TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 20:31:00-05:00,-5.0897946,-12.426011,-5.473359,615174.0,25.31,0.0,-0.205,-0.201,23.14,1.477,275.2,273.8,275.9,0.0,0.0,0.0,21.28,0.0,60.19,0.0,1281477.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,20.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,272.9,274.7,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.672,152.0,15.79,1.1,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.41,20.74,19.63,20.0,19.79,20.04,-97.9,20.69,19.94,37.59
2016-08-23 20:32:00-05:00,-5.0897946,-12.826851,-5.473359,615175.0,25.28,0.0,-0.207,-0.203,23.17,1.475,275.1,273.8,276.0,0.0,0.0,0.0,21.18,0.0,60.17,0.0,1281477.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.558,148.8,15.12,0.9,3.475,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,20.44,20.76,19.6,19.98,19.76,20.01,-124.8,20.64,19.93,37.5
2016-08-23 20:33:00-05:00,-5.0897946,-12.826851,-5.473359,615176.0,25.25,0.0,-0.18,-0.203,23.16,1.471,275.6,273.9,276.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1281477.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.94,20.23,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.93,115.9,40.34,1.5,3.475,2.0,-1.0,13.29,0.001,0.232,3.0,2.0,0.0,0.001,20.39,20.78,19.58,19.98,19.7,19.98,-124.7,20.66,19.89,37.48
2016-08-23 20:34:00-05:00,-5.0897946,-12.426011,-5.473359,615177.0,25.23,0.0,-0.211,-0.203,23.13,1.465,275.4,274.0,276.2,0.0,0.0,0.0,21.18,0.0,60.18,0.0,1281477.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.15,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.052,161.2,31.23,1.8,3.478,2.0,-1.0,13.53,0.015,0.231,3.0,2.0,0.0,0.0,20.36,20.83,19.55,19.89,19.7,19.92,-98.1,20.57,19.89,37.4
2016-08-23 20:35:00-05:00,-5.0897946,-12.426011,-5.3581305,615178.0,25.2,0.0,-0.207,-0.203,23.07,1.47,274.9,273.6,275.7,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1281477.0,1.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,20.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.4,272.4,274.4,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.892,156.2,18.27,1.5,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.28,20.77,19.5,19.89,19.7,19.92,-123.9,20.57,19.89,37.35
2016-08-23 20:36:00-05:00,-5.0897946,-12.426011,-5.3581305,615179.0,25.18,0.0,-0.207,-0.203,23.1,1.447,274.1,272.8,274.9,0.0,0.0,0.0,21.13,0.0,60.13,0.0,1281477.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.02,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.7,271.8,273.8,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.602,131.4,25.23,1.1,3.478,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.25,20.71,19.5,19.89,19.62,19.92,-125.1,20.57,19.89,37.3
2016-08-23 20:37:00-05:00,-5.0897946,-12.426011,-5.3581305,615180.0,25.15,0.0,-0.211,-0.201,23.11,1.451,273.8,272.6,274.8,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1281477.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,19.94,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.1,273.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.572,123.7,17.9,0.9,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.13,20.65,19.47,19.81,19.62,19.83,-124.8,20.47,19.84,37.22
2016-08-23 20:38:00-05:00,-5.0897946,-12.426011,-5.473359,615181.0,25.12,0.0,-0.207,-0.203,23.1,1.451,274.1,272.7,274.9,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1281477.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,19.81,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.3,271.4,273.8,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.608,156.3,13.99,1.0,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.01,20.54,19.46,19.79,19.55,19.79,-125.1,20.47,19.8,37.19
2016-08-23 20:39:00-05:00,-5.0897946,-12.426011,-5.3581305,615182.0,25.09,0.0,-0.171,-0.203,23.06,1.468,274.4,272.8,275.0,0.0,0.0,0.0,21.2,0.0,60.2,0.0,1281477.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,19.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.765,170.3,26.73,1.3,3.477,2.0,-1.0,13.35,0.008,0.231,1.0,2.0,0.0,0.001,20.07,20.56,19.37,19.7,19.51,19.72,-80.8,20.46,19.8,37.11
2016-08-23 20:40:00-05:00,-5.0897946,-12.559625,-5.473359,615183.0,25.07,0.0,-0.22,-0.203,22.99,1.466,274.1,273.1,275.2,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1281477.0,1.102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,19.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.427,134.4,34.35,0.7,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.18,20.56,19.38,19.7,19.5,19.72,-124.3,20.46,19.78,37.07
2016-08-23 20:41:00-05:00,-5.0897946,-12.826851,-5.473359,615184.0,25.04,0.0,-0.209,-0.203,22.97,1.472,274.6,273.1,275.3,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1281477.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,19.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.463,179.1,27.26,0.7,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.14,20.56,19.33,19.7,19.44,19.69,-124.4,20.37,19.7,37.01
2016-08-23 20:42:00-05:00,-5.304102,-13.094076,-5.473359,615185.0,25.01,0.0,-0.218,-0.203,22.94,1.472,274.2,273.1,275.3,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1281477.0,1.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,19.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.312,183.0,45.23,0.7,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.17,20.62,19.29,19.67,19.41,19.63,-98.3,20.37,19.67,36.96
2016-08-23 20:43:00-05:00,-5.4112554,-13.361302,-5.473359,615186.0,24.99,0.0,-0.218,-0.203,22.92,1.475,274.1,273.1,275.3,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1281477.0,1.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,20.02,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.527,149.3,32.37,1.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.24,20.65,19.3,19.75,19.43,19.63,-124.9,20.29,19.64,36.92
2016-08-23 20:44:00-05:00,-5.4112554,-13.361302,-5.473359,615187.0,24.96,0.0,-0.169,-0.203,22.92,1.477,274.4,273.2,275.3,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1281477.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,20.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.797,159.6,29.79,1.5,3.477,2.0,-1.0,13.33,-0.006,0.231,3.0,2.0,0.0,0.001,20.27,20.65,19.28,19.71,19.41,19.6,-125.2,20.28,19.62,36.85
2016-08-23 20:45:00-05:00,-5.4112554,-13.22769,-5.473359,615188.0,24.94,0.0,-0.211,-0.203,22.94,1.478,274.4,273.2,275.3,0.0,0.0,0.0,21.25,0.0,60.18,0.0,1281477.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.0,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.648,174.3,26.71,1.1,3.477,2.0,-1.0,13.58,0.02,0.231,3.0,2.0,0.0,0.0,20.27,20.69,19.23,19.75,19.44,19.61,-125.1,20.28,19.69,36.82
2016-08-23 20:46:00-05:00,-5.0897946,-12.826851,-5.473359,615189.0,24.91,0.0,-0.218,-0.203,22.91,1.477,275.6,274.4,276.4,0.0,0.0,0.0,21.28,0.0,60.23,0.0,1281477.0,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,20.05,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,272.9,274.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.977,158.6,18.73,1.4,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.3,20.72,19.26,19.71,19.54,19.63,-101.1,20.28,19.71,36.72
2016-08-23 20:47:00-05:00,-5.0897946,-12.426011,-5.2429023,615190.0,24.89,0.0,-0.216,-0.203,22.94,1.475,276.0,274.7,276.7,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1281477.0,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.08,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.783,143.0,31.43,1.2,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.75,19.35,19.73,19.52,19.63,-124.8,20.29,19.73,36.72
2016-08-23 20:48:00-05:00,-5.0897946,-12.426011,-4.8972163,615191.0,24.86,0.0,-0.226,-0.203,23.0,1.477,276.0,274.7,276.7,0.0,0.0,0.0,21.17,0.0,60.17,0.0,1281477.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,273.7,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.84,136.7,21.91,3.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.32,20.74,19.35,19.75,19.55,19.66,-124.3,20.34,19.74,36.64
2016-08-23 20:49:00-05:00,-5.0897946,-12.158786,-4.666759,615192.0,24.84,0.0,-0.222,-0.203,22.99,1.476,276.2,274.8,276.9,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1281477.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.7,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.673,171.8,9.57,2.7,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.38,20.78,19.38,19.84,19.72,19.77,-96.0,20.47,19.9,36.63
2016-08-23 20:50:00-05:00,-4.6611805,-11.624333,-4.666759,615193.0,24.82,0.0,-0.186,-0.203,22.97,1.468,276.2,274.9,277.0,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1281477.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,20.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.593,163.7,65.05,1.3,3.478,2.0,-1.0,13.33,0.008,0.231,3.0,2.0,0.0,0.001,20.46,20.85,19.51,19.91,19.8,19.89,-97.7,20.55,19.9,36.53
2016-08-23 20:51:00-05:00,-4.6611805,-11.624333,-4.666759,615194.0,24.8,0.0,-0.216,-0.203,22.9,1.47,276.5,275.0,277.0,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1281477.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.955,168.7,15.77,1.6,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.54,20.85,19.49,19.89,19.78,19.95,-124.3,20.57,19.9,36.51
2016-08-23 20:52:00-05:00,-4.6611805,-11.89156,-4.666759,615195.0,24.78,0.0,-0.22,-0.203,22.9,1.453,276.6,275.0,277.1,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1281477.0,1.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.012,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.577,143.8,38.33,1.0,3.475,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.56,20.85,19.54,19.89,19.77,19.85,-102.7,20.48,19.87,36.47
2016-08-23 20:53:00-05:00,-4.6611805,-12.025172,-4.666759,615196.0,24.75,0.0,-0.233,-0.203,22.92,1.47,276.5,275.3,277.3,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1281477.0,1.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,20.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.013,0.019,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.72,179.2,34.64,1.8,3.474,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.56,20.85,19.51,19.89,19.7,19.84,-81.3,20.47,19.81,36.39
2016-08-23 20:54:00-05:00,-4.6611805,-12.025172,-4.666759,615197.0,24.73,0.0,-0.216,-0.203,22.94,1.461,276.8,275.3,277.4,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1281477.0,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.045,151.0,27.4,2.0,3.474,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.58,20.86,19.51,19.82,19.73,19.84,-98.7,20.47,19.9,36.38
2016-08-23 20:55:00-05:00,-4.6611805,-12.025172,-4.666759,615198.0,24.72,0.0,-0.188,-0.203,22.88,1.47,276.7,275.5,277.6,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1281477.0,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.89,20.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.503,145.1,32.78,0.9,3.477,2.0,-1.0,13.25,-0.022,0.231,1.0,2.0,0.0,0.001,20.67,20.94,19.51,19.89,19.8,19.91,-50.29,20.49,19.88,36.36
2016-08-23 20:56:00-05:00,-4.875488,-12.025172,-4.666759,615199.0,24.69,0.0,-0.218,-0.203,22.83,1.453,276.2,274.9,277.0,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1281477.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,273.9,275.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.628,161.4,29.64,1.2,3.477,2.0,-1.0,13.3,0.035,0.231,3.0,2.0,0.0,0.001,20.75,20.99,19.53,19.94,19.8,19.93,-50.36,20.47,19.81,36.32
2016-08-23 20:57:00-05:00,-4.982641,-12.025172,-4.666759,615200.0,24.67,0.0,-0.241,-0.203,22.87,1.456,276.3,274.7,276.9,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1281477.0,1.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,20.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,273.9,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.017,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.007,163.4,32.37,1.9,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.75,21.01,19.57,19.92,19.8,19.97,-50.39,20.47,19.81,36.19
2016-08-23 20:58:00-05:00,-4.875488,-12.025172,-4.666759,615201.0,24.66,0.0,-0.218,-0.203,22.87,1.432,276.3,274.9,277.1,0.0,0.0,0.0,21.25,0.0,60.21,0.0,1281477.0,1.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.58,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.078,153.8,47.74,2.3,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.75,21.04,19.59,19.99,19.83,19.95,-98.0,20.52,19.87,36.22
2016-08-23 20:59:00-05:00,-4.6611805,-11.757946,-4.666759,615202.0,24.64,0.0,-0.233,-0.203,22.9,1.447,276.2,275.1,277.3,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1281477.0,1.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,20.51,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.015,168.7,18.96,1.8,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.75,21.02,19.61,19.97,19.86,19.95,-55.38,20.55,19.9,36.14
2016-08-23 21:00:00-05:00,-4.6611805,-11.624333,-4.666759,615203.0,24.61,0.0,-0.224,-0.203,22.92,1.442,275.8,274.4,276.6,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1281477.0,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,273.1,275.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.33,172.1,11.23,2.2,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.8,21.04,19.61,19.99,19.86,19.99,-98.4,20.57,19.9,36.11
2016-08-23 21:01:00-05:00,-4.6611805,-11.624333,-4.666759,615204.0,24.6,0.0,-0.182,-0.203,22.88,1.403,275.7,274.6,276.7,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1281477.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,20.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.118,154.8,16.09,1.6,3.477,2.0,-1.0,13.19,0.005,0.231,1.0,2.0,0.0,0.001,20.77,21.04,19.61,19.97,19.88,20.0,-93.3,20.6,19.9,36.02
2016-08-23 21:02:00-05:00,-4.6611805,-11.624333,-4.666759,615205.0,24.58,0.0,-0.22,-0.203,22.88,1.407,275.7,274.5,276.6,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1281477.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.013,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.793,143.4,25.24,1.4,3.477,2.0,-1.0,13.59,0.009,0.231,3.0,2.0,0.0,0.0,20.69,20.96,19.61,19.99,19.8,19.97,-49.9,20.53,19.87,36.04
2016-08-23 21:03:00-05:00,-4.6611805,-11.624333,-4.666759,615206.0,24.57,0.0,-0.23,-0.203,22.85,1.408,275.8,274.7,276.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1281477.0,1.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,20.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.4,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.808,179.6,30.99,1.3,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.65,20.94,19.61,19.99,19.8,20.0,9.14,20.57,19.84,35.97
2016-08-23 21:04:00-05:00,-4.6611805,-11.624333,-4.666759,615207.0,24.54,0.0,-0.241,-0.203,22.81,1.396,275.9,274.8,276.7,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1281477.0,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,20.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,273.8,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.227,153.1,16.9,1.9,3.477,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.65,20.86,19.61,19.97,19.81,19.99,-28.44,20.58,19.9,35.93
2016-08-23 21:05:00-05:00,-4.6611805,-11.624333,-4.666759,615208.0,24.53,0.0,-0.23,-0.203,22.83,1.415,276.2,274.9,276.9,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1281477.0,1.153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,20.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.4,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.037,123.6,8.56,1.7,3.477,2.0,-1.0,13.58,0.007,0.231,3.0,2.0,0.0,0.0,20.56,20.83,19.61,19.99,19.8,20.0,-23.35,20.62,19.9,35.87
2016-08-23 21:06:00-05:00,-4.6611805,-11.624333,-4.666759,615209.0,24.51,0.0,-0.228,-0.203,22.82,1.407,275.7,274.6,276.5,0.0,0.0,0.0,21.18,0.0,60.17,0.0,1281477.0,1.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.65,20.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,273.1,275.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.702,161.0,34.3,1.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.46,20.76,19.54,19.97,19.77,19.97,-6.623,20.57,19.9,35.85
2016-08-23 21:07:00-05:00,-4.6611805,-11.624333,-4.666759,615210.0,24.48,0.0,-0.201,-0.203,22.77,1.416,275.8,274.3,276.2,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1281477.0,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.67,20.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.74,170.6,23.38,1.1,3.477,2.0,-1.0,13.55,0.005,0.231,3.0,2.0,0.0,0.0,20.46,20.75,19.51,19.89,19.7,19.89,-28.77,20.54,19.82,35.77
2016-08-23 21:08:00-05:00,-4.6611805,-11.624333,-4.666759,615211.0,24.48,0.0,-0.233,-0.203,22.75,1.432,275.5,274.3,276.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1281477.0,1.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,20.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.868,144.9,25.34,1.8,3.478,2.0,-1.0,13.56,0.008,0.231,3.0,2.0,0.0,0.0,20.46,20.75,19.5,19.89,19.7,19.91,-6.684,20.55,19.79,35.71
2016-08-23 21:09:00-05:00,-4.6611805,-11.624333,-4.666759,615212.0,24.45,0.0,-0.224,-0.203,22.78,1.44,275.6,274.5,276.4,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1281477.0,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,20.26,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.107,176.4,16.16,1.8,3.478,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.46,20.75,19.43,19.85,19.66,19.82,19.58,20.44,19.81,35.68
2016-08-23 21:10:00-05:00,-4.6611805,-11.757946,-4.666759,615213.0,24.43,0.0,-0.224,-0.203,22.75,1.443,276.0,274.8,276.7,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1281477.0,1.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,20.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.837,175.6,28.09,2.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.53,20.8,19.41,19.87,19.7,19.79,19.56,20.44,19.81,35.68
2016-08-23 21:11:00-05:00,-4.6611805,-11.89156,-4.666759,615214.0,24.42,0.0,-0.26,-0.203,22.72,1.435,276.2,274.8,276.8,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1281477.0,1.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,20.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.972,146.1,40.94,1.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.48,20.75,19.41,19.8,19.65,19.83,19.56,20.46,19.81,35.58
2016-08-23 21:12:00-05:00,-4.6611805,-12.025172,-4.666759,615215.0,24.39,0.0,-0.233,-0.203,22.74,1.42,276.1,275.1,276.9,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1281477.0,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,20.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.3,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.87,162.5,15.11,1.5,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.56,20.75,19.41,19.8,19.61,19.83,-2.183,20.46,19.79,35.57
2016-08-23 21:13:00-05:00,-4.7683344,-12.025172,-4.666759,615216.0,24.37,0.0,-0.226,-0.203,22.75,1.424,276.5,274.7,276.6,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1281477.0,1.199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,20.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.4,274.0,275.2,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.788,179.5,20.86,1.2,3.478,2.0,-1.0,13.46,0.008,0.231,1.0,2.0,0.0,0.001,20.56,20.75,19.41,19.8,19.61,19.83,-6.193,20.48,19.73,35.5
2016-08-23 21:14:00-05:00,-4.875488,-12.025172,-4.666759,615217.0,24.36,0.0,-0.249,-0.203,22.7,1.427,276.0,274.8,276.7,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1281477.0,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,20.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.42,149.6,14.32,2.4,3.478,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.48,20.75,19.41,19.8,19.61,19.81,7.35,20.48,19.73,35.48
2016-08-23 21:15:00-05:00,-4.7683344,-11.624333,-4.666759,615218.0,24.34,0.0,-0.254,-0.203,22.77,1.414,275.9,274.8,276.7,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1281477.0,1.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,20.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,273.9,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.298,154.9,20.73,2.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.46,20.73,19.41,19.8,19.61,19.83,19.53,20.48,19.77,35.45
2016-08-23 21:16:00-05:00,-4.6611805,-11.624333,-4.666759,615219.0,24.33,0.0,-0.235,-0.203,22.72,1.42,276.0,274.8,276.8,0.0,0.0,0.0,21.29,0.0,60.18,0.0,1281477.0,1.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,20.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,273.9,275.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.11,151.1,34.3,1.8,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,20.41,20.69,19.41,19.8,19.61,19.83,19.53,20.48,19.72,35.37
2016-08-23 21:17:00-05:00,-4.6611805,-11.624333,-4.666759,615220.0,24.3,0.0,-0.235,-0.203,22.76,1.439,276.3,274.9,276.9,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1281477.0,1.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,20.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.76,145.9,24.28,1.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.65,19.41,19.8,19.57,19.83,-23.81,20.45,19.77,35.29
2016-08-23 21:18:00-05:00,-4.6611805,-11.624333,-4.666759,615221.0,24.26,0.0,-0.222,-0.203,22.72,1.429,276.2,275.0,277.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1281477.0,1.191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,20.08,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.032,160.0,15.96,1.5,3.477,2.0,-1.0,13.46,-0.011,0.23,1.0,2.0,0.0,0.001,20.29,20.56,19.4,19.8,19.52,19.81,-26.96,20.38,19.71,35.29
2016-08-23 21:19:00-05:00,-4.6611805,-11.624333,-4.666759,615222.0,24.24,0.0,-0.247,-0.203,22.65,1.466,276.3,275.1,277.0,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1281477.0,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,20.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.795,174.8,24.49,1.6,3.477,2.0,-1.0,13.5,0.025,0.231,3.0,2.0,0.0,0.0,20.3,20.56,19.32,19.8,19.51,19.75,-6.904,20.38,19.71,35.26
2016-08-23 21:20:00-05:00,-4.6611805,-11.624333,-4.666759,615223.0,24.22,0.0,-0.254,-0.203,22.7,1.453,276.2,275.2,277.1,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1281477.0,1.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.6,20.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.018,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.898,191.4,17.95,1.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.27,20.57,19.32,19.8,19.52,19.73,19.5,20.3,19.69,35.19
2016-08-23 21:21:00-05:00,-4.6611805,-11.624333,-4.666759,615224.0,24.21,0.0,-0.273,-0.203,22.66,1.429,276.2,275.3,277.2,0.0,0.0,0.0,21.24,0.0,60.19,0.0,1281477.0,1.161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,20.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.587,173.6,21.0,1.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.29,20.58,19.32,19.78,19.51,19.7,-62.46,20.3,19.63,35.19
2016-08-23 21:22:00-05:00,-4.6611805,-11.89156,-4.666759,615225.0,24.19,0.0,-0.262,-0.203,22.64,1.449,276.3,275.3,277.2,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1281477.0,1.217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.011,0.011,0.014,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.435,168.1,17.92,0.7,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.27,20.57,19.25,19.7,19.48,19.64,-37.13,20.29,19.55,35.1
2016-08-23 21:23:00-05:00,-4.7683344,-12.025172,-4.666759,615226.0,24.17,0.0,-0.254,-0.203,22.63,1.451,275.9,275.1,277.0,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1281477.0,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,273.9,275.6,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.011,0.01,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.87,172.8,13.87,1.5,3.478,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.27,20.51,19.22,19.7,19.41,19.64,-54.87,20.24,19.52,35.1
2016-08-23 21:24:00-05:00,-4.982641,-12.025172,-4.7819877,615227.0,24.16,0.0,-0.224,-0.203,22.63,1.451,275.8,274.7,276.5,0.0,0.0,0.0,21.18,0.0,60.12,0.0,1281477.0,1.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.59,20.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.332,145.1,65.09,0.9,3.477,2.0,-1.0,13.36,0.007,0.23,1.0,2.0,0.0,0.001,20.3,20.63,19.22,19.62,19.41,19.57,-7.122,20.19,19.52,35.03
2016-08-23 21:25:00-05:00,-5.0897946,-12.158786,-5.0124445,615228.0,24.13,0.0,-0.277,-0.203,22.59,1.461,275.7,274.7,276.6,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1281477.0,1.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,20.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.7,152.5,32.48,1.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.29,20.56,19.19,19.61,19.41,19.54,-28.43,20.19,19.47,35.0
2016-08-23 21:26:00-05:00,-5.0897946,-12.025172,-5.0124445,615229.0,24.11,0.0,-0.243,-0.203,22.58,1.431,275.8,274.7,276.5,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1281477.0,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.758,179.8,22.55,1.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.26,20.48,19.13,19.61,19.35,19.54,19.31,20.19,19.45,34.94
2016-08-23 21:27:00-05:00,-5.0897946,-12.025172,-5.0124445,615230.0,24.1,0.0,-0.273,-0.203,22.53,1.426,275.6,274.9,276.7,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1281477.0,1.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.57,20.08,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.773,186.1,22.47,1.4,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.27,20.48,19.13,19.59,19.32,19.44,19.24,20.11,19.42,34.91
2016-08-23 21:28:00-05:00,-5.0897946,-12.025172,-5.0124445,615231.0,24.08,0.0,-0.247,-0.203,22.5,1.435,275.7,274.9,276.7,0.0,0.0,0.0,21.32,0.0,60.17,0.0,1281477.0,1.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.788,181.0,12.52,1.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.32,20.52,19.08,19.61,19.32,19.44,-15.47,20.09,19.4,34.89
2016-08-23 21:29:00-05:00,-5.0897946,-12.025172,-5.0124445,615232.0,24.07,0.0,-0.226,-0.203,22.49,1.448,276.0,274.9,276.7,0.0,0.0,0.0,21.19,0.0,60.19,0.0,1281477.0,1.142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.27,19.94,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.2,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.907,119.7,16.99,1.8,3.477,2.0,-1.0,13.32,-0.002,0.23,3.0,2.0,0.0,0.001,20.19,20.48,19.05,19.51,19.34,19.44,-7.144,20.09,19.42,34.84
2016-08-23 21:30:00-05:00,-5.0897946,-12.025172,-4.8972163,615233.0,24.04,0.0,-0.269,-0.203,22.41,1.45,276.2,275.0,276.9,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1281477.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,19.92,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,275.6,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.938,169.0,21.23,1.7,3.475,2.0,-1.0,13.59,0.015,0.231,3.0,2.0,0.0,0.0,20.1,20.4,19.03,19.51,19.32,19.44,19.24,20.09,19.4,34.81
2016-08-23 21:31:00-05:00,-5.0897946,-12.025172,-4.666759,615234.0,24.03,0.0,-0.275,-0.203,22.35,1.453,276.1,275.1,276.9,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1281477.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.05,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.783,142.3,22.77,1.1,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.22,20.48,19.03,19.54,19.37,19.44,-2.401,20.13,19.34,34.76
2016-08-23 21:32:00-05:00,-5.0897946,-12.025172,-4.666759,615235.0,24.01,0.0,-0.271,-0.203,22.4,1.426,276.1,274.8,276.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1281477.0,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,273.7,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.693,130.6,19.27,1.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.22,20.46,19.06,19.61,19.34,19.44,-28.85,20.11,19.33,34.71
2016-08-23 21:33:00-05:00,-5.0897946,-12.025172,-4.7819877,615236.0,23.99,0.0,-0.281,-0.198,22.39,1.444,276.0,274.7,276.5,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1281477.0,1.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,20.09,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.873,133.0,25.4,2.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.29,20.46,19.03,19.52,19.33,19.43,-87.8,20.04,19.33,34.7
2016-08-23 21:34:00-05:00,-5.0897946,-12.025172,-4.666759,615237.0,23.99,0.0,-0.234,-0.199,22.47,1.44,276.0,274.9,276.7,0.0,0.0,0.0,21.17,0.0,60.16,0.0,1281477.0,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,19.97,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.283,139.0,13.04,2.1,3.477,2.0,-1.0,13.59,0.008,0.231,3.0,2.0,0.0,0.0,20.24,20.48,19.03,19.51,19.35,19.44,-55.43,20.06,19.33,34.62
2016-08-23 21:35:00-05:00,-5.0897946,-12.025172,-4.666759,615238.0,23.96,0.0,-0.273,-0.199,22.4,1.451,276.0,275.0,276.8,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1281477.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,20.0,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.98,148.4,16.19,1.4,3.477,2.0,-1.0,13.36,0.005,0.23,1.0,2.0,0.0,0.001,20.19,20.46,19.08,19.41,19.27,19.39,-98.9,20.03,19.33,34.62
2016-08-23 21:36:00-05:00,-5.0897946,-12.025172,-4.666759,615239.0,23.95,0.0,-0.265,-0.2,22.38,1.451,276.0,274.9,276.7,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1281477.0,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.48,20.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.68,150.8,29.88,1.1,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,20.27,20.46,18.99,19.45,19.29,19.35,-78.8,20.0,19.33,34.52
2016-08-23 21:37:00-05:00,-5.0897946,-12.025172,-4.666759,615240.0,23.93,0.0,-0.26,-0.2,22.37,1.444,276.1,275.0,276.8,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1281477.0,1.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,20.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.2,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.672,159.5,17.35,1.5,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.23,20.48,18.95,19.43,19.27,19.35,-76.65,20.0,19.25,34.52
2016-08-23 21:38:00-05:00,-5.0897946,-12.025172,-4.666759,615241.0,23.92,0.0,-0.258,-0.201,22.41,1.444,276.3,275.2,277.0,0.0,0.0,0.0,21.4,0.0,60.18,0.0,1281477.0,1.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.16,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.017,0.014,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.08,142.4,23.85,1.9,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.27,20.48,19.0,19.41,19.33,19.35,-29.31,20.0,19.26,34.5
2016-08-23 21:39:00-05:00,-4.875488,-12.025172,-4.666759,615242.0,23.9,0.0,-0.29,-0.201,22.39,1.439,276.2,275.3,277.1,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1281477.0,1.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,20.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.797,157.3,25.61,1.3,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.27,20.48,19.08,19.41,19.35,19.35,-81.4,20.0,19.33,34.42
2016-08-23 21:40:00-05:00,-4.6611805,-11.624333,-4.666759,615243.0,23.88,0.0,-0.239,-0.201,22.4,1.441,276.5,275.3,277.1,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1281477.0,1.158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.21,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.837,180.5,14.01,1.3,3.477,2.0,-1.0,13.22,-0.016,0.231,1.0,2.0,0.0,0.001,20.35,20.57,19.1,19.41,19.38,19.35,-124.5,19.98,19.31,34.42
2016-08-23 21:41:00-05:00,-4.6611805,-11.624333,-4.666759,615244.0,23.87,0.0,-0.297,-0.202,22.42,1.458,276.5,275.3,277.1,0.0,0.0,0.0,21.61,0.0,60.15,0.0,1281477.0,1.151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.2,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.597,141.7,33.3,1.3,3.477,2.0,-1.0,13.52,0.028,0.231,3.0,2.0,0.0,0.0,20.37,20.51,19.1,19.47,19.42,19.43,-124.8,20.06,19.33,34.36
2016-08-23 21:42:00-05:00,-4.6611805,-11.757946,-4.666759,615245.0,23.86,0.0,-0.28,-0.202,22.35,1.449,276.5,275.3,277.1,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1281477.0,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.49,20.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.535,170.1,17.64,0.9,3.478,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.53,19.1,19.43,19.42,19.39,-125.2,20.0,19.24,34.33
2016-08-23 21:43:00-05:00,-4.6611805,-12.025172,-4.666759,615246.0,23.84,0.0,-0.283,-0.201,22.37,1.432,276.6,275.4,277.2,0.0,0.0,0.0,21.31,0.0,60.23,0.0,1281477.0,1.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.17,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.167,142.2,17.54,2.1,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.57,19.12,19.41,19.33,19.35,-72.13,19.92,19.2,34.26
2016-08-23 21:44:00-05:00,-4.6611805,-12.025172,-4.666759,615247.0,23.84,0.0,-0.286,-0.197,22.31,1.449,276.5,275.4,277.2,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1281477.0,1.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.598,157.9,25.38,0.7,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.3,20.55,19.02,19.41,19.23,19.27,-103.6,19.9,19.21,34.23
2016-08-23 21:45:00-05:00,-4.7683344,-12.025172,-4.666759,615248.0,23.81,0.0,-0.265,-0.189,22.32,1.456,276.5,275.4,277.2,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1281477.0,1.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,20.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.62,139.2,29.96,1.2,3.478,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.3,20.53,18.99,19.32,19.21,19.25,-125.1,19.87,19.17,34.23
2016-08-23 21:46:00-05:00,-4.6611805,-12.025172,-4.666759,615249.0,23.81,0.0,-0.205,-0.19,22.29,1.47,276.5,275.1,277.0,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1281477.0,1.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,20.04,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.757,154.0,25.98,1.2,3.477,2.0,-1.0,13.42,0.003,0.23,1.0,2.0,0.0,0.001,20.19,20.44,18.96,19.32,19.23,19.25,-103.7,19.89,19.13,34.13
2016-08-23 21:47:00-05:00,-4.7683344,-12.025172,-4.666759,615250.0,23.78,0.0,-0.264,-0.19,22.27,1.459,276.6,275.2,277.0,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1281477.0,1.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,20.09,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.011,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.26,155.4,55.66,0.6,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.24,20.44,18.96,19.32,19.2,19.22,-29.02,19.84,19.13,34.13
2016-08-23 21:48:00-05:00,-4.982641,-12.025172,-4.666759,615251.0,23.77,0.0,-0.275,-0.188,22.26,1.457,276.4,275.4,277.2,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1281477.0,1.172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,20.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.492,152.6,19.81,0.8,3.478,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.22,20.45,18.94,19.32,19.13,19.16,-33.88,19.81,19.04,34.12
2016-08-23 21:49:00-05:00,-5.0897946,-12.158786,-4.7819877,615252.0,23.75,0.0,-0.279,-0.182,22.29,1.461,276.6,275.4,277.3,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1281477.0,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,20.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.005,137.1,31.06,2.2,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.19,20.44,18.85,19.29,19.13,19.16,-103.5,19.77,19.06,34.04
2016-08-23 21:50:00-05:00,-4.7683344,-12.025172,-4.666759,615253.0,23.75,0.0,-0.292,-0.184,22.32,1.461,276.6,275.7,277.5,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1281477.0,1.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,20.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.947,167.8,19.37,1.3,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.23,20.46,18.85,19.26,19.1,19.16,-99.1,19.81,19.13,34.02
