TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 21:51:00-05:00,-4.6611805,-11.89156,-4.666759,615254.0,23.73,0.0,-0.27,-0.185,22.3,1.467,276.8,275.7,277.5,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1281477.0,1.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.727,167.1,16.45,1.4,3.477,2.0,-1.0,13.14,-0.017,0.23,1.0,2.0,0.0,0.001,20.29,20.47,18.85,19.28,19.13,19.16,-125.4,19.81,19.13,33.97
2016-08-23 21:52:00-05:00,-4.6611805,-11.624333,-4.666759,615255.0,23.72,0.0,-0.3,-0.184,22.27,1.553,276.7,275.6,277.4,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1281477.0,1.386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.45,20.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.682,154.0,28.18,1.1,3.477,2.0,-1.0,13.14,0.026,0.234,1.0,2.0,0.0,0.001,20.34,20.57,18.93,19.37,19.22,19.16,-104.2,19.81,19.13,33.94
2016-08-23 21:53:00-05:00,-4.6611805,-11.624333,-4.666759,615256.0,23.7,0.0,-0.29,-0.178,22.25,1.617,276.8,275.6,277.4,0.0,0.0,0.0,21.41,0.0,60.18,0.0,1281477.0,1.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,20.17,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.017,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.02,153.3,25.33,1.6,3.477,2.0,-1.0,13.58,0.007,0.231,3.0,2.0,0.0,0.0,20.34,20.5,18.94,19.37,19.25,19.23,-46.16,19.81,19.13,33.92
2016-08-23 21:54:00-05:00,-4.6611805,-11.624333,-4.666759,615257.0,23.7,0.0,-0.257,-0.181,22.22,1.617,276.9,275.8,277.5,0.0,0.0,0.0,21.28,0.0,60.23,0.0,1281477.0,1.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.15,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.767,164.1,19.52,1.5,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.52,18.94,19.36,19.15,19.16,-81.5,19.81,19.12,33.88
2016-08-23 21:55:00-05:00,-4.6611805,-11.624333,-4.666759,615258.0,23.68,0.0,-0.282,-0.182,22.25,1.617,277.0,276.0,277.7,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1281477.0,1.625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.4,20.17,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.33,174.5,10.11,2.0,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.57,18.94,19.42,19.2,19.25,-124.5,19.87,19.06,33.85
2016-08-23 21:56:00-05:00,-4.6611805,-11.624333,-4.666759,615259.0,23.67,0.0,-0.296,-0.182,22.25,1.617,277.1,276.1,277.8,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1281477.0,1.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,20.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.75,138.2,23.21,1.5,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.57,18.96,19.4,19.23,19.28,-76.49,19.9,19.13,33.75
2016-08-23 21:57:00-05:00,-4.6611805,-11.624333,-4.666759,615260.0,23.64,0.0,-0.271,-0.176,22.32,1.617,277.4,276.0,277.7,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1281477.0,1.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,20.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.7,152.1,29.67,1.7,3.477,2.0,-1.0,13.58,0.029,0.23,1.0,2.0,0.0,0.0,20.37,20.53,19.02,19.42,19.25,19.25,-77.5,19.9,19.13,33.75
2016-08-23 21:58:00-05:00,-4.6611805,-11.624333,-4.666759,615261.0,23.64,0.0,-0.281,-0.173,22.29,1.617,277.2,276.0,277.6,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1281477.0,1.612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,20.14,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.017,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.843,171.1,22.57,1.6,3.477,2.0,-1.0,13.2,-0.018,0.231,1.0,2.0,0.0,0.001,20.36,20.5,18.94,19.42,19.23,19.27,-7.379,19.82,19.13,33.72
2016-08-23 21:59:00-05:00,-4.6611805,-11.624333,-4.666759,615262.0,23.63,0.0,-0.287,-0.173,22.2,1.617,277.1,276.1,277.8,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1281477.0,1.58,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.577,146.5,39.52,1.1,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.57,18.94,19.42,19.26,19.22,-24.55,19.82,19.04,33.65
2016-08-23 22:00:00-05:00,-4.6611805,-11.624333,-4.666759,615263.0,23.61,0.0,-0.264,-0.177,22.19,1.617,277.1,276.2,277.8,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1281477.0,1.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,20.12,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.738,147.4,12.87,1.5,3.477,2.0,-1.0,13.59,0.006,0.231,3.0,2.0,0.0,0.0,20.37,20.5,19.0,19.42,19.24,19.28,-87.7,19.88,18.99,33.65
2016-08-23 22:01:00-05:00,-4.6611805,-11.757946,-4.666759,615264.0,23.61,0.0,-0.276,-0.173,22.22,1.617,277.0,276.2,277.9,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1281477.0,1.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,20.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.813,159.0,16.19,1.7,3.477,2.0,-1.0,13.58,0.006,0.231,3.0,2.0,0.0,0.0,20.31,20.45,18.94,19.37,19.26,19.27,-39.4,19.81,19.04,33.59
2016-08-23 22:02:00-05:00,-4.6611805,-11.624333,-4.666759,615265.0,23.59,0.0,-0.293,-0.17,22.22,1.617,277.3,275.7,277.4,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1281477.0,1.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,19.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.9,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.328,151.9,12.12,2.2,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.18,20.42,18.94,19.33,19.23,19.29,-103.4,19.84,19.04,33.56
2016-08-23 22:03:00-05:00,-4.6611805,-11.624333,-4.666759,615266.0,23.58,0.0,-0.262,-0.169,22.25,1.617,276.8,275.8,277.4,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1281477.0,1.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.24,20.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.733,170.2,24.53,1.5,3.477,2.0,-1.0,13.3,-0.003,0.23,3.0,2.0,0.0,0.001,20.25,20.45,18.97,19.41,19.25,19.3,-102.7,19.9,19.04,33.56
2016-08-23 22:04:00-05:00,-4.6611805,-11.624333,-4.666759,615267.0,23.57,0.0,-0.28,-0.17,22.18,1.617,276.8,275.6,277.4,0.0,0.0,0.0,21.31,0.0,60.23,0.0,1281477.0,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,19.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.713,166.1,31.82,1.2,3.477,2.0,-1.0,13.59,0.015,0.231,3.0,2.0,0.0,0.0,20.26,20.47,19.02,19.42,19.29,19.37,-125.4,19.9,19.06,33.46
2016-08-23 22:05:00-05:00,-4.6611805,-11.624333,-4.666759,615268.0,23.55,0.0,-0.266,-0.167,22.15,1.617,276.9,275.5,277.2,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1281477.0,1.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,19.94,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.78,143.5,29.52,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.18,20.42,18.99,19.42,19.23,19.33,-103.7,19.9,19.04,33.46
2016-08-23 22:06:00-05:00,-4.6611805,-11.624333,-4.666759,615269.0,23.55,0.0,-0.281,-0.165,22.21,1.617,276.9,275.6,277.4,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1281477.0,1.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,19.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.852,160.0,28.19,1.4,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.15,20.37,18.94,19.37,19.15,19.3,-125.6,19.82,19.07,33.38
2016-08-23 22:07:00-05:00,-4.6611805,-11.624333,-4.666759,615270.0,23.52,0.0,-0.279,-0.163,22.18,1.617,276.9,275.8,277.5,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1281477.0,1.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,19.95,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.687,168.3,33.74,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.18,20.36,18.92,19.33,19.17,19.31,-103.5,19.81,19.07,33.36
2016-08-23 22:08:00-05:00,-4.6611805,-11.624333,-4.666759,615271.0,23.52,0.0,-0.229,-0.161,22.16,1.617,276.8,275.9,277.6,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1281477.0,1.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,19.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.487,144.1,17.95,0.8,3.478,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.18,20.37,18.88,19.33,19.17,19.24,-105.8,19.81,18.98,33.36
2016-08-23 22:09:00-05:00,-4.6611805,-11.89156,-4.666759,615272.0,23.51,0.0,-0.262,-0.164,22.09,1.617,277.0,275.8,277.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1281477.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,19.88,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.017,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.757,163.1,19.8,1.3,3.477,2.0,-1.0,13.34,0.007,0.23,3.0,2.0,0.0,0.001,20.16,20.37,18.9,19.33,19.13,19.22,-104.2,19.74,18.98,33.32
2016-08-23 22:10:00-05:00,-4.6611805,-12.025172,-4.666759,615273.0,23.5,0.0,-0.271,-0.163,22.16,1.617,277.0,276.0,277.8,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1281477.0,1.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,19.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.74,169.8,43.88,1.2,3.475,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.15,20.37,18.87,19.29,19.13,19.24,-125.2,19.73,18.93,33.27
2016-08-23 22:11:00-05:00,-4.6611805,-12.025172,-4.666759,615274.0,23.48,0.0,-0.278,-0.162,22.15,1.617,277.2,276.0,277.8,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1281477.0,1.678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,19.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.853,173.6,19.35,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.18,20.37,18.85,19.33,19.13,19.26,-124.6,19.81,18.98,33.27
2016-08-23 22:12:00-05:00,-4.6611805,-11.624333,-4.666759,615275.0,23.47,0.0,-0.287,-0.16,22.18,1.617,277.3,276.2,278.0,0.0,0.0,0.0,21.5,0.0,60.17,0.0,1281477.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,19.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.958,177.7,16.1,1.7,3.477,2.0,-1.0,13.58,0.005,0.231,3.0,2.0,0.0,0.0,20.15,20.36,18.85,19.33,19.13,19.22,-103.8,19.81,19.05,33.2
2016-08-23 22:13:00-05:00,-4.6611805,-11.624333,-4.666759,615276.0,23.46,0.0,-0.275,-0.163,22.22,1.617,277.6,276.1,278.0,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1281477.0,1.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,19.85,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.083,171.8,21.79,2.0,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,20.13,20.3,18.85,19.26,19.13,19.16,-104.4,19.72,19.12,33.17
2016-08-23 22:14:00-05:00,-4.554027,-11.624333,-4.666759,615277.0,23.44,0.0,-0.279,-0.162,22.18,1.617,277.4,276.3,278.1,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1281477.0,1.679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,19.79,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.907,161.6,23.07,1.6,3.477,2.0,-1.0,13.2,-0.022,0.231,1.0,2.0,0.0,0.001,20.07,20.26,18.85,19.23,19.09,19.14,-125.8,19.71,19.01,33.17
2016-08-23 22:15:00-05:00,-4.33972,-11.624333,-4.666759,615278.0,23.43,0.0,-0.279,-0.161,22.13,1.617,277.5,276.3,278.0,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1281477.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,19.78,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.762,152.8,20.34,1.2,3.477,2.0,-1.0,13.42,0.033,0.231,3.0,2.0,0.0,0.001,20.02,20.2,18.78,19.23,19.04,19.15,-125.3,19.71,19.05,33.07
2016-08-23 22:16:00-05:00,-4.33972,-11.624333,-4.666759,615279.0,23.41,0.0,-0.286,-0.16,22.09,1.617,277.7,276.3,278.1,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1281477.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,19.8,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.507,151.5,35.66,0.9,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.0,20.23,18.75,19.13,18.97,19.08,-125.8,19.61,19.01,33.07
2016-08-23 22:17:00-05:00,-4.6611805,-11.624333,-4.666759,615280.0,23.41,0.0,-0.306,-0.158,22.04,1.617,277.5,276.5,278.2,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1281477.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,19.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.618,161.2,34.82,1.3,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,20.05,20.24,18.75,19.15,19.01,19.13,-125.5,19.65,18.95,33.01
2016-08-23 22:18:00-05:00,-4.6611805,-11.624333,-4.666759,615281.0,23.39,0.0,-0.28,-0.157,22.04,1.617,277.6,276.6,278.3,0.0,0.0,0.0,21.38,0.0,60.25,0.0,1281477.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.11,19.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.513,150.5,29.72,1.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.97,20.2,18.75,19.13,18.97,19.08,-125.6,19.63,18.95,32.98
2016-08-23 22:19:00-05:00,-4.6611805,-11.624333,-4.666759,615282.0,23.38,0.0,-0.309,-0.157,22.1,1.617,277.7,276.6,278.3,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1281477.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.63,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.89,133.7,31.07,1.5,3.477,2.0,-1.0,13.59,0.005,0.231,3.0,2.0,0.0,0.0,19.84,20.13,18.69,19.13,18.94,19.07,-125.9,19.61,18.87,32.98
2016-08-23 22:20:00-05:00,-4.6611805,-11.624333,-4.666759,615283.0,23.37,0.0,-0.262,-0.156,21.99,1.617,277.9,276.7,278.4,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1281477.0,1.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.73,19.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.732,148.9,25.06,1.3,3.477,2.0,-1.0,13.31,0.007,0.23,3.0,2.0,0.0,0.001,19.8,20.09,18.65,19.1,18.86,19.05,-103.8,19.55,18.85,32.98
2016-08-23 22:21:00-05:00,-4.6611805,-11.757946,-4.666759,615284.0,23.35,0.0,-0.301,-0.155,21.95,1.617,277.8,276.6,278.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1281477.0,1.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.52,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.878,172.1,9.74,1.4,3.477,2.0,-1.0,13.58,0.006,0.23,3.0,2.0,0.0,0.0,19.75,20.07,18.64,19.04,18.83,18.99,-125.5,19.52,18.85,32.88
2016-08-23 22:22:00-05:00,-4.6611805,-12.025172,-4.666759,615285.0,23.34,0.0,-0.297,-0.155,21.92,1.579,278.0,276.6,278.3,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1281477.0,1.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,19.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.043,169.0,14.74,1.6,3.475,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.8,20.09,18.6,19.04,18.78,18.98,-125.3,19.52,18.85,32.88
2016-08-23 22:23:00-05:00,-4.6611805,-11.757946,-4.666759,615286.0,23.32,0.0,-0.294,-0.155,22.01,1.483,277.8,276.7,278.4,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1281477.0,1.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,19.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.85,167.6,18.86,1.3,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.8,20.04,18.62,19.04,18.85,18.97,-125.7,19.52,18.87,32.88
2016-08-23 22:24:00-05:00,-4.6611805,-11.624333,-4.666759,615287.0,23.31,0.0,-0.304,-0.154,22.01,1.481,277.5,276.7,278.4,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1281477.0,1.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.08,19.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.595,165.2,24.08,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.86,20.09,18.59,19.05,18.85,18.98,-125.9,19.52,18.93,32.8
2016-08-23 22:25:00-05:00,-4.6611805,-11.624333,-4.666759,615288.0,23.29,0.0,-0.268,-0.154,21.95,1.481,277.8,276.8,278.5,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1281477.0,1.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.12,19.71,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.738,165.3,17.46,1.2,3.477,2.0,-1.0,13.3,0.007,0.23,3.0,2.0,0.0,0.001,19.89,20.09,18.64,19.09,18.85,19.03,-125.7,19.52,18.87,32.79
2016-08-23 22:26:00-05:00,-4.6611805,-11.624333,-4.666759,615289.0,23.29,0.0,-0.306,-0.154,22.01,1.483,278.1,276.9,278.5,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1281477.0,1.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.1,19.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.572,175.4,21.12,1.3,3.477,2.0,-1.0,13.3,0.005,0.231,3.0,2.0,0.0,0.001,19.86,20.09,18.64,19.09,18.81,19.0,-125.1,19.52,18.85,32.79
2016-08-23 22:27:00-05:00,-4.6611805,-11.624333,-4.666759,615290.0,23.27,0.0,-0.301,-0.153,21.98,1.483,278.1,277.1,278.7,0.0,0.0,0.0,21.27,0.0,60.18,0.0,1281477.0,1.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,19.67,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.098,154.1,22.28,1.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.89,20.09,18.56,19.04,18.8,18.97,-125.5,19.52,18.85,32.69
2016-08-23 22:28:00-05:00,-4.6611805,-11.624333,-4.666759,615291.0,23.26,0.0,-0.303,-0.153,22.04,1.483,278.3,277.1,278.7,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1281477.0,1.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,19.63,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.89,163.6,27.86,1.6,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.84,20.05,18.56,19.04,18.8,18.97,-125.8,19.52,18.85,32.69
2016-08-23 22:29:00-05:00,-4.6611805,-11.624333,-4.666759,615292.0,23.24,0.0,-0.293,-0.153,21.99,1.483,278.0,277.3,278.9,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1281477.0,1.607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.505,163.5,21.16,0.9,3.478,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.78,19.99,18.56,19.04,18.75,18.97,-125.9,19.47,18.85,32.66
2016-08-23 22:30:00-05:00,-4.6611805,-11.624333,-4.666759,615293.0,23.24,0.0,-0.305,-0.153,21.96,1.483,278.1,277.0,278.6,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1281477.0,1.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.06,19.55,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,275.9,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.577,173.7,25.9,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,19.78,19.99,18.53,18.94,18.75,18.87,-125.8,19.42,18.84,32.59
2016-08-23 22:31:00-05:00,-4.6611805,-11.624333,-4.666759,615294.0,23.23,0.0,-0.265,-0.153,21.99,1.483,278.3,277.1,278.7,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1281477.0,1.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.03,19.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.86,185.8,24.93,1.4,3.477,2.0,-1.0,13.39,0.008,0.23,1.0,2.0,0.0,0.001,19.77,19.98,18.48,18.94,18.7,18.87,-126.1,19.42,18.84,32.59
2016-08-23 22:32:00-05:00,-4.6611805,-11.624333,-4.666759,615295.0,23.21,0.0,-0.294,-0.153,22.01,1.483,278.2,277.1,278.7,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1281477.0,1.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.55,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.4,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.009,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.913,155.1,22.62,1.3,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,19.78,19.99,18.46,18.94,18.7,18.87,-104.3,19.42,18.85,32.56
2016-08-23 22:33:00-05:00,-4.6611805,-11.624333,-4.666759,615296.0,23.2,0.0,-0.286,-0.153,21.99,1.483,278.4,276.9,278.6,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1281477.0,1.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.345,167.0,38.75,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.89,18.48,18.91,18.69,18.84,-125.9,19.42,18.84,32.56
2016-08-23 22:34:00-05:00,-4.6611805,-11.624333,-4.666759,615297.0,23.18,0.0,-0.307,-0.153,21.98,1.483,278.3,277.0,278.7,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1281477.0,1.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.978,176.4,11.08,1.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.73,19.93,18.46,18.85,18.67,18.78,-125.8,19.34,18.76,32.5
2016-08-23 22:35:00-05:00,-4.6611805,-11.624333,-4.666759,615298.0,23.18,0.0,-0.284,-0.153,21.91,1.483,278.4,277.1,278.9,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1281477.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.59,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.5,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.725,186.8,24.69,1.3,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.8,19.99,18.46,18.86,18.69,18.81,-125.5,19.39,18.76,32.5
2016-08-23 22:36:00-05:00,-4.6611805,-11.624333,-4.666759,615299.0,23.16,0.0,-0.25,-0.152,21.82,1.486,277.8,276.7,278.4,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1281477.0,1.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,19.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,275.2,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.827,143.8,16.1,1.2,3.477,2.0,-1.0,13.49,-0.011,0.23,1.0,2.0,0.0,0.001,19.73,19.99,18.51,18.91,18.72,18.84,-125.7,19.42,18.71,32.46
2016-08-23 22:37:00-05:00,-4.6611805,-11.624333,-4.666759,615300.0,23.15,0.0,-0.294,-0.152,21.86,1.483,277.5,276.5,278.2,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1281477.0,1.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.56,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.1,276.8,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.195,181.0,12.43,1.9,3.477,2.0,-1.0,13.53,0.022,0.23,3.0,2.0,0.0,0.0,19.73,19.98,18.51,18.88,18.65,18.87,-126.4,19.42,18.76,32.4
2016-08-23 22:38:00-05:00,-4.6611805,-11.624333,-4.666759,615301.0,23.13,0.0,-0.305,-0.152,21.87,1.485,278.1,277.2,278.8,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1281477.0,1.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.009,0.008,0.009,0.01,0.015,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.648,190.2,15.55,1.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.72,19.97,18.46,18.93,18.65,18.79,-125.5,19.44,18.76,32.4
2016-08-23 22:39:00-05:00,-4.6611805,-11.624333,-4.666759,615302.0,23.12,0.0,-0.326,-0.152,21.88,1.487,278.1,277.0,278.7,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1281477.0,1.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.59,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.842,173.8,13.38,1.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.73,19.99,18.46,18.9,18.65,18.79,-126.0,19.39,18.76,32.4
2016-08-23 22:40:00-05:00,-4.6611805,-11.624333,-4.666759,615303.0,23.12,0.0,-0.302,-0.152,21.87,1.484,278.0,277.1,278.7,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1281477.0,1.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.195,176.0,12.28,1.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.78,19.99,18.46,18.94,18.67,18.86,-125.6,19.47,18.76,32.35
2016-08-23 22:41:00-05:00,-4.33972,-11.624333,-4.666759,615304.0,23.1,0.0,-0.302,-0.152,21.93,1.504,278.5,277.1,278.8,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1281477.0,1.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.103,167.1,23.09,1.7,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.94,18.56,18.94,18.75,18.87,-125.8,19.49,18.77,32.3
2016-08-23 22:42:00-05:00,-4.33972,-11.49072,-4.55153,615305.0,23.09,0.0,-0.298,-0.152,21.93,1.522,278.5,277.3,278.9,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1281477.0,1.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.3,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.63,189.9,10.07,1.0,3.477,2.0,-1.0,13.35,0.006,0.23,3.0,2.0,0.0,0.001,19.7,19.89,18.48,18.92,18.65,18.86,-126.1,19.47,18.85,32.3
2016-08-23 22:43:00-05:00,-4.33972,-11.49072,-4.666759,615306.0,23.07,0.0,-0.294,-0.152,21.89,1.522,278.5,277.4,278.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1281477.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.5,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.712,183.3,29.24,1.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.7,19.89,18.46,18.93,18.67,18.81,-125.7,19.45,18.77,32.21
2016-08-23 22:44:00-05:00,-4.554027,-11.624333,-4.666759,615307.0,23.07,0.0,-0.309,-0.152,21.89,1.528,278.7,277.5,279.0,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1281477.0,1.693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.787,151.5,34.13,1.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.64,19.89,18.46,18.94,18.75,18.87,-104.3,19.44,18.76,32.21
2016-08-23 22:45:00-05:00,-4.6611805,-11.624333,-4.666759,615308.0,23.07,0.0,-0.328,-0.152,21.93,1.542,278.9,277.7,279.2,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1281477.0,1.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.39,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.1,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.016,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.57,170.0,28.57,0.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.57,19.8,18.41,18.88,18.69,18.87,-125.6,19.49,18.77,32.21
2016-08-23 22:46:00-05:00,-4.6611805,-11.624333,-4.666759,615309.0,23.04,0.0,-0.302,-0.152,21.92,1.58,278.3,276.9,278.4,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1281477.0,1.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,19.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,275.6,277.2,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.547,170.9,29.6,1.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.45,19.73,18.37,18.85,18.62,18.78,-125.5,19.41,18.71,32.21
2016-08-23 22:47:00-05:00,-4.6611805,-11.624333,-4.666759,615310.0,23.04,0.0,-0.304,-0.152,21.88,1.571,277.9,276.8,278.4,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1281477.0,1.681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.973,176.8,13.6,2.1,3.477,2.0,-1.0,13.19,-0.032,0.23,1.0,2.0,0.0,0.001,19.41,19.72,18.37,18.83,18.57,18.76,-99.8,19.41,18.66,32.16
2016-08-23 22:48:00-05:00,-4.554027,-11.624333,-4.666759,615311.0,23.02,0.0,-0.304,-0.152,21.92,1.58,277.8,277.0,278.5,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1281477.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.945,193.1,9.32,1.6,3.478,2.0,-1.0,13.19,0.042,0.231,1.0,2.0,0.0,0.001,19.41,19.72,18.37,18.85,18.66,18.78,-125.7,19.43,18.73,32.13
2016-08-23 22:49:00-05:00,-4.4468737,-11.624333,-4.666759,615312.0,23.01,0.0,-0.311,-0.152,21.89,1.577,277.9,276.7,278.2,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1281477.0,1.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,19.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.58,157.0,20.64,1.1,3.478,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,19.41,19.77,18.37,18.85,18.65,18.7,-104.1,19.38,18.68,32.13
2016-08-23 22:50:00-05:00,-4.33972,-11.624333,-4.666759,615313.0,23.0,0.0,-0.313,-0.152,21.89,1.591,277.9,276.8,278.3,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1281477.0,1.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.7,19.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.75,180.9,17.12,1.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.32,19.63,18.37,18.83,18.61,18.68,-125.8,19.3,18.66,32.09
2016-08-23 22:51:00-05:00,-4.4468737,-11.624333,-4.666759,615314.0,22.98,0.0,-0.343,-0.152,21.89,1.608,277.8,277.1,278.5,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1281477.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,18.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.352,164.4,67.67,1.0,3.478,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.24,19.58,18.32,18.8,18.59,18.66,-125.8,19.3,18.66,32.1
2016-08-23 22:52:00-05:00,-4.6611805,-11.624333,-4.666759,615315.0,22.97,0.0,-0.298,-0.152,21.83,1.608,277.8,276.9,278.4,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1281477.0,1.707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,18.89,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.485,140.3,11.91,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.14,19.43,18.27,18.75,18.51,18.59,-77.53,19.22,18.58,32.02
2016-08-23 22:53:00-05:00,-4.6611805,-11.624333,-4.666759,615316.0,22.95,0.0,-0.3,-0.152,21.77,1.612,277.9,276.5,278.0,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1281477.0,1.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,18.81,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.568,151.0,10.63,0.7,3.477,2.0,-1.0,13.33,-0.003,0.23,3.0,2.0,0.0,0.001,19.03,19.45,18.22,18.73,18.43,18.59,-126.0,19.24,18.52,32.05
2016-08-23 22:54:00-05:00,-4.7683344,-11.757946,-4.666759,615317.0,22.95,0.0,-0.326,-0.152,21.79,1.615,277.6,276.4,278.0,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1281477.0,1.697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,18.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.492,164.7,20.06,1.0,3.477,2.0,-1.0,13.44,0.013,0.231,3.0,2.0,0.0,0.001,19.01,19.38,18.17,18.65,18.37,18.51,-125.4,19.22,18.47,32.01
2016-08-23 22:55:00-05:00,-4.982641,-12.025172,-4.666759,615318.0,22.93,0.0,-0.315,-0.152,21.73,1.616,277.8,276.7,278.2,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1281477.0,1.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.39,18.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.762,142.1,9.92,1.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,18.93,19.32,18.17,18.62,18.37,18.49,-99.9,19.19,18.47,31.97
2016-08-23 22:56:00-05:00,-5.0897946,-12.025172,-4.666759,615319.0,22.92,0.0,-0.355,-0.152,21.69,1.617,278.0,276.8,278.3,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1281477.0,1.71,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,18.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.472,145.2,19.36,0.7,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,18.84,19.26,18.13,18.56,18.33,18.49,-126.1,19.14,18.45,31.97
2016-08-23 22:57:00-05:00,-5.0897946,-12.025172,-4.7819877,615320.0,22.9,0.0,-0.33,-0.152,21.67,1.617,278.2,276.8,278.4,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1281477.0,1.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,18.62,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.703,167.9,11.17,1.2,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,18.76,19.31,18.08,18.56,18.27,18.39,-104.0,19.05,18.37,31.96
2016-08-23 22:58:00-05:00,-5.0897946,-12.025172,-5.0124445,615321.0,22.9,0.0,-0.326,-0.152,21.68,1.616,278.0,276.8,278.4,0.0,0.0,0.0,21.45,0.0,60.19,0.0,1281477.0,1.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,18.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.603,181.9,10.4,1.1,3.477,2.0,-1.0,13.59,0.005,0.23,3.0,2.0,0.0,0.0,18.79,19.31,18.05,18.48,18.27,18.39,-125.7,19.05,18.37,31.93
2016-08-23 22:59:00-05:00,-4.982641,-12.025172,-4.8972163,615322.0,22.87,0.0,-0.283,-0.152,21.58,1.615,278.2,276.9,278.4,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1281477.0,1.74,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,18.63,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.723,194.7,20.11,1.2,3.477,2.0,-1.0,13.31,0.006,0.23,1.0,2.0,0.0,0.001,18.8,19.33,17.98,18.46,18.22,18.39,-73.09,19.05,18.29,31.89
2016-08-23 23:00:00-05:00,-4.875488,-12.025172,-4.7819877,615323.0,22.87,0.0,-0.347,-0.152,21.56,1.617,277.8,277.1,278.6,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1281477.0,1.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,18.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.477,175.9,13.25,0.7,3.477,2.0,-1.0,13.62,0.006,0.23,3.0,2.0,0.0,0.0,18.85,19.33,17.98,18.44,18.24,18.38,-124.0,18.98,18.28,31.91
2016-08-23 23:01:00-05:00,-4.6611805,-12.025172,-4.666759,615324.0,22.84,0.0,-0.33,-0.152,21.56,1.617,278.2,277.0,278.6,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1281477.0,1.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,18.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.728,189.3,11.02,1.0,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.95,19.33,17.92,18.38,18.17,18.3,-108.2,18.93,18.28,31.86
2016-08-23 23:02:00-05:00,-4.6611805,-12.025172,-4.666759,615325.0,22.84,0.0,-0.332,-0.152,21.56,1.617,278.1,277.1,278.7,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1281477.0,1.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.58,18.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.415,183.6,57.29,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.9,19.39,17.89,18.4,18.24,18.3,-126.2,18.9,18.28,31.8
2016-08-23 23:03:00-05:00,-4.6611805,-12.025172,-4.666759,615326.0,22.82,0.0,-0.351,-0.152,21.59,1.617,278.4,277.1,278.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1281477.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.57,18.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.69,196.4,28.21,1.3,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.95,19.39,17.89,18.38,18.21,18.3,-126.0,18.85,18.28,31.8
2016-08-23 23:04:00-05:00,-4.6611805,-11.89156,-4.666759,615327.0,22.81,0.0,-0.283,-0.152,21.58,1.617,278.4,277.3,278.8,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1281477.0,1.729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,18.62,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.015,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.528,187.3,18.28,1.0,3.477,2.0,-1.0,13.63,0.005,0.23,3.0,2.0,0.0,0.0,18.91,19.33,17.89,18.37,18.26,18.22,-103.9,18.85,18.28,31.77
2016-08-23 23:05:00-05:00,-4.6611805,-11.757946,-4.666759,615328.0,22.79,0.0,-0.343,-0.152,21.59,1.617,278.2,277.3,279.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1281477.0,1.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,18.55,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.665,187.2,22.19,1.2,3.477,2.0,-1.0,13.35,0.006,0.23,3.0,2.0,0.0,0.001,18.77,19.28,17.89,18.37,18.17,18.2,-125.5,18.84,18.28,31.74
2016-08-23 23:06:00-05:00,-4.6611805,-11.624333,-4.666759,615329.0,22.78,0.0,-0.33,-0.152,21.56,1.617,277.9,276.9,278.6,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1281477.0,1.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.375,175.5,21.71,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.78,19.23,17.84,18.3,18.09,18.14,-125.8,18.79,18.23,31.74
2016-08-23 23:07:00-05:00,-4.6611805,-12.025172,-4.666759,615330.0,22.77,0.0,-0.34,-0.152,21.52,1.617,277.9,277.0,278.6,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1281477.0,1.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,18.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.172,239.7,62.7,0.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.78,19.15,17.79,18.26,18.03,18.07,-126.3,18.74,18.18,31.74
2016-08-23 23:08:00-05:00,-4.875488,-12.158786,-4.8972163,615331.0,22.75,0.0,-0.357,-0.152,21.51,1.617,277.9,277.2,278.7,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1281477.0,1.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,18.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.072,185.8,76.67,0.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.7,19.13,17.73,18.27,17.98,18.01,-126.3,18.7,18.15,31.64
2016-08-23 23:09:00-05:00,-5.0897946,-12.426011,-5.0124445,615332.0,22.73,0.0,-0.33,-0.152,21.45,1.617,278.3,277.3,278.8,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1281477.0,1.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,18.48,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.4,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.13,54.87,56.78,0.3,3.475,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.73,19.13,17.7,18.17,17.98,18.01,-115.2,18.66,18.09,31.64
2016-08-23 23:10:00-05:00,-5.0897946,-12.426011,-5.0124445,615333.0,22.73,0.0,-0.281,-0.152,21.45,1.617,278.4,277.3,278.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1281477.0,1.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,18.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.218,168.0,30.07,0.3,3.478,2.0,-1.0,13.46,0.006,0.23,1.0,2.0,0.0,0.001,18.75,19.13,17.7,18.17,17.97,18.01,-78.25,18.68,18.09,31.64
