TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-23 23:11:00-05:00,-5.0897946,-12.426011,-5.0124445,615334.0,22.71,0.0,-0.355,-0.152,21.42,1.617,278.2,277.4,278.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1281477.0,1.877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,18.45,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.295,154.7,33.08,0.5,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.75,19.12,17.7,18.17,17.98,17.98,-78.28,18.66,18.02,31.61
2016-08-23 23:12:00-05:00,-5.0897946,-12.426011,-5.0124445,615335.0,22.7,0.0,-0.351,-0.152,21.41,1.617,278.4,277.5,278.9,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1281477.0,1.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,18.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.4,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.792,196.7,31.18,1.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.76,19.1,17.7,18.17,17.97,17.97,-105.1,18.63,18.0,31.55
2016-08-23 23:13:00-05:00,-4.875488,-12.158786,-5.0124445,615336.0,22.68,0.0,-0.355,-0.152,21.43,1.617,278.3,277.5,279.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1281477.0,1.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,18.52,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.4,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.602,183.6,22.18,0.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.81,19.13,17.7,18.17,17.98,18.01,-77.86,18.66,18.07,31.55
2016-08-23 23:14:00-05:00,-4.6611805,-12.025172,-4.666759,615337.0,22.67,0.0,-0.359,-0.152,21.38,1.617,278.3,277.5,279.0,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1281477.0,1.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.37,18.48,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.3,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.51,159.3,26.86,0.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.75,19.13,17.74,18.17,17.98,18.01,-99.7,18.66,17.99,31.55
2016-08-23 23:15:00-05:00,-4.6611805,-11.89156,-4.666759,615338.0,22.66,0.0,-0.304,-0.152,21.44,1.617,278.4,277.6,279.1,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1281477.0,1.938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.688,149.7,27.16,1.2,3.477,2.0,-1.0,13.38,0.014,0.229,1.0,2.0,0.0,0.0,18.81,19.13,17.79,18.26,17.98,18.06,-78.05,18.68,18.07,31.55
2016-08-23 23:16:00-05:00,-4.6611805,-11.624333,-4.666759,615339.0,22.64,0.0,-0.357,-0.152,21.46,1.617,277.7,277.2,278.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1281477.0,1.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,18.62,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,275.7,277.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.905,192.2,22.74,2.0,3.477,2.0,-1.0,13.38,-0.003,0.231,1.0,2.0,0.0,0.001,18.88,19.18,17.79,18.27,18.03,18.11,-125.3,18.73,18.09,31.48
2016-08-23 23:17:00-05:00,-4.4468737,-11.624333,-4.666759,615340.0,22.63,0.0,-0.353,-0.152,21.47,1.617,277.3,276.5,277.9,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1281477.0,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.61,18.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.4,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.713,181.3,27.72,1.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.94,19.29,17.89,18.37,18.22,18.17,-30.01,18.79,18.09,31.45
2016-08-23 23:18:00-05:00,-4.33972,-11.624333,-4.4363017,615341.0,22.61,0.0,-0.366,-0.152,21.51,1.617,277.2,276.5,277.9,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1281477.0,1.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.52,18.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.942,168.1,11.82,1.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.94,19.23,17.89,18.4,18.25,18.2,-125.6,18.85,18.1,31.43
2016-08-23 23:19:00-05:00,-4.33972,-11.223495,-4.321073,615342.0,22.61,0.0,-0.357,-0.152,21.48,1.617,278.1,277.1,278.5,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1281477.0,1.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.53,18.72,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.193,186.1,17.91,2.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.02,19.33,17.89,18.43,18.28,18.25,-126.0,18.85,18.17,31.41
2016-08-23 23:20:00-05:00,-4.33972,-11.089881,-4.321073,615343.0,22.6,0.0,-0.343,-0.152,21.43,1.617,278.1,277.2,278.5,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1281477.0,1.973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.23,18.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.52,146.4,39.72,1.0,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.97,19.29,17.9,18.4,18.27,18.3,-125.8,18.85,18.2,31.35
2016-08-23 23:21:00-05:00,-4.33972,-11.089881,-4.321073,615344.0,22.59,0.0,-0.304,-0.152,21.39,1.617,277.7,277.0,278.4,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1281477.0,1.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,18.64,0.029,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.712,152.2,14.9,1.0,3.477,2.0,-1.0,13.31,0.005,0.23,3.0,2.0,0.0,0.001,18.88,19.23,17.89,18.37,18.22,18.25,-104.5,18.85,18.18,31.35
2016-08-23 23:22:00-05:00,-4.33972,-11.089881,-4.321073,615345.0,22.58,0.0,-0.34,-0.152,21.37,1.617,277.5,277.0,278.4,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1281477.0,1.958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,18.75,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.925,162.4,22.5,1.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.97,19.33,17.92,18.37,18.21,18.23,-125.9,18.87,18.13,31.34
2016-08-23 23:23:00-05:00,-4.33972,-11.089881,-4.321073,615346.0,22.56,0.0,-0.357,-0.152,21.4,1.617,277.5,277.1,278.5,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1281477.0,2.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.41,18.75,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.138,177.6,18.46,1.7,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,19.04,19.33,18.0,18.43,18.34,18.31,-126.5,18.95,18.26,31.27
2016-08-23 23:24:00-05:00,-4.33972,-11.089881,-4.321073,615347.0,22.56,0.0,-0.349,-0.152,21.36,1.617,277.7,277.1,278.5,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1281477.0,2.054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.3,18.71,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.753,151.0,26.61,1.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.94,19.33,18.0,18.4,18.24,18.3,-126.4,18.92,18.22,31.26
2016-08-23 23:25:00-05:00,-4.33972,-11.089881,-4.321073,615348.0,22.55,0.0,-0.362,-0.152,21.42,1.617,278.1,277.0,278.4,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1281477.0,2.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.21,18.67,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.588,151.5,9.85,0.9,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.94,19.24,17.93,18.37,18.21,18.3,-126.5,18.85,18.18,31.24
2016-08-23 23:26:00-05:00,-4.33972,-11.089881,-4.321073,615349.0,22.53,0.0,-0.324,-0.152,21.32,1.617,277.9,277.1,278.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1281477.0,2.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.03,18.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.708,143.6,12.65,1.0,3.477,2.0,-1.0,13.41,0.016,0.229,1.0,2.0,0.0,0.0,18.87,19.23,17.91,18.29,18.14,18.26,-126.0,18.85,18.18,31.17
2016-08-23 23:27:00-05:00,-4.33972,-11.49072,-4.321073,615350.0,22.52,0.0,-0.353,-0.152,21.32,1.617,278.2,277.2,278.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1281477.0,2.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.14,18.62,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,1.055,170.0,21.03,1.9,3.477,2.0,-1.0,13.27,-0.006,0.231,1.0,2.0,0.0,0.001,18.85,19.23,17.94,18.27,18.17,18.25,-122.0,18.85,18.15,31.16
2016-08-23 23:28:00-05:00,-4.33972,-11.089881,-4.321073,615351.0,22.5,0.0,-0.355,-0.152,21.32,1.617,278.0,277.4,278.7,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1281477.0,2.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.57,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.787,156.2,13.34,1.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.83,19.17,17.93,18.27,18.17,18.3,-51.81,18.9,18.2,31.16
2016-08-23 23:29:00-05:00,-4.33972,-11.223495,-4.321073,615352.0,22.5,0.0,-0.372,-0.152,21.3,1.617,278.2,277.3,278.7,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1281477.0,2.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,18.52,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.78,184.6,20.6,1.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.77,19.13,17.92,18.27,18.15,18.2,-126.1,18.85,18.17,31.16
2016-08-23 23:30:00-05:00,-4.33972,-11.49072,-4.55153,615353.0,22.48,0.0,-0.345,-0.152,21.25,1.62,278.1,277.4,278.8,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1281477.0,2.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.51,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.532,168.3,33.11,1.4,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.77,19.13,17.98,18.24,18.05,18.2,-72.95,18.79,18.12,31.06
2016-08-23 23:31:00-05:00,-4.33972,-11.624333,-4.666759,615354.0,22.47,0.0,-0.364,-0.152,21.25,1.634,278.2,277.4,278.7,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1281477.0,2.214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,18.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.753,178.2,32.77,1.2,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.75,19.1,17.88,18.21,18.09,18.11,-125.6,18.76,18.09,31.06
2016-08-23 23:32:00-05:00,-4.33972,-11.624333,-4.666759,615355.0,22.46,0.0,-0.292,-0.152,21.18,1.663,278.3,277.5,278.8,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1281477.0,2.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.06,18.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.512,168.5,18.79,1.2,3.477,2.0,-1.0,13.36,0.005,0.23,1.0,2.0,0.0,0.001,18.75,19.04,17.89,18.19,18.09,18.11,-78.14,18.76,18.09,31.05
2016-08-23 23:33:00-05:00,-4.4468737,-11.624333,-4.666759,615356.0,22.45,0.0,-0.372,-0.152,21.17,1.712,278.5,277.4,278.7,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1281477.0,2.241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,18.39,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.323,119.7,86.9,0.6,3.478,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.69,19.01,17.88,18.17,18.09,18.11,-82.7,18.76,18.1,31.01
2016-08-23 23:34:00-05:00,-4.6611805,-11.624333,-4.666759,615357.0,22.43,0.0,-0.381,-0.152,21.17,1.73,278.4,277.5,278.8,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1281477.0,2.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.35,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.7,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.008,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.348,207.0,35.95,0.7,3.478,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.62,18.97,17.84,18.14,18.02,18.04,17.91,18.74,18.12,30.97
2016-08-23 23:35:00-05:00,-4.6611805,-12.025172,-4.666759,615358.0,22.42,0.0,-0.364,-0.152,21.13,1.728,278.3,277.5,278.8,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1281477.0,2.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,18.42,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.6,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.558,184.2,25.82,1.0,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.65,19.04,17.89,18.19,18.09,18.11,-35.23,18.81,18.02,30.97
2016-08-23 23:36:00-05:00,-4.6611805,-12.025172,-4.666759,615359.0,22.4,0.0,-0.362,-0.152,21.1,1.742,278.5,277.3,278.7,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1281477.0,2.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,18.37,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.472,147.3,13.81,0.8,3.478,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.65,18.99,17.89,18.19,18.09,18.11,-120.8,18.76,17.99,30.97
2016-08-23 23:37:00-05:00,-4.6611805,-12.025172,-4.666759,615360.0,22.39,0.0,-0.343,-0.152,21.11,1.752,278.4,277.4,278.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1281477.0,2.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,18.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.7,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.498,152.4,35.14,0.9,3.478,2.0,-1.0,13.62,0.021,0.23,1.0,2.0,0.0,0.0,18.62,18.94,17.88,18.16,18.09,18.11,-25.1,18.76,17.96,30.89
2016-08-23 23:38:00-05:00,-4.6611805,-12.025172,-4.666759,615361.0,22.39,0.0,-0.372,-0.152,21.1,1.752,278.8,277.3,278.6,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1281477.0,2.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.61,120.5,8.08,0.9,3.477,2.0,-1.0,13.39,-0.011,0.23,1.0,2.0,0.0,0.001,18.56,18.94,17.83,18.11,18.05,18.11,-3.62,18.74,17.89,30.87
2016-08-23 23:39:00-05:00,-4.6611805,-12.025172,-4.666759,615362.0,22.36,0.0,-0.368,-0.152,21.08,1.752,278.3,277.5,278.9,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1281477.0,2.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,18.33,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.673,123.8,13.04,1.1,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.56,18.94,17.8,18.11,17.99,18.01,-56.58,18.74,17.89,30.82
2016-08-23 23:40:00-05:00,-4.6611805,-12.025172,-4.666759,615363.0,22.36,0.0,-0.362,-0.152,21.09,1.752,278.4,277.5,278.9,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1281477.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,18.34,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.633,119.4,9.24,0.9,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.51,18.94,17.8,18.09,17.99,18.07,-77.89,18.76,17.91,30.77
2016-08-23 23:41:00-05:00,-4.6611805,-12.025172,-4.666759,615364.0,22.33,0.0,-0.378,-0.152,21.07,1.752,278.2,277.6,279.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1281477.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,18.3,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.5,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.482,108.3,11.99,0.6,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.48,18.94,17.8,18.01,17.99,18.09,-30.69,18.74,17.95,30.77
2016-08-23 23:42:00-05:00,-4.6611805,-12.025172,-4.666759,615365.0,22.33,0.0,-0.372,-0.152,21.06,1.752,278.6,277.7,279.0,0.0,0.0,0.0,21.54,0.0,60.16,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,18.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.009,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.463,124.9,10.54,0.7,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.46,18.94,17.73,18.05,17.96,18.01,-100.0,18.69,17.8,30.77
2016-08-23 23:43:00-05:00,-4.6611805,-12.025172,-4.666759,615366.0,22.31,0.0,-0.345,-0.152,21.05,1.752,278.5,277.8,279.1,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,18.26,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.563,135.4,8.36,0.7,3.477,2.0,-1.0,13.43,0.006,0.23,1.0,2.0,0.0,0.001,18.46,18.92,17.7,18.05,17.89,18.03,-100.2,18.69,17.8,30.71
2016-08-23 23:44:00-05:00,-4.6611805,-12.025172,-4.666759,615367.0,22.29,0.0,-0.359,-0.152,20.98,1.752,278.7,277.9,279.3,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1281477.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,18.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.8,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.59,125.3,11.14,0.8,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.38,18.85,17.7,18.09,17.89,18.03,-78.55,18.66,17.78,30.68
2016-08-23 23:45:00-05:00,-4.7683344,-12.025172,-4.666759,615368.0,22.28,0.0,-0.374,-0.152,20.92,1.752,278.7,277.9,279.3,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,18.15,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.645,138.7,6.615,0.8,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.37,18.8,17.68,18.04,17.81,18.01,-126.3,18.66,17.75,30.64
2016-08-23 23:46:00-05:00,-4.875488,-12.025172,-4.666759,615369.0,22.27,0.0,-0.374,-0.152,20.87,1.753,278.8,278.0,279.4,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,18.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.538,135.8,7.996,0.7,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.32,18.75,17.64,17.97,17.8,17.91,-126.3,18.66,17.79,30.6
2016-08-23 23:47:00-05:00,-4.982641,-12.025172,-4.7819877,615370.0,22.25,0.0,-0.381,-0.152,20.84,1.778,278.7,278.0,279.4,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,18.05,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.515,139.1,10.98,0.7,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.27,18.75,17.61,17.96,17.7,17.91,-83.2,18.58,17.77,30.58
2016-08-23 23:48:00-05:00,-4.982641,-12.025172,-4.7819877,615371.0,22.24,0.0,-0.347,-0.152,20.84,1.857,278.7,277.9,279.3,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.8,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.542,147.6,7.091,0.8,3.477,2.0,-1.0,13.32,0.006,0.229,3.0,2.0,0.0,0.001,18.21,18.67,17.54,17.89,17.64,17.87,-105.1,18.57,17.74,30.58
2016-08-23 23:49:00-05:00,-4.982641,-12.025172,-4.666759,615372.0,22.22,0.0,-0.383,-0.152,20.86,1.887,278.7,277.8,279.2,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1281477.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,17.98,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.4,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.497,137.9,7.949,0.7,3.477,2.0,-1.0,13.32,0.004,0.231,3.0,2.0,0.0,0.001,18.17,18.65,17.51,17.87,17.61,17.84,-35.16,18.47,17.69,30.52
2016-08-23 23:50:00-05:00,-4.7683344,-12.025172,-4.666759,615373.0,22.21,0.0,-0.385,-0.152,20.85,1.887,278.5,277.6,278.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,17.92,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.2,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.412,131.9,7.983,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,18.13,18.56,17.49,17.89,17.61,17.82,-100.0,18.47,17.71,30.49
2016-08-23 23:51:00-05:00,-4.7683344,-12.025172,-4.666759,615374.0,22.19,0.0,-0.385,-0.152,20.83,1.887,278.6,277.7,279.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1281477.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,17.9,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.4,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.498,141.9,10.4,0.8,3.478,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.11,18.56,17.43,17.83,17.54,17.75,-78.38,18.47,17.61,30.49
2016-08-23 23:52:00-05:00,-4.875488,-12.025172,-4.666759,615375.0,22.17,0.0,-0.391,-0.152,20.79,1.905,278.8,277.7,279.0,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,17.82,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.367,128.1,16.19,0.6,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,18.03,18.56,17.41,17.8,17.51,17.72,-78.48,18.47,17.6,30.42
2016-08-23 23:53:00-05:00,-4.982641,-12.025172,-4.666759,615376.0,22.17,0.0,-0.383,-0.152,20.79,1.991,278.5,277.9,279.1,0.0,0.0,0.0,21.4,0.0,60.13,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,17.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.328,118.4,28.44,0.6,3.477,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,17.98,18.51,17.4,17.75,17.43,17.63,-21.01,18.42,17.56,30.39
2016-08-23 23:54:00-05:00,-4.982641,-12.158786,-4.8972163,615377.0,22.14,0.0,-0.315,-0.152,20.76,2.018,278.8,277.9,279.1,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.36,17.7,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.2,138.0,36.13,0.3,3.477,2.0,-1.0,13.23,0.003,0.23,1.0,2.0,0.0,0.001,17.92,18.46,17.32,17.7,17.4,17.64,-126.3,18.36,17.52,30.39
2016-08-23 23:55:00-05:00,-5.0897946,-12.426011,-5.0124445,615378.0,22.13,0.0,-0.381,-0.152,20.76,2.022,278.7,278.1,279.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.33,17.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.272,127.7,22.75,0.4,3.475,2.0,-1.0,13.62,0.007,0.23,3.0,2.0,0.0,0.0,17.9,18.37,17.32,17.68,17.35,17.58,-51.76,18.29,17.52,30.39
2016-08-23 23:56:00-05:00,-4.982641,-12.426011,-5.0124445,615379.0,22.11,0.0,-0.383,-0.152,20.78,2.022,278.1,277.3,278.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,17.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,276.1,277.1,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.422,143.6,14.01,0.6,3.477,2.0,-1.0,13.62,0.005,0.23,3.0,2.0,0.0,0.0,17.89,18.37,17.32,17.62,17.32,17.55,-8.84,18.29,17.52,30.33
2016-08-23 23:57:00-05:00,-4.875488,-12.025172,-5.0124445,615380.0,22.1,0.0,-0.378,-0.152,20.77,2.022,277.5,276.9,278.1,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1281477.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,17.67,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.225,111.5,25.46,0.4,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,17.85,18.37,17.27,17.61,17.32,17.53,-25.99,18.3,17.5,30.29
2016-08-23 23:58:00-05:00,-4.875488,-12.025172,-5.0124445,615381.0,22.08,0.0,-0.383,-0.152,20.8,2.022,277.7,276.7,277.9,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1281477.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,17.59,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.3,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.252,98.3,39.78,0.5,3.475,2.0,-1.0,13.62,0.004,0.23,3.0,2.0,0.0,0.0,17.79,18.37,17.22,17.61,17.29,17.45,-4.135,18.21,17.52,30.28
2016-08-23 23:59:00-05:00,-4.982641,-12.025172,-5.0124445,615382.0,22.06,0.0,-0.374,-0.152,20.75,2.022,277.6,276.8,278.0,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1281477.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,17.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,276.7,0.0,0.0,0.0,587.0,1236389.0,47610.0,113376.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32129.0,44549.0,44162.0,44825.0,38310.0,38172.0,30855.0,0.322,141.7,14.93,0.5,3.477,2.0,-1.0,13.62,0.007,0.23,3.0,2.0,0.0,0.0,17.79,18.3,17.22,17.61,17.24,17.43,17.32,18.19,17.42,30.29
