TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 00:00:00-05:00,-4.33972,-10.689042,-3.8601587,616822,23.59,0.0,-0.224,-0.175,22.04,1.617,275.5,274.4,275.8,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1282783.0,1.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,20.38,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.408,175.6,11.49,3.5,3.477,2.0,-1.0,13.36,0.0,0.232,1.0,2.0,0.0,0.001,20.65,20.84,19.71,20.19,20.0,20.11,19.9,20.57,20.18,29.99
2016-08-25 00:01:00-05:00,-4.018259,-10.689042,-3.8601587,616823,23.58,0.0,-0.287,-0.171,22.07,1.617,275.5,274.3,275.8,0.0,0.0,0.0,21.21,0.0,60.19,0.0,1282783.0,1.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,20.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.3,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.007,0.005,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.638,173.4,13.3,4.1,3.477,2.0,-1.0,13.53,0.009,0.232,3.0,2.0,0.0,0.0,20.69,20.85,19.76,20.25,20.08,20.19,19.95,20.59,20.18,29.96
2016-08-25 00:02:00-05:00,-4.018259,-10.689042,-3.8601587,616824,23.58,0.0,-0.258,-0.171,22.06,1.617,275.3,274.3,275.8,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1282783.0,1.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,20.49,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.285,166.4,21.3,2.7,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,20.76,20.92,19.81,20.29,20.09,20.2,20.0,20.65,20.2,29.9
2016-08-25 00:03:00-05:00,-4.018259,-10.689042,-3.8601587,616825,23.56,0.0,-0.259,-0.172,22.09,1.617,276.2,275.0,276.4,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1282783.0,1.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,20.47,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,274.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.377,166.6,14.73,4.0,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,20.76,20.95,19.81,20.29,20.09,20.22,20.03,20.67,20.2,29.9
2016-08-25 00:04:00-05:00,-4.018259,-10.689042,-3.8601587,616826,23.55,0.0,-0.26,-0.173,22.09,1.616,276.0,275.1,276.5,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1282783.0,1.896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,20.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.473,153.3,21.45,2.4,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.76,20.95,19.81,20.29,20.09,20.22,20.0,20.67,20.18,29.9
2016-08-25 00:05:00-05:00,-4.018259,-10.689042,-3.8601587,616827,23.53,0.0,-0.273,-0.174,22.09,1.617,275.0,273.9,275.7,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1282783.0,1.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,20.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.1,272.6,274.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.458,164.9,16.99,2.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.68,20.85,19.81,20.29,20.09,20.19,20.01,20.6,20.18,29.9
2016-08-25 00:06:00-05:00,-4.018259,-10.689042,-3.8601587,616828,23.52,0.0,-0.255,-0.174,22.11,1.617,275.1,273.9,275.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1282783.0,1.855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.42,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.23,169.9,25.53,2.6,3.477,2.0,-1.0,13.29,0.004,0.232,1.0,2.0,0.0,0.001,20.69,20.85,19.81,20.2,20.06,20.22,19.98,20.57,20.13,29.8
2016-08-25 00:07:00-05:00,-4.018259,-10.689042,-3.8601587,616829,23.52,0.0,-0.266,-0.173,22.15,1.617,274.9,274.0,275.8,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1282783.0,1.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,20.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.675,170.4,17.27,3.2,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.76,20.85,19.77,20.19,20.08,20.21,20.01,20.57,20.1,29.8
2016-08-25 00:08:00-05:00,-4.018259,-10.689042,-3.8601587,616830,23.52,0.0,-0.305,-0.17,22.1,1.617,274.9,273.8,275.6,0.0,0.0,0.0,21.6,0.0,60.13,0.0,1282783.0,1.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.5,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.535,179.1,15.43,2.1,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.71,20.85,19.71,20.19,20.08,20.14,-6.395,20.54,20.12,29.8
2016-08-25 00:09:00-05:00,-4.018259,-10.689042,-3.8601587,616831,23.5,0.0,-0.267,-0.172,22.12,1.617,274.6,273.9,275.7,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1282783.0,1.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,20.46,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.422,163.2,16.57,4.4,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.76,20.85,19.76,20.21,20.06,20.17,-28.3,20.56,20.1,29.77
2016-08-25 00:10:00-05:00,-4.018259,-10.689042,-3.8601587,616832,23.49,0.0,-0.279,-0.169,22.08,1.617,274.8,273.8,275.6,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1282783.0,1.969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.39,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.328,167.9,17.92,2.2,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.66,20.84,19.72,20.22,20.08,20.12,-49.38,20.57,20.1,29.74
2016-08-25 00:11:00-05:00,-4.018259,-10.689042,-3.8601587,616833,23.48,0.0,-0.241,-0.167,22.08,1.617,274.9,273.8,275.7,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1282783.0,1.984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,20.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.1,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.137,185.1,24.14,2.0,3.477,2.0,-1.0,13.33,0.008,0.231,3.0,2.0,0.0,0.0,20.66,20.76,19.71,20.17,20.0,20.12,19.98,20.52,20.1,29.7
2016-08-25 00:12:00-05:00,-4.018259,-10.689042,-3.8601587,616834,23.47,0.0,-0.283,-0.165,22.09,1.617,275.2,273.8,275.6,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1282783.0,2.042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.908,172.3,12.44,3.2,3.477,2.0,-1.0,13.33,0.002,0.232,3.0,2.0,0.0,0.001,20.66,20.84,19.71,20.19,20.06,20.12,-32.82,20.49,20.1,29.7
2016-08-25 00:13:00-05:00,-4.018259,-10.689042,-3.8601587,616835,23.49,0.0,-0.253,-0.162,22.07,1.617,274.7,273.9,275.7,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1282783.0,2.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,20.38,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.912,165.2,21.93,3.2,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.66,20.84,19.71,20.19,20.05,20.12,-28.18,20.48,20.1,29.7
2016-08-25 00:14:00-05:00,-4.018259,-10.689042,-3.8601587,616836,23.45,0.0,-0.248,-0.161,22.05,1.617,275.0,273.8,275.6,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,2.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.3,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.91,178.9,15.45,3.4,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.66,20.8,19.71,20.19,20.0,20.12,4.551,20.48,20.1,29.62
2016-08-25 00:15:00-05:00,-4.018259,-10.689042,-3.8601587,616837,23.45,0.0,-0.277,-0.161,22.04,1.617,274.3,273.4,275.2,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1282783.0,2.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,20.43,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,272.2,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.72,177.6,11.61,2.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.66,20.85,19.71,20.19,20.0,20.12,-1.72,20.49,20.1,29.61
2016-08-25 00:16:00-05:00,-4.018259,-10.689042,-3.8601587,616838,23.46,0.0,-0.259,-0.164,22.06,1.617,275.0,273.8,275.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1282783.0,2.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,20.44,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.8,272.6,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.94,176.9,16.19,3.0,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.68,20.85,19.71,20.19,20.08,20.12,-54.85,20.49,20.1,29.61
2016-08-25 00:17:00-05:00,-4.018259,-10.689042,-3.8601587,616839,23.41,0.0,-0.24,-0.162,22.04,1.617,275.9,275.0,276.5,0.0,0.0,0.0,21.2,0.0,60.12,0.0,1282783.0,2.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.9,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.742,190.3,18.18,2.4,3.477,2.0,-1.0,13.2,0.004,0.232,1.0,2.0,0.0,0.001,20.66,20.85,19.71,20.19,20.09,20.12,-28.08,20.48,20.1,29.61
2016-08-25 00:18:00-05:00,-4.018259,-10.689042,-3.8601587,616840,23.41,0.0,-0.26,-0.16,22.05,1.617,276.2,275.1,276.6,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1282783.0,2.073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,20.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.009,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.557,184.8,17.31,2.4,3.478,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,20.66,20.85,19.71,20.19,20.09,20.12,-23.55,20.48,20.13,29.58
2016-08-25 00:19:00-05:00,-4.018259,-10.689042,-3.8601587,616841,23.41,0.0,-0.254,-0.159,22.02,1.617,276.2,275.3,276.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1282783.0,1.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,20.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.253,171.7,17.88,3.2,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.66,20.85,19.71,20.19,20.03,20.05,10.67,20.48,20.1,29.51
2016-08-25 00:20:00-05:00,-4.018259,-10.689042,-3.8601587,616842,23.39,0.0,-0.266,-0.158,22.03,1.617,276.3,275.3,276.8,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1282783.0,2.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,20.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.917,189.3,11.41,2.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.66,20.85,19.71,20.19,20.09,20.12,-23.08,20.48,20.1,29.51
2016-08-25 00:21:00-05:00,-4.018259,-10.689042,-3.8601587,616843,23.38,0.0,-0.25,-0.157,22.0,1.617,276.5,275.0,276.6,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1282783.0,2.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,20.44,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.408,185.4,15.47,2.0,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,20.73,20.85,19.71,20.19,20.09,20.11,-49.79,20.48,20.13,29.51
2016-08-25 00:22:00-05:00,-4.018259,-10.689042,-3.8601587,616844,23.38,0.0,-0.192,-0.156,22.0,1.617,276.2,275.1,276.6,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1282783.0,2.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,20.39,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.387,184.3,26.44,2.5,3.477,2.0,-1.0,13.59,0.028,0.231,1.0,2.0,0.0,0.0,20.66,20.85,19.71,20.19,20.09,20.03,-54.55,20.43,20.1,29.51
2016-08-25 00:23:00-05:00,-4.018259,-10.689042,-3.8601587,616845,23.37,0.0,-0.283,-0.156,22.0,1.617,276.2,275.2,276.7,0.0,0.0,0.0,21.19,0.0,60.12,0.0,1282783.0,2.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,20.38,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.518,183.0,22.43,2.4,3.477,2.0,-1.0,13.18,-0.019,0.233,1.0,2.0,0.0,0.001,20.66,20.85,19.71,20.19,20.09,20.03,-1.761,20.38,20.1,29.49
2016-08-25 00:24:00-05:00,-4.018259,-10.689042,-3.8601587,616846,23.35,0.0,-0.272,-0.155,22.0,1.617,276.4,275.0,276.6,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1282783.0,2.248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,20.35,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.082,193.4,15.32,1.7,3.475,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,20.66,20.84,19.68,20.19,20.09,20.03,-6.645,20.4,20.1,29.49
2016-08-25 00:25:00-05:00,-4.018259,-10.689042,-3.8601587,616847,23.35,0.0,-0.277,-0.155,21.98,1.617,276.2,275.1,276.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,2.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,20.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,3.037,181.5,12.95,4.8,3.478,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.66,20.84,19.71,20.19,20.08,20.03,-6.595,20.41,20.1,29.42
2016-08-25 00:26:00-05:00,-4.018259,-10.5554285,-3.8601587,616848,23.35,0.0,-0.275,-0.154,21.94,1.617,276.1,275.1,276.6,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1282783.0,2.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,20.38,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,3.043,180.3,11.84,3.9,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.66,20.84,19.71,20.22,20.09,20.09,-23.0,20.48,20.15,29.42
2016-08-25 00:27:00-05:00,-3.6967986,-10.288203,-3.8601587,616849,23.33,0.0,-0.272,-0.154,21.97,1.617,275.5,274.7,276.1,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1282783.0,2.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,20.38,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.7,273.3,274.5,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.653,177.2,23.51,2.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.66,20.85,19.71,20.24,20.09,20.12,-76.19,20.48,20.16,29.42
2016-08-25 00:28:00-05:00,-3.6967986,-10.288203,-3.8601587,616850,23.32,0.0,-0.219,-0.154,21.93,1.617,275.2,274.5,275.9,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1282783.0,2.258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,20.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.018,179.2,22.11,2.9,3.474,2.0,-1.0,13.62,0.026,0.231,1.0,2.0,0.0,0.0,20.66,20.77,19.71,20.2,20.09,20.11,-124.5,20.48,20.12,29.42
2016-08-25 00:29:00-05:00,-3.803952,-10.288203,-3.8601587,616851,23.32,0.0,-0.274,-0.158,21.92,1.617,275.3,274.6,276.0,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1282783.0,2.281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,20.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,274.6,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.068,178.5,17.74,2.8,3.477,2.0,-1.0,13.17,-0.031,0.235,1.0,2.0,0.0,0.001,20.66,20.82,19.71,20.2,20.09,20.11,-124.4,20.48,20.12,29.37
2016-08-25 00:30:00-05:00,-3.803952,-10.288203,-3.8601587,616852,23.3,0.0,-0.274,-0.158,21.92,1.617,275.4,274.6,275.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1282783.0,2.288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,20.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.728,181.9,11.68,3.8,3.475,2.0,-1.0,13.47,0.016,0.232,3.0,2.0,0.0,0.001,20.66,20.82,19.71,20.2,20.09,20.07,20.0,20.48,20.17,29.32
2016-08-25 00:31:00-05:00,-3.589645,-10.288203,-3.8601587,616853,23.29,0.0,-0.284,-0.157,21.93,1.617,275.3,274.7,276.0,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1282783.0,2.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,20.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.7,273.0,274.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.007,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.967,172.8,16.33,3.6,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.66,20.84,19.71,20.29,20.09,20.12,-80.1,20.48,20.2,29.32
2016-08-25 00:32:00-05:00,-3.6967986,-10.288203,-3.8601587,616854,23.29,0.0,-0.279,-0.156,21.93,1.617,275.4,274.7,276.1,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1282783.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,20.34,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.453,197.2,18.78,3.1,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.58,20.77,19.71,20.24,20.09,20.12,-28.19,20.48,20.2,29.32
2016-08-25 00:33:00-05:00,-3.9111054,-10.288203,-3.8601587,616855,23.29,0.0,-0.272,-0.156,21.9,1.617,275.7,274.6,275.9,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1282783.0,2.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.8,20.35,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.7,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.042,181.9,26.04,3.4,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,20.63,20.76,19.71,20.22,20.09,20.12,19.98,20.48,20.15,29.32
2016-08-25 00:34:00-05:00,-3.9111054,-10.421816,-3.8601587,616856,23.27,0.0,-0.263,-0.155,21.91,1.617,275.7,274.6,275.9,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1282783.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.79,20.32,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.0,274.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.08,184.2,32.83,1.9,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.58,20.76,19.68,20.19,20.09,20.07,-71.43,20.46,20.1,29.32
2016-08-25 00:35:00-05:00,-4.018259,-10.689042,-3.8601587,616857,23.27,0.0,-0.262,-0.155,21.94,1.617,275.4,274.8,276.1,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1282783.0,2.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.76,20.26,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.19,180.2,27.72,2.0,3.475,2.0,-1.0,13.39,0.007,0.231,1.0,2.0,0.0,0.001,20.57,20.74,19.61,20.14,20.04,20.03,-6.378,20.38,20.05,29.24
2016-08-25 00:36:00-05:00,-4.018259,-10.689042,-3.8601587,616858,23.26,0.0,-0.239,-0.154,21.94,1.617,275.3,274.9,276.3,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1282783.0,2.292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,20.21,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.4,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.937,186.9,36.92,2.2,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.48,20.66,19.58,20.09,20.0,19.96,19.85,20.33,20.01,29.22
2016-08-25 00:37:00-05:00,-4.018259,-10.689042,-3.8601587,616859,23.25,0.0,-0.247,-0.154,21.91,1.617,275.6,274.9,276.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.77,20.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.347,179.7,21.87,2.2,3.474,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.47,20.66,19.52,20.09,20.0,19.93,19.82,20.29,20.01,29.22
2016-08-25 00:38:00-05:00,-4.018259,-10.689042,-3.8601587,616860,23.24,0.0,-0.268,-0.154,21.91,1.617,275.6,274.8,276.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,20.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.477,196.8,10.77,3.5,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.47,20.66,19.53,20.09,19.93,19.93,-51.38,20.29,20.01,29.22
2016-08-25 00:39:00-05:00,-4.018259,-10.689042,-3.8601587,616861,23.24,0.0,-0.285,-0.153,21.86,1.622,276.4,275.1,276.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,20.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.113,171.3,12.46,3.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.47,20.66,19.58,20.09,19.95,19.93,-102.4,20.29,20.01,29.14
2016-08-25 00:40:00-05:00,-4.018259,-10.689042,-3.8601587,616862,23.24,0.0,-0.259,-0.153,21.92,1.617,276.6,275.4,276.8,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,20.2,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.83,182.1,13.88,3.7,3.477,2.0,-1.0,13.48,-0.012,0.231,1.0,2.0,0.0,0.001,20.47,20.66,19.61,20.09,19.9,19.93,-49.21,20.29,20.01,29.13
2016-08-25 00:41:00-05:00,-3.9111054,-10.421816,-3.8601587,616863,23.22,0.0,-0.274,-0.153,21.85,1.665,276.6,275.5,276.9,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.74,20.2,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.87,189.1,10.96,2.9,3.477,2.0,-1.0,13.53,0.021,0.231,3.0,2.0,0.0,0.0,20.47,20.66,19.61,20.09,19.92,19.93,-28.0,20.3,20.01,29.13
2016-08-25 00:42:00-05:00,-3.9111054,-10.288203,-3.8601587,616864,23.21,0.0,-0.276,-0.153,21.86,1.739,276.6,275.4,276.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,20.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.695,163.1,12.62,2.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.47,20.63,19.6,20.08,19.9,19.93,-25.68,20.3,20.01,29.13
2016-08-25 00:43:00-05:00,-4.018259,-10.689042,-3.8601587,616865,23.2,0.0,-0.261,-0.153,21.83,1.657,276.6,275.7,277.1,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1282783.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.72,20.18,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.312,189.4,10.7,2.1,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.47,20.63,19.52,20.09,19.9,19.93,-1.843,20.3,20.01,29.13
2016-08-25 00:44:00-05:00,-4.018259,-10.689042,-3.8601587,616866,23.18,0.0,-0.261,-0.153,21.8,1.703,276.8,275.7,277.1,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,20.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.398,184.5,13.92,2.0,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.44,20.6,19.52,20.09,19.9,19.93,-32.88,20.29,20.01,29.13
2016-08-25 00:45:00-05:00,-4.018259,-10.689042,-3.8601587,616867,23.18,0.0,-0.269,-0.153,21.81,1.732,276.7,275.7,277.1,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.69,20.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.985,187.7,17.63,1.6,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.39,20.57,19.52,20.0,19.9,19.91,19.72,20.3,19.99,29.09
2016-08-25 00:46:00-05:00,-4.018259,-10.689042,-3.8601587,616868,23.18,0.0,-0.286,-0.153,21.82,1.736,276.8,275.7,277.2,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,20.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.032,167.1,19.93,2.3,3.477,2.0,-1.0,13.31,0.005,0.231,3.0,2.0,0.0,0.001,20.46,20.57,19.52,20.0,19.9,19.84,19.72,20.29,19.91,29.03
2016-08-25 00:47:00-05:00,-4.018259,-10.689042,-3.8601587,616869,23.17,0.0,-0.271,-0.153,21.81,1.752,276.6,275.8,277.3,0.0,0.0,0.0,21.3,0.0,60.18,0.0,1282783.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.67,20.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.767,182.4,18.83,1.4,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.47,20.57,19.52,20.0,19.89,19.84,-28.16,20.25,19.91,29.03
2016-08-25 00:48:00-05:00,-4.232566,-10.689042,-3.8601587,616870,23.15,0.0,-0.275,-0.153,21.81,1.751,276.8,275.6,277.1,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1282783.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.253,192.0,12.5,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.37,20.57,19.49,19.97,19.82,19.84,19.72,20.24,19.86,29.03
2016-08-25 00:49:00-05:00,-4.1254125,-10.689042,-3.9753876,616871,23.15,0.0,-0.254,-0.152,21.78,1.752,276.5,275.7,277.2,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1282783.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,20.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.763,178.0,17.39,2.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.42,20.57,19.44,19.97,19.81,19.84,15.69,20.21,19.84,29.03
2016-08-25 00:50:00-05:00,-4.018259,-10.689042,-3.8601587,616872,23.14,0.0,-0.284,-0.152,21.74,1.752,276.6,275.7,277.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1282783.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,20.12,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.935,168.2,11.91,3.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.37,20.53,19.52,20.0,19.81,19.84,19.57,20.26,19.88,29.03
2016-08-25 00:51:00-05:00,-4.018259,-10.689042,-3.8601587,616873,23.12,0.0,-0.26,-0.152,21.74,1.752,276.8,275.8,277.3,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1282783.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.59,20.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.905,167.2,17.34,1.4,3.477,2.0,-1.0,13.18,-0.007,0.23,1.0,2.0,0.0,0.001,20.37,20.47,19.45,19.9,19.77,19.82,19.71,20.22,19.83,28.93
2016-08-25 00:52:00-05:00,-4.018259,-10.689042,-3.8601587,616874,23.12,0.0,-0.298,-0.152,21.68,1.752,277.0,275.7,277.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1282783.0,2.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,20.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.062,172.5,17.57,1.8,3.477,2.0,-1.0,13.18,0.015,0.233,1.0,2.0,0.0,0.001,20.31,20.47,19.42,19.9,19.71,19.77,19.64,20.23,19.81,28.93
2016-08-25 00:53:00-05:00,-4.232566,-10.956268,-3.9753876,616875,23.12,0.0,-0.275,-0.152,21.68,1.752,276.9,275.9,277.4,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1282783.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,19.98,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.92,161.2,14.34,1.5,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.28,20.43,19.36,19.84,19.63,19.74,-23.42,20.12,19.72,28.93
2016-08-25 00:54:00-05:00,-4.33972,-11.089881,-4.2058444,616876,23.1,0.0,-0.283,-0.152,21.66,1.752,276.8,276.0,277.5,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1282783.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,19.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.942,160.3,19.59,1.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.2,20.42,19.33,19.81,19.61,19.74,9.78,20.15,19.69,28.93
2016-08-25 00:55:00-05:00,-4.33972,-11.089881,-4.321073,616877,23.1,0.0,-0.292,-0.152,21.62,1.752,277.0,275.8,277.3,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1282783.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.49,19.93,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.885,166.8,13.78,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.18,20.37,19.33,19.81,19.6,19.74,19.53,20.16,19.64,28.93
2016-08-25 00:56:00-05:00,-4.33972,-11.089881,-4.321073,616878,23.09,0.0,-0.292,-0.152,21.62,1.752,276.3,275.3,276.8,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1282783.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,19.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.455,170.5,17.13,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.18,20.41,19.33,19.81,19.61,19.74,-5.824,20.18,19.65,28.9
2016-08-25 00:57:00-05:00,-4.33972,-10.956268,-3.9753876,616879,23.07,0.0,-0.214,-0.152,21.64,1.752,276.5,275.3,276.7,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1282783.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.88,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.385,171.5,14.91,2.2,3.477,2.0,-1.0,13.35,-0.006,0.231,3.0,2.0,0.0,0.001,20.18,20.37,19.33,19.81,19.55,19.69,19.53,20.18,19.62,28.84
2016-08-25 00:58:00-05:00,-4.33972,-10.689042,-3.8601587,616880,23.07,0.0,-0.304,-0.152,21.57,1.752,276.3,275.3,276.8,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1282783.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.862,182.4,16.49,1.5,3.477,2.0,-1.0,13.62,0.016,0.231,3.0,2.0,0.0,0.0,20.18,20.31,19.31,19.81,19.55,19.64,19.53,20.18,19.62,28.84
2016-08-25 00:59:00-05:00,-4.33972,-10.822656,-3.8601587,616881,23.07,0.0,-0.296,-0.152,21.58,1.755,276.5,275.3,276.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1282783.0,2.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,19.86,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.837,177.5,15.92,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.1,20.33,19.23,19.79,19.52,19.64,19.52,20.18,19.62,28.84
2016-08-25 01:00:00-05:00,-4.232566,-10.689042,-3.8601587,616882,23.04,0.0,-0.304,-0.152,21.59,1.753,276.4,275.2,276.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1282783.0,2.339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.48,19.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.122,179.1,12.48,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.14,20.35,19.23,19.71,19.52,19.64,19.5,20.17,19.62,28.79
2016-08-25 01:01:00-05:00,-4.1254125,-10.689042,-3.8601587,616883,23.04,0.0,-0.302,-0.152,21.59,1.76,276.3,275.3,276.7,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1282783.0,2.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.123,172.0,26.9,2.2,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.1,20.35,19.23,19.71,19.52,19.64,19.47,20.15,19.62,28.74
2016-08-25 01:02:00-05:00,-4.018259,-10.689042,-3.9753876,616884,23.03,0.0,-0.237,-0.152,21.59,1.778,276.5,275.1,276.6,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1282783.0,2.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,19.89,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.012,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.445,188.4,13.02,2.1,3.477,2.0,-1.0,13.62,0.007,0.231,3.0,2.0,0.0,0.0,20.15,20.35,19.23,19.71,19.52,19.64,19.44,20.1,19.62,28.74
2016-08-25 01:03:00-05:00,-4.018259,-10.689042,-3.8601587,616885,23.01,0.0,-0.298,-0.152,21.56,1.84,276.4,275.2,276.7,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1282783.0,2.372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,19.89,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.832,166.0,27.86,1.7,3.477,2.0,-1.0,13.22,0.002,0.231,1.0,2.0,0.0,0.001,20.18,20.35,19.23,19.71,19.52,19.56,19.44,20.12,19.62,28.74
2016-08-25 01:04:00-05:00,-4.1254125,-10.689042,-3.8601587,616886,23.01,0.0,-0.3,-0.152,21.57,1.872,276.3,275.2,276.7,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1282783.0,2.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.667,185.4,12.53,2.6,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.18,20.37,19.23,19.71,19.52,19.55,-1.719,20.1,19.57,28.74
2016-08-25 01:05:00-05:00,-4.018259,-10.689042,-3.8601587,616887,23.01,0.0,-0.292,-0.152,21.53,1.884,276.8,275.1,276.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1282783.0,2.381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.007,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.178,173.2,18.78,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.2,20.38,19.23,19.71,19.52,19.55,19.44,20.1,19.59,28.74
2016-08-25 01:06:00-05:00,-4.018259,-10.689042,-3.8601587,616888,22.98,0.0,-0.304,-0.152,21.54,1.887,276.5,275.3,276.7,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1282783.0,2.379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,19.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.557,175.3,27.76,3.4,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.18,20.35,19.23,19.71,19.52,19.55,19.44,20.09,19.62,28.73
2016-08-25 01:07:00-05:00,-4.018259,-10.689042,-3.8601587,616889,22.98,0.0,-0.321,-0.152,21.54,1.887,276.5,275.4,276.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1282783.0,2.414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,19.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.277,174.2,13.21,3.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.24,20.45,19.23,19.71,19.55,19.56,19.45,20.15,19.62,28.73
2016-08-25 01:08:00-05:00,-4.018259,-10.689042,-3.8601587,616890,22.97,0.0,-0.29,-0.152,21.57,1.887,276.5,275.7,277.0,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1282783.0,2.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,20.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.665,183.9,9.02,2.7,3.477,2.0,-1.0,13.17,-0.011,0.23,1.0,2.0,0.0,0.001,20.23,20.48,19.23,19.73,19.61,19.64,6.044,20.18,19.62,28.65
2016-08-25 01:09:00-05:00,-3.9111054,-10.5554285,-3.8601587,616891,22.95,0.0,-0.338,-0.152,21.52,1.888,276.5,275.7,277.0,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1282783.0,2.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,19.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.517,171.9,14.54,2.5,3.475,2.0,-1.0,13.17,0.013,0.235,1.0,2.0,0.0,0.001,20.23,20.48,19.26,19.81,19.61,19.64,19.53,20.13,19.62,28.65
2016-08-25 01:10:00-05:00,-3.9111054,-10.288203,-3.8601587,616892,22.95,0.0,-0.319,-0.152,21.53,1.888,276.6,275.7,277.0,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1282783.0,2.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,20.02,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.603,182.1,15.73,2.2,3.477,2.0,-1.0,13.57,0.009,0.231,3.0,2.0,0.0,0.0,20.33,20.46,19.31,19.79,19.61,19.64,19.53,20.15,19.62,28.65
2016-08-25 01:11:00-05:00,-3.9111054,-10.421816,-3.8601587,616893,22.95,0.0,-0.324,-0.152,21.55,1.887,276.5,275.7,277.0,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1282783.0,2.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,20.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.73,181.3,19.52,3.3,3.477,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,20.28,20.48,19.29,19.81,19.61,19.64,4.754,20.16,19.62,28.65
2016-08-25 01:12:00-05:00,-3.803952,-10.288203,-3.8601587,616894,22.94,0.0,-0.315,-0.152,21.53,1.887,276.6,275.7,277.0,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1282783.0,2.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.46,20.03,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.7,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.098,180.1,16.16,3.0,3.477,2.0,-1.0,13.58,0.004,0.231,3.0,2.0,0.0,0.0,20.31,20.48,19.33,19.81,19.71,19.64,-1.213,20.15,19.64,28.65
2016-08-25 01:13:00-05:00,-3.6967986,-10.288203,-3.8601587,616895,22.92,0.0,-0.324,-0.152,21.53,1.889,276.8,275.7,277.1,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1282783.0,2.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,20.02,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.838,188.0,12.97,3.9,3.475,2.0,-1.0,13.59,0.004,0.231,3.0,2.0,0.0,0.0,20.31,20.54,19.33,19.81,19.71,19.68,19.56,20.2,19.7,28.58
2016-08-25 01:14:00-05:00,-3.589645,-10.288203,-3.8601587,616896,22.92,0.0,-0.298,-0.152,21.54,1.89,276.7,275.6,277.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,2.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,20.05,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.7,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.063,189.2,12.72,3.0,3.475,2.0,-1.0,13.59,0.007,0.231,3.0,2.0,0.0,0.0,20.35,20.57,19.33,19.88,19.71,19.74,19.61,20.2,19.72,28.55
2016-08-25 01:15:00-05:00,-3.589645,-10.288203,-3.8601587,616897,22.92,0.0,-0.313,-0.152,21.52,1.892,276.6,275.7,277.1,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1282783.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.44,20.04,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.598,187.9,17.05,3.2,3.475,2.0,-1.0,13.18,-0.002,0.232,1.0,2.0,0.0,0.001,20.29,20.56,19.33,19.81,19.71,19.69,19.63,20.18,19.72,28.55
2016-08-25 01:16:00-05:00,-3.589645,-10.288203,-3.8601587,616898,22.9,0.0,-0.304,-0.152,21.52,1.914,277.0,275.7,277.1,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,2.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,19.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.172,184.6,11.68,2.1,3.477,2.0,-1.0,13.61,0.009,0.231,3.0,2.0,0.0,0.0,20.31,20.49,19.33,19.82,19.71,19.74,19.61,20.2,19.72,28.55
2016-08-25 01:17:00-05:00,-3.589645,-10.288203,-3.8601587,616899,22.9,0.0,-0.311,-0.152,21.51,1.897,276.8,275.8,277.2,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1282783.0,2.458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,19.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.85,186.4,11.5,3.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.27,20.48,19.33,19.81,19.71,19.66,19.53,20.17,19.72,28.55
2016-08-25 01:18:00-05:00,-3.589645,-10.288203,-3.8601587,616900,22.9,0.0,-0.319,-0.152,21.51,1.887,276.9,275.6,277.0,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1282783.0,2.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.97,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.238,188.8,14.27,3.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.29,20.48,19.33,19.81,19.71,19.66,19.53,20.18,19.72,28.52
2016-08-25 01:19:00-05:00,-3.589645,-10.288203,-3.8601587,616901,22.89,0.0,-0.313,-0.152,21.52,1.887,276.7,275.7,277.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1282783.0,2.444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.4,19.95,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.855,172.4,16.08,3.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.27,20.48,19.33,19.81,19.71,19.69,19.53,20.18,19.72,28.45
