TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 01:20:00-05:00,-3.589645,-10.288203,-3.8601587,616902,22.87,0.0,-0.285,-0.152,21.47,1.889,276.7,275.8,277.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,2.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.91,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.27,190.6,18.04,3.3,3.477,2.0,-1.0,13.62,0.007,0.231,3.0,2.0,0.0,0.0,20.27,20.46,19.33,19.81,19.71,19.74,-2.142,20.2,19.72,28.45
2016-08-25 01:21:00-05:00,-3.589645,-10.288203,-3.8601587,616903,22.87,0.0,-0.311,-0.152,21.47,1.89,277.0,275.8,277.2,0.0,0.0,0.0,21.24,0.0,60.18,0.0,1282783.0,2.471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,19.88,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.715,179.9,16.75,2.9,3.477,2.0,-1.0,13.23,0.002,0.231,1.0,2.0,0.0,0.001,20.27,20.42,19.28,19.81,19.7,19.66,-23.53,20.2,19.72,28.45
2016-08-25 01:22:00-05:00,-3.589645,-10.288203,-3.8601587,616904,22.87,0.0,-0.309,-0.152,21.43,1.889,276.8,276.0,277.4,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1282783.0,2.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.892,182.3,32.12,3.1,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.27,20.38,19.25,19.79,19.68,19.64,-55.29,20.2,19.7,28.42
2016-08-25 01:23:00-05:00,-3.589645,-10.288203,-3.8601587,616905,22.85,0.0,-0.317,-0.152,21.49,1.888,277.0,275.9,277.3,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1282783.0,2.437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.38,19.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.597,178.7,16.67,2.7,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.21,20.38,19.24,19.81,19.69,19.64,-32.85,20.18,19.72,28.36
2016-08-25 01:24:00-05:00,-3.6967986,-10.288203,-3.8601587,616906,22.84,0.0,-0.332,-0.152,21.5,1.888,277.0,275.9,277.4,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1282783.0,2.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.36,19.83,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.423,170.7,13.6,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.17,20.38,19.23,19.71,19.61,19.64,-55.34,20.12,19.67,28.36
2016-08-25 01:25:00-05:00,-4.018259,-10.421816,-3.8601587,616907,22.84,0.0,-0.321,-0.152,21.48,1.889,276.9,276.0,277.4,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1282783.0,2.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,19.8,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.045,178.2,24.79,21.3,,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.19,20.37,19.23,19.71,19.55,19.64,-28.85,20.1,19.64,28.36
2016-08-25 01:26:00-05:00,-4.018259,-10.689042,-3.8601587,616908,22.84,0.0,-0.29,-0.152,21.43,2.003,277.0,275.9,277.4,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1282783.0,2.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,19.78,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.298,175.5,14.04,2.0,3.477,2.0,-1.0,13.38,-0.01,0.23,1.0,2.0,0.0,0.001,20.14,20.3,19.23,19.71,19.52,19.56,-45.33,20.1,19.62,28.36
2016-08-25 01:27:00-05:00,-4.018259,-10.689042,-3.8601587,616909,22.83,0.0,-0.296,-0.152,21.43,2.019,277.1,275.9,277.4,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1282783.0,2.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.32,19.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.365,183.2,16.04,2.1,3.478,2.0,-1.0,13.6,0.019,0.231,3.0,2.0,0.0,0.0,20.09,20.29,19.2,19.69,19.52,19.55,-2.251,20.1,19.62,28.36
2016-08-25 01:28:00-05:00,-4.018259,-10.689042,-3.8601587,616910,22.81,0.0,-0.311,-0.152,21.41,2.022,277.1,276.0,277.4,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1282783.0,2.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.33,19.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.625,186.6,15.86,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.09,20.29,19.21,19.65,19.52,19.55,-28.66,20.1,19.59,28.33
2016-08-25 01:29:00-05:00,-4.018259,-10.689042,-3.8601587,616911,22.81,0.0,-0.307,-0.152,21.39,2.022,277.2,276.0,277.4,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1282783.0,2.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.012,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.738,178.4,14.49,2.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.09,20.29,19.13,19.66,19.52,19.55,-7.07,20.01,19.62,28.26
2016-08-25 01:30:00-05:00,-4.018259,-10.689042,-3.8601587,616912,22.79,0.0,-0.319,-0.152,21.35,2.022,277.3,276.0,277.4,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1282783.0,2.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.73,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.462,168.1,12.9,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.09,20.29,19.13,19.61,19.5,19.55,-36.13,20.01,19.53,28.26
2016-08-25 01:31:00-05:00,-4.018259,-10.689042,-3.8601587,616913,22.78,0.0,-0.283,-0.152,21.36,2.022,276.9,276.2,277.6,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1282783.0,2.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.18,19.71,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.522,183.3,8.49,3.1,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,20.09,20.24,19.13,19.61,19.42,19.5,19.34,20.01,19.54,28.26
2016-08-25 01:32:00-05:00,-4.018259,-10.689042,-3.8601587,616914,22.78,0.0,-0.319,-0.152,21.3,2.022,277.1,276.2,277.6,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1282783.0,2.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.71,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.562,170.1,19.29,2.4,3.477,2.0,-1.0,13.39,0.003,0.231,1.0,2.0,0.0,0.001,20.09,20.24,19.13,19.61,19.44,19.45,-2.224,20.01,19.49,28.26
2016-08-25 01:33:00-05:00,-4.018259,-10.689042,-3.8601587,616915,22.78,0.0,-0.307,-0.152,21.35,2.03,277.3,276.1,277.5,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1282783.0,2.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,19.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.843,184.2,9.32,2.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.06,20.19,19.13,19.61,19.46,19.45,-76.71,20.01,19.53,28.26
2016-08-25 01:34:00-05:00,-4.018259,-10.689042,-3.8601587,616916,22.76,0.0,-0.304,-0.152,21.34,2.041,277.4,276.1,277.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1282783.0,2.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,19.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.005,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.598,193.1,16.17,2.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.03,20.19,19.1,19.61,19.42,19.45,-6.832,19.94,19.53,28.24
2016-08-25 01:35:00-05:00,-4.018259,-10.689042,-3.8601587,616917,22.75,0.0,-0.317,-0.152,21.33,2.053,277.2,276.1,277.4,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1282783.0,2.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,19.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.633,175.7,21.66,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.03,20.19,19.06,19.53,19.44,19.45,-6.982,19.91,19.51,28.16
2016-08-25 01:36:00-05:00,-4.018259,-10.689042,-3.8601587,616918,22.74,0.0,-0.332,-0.152,21.34,2.065,276.5,275.4,276.8,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1282783.0,2.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.7,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.1,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.985,183.3,21.87,1.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.06,20.19,19.04,19.53,19.42,19.45,17.83,19.91,19.49,28.16
2016-08-25 01:37:00-05:00,-4.018259,-10.689042,-3.8601587,616919,22.73,0.0,-0.288,-0.152,21.35,2.076,276.4,275.3,276.6,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1282783.0,2.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.41,164.9,16.8,1.9,3.477,2.0,-1.0,13.24,-0.015,0.231,1.0,2.0,0.0,0.001,20.0,20.19,19.04,19.52,19.49,19.45,19.34,19.91,19.43,28.16
2016-08-25 01:38:00-05:00,-4.018259,-10.689042,-3.8601587,616920,22.73,0.0,-0.345,-0.152,21.37,2.125,276.2,275.4,276.7,0.0,0.0,0.0,21.41,0.0,60.2,0.0,1282783.0,2.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,19.64,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.11,191.9,14.04,2.0,3.477,2.0,-1.0,13.34,0.023,0.233,1.0,2.0,0.0,0.001,20.0,20.19,19.04,19.52,19.33,19.45,-7.279,19.91,19.43,28.16
2016-08-25 01:39:00-05:00,-4.018259,-10.689042,-3.8601587,616921,22.73,0.0,-0.34,-0.152,21.35,2.15,276.5,275.1,276.4,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1282783.0,2.901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.26,19.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.558,181.6,12.8,2.9,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,20.0,20.11,19.06,19.52,19.34,19.39,-7.094,19.91,19.44,28.16
2016-08-25 01:40:00-05:00,-4.018259,-10.689042,-3.8601587,616922,22.71,0.0,-0.326,-0.152,21.34,2.159,276.5,275.2,276.5,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1282783.0,2.888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,19.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.012,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.75,185.3,8.96,2.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.0,20.19,19.05,19.52,19.38,19.35,-55.31,19.91,19.44,28.1
2016-08-25 01:41:00-05:00,-4.018259,-10.689042,-3.8601587,616923,22.7,0.0,-0.338,-0.152,21.31,2.165,276.7,275.3,276.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1282783.0,2.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.65,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.362,173.9,28.01,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,20.0,20.14,19.04,19.52,19.37,19.35,-7.117,19.91,19.45,28.07
2016-08-25 01:42:00-05:00,-4.018259,-10.689042,-3.8601587,616924,22.7,0.0,-0.336,-0.152,21.3,2.187,276.7,275.3,276.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1282783.0,2.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.22,19.63,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.082,183.6,15.51,1.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.97,20.09,18.99,19.5,19.38,19.35,19.23,19.84,19.35,28.07
2016-08-25 01:43:00-05:00,-4.018259,-10.689042,-3.8601587,616925,22.69,0.0,-0.283,-0.152,21.24,2.192,276.5,275.3,276.7,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1282783.0,2.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.2,19.59,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.783,177.9,33.08,1.5,3.477,2.0,-1.0,13.27,0.005,0.23,1.0,2.0,0.0,0.0,19.9,20.09,18.96,19.45,19.33,19.31,19.24,19.81,19.33,28.07
2016-08-25 01:44:00-05:00,-4.018259,-10.689042,-3.8601587,616926,22.67,0.0,-0.324,-0.152,21.28,2.207,276.6,275.3,276.7,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1282783.0,2.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,19.58,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.11,194.8,9.98,1.7,3.477,2.0,-1.0,13.27,0.004,0.232,1.0,2.0,0.0,0.001,19.9,20.09,18.94,19.42,19.32,19.26,-28.81,19.81,19.32,28.07
2016-08-25 01:45:00-05:00,-4.018259,-10.689042,-3.9753876,616927,22.67,0.0,-0.332,-0.152,21.19,2.211,276.4,275.5,276.8,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1282783.0,2.925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,19.54,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.377,180.5,15.41,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.9,20.09,18.91,19.42,19.26,19.26,-2.469,19.81,19.25,28.07
2016-08-25 01:46:00-05:00,-4.018259,-10.822656,-3.9753876,616928,22.67,0.0,-0.345,-0.152,21.2,2.24,276.5,275.4,276.8,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1282783.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,19.49,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.172,167.6,10.82,1.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.84,20.03,18.87,19.42,19.18,19.26,-7.339,19.8,19.25,28.0
2016-08-25 01:47:00-05:00,-4.018259,-10.689042,-3.8601587,616929,22.65,0.0,-0.33,-0.152,21.2,2.24,276.4,275.5,276.8,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1282783.0,2.957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,19.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.963,165.4,23.77,1.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,20.0,18.88,19.34,19.19,19.19,-7.202,19.72,19.24,27.97
2016-08-25 01:48:00-05:00,-4.1254125,-10.822656,-3.9753876,616930,22.64,0.0,-0.328,-0.152,21.23,2.246,276.5,275.6,277.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1282783.0,2.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,19.47,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.178,191.8,25.01,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,20.0,18.87,19.33,19.2,19.16,-2.427,19.72,19.24,27.97
2016-08-25 01:49:00-05:00,-4.1254125,-10.822656,-3.8601587,616931,22.64,0.0,-0.294,-0.152,21.22,2.269,276.7,275.6,277.0,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1282783.0,2.939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,19.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.058,170.8,28.12,1.8,3.477,2.0,-1.0,13.22,0.003,0.231,1.0,2.0,0.0,0.001,19.81,20.0,18.87,19.33,19.22,19.16,19.05,19.72,19.22,27.97
2016-08-25 01:50:00-05:00,-4.018259,-10.822656,-3.9753876,616932,22.61,0.0,-0.351,-0.152,21.18,2.286,276.7,275.6,276.9,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1282783.0,2.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.17,19.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.86,173.9,15.46,1.3,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.81,19.92,18.82,19.33,19.19,19.16,-7.384,19.72,19.17,27.97
2016-08-25 01:51:00-05:00,-4.018259,-10.956268,-3.9753876,616933,22.61,0.0,-0.338,-0.152,21.19,2.288,276.6,275.6,277.0,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1282783.0,2.942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,19.4,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.863,189.4,11.65,1.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.77,19.9,18.8,19.31,19.12,19.16,19.05,19.64,19.16,27.97
2016-08-25 01:52:00-05:00,-4.232566,-11.089881,-4.0906157,616934,22.61,0.0,-0.336,-0.152,21.17,2.291,276.7,275.9,277.2,0.0,0.0,0.0,21.58,0.0,60.16,0.0,1282783.0,2.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.37,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.57,170.4,28.7,0.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.71,19.9,18.78,19.23,19.12,19.13,-2.85,19.62,19.14,27.97
2016-08-25 01:53:00-05:00,-4.33972,-11.089881,-4.321073,616935,22.6,0.0,-0.34,-0.152,21.12,2.291,276.9,275.9,277.2,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1282783.0,2.972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.637,168.5,34.75,1.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.71,19.87,18.8,19.2,19.13,19.07,-29.02,19.6,19.05,27.97
2016-08-25 01:54:00-05:00,-4.33972,-11.089881,-4.321073,616936,22.59,0.0,-0.304,-0.152,21.05,2.291,277.1,275.9,277.2,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1282783.0,2.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,19.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.545,158.0,26.62,0.9,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.65,19.81,18.77,19.13,19.03,19.07,18.96,19.57,18.98,27.97
2016-08-25 01:55:00-05:00,-4.33972,-11.624333,-4.321073,616937,22.58,0.0,-0.364,-0.152,21.02,2.291,276.8,275.9,277.2,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1282783.0,2.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,19.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.653,176.0,13.29,0.9,3.477,2.0,-1.0,13.25,-0.005,0.233,1.0,2.0,0.0,0.001,19.61,19.81,18.71,19.13,18.98,18.97,-7.51,19.53,18.97,27.91
2016-08-25 01:56:00-05:00,-4.33972,-11.624333,-4.321073,616938,22.56,0.0,-0.345,-0.152,20.97,2.291,276.9,275.7,277.0,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1282783.0,2.999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,19.22,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.733,165.4,20.61,1.2,3.477,2.0,-1.0,13.54,0.012,0.231,3.0,2.0,0.0,0.0,19.52,19.77,18.72,19.05,18.93,18.92,-2.305,19.44,18.87,27.88
2016-08-25 01:57:00-05:00,-4.33972,-11.624333,-4.321073,616939,22.56,0.0,-0.349,-0.152,20.97,2.291,277.3,275.6,276.9,0.0,0.0,0.0,21.33,0.0,60.18,0.0,1282783.0,2.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.24,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.912,176.6,23.81,1.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.81,18.68,19.04,18.95,18.95,-7.936,19.43,18.85,27.88
2016-08-25 01:58:00-05:00,-4.33972,-11.624333,-4.321073,616940,22.55,0.0,-0.34,-0.152,20.96,2.291,276.8,275.8,277.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1282783.0,2.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,19.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.772,175.4,19.53,1.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.74,18.68,19.04,18.93,18.97,-25.86,19.43,18.87,27.88
2016-08-25 01:59:00-05:00,-4.33972,-11.49072,-4.321073,616941,22.53,0.0,-0.351,-0.152,20.98,2.291,276.7,275.8,277.0,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1282783.0,2.992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.18,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.5,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.672,168.5,25.61,1.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.65,19.04,18.87,18.95,-34.0,19.43,18.85,27.88
2016-08-25 02:00:00-05:00,-4.33972,-11.089881,-4.321073,616942,22.53,0.0,-0.328,-0.152,20.96,2.291,276.6,276.0,277.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1282783.0,2.983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,19.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,275.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.095,175.6,12.53,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.62,19.04,18.85,18.94,-18.28,19.43,18.87,27.88
2016-08-25 02:01:00-05:00,-4.33972,-11.089881,-4.321073,616943,22.51,0.0,-0.34,-0.152,20.93,2.291,276.8,275.9,277.1,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1282783.0,3.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,19.18,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.268,177.9,10.58,1.7,3.477,2.0,-1.0,13.31,0.005,0.231,3.0,2.0,0.0,0.001,19.52,19.71,18.65,19.04,18.85,18.89,-25.09,19.43,18.85,27.88
2016-08-25 02:02:00-05:00,-4.232566,-11.089881,-4.0906157,616944,22.5,0.0,-0.362,-0.152,20.91,2.291,276.7,275.7,276.9,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1282783.0,3.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.22,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.503,169.6,18.4,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.04,18.87,18.91,-7.735,19.43,18.85,27.79
2016-08-25 02:03:00-05:00,-4.018259,-10.822656,-3.8601587,616945,22.5,0.0,-0.347,-0.152,20.95,2.291,276.8,275.5,276.8,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1282783.0,3.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.413,165.8,13.01,2.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.04,18.85,18.87,-34.0,19.43,18.87,27.78
2016-08-25 02:04:00-05:00,-4.018259,-10.689042,-3.8601587,616946,22.48,0.0,-0.355,-0.152,20.98,2.291,276.9,275.6,276.8,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1282783.0,2.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.24,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.888,147.5,27.66,2.0,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.0,18.85,18.87,-29.4,19.43,18.85,27.78
2016-08-25 02:05:00-05:00,-4.018259,-10.689042,-3.8601587,616947,22.47,0.0,-0.353,-0.152,20.96,2.291,277.0,275.7,277.0,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1282783.0,3.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.88,19.23,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.207,186.5,8.12,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.65,18.94,18.85,18.87,-34.36,19.43,18.85,27.83
2016-08-25 02:06:00-05:00,-4.018259,-10.689042,-3.8601587,616948,22.47,0.0,-0.296,-0.152,20.95,2.355,276.8,275.9,277.1,0.0,0.0,0.0,21.5,0.0,60.12,0.0,1282783.0,3.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.86,19.25,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.633,170.4,13.21,2.2,3.477,2.0,-1.0,13.42,-0.011,0.23,1.0,2.0,0.0,0.001,19.52,19.71,18.66,19.03,18.85,18.89,-7.421,19.43,18.9,27.82
2016-08-25 02:07:00-05:00,-4.018259,-10.689042,-3.8601587,616949,22.45,0.0,-0.362,-0.152,20.94,2.408,276.8,275.8,277.1,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1282783.0,3.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,19.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,275.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.402,177.1,15.35,2.0,3.477,2.0,-1.0,13.57,0.02,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.08,18.87,18.91,-24.56,19.43,18.87,27.8
2016-08-25 02:08:00-05:00,-3.9111054,-10.689042,-3.8601587,616950,22.45,0.0,-0.366,-0.152,20.94,2.396,277.0,275.7,277.0,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1282783.0,3.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,19.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.133,184.3,10.24,2.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.04,18.85,18.92,-24.3,19.43,18.95,27.78
2016-08-25 02:09:00-05:00,-3.803952,-10.689042,-3.8601587,616951,22.45,0.0,-0.359,-0.152,20.99,2.423,277.0,275.8,277.2,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1282783.0,3.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.885,175.6,26.22,1.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.0,18.85,18.87,-50.8,19.43,18.9,27.78
2016-08-25 02:10:00-05:00,-3.803952,-10.689042,-3.8601587,616952,22.42,0.0,-0.328,-0.152,20.99,2.426,276.9,275.8,277.1,0.0,0.0,0.0,21.7,0.0,60.12,0.0,1282783.0,3.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.94,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.36,166.6,18.4,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.58,19.71,18.66,19.04,18.85,18.92,-72.52,19.43,18.91,27.75
2016-08-25 02:11:00-05:00,-3.6967986,-10.5554285,-3.8601587,616953,22.42,0.0,-0.315,-0.152,20.98,2.422,276.8,275.7,277.0,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1282783.0,3.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.33,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.778,181.4,9.71,2.5,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.61,19.73,18.66,19.11,18.87,18.97,-2.754,19.43,18.94,27.74
2016-08-25 02:12:00-05:00,-3.589645,-10.288203,-3.8601587,616954,22.41,0.0,-0.364,-0.152,21.01,2.423,276.9,275.5,276.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,3.193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,19.33,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.857,167.0,34.77,1.9,3.477,2.0,-1.0,13.2,0.002,0.232,1.0,2.0,0.0,0.001,19.61,19.77,18.66,19.11,18.95,18.97,-2.638,19.43,18.98,27.74
2016-08-25 02:13:00-05:00,-3.589645,-10.288203,-3.8601587,616955,22.39,0.0,-0.353,-0.152,21.06,2.427,276.8,275.7,277.0,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1282783.0,3.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,19.35,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.0,177.0,14.76,1.7,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,19.61,19.77,18.73,19.11,18.95,18.99,-21.13,19.43,19.01,27.79
2016-08-25 02:14:00-05:00,-3.589645,-10.288203,-3.8601587,616956,22.39,0.0,-0.359,-0.152,21.04,2.452,277.0,275.7,277.0,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1282783.0,3.167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.37,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.908,182.4,10.38,1.2,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.72,18.7,19.12,18.95,18.97,-7.393,19.43,19.0,27.74
2016-08-25 02:15:00-05:00,-3.589645,-10.421816,-3.8601587,616957,22.39,0.0,-0.359,-0.152,21.04,2.484,276.9,275.7,277.1,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1282783.0,3.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.35,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.978,186.0,14.03,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.72,18.66,19.13,18.9,18.99,-28.97,19.43,19.0,27.69
2016-08-25 02:16:00-05:00,-3.589645,-10.421816,-3.8601587,616958,22.39,0.0,-0.355,-0.152,21.03,2.529,276.8,275.7,277.0,0.0,0.0,0.0,21.35,0.0,60.18,0.0,1282783.0,3.294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.35,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.502,180.7,16.09,2.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.77,18.66,19.14,18.93,18.96,18.82,19.43,19.04,27.69
2016-08-25 02:17:00-05:00,-3.589645,-10.288203,-3.8601587,616959,22.36,0.0,-0.357,-0.152,21.05,2.528,276.7,275.8,277.1,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1282783.0,3.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.322,179.3,8.6,3.7,3.477,2.0,-1.0,13.3,0.007,0.23,1.0,2.0,0.0,0.0,19.66,19.79,18.71,19.14,18.95,18.99,-2.581,19.45,19.01,27.69
2016-08-25 02:18:00-05:00,-3.589645,-10.288203,-3.7449298,616960,22.36,0.0,-0.362,-0.152,21.02,2.544,276.7,275.6,277.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1282783.0,3.33,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,19.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.5,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.805,188.7,15.71,2.6,3.477,2.0,-1.0,13.3,0.001,0.232,1.0,2.0,0.0,0.001,19.71,19.84,18.76,19.24,19.03,18.97,-55.53,19.53,19.11,27.69
2016-08-25 02:19:00-05:00,-3.589645,-9.887364,-3.5144727,616961,22.36,0.0,-0.355,-0.152,21.06,2.494,276.8,275.6,276.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1282783.0,3.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.935,180.4,18.95,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.77,19.9,18.76,19.24,19.06,19.1,-24.18,19.53,19.21,27.69
2016-08-25 02:20:00-05:00,-3.589645,-9.753751,-3.5144727,616962,22.35,0.0,-0.343,-0.152,21.05,2.427,276.5,275.7,277.0,0.0,0.0,0.0,21.54,0.0,60.18,0.0,1282783.0,3.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.62,178.0,14.0,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.79,19.9,18.79,19.24,19.13,19.09,-76.46,19.59,19.2,27.69
2016-08-25 02:21:00-05:00,-3.589645,-9.753751,-3.5144727,616963,22.33,0.0,-0.345,-0.152,21.04,2.412,276.9,275.7,276.9,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1282783.0,3.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,19.51,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.17,171.8,14.7,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,19.9,18.85,19.24,19.11,19.09,-2.659,19.57,19.21,27.66
2016-08-25 02:22:00-05:00,-3.589645,-9.753751,-3.5144727,616964,22.33,0.0,-0.357,-0.152,21.06,2.345,276.9,275.8,277.1,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1282783.0,3.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.02,19.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.497,195.2,15.8,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.79,19.9,18.84,19.29,19.14,19.09,-1.189,19.56,19.24,27.61
2016-08-25 02:23:00-05:00,-3.589645,-9.753751,-3.5144727,616965,22.33,0.0,-0.345,-0.152,21.08,2.291,277.1,275.8,277.1,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1282783.0,3.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,19.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.713,164.6,12.58,2.4,3.477,2.0,-1.0,13.23,0.002,0.231,1.0,2.0,0.0,0.001,19.79,19.9,18.85,19.33,19.14,19.09,-2.757,19.62,19.24,27.58
2016-08-25 02:24:00-05:00,-3.589645,-9.753751,-3.5144727,616966,22.33,0.0,-0.357,-0.152,21.05,2.344,277.1,275.7,277.0,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1282783.0,3.194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.5,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.007,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.88,168.8,16.38,2.9,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.79,19.9,18.85,19.33,19.14,19.13,-7.449,19.62,19.24,27.6
2016-08-25 02:25:00-05:00,-3.589645,-9.753751,-3.5144727,616967,22.33,0.0,-0.349,-0.152,21.07,2.399,276.8,275.8,277.1,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1282783.0,3.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,19.49,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.727,182.2,12.58,2.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.79,19.9,18.85,19.33,19.18,19.18,-7.205,19.62,19.24,27.6
2016-08-25 02:26:00-05:00,-3.589645,-9.753751,-3.5144727,616968,22.31,0.0,-0.351,-0.152,21.09,2.523,277.1,275.7,276.9,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1282783.0,3.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,275.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.382,176.4,25.94,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.79,19.9,18.85,19.33,19.24,19.16,-24.46,19.62,19.24,27.58
2016-08-25 02:27:00-05:00,-3.589645,-9.753751,-3.5144727,616969,22.31,0.0,-0.357,-0.152,21.09,2.546,276.9,275.7,277.0,0.0,0.0,0.0,21.33,0.0,60.16,0.0,1282783.0,3.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.197,176.3,22.06,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,19.9,18.85,19.33,19.24,19.18,-7.208,19.62,19.24,27.57
2016-08-25 02:28:00-05:00,-3.589645,-9.753751,-3.5144727,616970,22.31,0.0,-0.353,-0.152,21.07,2.518,276.7,275.8,277.0,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1282783.0,3.371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.133,176.6,28.43,2.0,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.81,19.9,18.85,19.33,19.24,19.16,-7.486,19.62,19.24,27.58
2016-08-25 02:29:00-05:00,-3.589645,-9.887364,-3.5144727,616971,22.3,0.0,-0.362,-0.152,21.07,2.559,276.8,276.0,277.2,0.0,0.0,0.0,21.4,0.0,60.24,0.0,1282783.0,3.422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.51,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.275,177.9,16.03,2.4,3.477,2.0,-1.0,13.23,0.002,0.231,1.0,2.0,0.0,0.001,19.81,19.92,18.85,19.33,19.24,19.18,19.04,19.62,19.23,27.5
2016-08-25 02:30:00-05:00,-3.589645,-10.020977,-3.5144727,616972,22.28,0.0,-0.333,-0.149,21.07,2.527,277.2,275.9,277.2,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1282783.0,3.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.54,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.698,180.7,16.37,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,19.98,18.85,19.33,19.24,19.15,-2.65,19.64,19.24,27.5
2016-08-25 02:31:00-05:00,-3.589645,-10.020977,-3.6297014,616973,22.28,0.0,-0.348,-0.147,21.05,2.561,277.0,276.0,277.3,0.0,0.0,0.0,21.45,0.0,60.18,0.0,1282783.0,3.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.148,177.2,18.11,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,20.0,18.85,19.33,19.24,19.16,19.01,19.62,19.24,27.5
2016-08-25 02:32:00-05:00,-3.589645,-10.15459,-3.8601587,616974,22.28,0.0,-0.355,-0.148,21.03,2.527,277.0,276.0,277.3,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1282783.0,3.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.52,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.338,172.9,13.47,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,20.0,18.85,19.33,19.18,19.15,19.06,19.62,19.24,27.5
2016-08-25 02:33:00-05:00,-3.589645,-10.15459,-3.7449298,616975,22.28,0.0,-0.352,-0.149,21.05,2.511,276.9,276.1,277.4,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1282783.0,3.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,19.54,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.678,183.2,10.2,2.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,20.0,18.85,19.33,19.22,19.18,19.01,19.62,19.24,27.5
2016-08-25 02:34:00-05:00,-3.589645,-10.15459,-3.7449298,616976,22.28,0.0,-0.335,-0.149,21.05,2.561,277.0,276.0,277.3,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1282783.0,3.406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.04,19.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.423,176.0,10.09,2.5,3.477,2.0,-1.0,13.27,-0.019,0.231,1.0,2.0,0.0,0.001,19.89,20.0,18.85,19.33,19.24,19.16,19.02,19.64,19.24,27.49
2016-08-25 02:35:00-05:00,-3.589645,-10.15459,-3.6297014,616977,22.27,0.0,-0.357,-0.15,21.04,2.457,277.0,276.0,277.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1282783.0,3.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.53,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.572,174.8,8.74,2.4,3.477,2.0,-1.0,13.27,0.027,0.232,3.0,2.0,0.0,0.001,19.85,20.0,18.85,19.33,19.16,19.16,19.04,19.66,19.23,27.49
2016-08-25 02:36:00-05:00,-3.589645,-10.15459,-3.6297014,616978,22.25,0.0,-0.351,-0.15,21.05,2.536,276.8,276.0,277.3,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1282783.0,3.351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,19.54,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.81,187.4,11.28,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,19.9,18.85,19.33,19.19,19.15,19.07,19.64,19.23,27.43
2016-08-25 02:37:00-05:00,-3.589645,-10.288203,-3.6297014,616979,22.25,0.0,-0.355,-0.146,21.01,2.559,276.9,276.1,277.3,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1282783.0,3.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.362,181.2,12.02,3.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.84,19.98,18.87,19.35,19.21,19.16,-7.105,19.62,19.24,27.41
2016-08-25 02:38:00-05:00,-3.589645,-9.887364,-3.5144727,616980,22.25,0.0,-0.347,-0.146,21.06,2.561,277.2,276.1,277.3,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1282783.0,3.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,19.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.006,0.011,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.825,181.3,13.86,2.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.9,20.0,18.95,19.43,19.24,19.18,19.14,19.64,19.24,27.41
2016-08-25 02:39:00-05:00,-3.589645,-9.753751,-3.5144727,616981,22.25,0.0,-0.365,-0.147,21.04,2.561,277.0,276.1,277.3,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.55,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.737,185.9,12.54,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.9,20.0,18.95,19.43,19.24,19.16,-7.208,19.62,19.24,27.41
