TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 02:40:00-05:00,-3.589645,-9.753751,-3.5144727,616982,22.25,0.0,-0.306,-0.148,21.06,2.561,277.1,275.9,277.1,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1282783.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.82,181.1,15.76,2.6,3.477,2.0,-1.0,13.23,-0.011,0.231,1.0,2.0,0.0,0.001,19.84,20.0,18.95,19.43,19.24,19.2,-37.0,19.62,19.26,27.41
2016-08-25 02:41:00-05:00,-3.589645,-9.753751,-3.5144727,616983,22.25,0.0,-0.354,-0.149,21.04,2.561,276.9,276.0,277.2,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1282783.0,3.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.393,183.6,12.39,1.9,3.477,2.0,-1.0,13.5,0.019,0.231,3.0,2.0,0.0,0.0,19.81,19.98,18.95,19.43,19.24,19.16,-2.563,19.64,19.24,27.39
2016-08-25 02:42:00-05:00,-3.589645,-9.753751,-3.5144727,616984,22.23,0.0,-0.348,-0.149,21.04,2.561,276.9,275.8,277.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1282783.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,19.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.28,182.7,13.95,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,19.92,18.92,19.4,19.24,19.16,19.14,19.62,19.24,27.33
2016-08-25 02:43:00-05:00,-3.589645,-9.753751,-3.5144727,616985,22.22,0.0,-0.348,-0.15,21.03,2.561,277.3,275.6,276.9,0.0,0.0,0.0,21.21,0.0,60.12,0.0,1282783.0,3.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,19.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.023,170.2,13.09,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.81,19.9,18.87,19.33,19.19,19.17,-2.553,19.64,19.24,27.31
2016-08-25 02:44:00-05:00,-3.589645,-9.887364,-3.5144727,616986,22.22,0.0,-0.37,-0.15,21.04,2.561,276.9,275.6,276.9,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1282783.0,3.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.95,19.47,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.007,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.435,179.7,13.85,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.74,19.9,18.85,19.33,19.14,19.16,-2.469,19.66,19.23,27.31
2016-08-25 02:45:00-05:00,-3.589645,-10.15459,-3.6297014,616987,22.22,0.0,-0.381,-0.15,21.01,2.561,277.0,275.5,276.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1282783.0,3.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.93,19.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.205,165.8,11.37,1.9,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.71,19.9,18.85,19.33,19.14,19.19,-7.353,19.64,19.24,27.31
2016-08-25 02:46:00-05:00,-3.589645,-10.288203,-3.8601587,616988,22.22,0.0,-0.313,-0.151,20.98,2.561,276.6,275.7,277.0,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1282783.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.403,167.5,11.76,2.2,3.477,2.0,-1.0,13.18,0.003,0.232,1.0,2.0,0.0,0.001,19.71,19.9,18.85,19.32,19.14,19.15,19.06,19.64,19.15,27.31
2016-08-25 02:47:00-05:00,-3.589645,-10.288203,-3.8601587,616989,22.22,0.0,-0.371,-0.151,20.98,2.561,276.7,275.7,277.0,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1282783.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,19.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.528,174.8,15.26,3.0,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,19.71,19.9,18.85,19.28,19.14,19.16,-29.05,19.64,19.17,27.31
2016-08-25 02:48:00-05:00,-3.589645,-10.288203,-3.8601587,616990,22.21,0.0,-0.375,-0.151,21.01,2.62,276.8,275.6,276.9,0.0,0.0,0.0,21.23,0.0,60.21,0.0,1282783.0,3.542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,19.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.505,175.8,16.15,2.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.72,19.9,18.85,19.32,19.14,19.22,19.04,19.64,19.24,27.31
2016-08-25 02:49:00-05:00,-3.589645,-10.288203,-3.7449298,616991,22.19,0.0,-0.365,-0.151,21.01,2.675,276.9,275.8,277.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1282783.0,3.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.91,19.46,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.067,187.9,13.97,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.73,19.9,18.85,19.33,19.14,19.18,-55.14,19.67,19.21,27.26
2016-08-25 02:50:00-05:00,-3.589645,-10.288203,-3.8601587,616992,22.19,0.0,-0.366,-0.148,20.97,2.69,277.0,275.9,277.2,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1282783.0,3.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.89,19.43,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.053,167.6,21.4,1.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.71,19.9,18.85,19.25,19.14,19.1,-28.84,19.66,19.21,27.29
2016-08-25 02:51:00-05:00,-3.589645,-10.288203,-3.8601587,616993,22.19,0.0,-0.289,-0.145,20.94,2.698,276.7,276.1,277.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1282783.0,3.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,19.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.863,174.2,14.69,1.7,3.477,2.0,-1.0,13.62,0.021,0.231,3.0,2.0,0.0,0.0,19.71,19.87,18.85,19.24,19.06,19.1,19.11,19.62,19.15,27.23
2016-08-25 02:52:00-05:00,-3.803952,-10.288203,-3.8601587,616994,22.19,0.0,-0.362,-0.143,20.92,2.711,276.9,275.9,277.2,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1282783.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,19.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.952,171.4,15.15,1.4,3.477,2.0,-1.0,13.31,-0.012,0.231,3.0,2.0,0.0,0.001,19.65,19.81,18.84,19.24,19.05,19.07,-27.17,19.53,19.13,27.21
2016-08-25 02:53:00-05:00,-4.018259,-10.5554285,-3.8601587,616995,22.18,0.0,-0.356,-0.144,20.86,2.739,276.9,275.9,277.2,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1282783.0,3.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.437,159.0,13.66,1.9,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.79,18.84,19.24,19.03,19.12,-7.476,19.53,19.05,27.21
2016-08-25 02:54:00-05:00,-4.018259,-10.421816,-3.8601587,616996,22.17,0.0,-0.359,-0.145,20.89,2.739,276.9,275.9,277.2,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1282783.0,3.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.865,164.1,18.47,1.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.76,19.24,18.96,19.1,18.96,19.56,19.07,27.21
2016-08-25 02:55:00-05:00,-4.018259,-10.5554285,-3.8601587,616997,22.17,0.0,-0.366,-0.146,20.88,2.781,276.9,275.9,277.2,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1282783.0,3.626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,19.31,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.052,149.7,21.25,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.76,19.24,18.95,19.06,-55.88,19.54,19.05,27.21
2016-08-25 02:56:00-05:00,-4.018259,-10.689042,-3.8601587,616998,22.17,0.0,-0.35,-0.147,20.88,2.792,276.8,275.8,277.1,0.0,0.0,0.0,21.61,0.0,60.12,0.0,1282783.0,3.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,19.31,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.145,155.0,26.61,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.79,18.77,19.22,18.95,19.03,1.115,19.56,19.05,27.21
2016-08-25 02:57:00-05:00,-4.018259,-10.5554285,-3.8601587,616999,22.17,0.0,-0.343,-0.148,20.86,2.785,276.7,275.8,277.1,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1282783.0,3.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,19.27,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.285,168.5,15.23,2.2,3.477,2.0,-1.0,13.23,-0.016,0.231,1.0,2.0,0.0,0.001,19.6,19.74,18.76,19.22,18.95,19.08,-27.85,19.54,19.05,27.18
2016-08-25 02:58:00-05:00,-4.018259,-10.288203,-3.8601587,617000,22.16,0.0,-0.356,-0.149,20.83,2.681,276.8,275.8,277.1,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1282783.0,3.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,19.29,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.243,177.3,17.88,2.0,3.477,2.0,-1.0,13.57,0.024,0.231,3.0,2.0,0.0,0.0,19.55,19.71,18.76,19.24,18.95,19.07,18.96,19.52,19.05,27.13
2016-08-25 02:59:00-05:00,-4.018259,-10.288203,-3.8601587,617001,22.16,0.0,-0.371,-0.149,20.83,2.693,276.8,275.8,277.1,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1282783.0,3.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,19.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.117,145.4,18.93,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.76,19.14,18.95,19.07,-2.801,19.49,19.05,27.12
2016-08-25 03:00:00-05:00,-4.018259,-10.421816,-3.8601587,617002,22.14,0.0,-0.367,-0.15,20.85,2.698,276.7,275.8,277.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1282783.0,3.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.9,193.9,18.17,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.74,19.14,18.95,19.02,-6.813,19.43,19.05,27.12
2016-08-25 03:01:00-05:00,-3.9111054,-10.421816,-3.8601587,617003,22.14,0.0,-0.366,-0.15,20.82,2.744,276.8,275.7,276.9,0.0,0.0,0.0,21.56,0.0,60.18,0.0,1282783.0,3.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.392,159.8,23.91,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.76,19.14,18.95,19.04,18.95,19.44,19.05,27.12
2016-08-25 03:02:00-05:00,-3.9111054,-10.288203,-3.8601587,617004,22.14,0.0,-0.381,-0.15,20.81,2.815,276.6,275.6,277.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1282783.0,3.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,19.28,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.255,183.6,16.52,2.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.69,19.14,18.95,19.04,-2.509,19.46,19.05,27.12
2016-08-25 03:03:00-05:00,-3.6967986,-10.288203,-3.8601587,617005,22.13,0.0,-0.354,-0.151,20.82,2.827,276.5,275.6,276.9,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1282783.0,3.659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,19.28,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.043,177.5,16.59,1.9,3.477,2.0,-1.0,13.3,0.004,0.231,1.0,2.0,0.0,0.001,19.52,19.71,18.68,19.14,18.95,19.06,18.87,19.43,19.05,27.12
2016-08-25 03:04:00-05:00,-3.6967986,-10.288203,-3.8601587,617006,22.11,0.0,-0.36,-0.151,20.82,2.689,276.8,275.5,276.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1282783.0,3.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,19.29,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.142,176.9,12.33,1.4,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.68,19.14,18.95,19.06,18.87,19.43,18.99,27.02
2016-08-25 03:05:00-05:00,-3.6967986,-10.288203,-3.8601587,617007,22.11,0.0,-0.377,-0.151,20.83,2.727,276.7,275.6,276.9,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1282783.0,3.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.588,183.0,15.33,2.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,19.06,18.9,19.46,19.02,27.02
2016-08-25 03:06:00-05:00,-3.589645,-10.288203,-3.8601587,617008,22.11,0.0,-0.369,-0.151,20.86,2.824,276.5,275.8,277.1,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1282783.0,3.68,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.598,176.3,13.17,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,19.05,18.87,19.43,19.05,27.02
2016-08-25 03:07:00-05:00,-3.589645,-10.15459,-3.6297014,617009,22.11,0.0,-0.371,-0.151,20.86,2.823,276.7,275.6,277.0,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1282783.0,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.29,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.657,188.0,16.37,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.69,19.14,18.95,19.06,18.88,19.43,19.05,27.02
2016-08-25 03:08:00-05:00,-3.589645,-9.753751,-3.5144727,617010,22.11,0.0,-0.348,-0.152,20.91,2.768,276.8,275.4,276.8,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1282783.0,3.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.31,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.19,178.3,35.39,2.2,3.477,2.0,-1.0,13.23,-0.002,0.23,1.0,2.0,0.0,0.001,19.54,19.71,18.68,19.14,18.97,19.04,18.91,19.5,19.05,27.02
2016-08-25 03:09:00-05:00,-3.589645,-9.753751,-3.5144727,617011,22.08,0.0,-0.348,-0.152,20.92,2.778,276.6,275.5,276.8,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1282783.0,3.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.31,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.213,184.6,18.01,1.8,3.475,2.0,-1.0,13.23,-0.011,0.235,1.0,2.0,0.0,0.001,19.6,19.71,18.66,19.14,18.95,19.07,0.473,19.45,19.05,27.02
2016-08-25 03:10:00-05:00,-3.589645,-9.753751,-3.5144727,617012,22.08,0.0,-0.361,-0.152,20.91,2.722,276.6,275.7,277.0,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1282783.0,3.604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.3,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.057,174.4,15.47,1.6,3.477,2.0,-1.0,13.62,0.026,0.23,3.0,2.0,0.0,0.0,19.55,19.71,18.66,19.14,18.95,19.06,18.96,19.44,19.05,27.02
2016-08-25 03:11:00-05:00,-3.589645,-9.887364,-3.5144727,617013,22.08,0.0,-0.365,-0.152,20.9,2.683,276.7,275.6,276.9,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1282783.0,3.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.28,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.747,178.2,21.44,1.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,19.04,-28.9,19.46,19.05,26.99
2016-08-25 03:12:00-05:00,-3.589645,-10.288203,-3.7449298,617014,22.08,0.0,-0.38,-0.152,20.94,2.725,276.7,275.6,276.9,0.0,0.0,0.0,21.53,0.0,60.18,0.0,1282783.0,3.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.973,175.8,21.27,2.5,3.474,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,19.03,3.307,19.44,19.05,26.92
2016-08-25 03:13:00-05:00,-3.589645,-10.288203,-3.8601587,617015,22.07,0.0,-0.38,-0.152,20.87,2.752,276.6,275.7,277.0,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1282783.0,3.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.82,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.578,184.3,13.52,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.58,19.71,18.66,19.14,18.95,19.01,-2.796,19.44,19.05,26.92
2016-08-25 03:14:00-05:00,-3.589645,-10.288203,-3.6297014,617016,22.06,0.0,-0.378,-0.152,20.88,2.823,276.9,275.6,276.9,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1282783.0,3.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.36,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.482,168.9,15.01,3.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.76,18.73,19.16,18.97,19.07,18.9,19.46,19.05,26.92
2016-08-25 03:15:00-05:00,-3.589645,-9.887364,-3.5144727,617017,22.06,0.0,-0.364,-0.151,20.86,2.831,276.7,275.6,276.9,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1282783.0,3.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.89,191.1,8.98,2.9,3.477,2.0,-1.0,13.23,0.003,0.231,1.0,2.0,0.0,0.001,19.61,19.81,18.76,19.24,19.05,19.07,8.39,19.56,19.15,26.92
2016-08-25 03:16:00-05:00,-3.589645,-9.753751,-3.5144727,617018,22.06,0.0,-0.371,-0.147,20.87,2.831,276.7,275.5,276.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1282783.0,3.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.004,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.352,176.2,15.05,2.7,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.76,19.24,19.05,19.07,18.96,19.56,19.15,26.92
2016-08-25 03:17:00-05:00,-3.589645,-9.753751,-3.5144727,617019,22.06,0.0,-0.374,-0.148,20.87,2.83,276.4,275.5,276.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1282783.0,3.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.34,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.052,171.5,18.15,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.71,19.24,19.05,19.07,18.96,19.51,19.13,26.92
2016-08-25 03:18:00-05:00,-3.589645,-9.753751,-3.5144727,617020,22.06,0.0,-0.364,-0.149,20.89,2.831,276.6,275.4,276.6,0.0,0.0,0.0,21.56,0.0,60.17,0.0,1282783.0,3.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,19.33,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.037,186.0,14.02,3.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.79,18.76,19.24,19.05,19.07,18.96,19.58,19.12,26.92
2016-08-25 03:19:00-05:00,-3.589645,-9.753751,-3.5144727,617021,22.06,0.0,-0.386,-0.149,20.9,2.831,276.5,275.4,276.6,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1282783.0,3.943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,19.31,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.44,191.2,19.0,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.74,19.24,19.05,19.07,15.99,19.52,19.15,26.92
2016-08-25 03:20:00-05:00,-3.589645,-9.753751,-3.5144727,617022,22.06,0.0,-0.348,-0.15,20.88,2.831,276.2,275.4,276.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1282783.0,3.946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.32,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.237,174.7,29.15,2.1,3.477,2.0,-1.0,13.29,0.008,0.23,1.0,2.0,0.0,0.0,19.61,19.81,18.76,19.24,19.09,19.07,18.96,19.53,19.15,26.89
2016-08-25 03:21:00-05:00,-3.589645,-9.753751,-3.5144727,617023,22.05,0.0,-0.391,-0.145,20.92,2.831,276.4,275.4,276.6,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1282783.0,3.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,19.32,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.398,182.7,18.1,3.3,3.475,2.0,-1.0,13.29,0.0,0.233,1.0,2.0,0.0,0.001,19.61,19.79,18.76,19.24,19.09,19.07,-2.496,19.54,19.15,26.83
2016-08-25 03:22:00-05:00,-3.589645,-9.753751,-3.5144727,617024,22.03,0.0,-0.355,-0.146,20.89,2.831,276.5,275.4,276.7,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1282783.0,3.96,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,19.36,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.4,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.315,176.3,12.19,3.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.79,19.24,19.11,19.15,-10.82,19.53,19.15,26.83
2016-08-25 03:23:00-05:00,-3.589645,-9.753751,-3.5144727,617025,22.03,0.0,-0.365,-0.145,20.86,2.831,276.5,275.5,276.8,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1282783.0,3.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.037,184.9,12.13,3.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.85,19.25,19.14,19.17,-7.303,19.53,19.24,26.83
2016-08-25 03:24:00-05:00,-3.589645,-9.753751,-3.5144727,617026,22.03,0.0,-0.375,-0.143,20.87,2.861,276.5,275.7,277.0,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1282783.0,3.974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,19.39,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.68,173.8,11.9,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.84,19.24,19.13,19.17,-7.27,19.54,19.24,26.83
2016-08-25 03:25:00-05:00,-3.589645,-9.753751,-3.5144727,617027,22.03,0.0,-0.368,-0.14,20.85,2.838,276.9,275.6,276.9,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1282783.0,3.93,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,19.36,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.057,175.6,9.72,2.8,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.82,19.29,19.11,19.17,-24.83,19.56,19.24,26.81
2016-08-25 03:26:00-05:00,-3.589645,-9.753751,-3.5144727,617028,22.03,0.0,-0.335,-0.141,20.86,2.831,276.7,275.8,277.1,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1282783.0,3.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,19.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.392,174.1,16.68,2.0,3.475,2.0,-1.0,13.23,-0.013,0.23,1.0,2.0,0.0,0.001,19.61,19.81,18.82,19.33,19.14,19.17,-2.78,19.54,19.24,26.83
2016-08-25 03:27:00-05:00,-3.589645,-9.753751,-3.5144727,617029,22.03,0.0,-0.354,-0.143,20.83,2.726,276.8,275.6,276.9,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,3.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,19.37,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.004,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.44,195.5,12.01,2.4,3.475,2.0,-1.0,13.23,0.021,0.232,1.0,2.0,0.0,0.001,19.61,19.81,18.81,19.25,19.14,19.17,-3.059,19.53,19.17,26.8
2016-08-25 03:28:00-05:00,-3.589645,-9.753751,-3.5144727,617030,22.02,0.0,-0.374,-0.144,20.88,2.744,276.7,275.7,277.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1282783.0,3.728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,19.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.537,158.1,21.62,20.7,,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.82,19.24,19.12,19.17,-7.203,19.54,19.15,26.73
2016-08-25 03:29:00-05:00,-3.589645,-9.753751,-3.5144727,617031,22.02,0.0,-0.359,-0.141,20.84,2.83,276.6,275.7,277.0,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1282783.0,3.815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,19.33,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.117,165.0,15.38,2.7,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.76,19.24,19.06,19.17,19.05,19.53,19.15,26.73
2016-08-25 03:30:00-05:00,-3.589645,-9.887364,-3.5144727,617032,22.0,0.0,-0.366,-0.142,20.88,2.831,276.7,275.7,277.0,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1282783.0,3.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.33,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.482,167.4,11.24,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.79,18.76,19.24,19.05,19.17,19.03,19.51,19.05,26.73
2016-08-25 03:31:00-05:00,-3.589645,-10.020977,-3.5144727,617033,22.0,0.0,-0.359,-0.143,20.83,2.831,276.7,275.7,277.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1282783.0,3.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.31,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.003,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.795,168.0,16.98,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.6,19.81,18.76,19.24,19.05,19.15,-5.57,19.53,19.13,26.73
2016-08-25 03:32:00-05:00,-3.589645,-9.753751,-3.5144727,617034,22.0,0.0,-0.327,-0.145,20.79,2.831,276.5,275.5,276.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1282783.0,3.975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.31,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.458,193.1,14.45,2.0,3.477,2.0,-1.0,13.3,0.003,0.231,1.0,2.0,0.0,0.001,19.58,19.74,18.76,19.24,19.05,19.17,-2.656,19.59,19.15,26.73
2016-08-25 03:33:00-05:00,-3.589645,-9.887364,-3.5144727,617035,22.0,0.0,-0.372,-0.146,20.78,2.831,276.4,275.4,276.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1282783.0,4.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.365,181.4,11.47,2.6,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,19.54,19.71,18.76,19.24,19.0,19.07,18.98,19.49,19.12,26.73
2016-08-25 03:34:00-05:00,-3.589645,-9.887364,-3.5144727,617036,22.0,0.0,-0.36,-0.144,20.78,2.872,276.7,275.3,276.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1282783.0,4.037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,19.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.905,175.2,24.63,3.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.71,18.74,19.24,19.03,19.09,18.99,19.53,19.07,26.73
2016-08-25 03:35:00-05:00,-3.589645,-9.753751,-3.5144727,617037,22.0,0.0,-0.371,-0.143,20.77,2.932,276.6,275.4,276.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1282783.0,4.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,19.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.608,163.4,17.8,2.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.71,18.76,19.24,19.05,19.11,-7.565,19.56,19.13,26.73
2016-08-25 03:36:00-05:00,-3.589645,-9.753751,-3.5144727,617038,22.0,0.0,-0.375,-0.144,20.78,2.954,276.5,275.5,276.8,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1282783.0,4.102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,19.3,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.273,197.8,13.73,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.56,19.71,18.76,19.24,19.05,19.07,18.96,19.54,19.15,26.64
2016-08-25 03:37:00-05:00,-3.589645,-9.753751,-3.5144727,617039,21.98,0.0,-0.326,-0.146,20.81,2.98,276.5,275.4,276.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,4.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.79,19.3,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.313,186.3,28.27,2.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.74,18.76,19.24,19.05,19.07,-55.28,19.56,19.15,26.64
2016-08-25 03:38:00-05:00,-3.589645,-9.753751,-3.5144727,617040,21.97,0.0,-0.372,-0.144,20.81,2.991,276.5,275.4,276.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1282783.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.81,19.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.002,0.004,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.078,194.0,24.22,1.7,3.475,2.0,-1.0,13.24,0.004,0.231,1.0,2.0,0.0,0.001,19.52,19.79,18.76,19.24,19.06,19.07,19.04,19.54,19.15,26.64
2016-08-25 03:39:00-05:00,-3.589645,-9.753751,-3.5144727,617041,21.97,0.0,-0.368,-0.141,20.89,2.995,276.6,275.5,276.8,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1282783.0,4.12,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,19.29,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.183,177.0,19.75,1.9,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.72,18.76,19.24,19.05,19.07,-7.416,19.56,19.15,26.64
2016-08-25 03:40:00-05:00,-3.589645,-9.753751,-3.5144727,617042,21.97,0.0,-0.38,-0.139,20.86,2.948,276.5,275.5,276.8,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1282783.0,4.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.78,19.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.945,182.2,16.29,1.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.74,19.24,19.0,19.07,-15.29,19.53,19.07,26.64
2016-08-25 03:41:00-05:00,-3.589645,-10.15459,-3.5144727,617043,21.97,0.0,-0.37,-0.142,20.87,2.953,276.6,275.5,276.8,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1282783.0,4.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,19.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.907,187.7,20.89,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.68,19.24,18.97,19.07,-3.475,19.45,19.05,26.64
2016-08-25 03:42:00-05:00,-3.589645,-10.288203,-3.6297014,617044,21.97,0.0,-0.368,-0.14,20.9,2.977,276.6,275.5,276.8,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1282783.0,4.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,19.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.0,203.2,11.43,1.6,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.24,19.03,19.07,-6.461,19.45,19.05,26.64
2016-08-25 03:43:00-05:00,-3.589645,-10.288203,-3.6297014,617045,21.96,0.0,-0.303,-0.138,20.87,2.997,276.9,275.5,276.8,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1282783.0,4.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.77,19.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.162,188.3,10.78,1.7,3.477,2.0,-1.0,13.22,-0.017,0.231,1.0,2.0,0.0,0.001,19.52,19.71,18.66,19.17,18.95,19.07,-2.66,19.48,19.05,26.64
2016-08-25 03:44:00-05:00,-3.589645,-10.288203,-3.7449298,617046,21.95,0.0,-0.371,-0.136,20.83,3.044,276.8,275.4,276.7,0.0,0.0,0.0,21.66,0.0,60.14,0.0,1282783.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,19.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.788,179.7,17.87,1.4,3.477,2.0,-1.0,13.53,0.026,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,19.02,-33.64,19.48,19.05,26.61
2016-08-25 03:45:00-05:00,-3.589645,-10.288203,-3.8601587,617047,21.95,0.0,-0.366,-0.139,20.81,3.1,276.6,275.4,276.7,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1282783.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.76,19.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.01,0.006,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.355,173.9,13.43,2.0,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,18.98,18.88,19.43,19.03,26.56
2016-08-25 03:46:00-05:00,-3.589645,-10.288203,-3.8601587,617048,21.95,0.0,-0.376,-0.135,20.83,3.1,276.5,275.5,276.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1282783.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.26,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.037,188.8,12.7,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,18.98,-33.25,19.5,19.02,26.54
2016-08-25 03:47:00-05:00,-3.589645,-10.288203,-3.8601587,617049,21.95,0.0,-0.36,-0.132,20.79,3.1,276.4,275.5,276.8,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1282783.0,4.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.72,19.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.203,191.7,16.09,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.66,18.66,19.14,18.95,18.98,-55.32,19.46,18.96,26.54
2016-08-25 03:48:00-05:00,-3.589645,-10.288203,-3.8601587,617050,21.95,0.0,-0.361,-0.131,20.72,3.1,276.2,275.6,276.9,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1282783.0,4.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.004,0.009,0.006,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.628,176.5,12.37,1.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.5,19.61,18.65,19.05,18.89,18.98,-36.12,19.43,18.96,26.54
2016-08-25 03:49:00-05:00,-3.6967986,-10.288203,-3.8601587,617051,21.95,0.0,-0.299,-0.13,20.74,3.1,276.9,275.3,276.6,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1282783.0,4.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,19.23,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.288,174.4,16.39,2.4,3.477,2.0,-1.0,13.24,0.003,0.232,1.0,2.0,0.0,0.001,19.52,19.61,18.66,19.05,18.85,18.88,-7.459,19.38,18.96,26.54
2016-08-25 03:50:00-05:00,-3.6967986,-10.288203,-3.8601587,617052,21.95,0.0,-0.353,-0.127,20.72,3.054,276.4,275.4,276.7,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1282783.0,4.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,19.24,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.003,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.248,175.6,10.21,1.9,3.477,2.0,-1.0,13.62,0.005,0.231,3.0,2.0,0.0,0.0,19.52,19.61,18.65,19.05,18.85,18.96,-47.22,19.37,18.96,26.54
2016-08-25 03:51:00-05:00,-3.589645,-10.288203,-3.8601587,617053,21.94,0.0,-0.344,-0.125,20.7,2.99,276.5,275.4,276.7,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1282783.0,4.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.22,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.0,188.2,17.96,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.5,19.61,18.65,19.05,18.85,18.95,-63.26,19.37,18.94,26.54
2016-08-25 03:52:00-05:00,-3.589645,-10.288203,-3.8601587,617054,21.94,0.0,-0.353,-0.125,20.74,3.046,276.5,275.4,276.7,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1282783.0,4.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.69,19.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.01,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.65,185.2,16.11,2.5,3.474,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.61,18.63,19.05,18.85,18.96,-48.16,19.39,18.96,26.54
2016-08-25 03:53:00-05:00,-3.589645,-10.288203,-3.6297014,617055,21.93,0.0,-0.36,-0.125,20.78,3.101,276.3,275.3,276.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1282783.0,4.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.468,203.1,17.27,2.5,3.474,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.65,18.63,19.11,18.9,18.98,-2.724,19.39,18.96,26.54
2016-08-25 03:54:00-05:00,-3.589645,-9.887364,-3.5144727,617056,21.92,0.0,-0.335,-0.125,20.82,3.101,276.4,275.3,276.6,0.0,0.0,0.0,21.67,0.0,60.15,0.0,1282783.0,4.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.247,183.3,10.04,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.95,18.98,18.87,19.39,19.05,26.54
2016-08-25 03:55:00-05:00,-3.589645,-9.753751,-3.5144727,617057,21.92,0.0,-0.351,-0.127,20.85,3.101,276.6,275.3,276.6,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1282783.0,4.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.22,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.12,181.1,11.79,1.5,3.477,2.0,-1.0,13.32,0.005,0.231,3.0,2.0,0.0,0.001,19.52,19.69,18.66,19.14,18.95,18.98,-33.74,19.38,19.0,26.54
2016-08-25 03:56:00-05:00,-3.589645,-9.753751,-3.5144727,617058,21.92,0.0,-0.353,-0.131,20.89,3.101,276.3,275.3,276.6,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1282783.0,4.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,19.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.004,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.15,184.8,12.45,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.49,19.63,18.66,19.11,18.95,18.98,18.87,19.4,18.97,26.53
2016-08-25 03:57:00-05:00,-3.589645,-9.753751,-3.5144727,617059,21.92,0.0,-0.358,-0.13,20.85,3.101,276.2,275.3,276.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,4.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,19.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.215,177.0,17.28,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.5,19.61,18.64,19.12,18.93,18.98,-98.4,19.4,18.96,26.51
2016-08-25 03:58:00-05:00,-3.589645,-9.753751,-3.5144727,617060,21.92,0.0,-0.365,-0.133,20.81,3.101,276.4,275.3,276.5,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1282783.0,4.128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.73,19.22,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.427,169.6,16.34,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.68,18.66,19.13,18.95,19.0,-55.33,19.44,18.97,26.46
2016-08-25 03:59:00-05:00,-3.589645,-9.753751,-3.5144727,617061,21.91,0.0,-0.367,-0.134,20.8,3.101,276.1,275.2,276.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1282783.0,4.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.795,174.5,13.46,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.65,19.14,18.95,19.07,-28.94,19.48,19.01,26.44
