TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 04:00:00-05:00,-3.589645,-9.753751,-3.5144727,617062,21.91,0.0,-0.332,-0.133,20.76,3.101,276.0,275.2,276.4,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1282783.0,4.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.23,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.367,168.8,17.37,2.0,3.478,2.0,-1.0,13.27,-0.009,0.231,1.0,2.0,0.0,0.001,19.52,19.71,18.66,19.14,18.95,19.06,-46.1,19.52,19.05,26.44
2016-08-25 04:01:00-05:00,-3.589645,-9.753751,-3.5144727,617063,21.9,0.0,-0.369,-0.137,20.76,3.101,276.2,275.0,276.3,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1282783.0,4.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.02,155.3,19.62,1.9,3.478,2.0,-1.0,13.62,0.017,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.14,18.93,19.07,18.87,19.52,19.02,26.44
2016-08-25 04:02:00-05:00,-3.589645,-10.020977,-3.5144727,617064,21.89,0.0,-0.361,-0.133,20.7,3.129,276.1,275.0,276.2,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1282783.0,4.165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.22,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.004,0.008,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.852,167.8,17.48,1.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.66,19.11,18.9,19.07,-2.682,19.51,18.96,26.44
2016-08-25 04:03:00-05:00,-3.589645,-10.288203,-3.6297014,617065,21.89,0.0,-0.362,-0.13,20.64,3.165,275.7,274.9,276.2,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1282783.0,4.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.17,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.004,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.723,168.5,21.34,1.3,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.45,19.63,18.66,19.08,18.85,19.06,-50.4,19.49,18.96,26.44
2016-08-25 04:04:00-05:00,-3.6967986,-10.288203,-3.8601587,617066,21.89,0.0,-0.364,-0.129,20.57,3.202,275.6,274.9,276.2,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1282783.0,4.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,19.15,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.848,152.0,23.13,1.2,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.61,18.66,19.05,18.85,19.02,-29.0,19.38,18.91,26.43
2016-08-25 04:05:00-05:00,-3.9111054,-10.421816,-3.8601587,617067,21.89,0.0,-0.323,-0.124,20.53,3.231,275.9,274.5,275.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,4.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,19.12,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.008,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.002,164.9,17.5,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.58,18.65,19.05,18.8,18.98,-76.99,19.44,18.86,26.44
2016-08-25 04:06:00-05:00,-4.018259,-10.689042,-3.8601587,617068,21.89,0.0,-0.341,-0.121,20.51,3.236,276.3,275.0,276.4,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1282783.0,4.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,19.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.763,171.7,27.24,1.5,3.477,2.0,-1.0,13.37,0.005,0.231,3.0,2.0,0.0,0.001,19.34,19.52,18.61,18.95,18.76,18.98,-55.65,19.39,18.84,26.41
2016-08-25 04:07:00-05:00,-4.018259,-10.689042,-3.8601587,617069,21.89,0.0,-0.358,-0.121,20.47,3.233,276.2,275.2,276.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1282783.0,4.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.06,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.74,152.0,33.32,1.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.57,18.95,18.74,18.91,-62.34,19.37,18.8,26.36
2016-08-25 04:08:00-05:00,-4.018259,-10.689042,-3.8601587,617070,21.88,0.0,-0.363,-0.126,20.47,3.235,276.3,275.1,276.5,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1282783.0,4.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.925,159.5,17.34,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.29,19.5,18.53,18.93,18.69,18.88,-70.11,19.34,18.76,26.35
2016-08-25 04:09:00-05:00,-4.018259,-10.689042,-3.8601587,617071,21.87,0.0,-0.367,-0.126,20.48,3.235,275.9,275.1,276.5,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1282783.0,4.234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,18.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.605,182.2,48.2,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.23,19.44,18.47,18.9,18.66,18.88,-77.61,19.34,18.76,26.35
2016-08-25 04:10:00-05:00,-4.018259,-10.689042,-3.8601587,617072,21.86,0.0,-0.351,-0.123,20.48,3.235,276.3,275.0,276.4,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1282783.0,4.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,18.97,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.002,0.004,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.183,186.1,12.26,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.23,19.42,18.47,18.85,18.66,18.88,-29.29,19.27,18.72,26.35
2016-08-25 04:11:00-05:00,-4.018259,-10.689042,-3.8601587,617073,21.86,0.0,-0.31,-0.121,20.44,3.235,276.1,275.0,276.3,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1282783.0,4.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,18.98,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.088,175.7,15.2,1.5,3.477,2.0,-1.0,13.24,-0.013,0.231,1.0,2.0,0.0,0.001,19.23,19.42,18.47,18.85,18.66,18.87,-25.14,19.24,18.76,26.35
2016-08-25 04:12:00-05:00,-3.9111054,-10.689042,-3.8601587,617074,21.86,0.0,-0.355,-0.122,20.49,3.212,275.8,274.9,276.2,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1282783.0,4.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.98,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.004,0.008,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.292,175.6,13.5,2.3,3.477,2.0,-1.0,13.6,0.021,0.231,3.0,2.0,0.0,0.0,19.23,19.42,18.47,18.85,18.66,18.79,-72.24,19.26,18.73,26.35
2016-08-25 04:13:00-05:00,-3.6967986,-10.421816,-3.8601587,617075,21.84,0.0,-0.357,-0.118,20.49,3.113,275.6,274.7,276.1,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1282783.0,4.149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,18.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.097,183.5,13.92,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.23,19.42,18.47,18.85,18.66,18.85,13.3,19.29,18.76,26.35
2016-08-25 04:14:00-05:00,-3.589645,-10.288203,-3.8601587,617076,21.84,0.0,-0.353,-0.122,20.53,3.24,275.7,274.7,276.0,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1282783.0,4.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.5,19.0,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.004,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.278,187.0,15.46,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.26,19.42,18.47,18.92,18.68,18.82,18.68,19.23,18.76,26.33
2016-08-25 04:15:00-05:00,-3.589645,-10.288203,-3.6297014,617077,21.84,0.0,-0.358,-0.124,20.57,3.347,275.8,274.7,276.0,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1282783.0,4.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.03,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.557,184.1,14.81,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.47,18.47,18.95,18.76,18.88,-24.1,19.33,18.76,26.31
2016-08-25 04:16:00-05:00,-3.589645,-10.288203,-3.5144727,617078,21.84,0.0,-0.357,-0.12,20.57,3.37,276.2,275.0,276.4,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1282783.0,4.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.04,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.005,0.008,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.555,186.9,9.29,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.47,18.95,18.76,18.88,-4.005,19.34,18.8,26.33
2016-08-25 04:17:00-05:00,-3.589645,-9.887364,-3.5144727,617079,21.84,0.0,-0.291,-0.121,20.58,3.37,276.4,275.0,276.4,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1282783.0,4.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,19.06,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.008,0.004,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.237,174.2,18.11,1.8,3.477,2.0,-1.0,13.3,0.004,0.231,1.0,2.0,0.0,0.001,19.33,19.52,18.47,18.95,18.77,18.88,-30.6,19.34,18.85,26.3
2016-08-25 04:18:00-05:00,-3.589645,-9.887364,-3.5144727,617080,21.84,0.0,-0.363,-0.122,20.55,3.37,276.1,275.0,276.4,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1282783.0,4.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.08,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.06,176.7,25.55,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.49,18.95,18.78,18.88,-50.94,19.32,18.8,26.32
2016-08-25 04:19:00-05:00,-3.589645,-9.887364,-3.5144727,617081,21.84,0.0,-0.365,-0.122,20.59,3.37,276.1,275.0,276.4,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1282783.0,4.487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,19.1,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.253,171.9,23.51,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.47,18.95,18.76,18.88,-7.521,19.32,18.83,26.25
2016-08-25 04:20:00-05:00,-3.589645,-10.020977,-3.5144727,617082,21.82,0.0,-0.351,-0.118,20.58,3.37,276.2,274.9,276.4,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,4.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.11,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.177,180.8,11.1,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.5,18.95,18.78,18.88,-29.11,19.34,18.76,26.25
2016-08-25 04:21:00-05:00,-3.589645,-10.288203,-3.5144727,617083,21.81,0.0,-0.356,-0.115,20.59,3.37,275.9,274.9,276.2,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1282783.0,4.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.12,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.733,174.8,37.81,1.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.39,19.52,18.49,18.95,18.79,18.88,-24.43,19.34,18.76,26.25
2016-08-25 04:22:00-05:00,-3.589645,-10.288203,-3.5144727,617084,21.81,0.0,-0.294,-0.116,20.59,3.375,276.0,274.7,276.1,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1282783.0,4.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,19.1,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.642,166.4,44.41,1.1,3.477,2.0,-1.0,13.22,-0.006,0.23,1.0,2.0,0.0,0.001,19.33,19.52,18.47,18.95,18.76,18.88,-33.76,19.34,18.76,26.25
2016-08-25 04:23:00-05:00,-3.589645,-10.288203,-3.6297014,617085,21.81,0.0,-0.336,-0.118,20.56,3.469,275.9,274.7,276.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1282783.0,4.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.11,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.004,0.009,0.004,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.867,145.4,19.16,1.6,3.477,2.0,-1.0,13.22,0.017,0.232,1.0,2.0,0.0,0.001,19.33,19.52,18.5,18.95,18.76,18.88,-7.258,19.34,18.76,26.25
2016-08-25 04:24:00-05:00,-3.589645,-10.288203,-3.8601587,617086,21.81,0.0,-0.365,-0.119,20.49,3.498,275.7,274.6,276.0,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1282783.0,4.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,19.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.003,162.9,30.86,1.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.49,18.95,18.78,18.88,1.216,19.34,18.76,26.2
2016-08-25 04:25:00-05:00,-3.589645,-10.288203,-3.8601587,617087,21.81,0.0,-0.355,-0.121,20.5,3.554,275.9,274.7,276.0,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1282783.0,4.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.1,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.004,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.125,176.7,18.8,1.6,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.52,18.95,18.74,18.88,18.68,19.32,18.76,26.15
2016-08-25 04:26:00-05:00,-3.589645,-10.288203,-3.8601587,617088,21.8,0.0,-0.356,-0.122,20.52,3.617,276.4,275.2,276.5,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1282783.0,4.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,19.02,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.008,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.29,187.0,40.14,0.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.31,19.44,18.48,18.93,18.77,18.86,18.68,19.34,18.76,26.15
2016-08-25 04:27:00-05:00,-3.589645,-10.421816,-3.8601587,617089,21.79,0.0,-0.355,-0.122,20.54,3.64,276.5,275.4,276.7,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1282783.0,4.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.49,18.98,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.004,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.267,119.0,76.88,0.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.23,19.42,18.47,18.87,18.73,18.79,-29.39,19.24,18.73,26.15
2016-08-25 04:28:00-05:00,-3.9111054,-10.689042,-3.8601587,617090,21.78,0.0,-0.332,-0.123,20.54,3.645,276.5,275.5,276.9,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1282783.0,4.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,18.97,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.002,0.003,0.004,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.685,193.6,32.39,1.2,3.477,2.0,-1.0,13.49,0.005,0.231,1.0,2.0,0.0,0.001,19.23,19.42,18.45,18.85,18.7,18.77,-7.484,19.21,18.67,26.15
2016-08-25 04:29:00-05:00,-3.9111054,-10.689042,-3.8601587,617091,21.78,0.0,-0.365,-0.124,20.61,3.743,276.4,275.3,276.7,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,4.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,18.95,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.008,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.86,168.6,23.31,1.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.21,19.42,18.45,18.85,18.64,18.77,18.61,19.19,18.67,26.15
2016-08-25 04:30:00-05:00,-3.9111054,-10.689042,-3.8601587,617092,21.78,0.0,-0.362,-0.121,20.58,3.813,276.3,275.2,276.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1282783.0,4.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,18.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.003,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.747,145.3,26.35,1.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.13,19.33,18.41,18.85,18.64,18.77,18.58,19.23,18.67,26.15
2016-08-25 04:31:00-05:00,-3.6967986,-10.421816,-3.8601587,617093,21.78,0.0,-0.356,-0.12,20.58,3.909,276.1,275.1,276.4,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1282783.0,4.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,18.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.61,184.6,15.36,0.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.13,19.33,18.39,18.85,18.57,18.74,-7.679,19.18,18.64,26.15
2016-08-25 04:32:00-05:00,-3.6967986,-10.288203,-3.8601587,617094,21.78,0.0,-0.36,-0.121,20.56,3.975,276.2,275.1,276.5,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1282783.0,4.993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,18.81,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.004,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.273,173.5,45.81,0.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.07,19.28,18.37,18.76,18.5,18.69,-5.721,19.15,18.57,26.15
2016-08-25 04:33:00-05:00,-3.803952,-10.689042,-3.8601587,617095,21.77,0.0,-0.305,-0.117,20.53,4.127,276.0,274.9,276.4,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1282783.0,5.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,18.86,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.627,141.9,26.22,1.4,3.477,2.0,-1.0,13.36,0.004,0.23,3.0,2.0,0.0,0.001,19.13,19.33,18.37,18.76,18.49,18.69,-7.926,19.15,18.57,26.15
2016-08-25 04:34:00-05:00,-3.9111054,-10.689042,-3.8601587,617096,21.75,0.0,-0.358,-0.115,20.55,4.231,276.0,274.9,276.3,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1282783.0,5.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,18.79,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.775,161.4,9.89,1.3,3.477,2.0,-1.0,13.36,0.005,0.231,3.0,2.0,0.0,0.001,19.07,19.26,18.36,18.76,18.47,18.69,18.55,19.15,18.57,26.15
2016-08-25 04:35:00-05:00,-3.803952,-10.689042,-3.8601587,617097,21.75,0.0,-0.351,-0.115,20.52,4.449,276.3,275.0,276.4,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1282783.0,5.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.25,18.73,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.303,133.9,51.74,0.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.04,19.25,18.37,18.72,18.47,18.69,18.28,19.12,18.51,26.15
2016-08-25 04:36:00-05:00,-3.9111054,-10.689042,-3.8601587,617098,21.75,0.0,-0.357,-0.116,20.47,4.648,276.2,275.0,276.4,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1282783.0,5.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.34,18.73,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.32,230.3,42.32,0.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.04,19.25,18.29,18.68,18.48,18.65,18.48,19.05,18.48,26.15
2016-08-25 04:37:00-05:00,-4.018259,-10.689042,-3.8601587,617099,21.74,0.0,-0.357,-0.114,20.53,4.909,276.0,274.9,276.3,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1282783.0,5.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.39,18.77,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.403,147.5,19.19,0.7,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.02,19.23,18.28,18.66,18.47,18.59,-3.228,19.05,18.48,26.06
2016-08-25 04:38:00-05:00,-4.018259,-10.689042,-3.8601587,617100,21.73,0.0,-0.353,-0.112,20.53,5.265,276.0,274.7,276.1,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1282783.0,6.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,18.83,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.91,193.3,14.4,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.06,19.25,18.28,18.66,18.48,18.59,18.48,19.05,18.48,26.06
2016-08-25 04:39:00-05:00,-3.803952,-10.5554285,-3.8601587,617101,21.72,0.0,-0.301,-0.111,20.52,5.659,275.7,274.7,276.0,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1282783.0,6.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,18.85,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.937,196.1,12.64,1.3,3.477,2.0,-1.0,13.24,-0.005,0.232,1.0,2.0,0.0,0.001,19.04,19.28,18.28,18.74,18.52,18.59,18.5,19.05,18.48,26.06
2016-08-25 04:40:00-05:00,-3.589645,-10.288203,-3.7449298,617102,21.72,0.0,-0.327,-0.109,20.53,6.212,275.6,274.8,276.1,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1282783.0,7.132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,18.87,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.358,205.3,10.97,2.1,3.477,2.0,-1.0,13.46,0.013,0.231,3.0,2.0,0.0,0.001,19.13,19.33,18.3,18.76,18.58,18.63,-3.137,19.07,18.57,26.06
2016-08-25 04:41:00-05:00,-3.589645,-10.020977,-3.5144727,617103,21.72,0.0,-0.349,-0.108,20.63,6.923,275.6,274.6,276.0,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1282783.0,7.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,18.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.56,193.8,11.16,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.13,19.36,18.39,18.82,18.6,18.66,-2.864,19.15,18.6,26.06
2016-08-25 04:42:00-05:00,-3.482491,-9.753751,-3.5144727,617104,21.72,0.0,-0.35,-0.107,20.64,7.837,275.8,274.5,275.9,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1282783.0,8.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,18.96,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.004,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.643,188.9,15.63,2.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.23,19.46,18.41,18.85,18.66,18.69,-7.897,19.24,18.72,26.06
2016-08-25 04:43:00-05:00,-3.268184,-9.620137,-3.5144727,617105,21.72,0.0,-0.343,-0.106,20.69,9.01,275.6,274.6,275.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,9.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.01,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.004,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.677,200.1,17.17,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.23,19.44,18.47,18.89,18.78,18.79,18.68,19.24,18.76,26.06
2016-08-25 04:44:00-05:00,-3.268184,-9.352912,-3.1687868,617106,21.72,0.0,-0.342,-0.105,20.7,10.59,275.8,274.7,276.1,0.0,0.0,0.0,21.46,0.0,60.12,0.0,1282783.0,11.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.05,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.004,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.455,191.9,23.49,2.2,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.5,18.47,18.95,18.81,18.79,18.68,19.24,18.8,26.06
2016-08-25 04:45:00-05:00,-3.268184,-9.352912,-3.1687868,617107,21.71,0.0,-0.327,-0.105,20.71,12.44,275.8,274.7,276.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1282783.0,12.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.04,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.004,0.009,0.004,0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.46,178.5,15.24,2.3,3.477,2.0,-1.0,13.18,-0.005,0.232,1.0,2.0,0.0,0.001,19.33,19.52,18.47,18.95,18.84,18.79,18.71,19.26,18.85,26.06
2016-08-25 04:46:00-05:00,-3.268184,-9.352912,-3.1687868,617108,21.7,0.0,-0.335,-0.104,20.71,14.78,275.7,274.7,276.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1282783.0,15.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,19.1,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.362,170.1,14.32,3.0,3.477,2.0,-1.0,13.5,0.012,0.231,3.0,2.0,0.0,0.001,19.33,19.53,18.48,18.95,18.87,18.85,18.69,19.34,18.84,26.06
2016-08-25 04:47:00-05:00,-3.268184,-9.352912,-3.1687868,617109,21.7,0.0,-0.334,-0.104,20.72,17.55,275.9,274.6,276.1,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1282783.0,17.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.1,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.507,185.2,14.77,2.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.54,18.5,18.95,18.85,18.88,18.77,19.34,18.85,26.06
2016-08-25 04:48:00-05:00,-3.268184,-9.352912,-3.1687868,617110,21.7,0.0,-0.342,-0.103,20.7,20.9,275.5,274.6,276.0,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1282783.0,21.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.1,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.004,0.008,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.295,181.4,8.28,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.55,18.53,18.95,18.85,18.88,-26.2,19.34,18.86,26.04
2016-08-25 04:49:00-05:00,-3.268184,-9.352912,-3.1687868,617111,21.7,0.0,-0.349,-0.108,20.67,24.95,275.6,274.6,276.0,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1282783.0,25.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.11,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.6,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.293,185.9,15.28,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.55,18.57,18.95,18.87,18.88,-7.672,19.34,18.86,26.06
2016-08-25 04:50:00-05:00,-3.268184,-9.352912,-3.2840157,617112,21.7,0.0,-0.353,-0.107,20.7,29.57,275.6,274.4,275.9,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1282783.0,29.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.12,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.005,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.487,180.2,10.95,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.39,19.54,18.57,18.95,18.87,18.88,-7.539,19.34,18.86,25.98
2016-08-25 04:51:00-05:00,-3.268184,-9.352912,-3.399244,617113,21.7,0.0,-0.329,-0.107,20.65,34.86,275.7,274.4,275.9,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1282783.0,34.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.62,19.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.004,0.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.05,176.8,15.73,1.9,3.477,2.0,-1.0,13.39,0.005,0.231,1.0,2.0,0.0,0.001,19.39,19.56,18.58,18.95,18.85,18.88,-2.714,19.34,18.86,25.96
2016-08-25 04:52:00-05:00,-3.268184,-9.352912,-3.399244,617114,21.7,0.0,-0.343,-0.106,20.69,40.64,275.5,274.4,275.8,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1282783.0,40.46,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,19.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.008,0.005,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.388,170.6,17.11,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.55,18.95,18.9,18.88,-2.878,19.34,18.86,25.96
2016-08-25 04:53:00-05:00,-3.268184,-9.352912,-3.5144727,617115,21.7,0.0,-0.35,-0.105,20.68,46.72,275.8,274.5,275.9,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1282783.0,46.61,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.66,19.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.5,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.003,0.005,0.008,0.004,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.183,164.2,12.85,1.6,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.54,18.57,18.95,18.82,18.88,-1.634,19.34,18.86,25.96
2016-08-25 04:54:00-05:00,-3.268184,-9.620137,-3.5144727,617116,21.7,0.0,-0.337,-0.105,20.7,52.71,275.5,274.5,276.0,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1282783.0,52.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.004,0.008,0.004,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.932,164.5,25.2,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.53,18.52,18.95,18.78,18.88,-18.5,19.34,18.86,25.96
2016-08-25 04:55:00-05:00,-3.3753376,-9.753751,-3.5144727,617117,21.69,0.0,-0.342,-0.105,20.71,58.61,275.8,274.6,276.1,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1282783.0,58.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.001,0.004,0.004,0.008,0.004,0.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.168,185.0,20.67,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.52,18.53,18.95,18.76,18.88,-2.85,19.34,18.86,25.96
2016-08-25 04:56:00-05:00,-3.3753376,-9.753751,-3.5144727,617118,21.69,0.0,-0.312,-0.109,20.68,64.61,275.7,274.7,276.1,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1282783.0,64.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.004,0.008,0.004,0.005,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.505,183.4,9.63,2.2,3.477,2.0,-1.0,13.43,-0.011,0.23,1.0,2.0,0.0,0.001,19.33,19.53,18.6,18.95,18.76,18.88,-6.987,19.34,18.88,25.96
2016-08-25 04:57:00-05:00,-3.3753376,-9.753751,-3.5144727,617119,21.69,0.0,-0.338,-0.107,20.69,71.08,275.8,274.7,276.1,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1282783.0,71.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.3,192.1,26.36,2.2,3.478,2.0,-1.0,13.57,0.02,0.231,3.0,2.0,0.0,0.0,19.33,19.55,18.58,18.95,18.77,18.88,-29.24,19.34,18.91,25.96
2016-08-25 04:58:00-05:00,-3.268184,-9.753751,-3.5144727,617120,21.69,0.0,-0.341,-0.107,20.72,78.02,275.4,274.4,275.8,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1282783.0,78.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.63,19.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.5,273.0,274.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.001,0.004,0.004,0.008,0.004,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.702,191.7,16.43,2.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.55,18.58,18.95,18.83,18.88,-33.9,19.34,18.92,25.96
2016-08-25 04:59:00-05:00,-3.268184,-9.486525,-3.5144727,617121,21.68,0.0,-0.346,-0.107,20.71,85.4,275.6,274.5,275.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1282783.0,85.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,19.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.5,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.008,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.23,185.7,18.86,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.54,18.57,19.03,18.85,18.88,-27.59,19.34,18.96,25.96
2016-08-25 05:00:00-05:00,-3.268184,-9.486525,-3.5144727,617122,21.67,0.0,-0.353,-0.11,20.73,93.6,275.7,274.6,276.0,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1282783.0,93.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.003,0.004,0.008,0.005,0.005,0.0,0.0,0.0,0.0,0.001,0.0,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.865,194.0,8.07,3.0,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.55,18.6,19.05,18.87,18.88,-29.2,19.34,18.96,25.96
2016-08-25 05:01:00-05:00,-3.268184,-9.352912,-3.2840157,617123,21.67,0.0,-0.303,-0.109,20.75,102.5,275.7,274.2,275.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1282783.0,102.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,273.0,274.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.003,0.003,0.004,0.008,0.005,0.005,0.0,0.0,0.0,0.0,0.001,0.001,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.467,196.0,7.507,2.3,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.42,19.57,18.6,19.05,18.89,18.88,18.85,19.34,18.96,25.96
2016-08-25 05:02:00-05:00,-3.268184,-9.352912,-3.1687868,617124,21.67,0.0,-0.344,-0.108,20.75,112.1,275.0,274.0,275.5,0.0,0.0,0.0,21.39,0.0,60.12,0.0,1282783.0,112.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,19.18,0.038,0.0,0.0,0.0,59.95,59.8,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.004,0.009,0.004,0.005,0.0,0.0,0.0,0.0,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.765,196.6,9.49,2.5,3.477,2.0,-1.0,13.2,0.002,0.232,1.0,2.0,0.0,0.001,19.42,19.65,18.63,19.05,18.87,18.88,-30.0,19.35,18.96,25.96
2016-08-25 05:03:00-05:00,-3.268184,-9.352912,-3.1687868,617125,21.67,0.0,-0.352,-0.107,20.75,122.2,275.1,274.0,275.5,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1282783.0,122.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.8,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.005,0.008,0.005,0.005,0.0,0.0,0.0,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.272,183.4,14.97,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.61,18.68,19.05,18.93,18.88,18.87,19.37,18.96,25.92
2016-08-25 05:04:00-05:00,-3.268184,-9.352912,-3.1687868,617126,21.67,0.0,-0.341,-0.106,20.81,132.9,275.1,273.8,275.3,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1282783.0,133.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,19.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.2,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.004,0.004,0.009,0.004,0.006,0.0,0.0,0.0,0.0,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.497,177.1,7.277,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.62,18.69,19.05,18.85,18.88,-7.277,19.42,18.96,25.87
2016-08-25 05:05:00-05:00,-3.268184,-9.352912,-3.1687868,617127,21.67,0.0,-0.351,-0.11,20.75,144.0,275.0,273.6,275.1,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1282783.0,144.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,19.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.001,0.004,0.005,0.008,0.004,0.005,0.0,0.0,0.001,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.533,171.5,16.59,2.3,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.41,19.67,18.68,19.05,18.87,18.88,-2.81,19.44,18.96,25.87
2016-08-25 05:06:00-05:00,-3.268184,-9.352912,-3.1687868,617128,21.67,0.0,-0.363,-0.109,20.75,155.5,275.6,274.6,276.1,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1282783.0,156.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.65,19.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,272.9,274.9,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.002,0.003,0.004,0.007,0.004,0.006,0.001,0.0,0.0,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.275,165.6,10.9,2.1,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.41,19.65,18.66,19.06,18.85,18.88,18.87,19.44,18.96,25.87
2016-08-25 05:07:00-05:00,-3.268184,-9.486525,-3.2840157,617129,21.67,0.0,-0.349,-0.108,20.72,167.3,275.5,274.6,276.1,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1282783.0,168.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,274.4,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.003,0.001,0.003,0.005,0.008,0.004,0.004,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.778,180.4,14.97,1.4,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.52,18.66,19.05,18.87,18.88,-24.23,19.37,18.96,25.87
2016-08-25 05:08:00-05:00,-3.482491,-9.753751,-3.5144727,617130,21.67,0.0,-0.28,-0.107,20.73,179.3,275.8,274.9,276.4,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1282783.0,180.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.14,0.071,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.003,0.002,0.006,0.007,0.004,0.005,0.001,0.0,0.0,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.875,163.2,16.0,1.8,3.474,2.0,-1.0,13.26,-0.007,0.232,1.0,2.0,0.0,0.001,19.34,19.55,18.65,19.03,18.83,18.88,-46.34,19.34,18.96,25.87
2016-08-25 05:09:00-05:00,-3.589645,-9.753751,-3.5144727,617131,21.67,0.0,-0.336,-0.106,20.68,191.3,276.1,274.9,276.4,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1282783.0,192.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.13,0.17,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.4,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.005,0.002,0.002,0.006,0.007,0.005,0.005,0.001,0.0,0.0,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.643,179.9,15.2,2.4,3.477,2.0,-1.0,13.62,0.008,0.231,3.0,2.0,0.0,0.0,19.4,19.55,18.65,19.03,18.87,18.88,-55.88,19.39,18.94,25.87
2016-08-25 05:10:00-05:00,-3.589645,-9.753751,-3.5144727,617132,21.67,0.0,-0.353,-0.105,20.64,202.8,275.9,275.2,276.7,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1282783.0,203.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.11,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.004,0.001,0.003,0.006,0.006,0.005,0.005,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.05,170.4,24.82,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.34,19.55,18.57,18.96,18.84,18.88,-23.37,19.34,18.92,25.87
2016-08-25 05:11:00-05:00,-3.589645,-9.753751,-3.5144727,617133,21.67,0.0,-0.347,-0.106,20.58,214.1,276.0,275.1,276.5,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1282783.0,215.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,19.07,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.0,0.002,0.006,0.006,0.004,0.005,0.001,0.0,0.0,0.001,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.76,185.0,19.56,1.3,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.55,18.6,18.95,18.79,18.88,-64.14,19.34,18.86,25.87
2016-08-25 05:12:00-05:00,-3.589645,-9.753751,-3.5144727,617134,21.67,0.0,-0.344,-0.109,20.62,227.2,276.2,275.1,276.5,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1282783.0,228.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,19.1,0.234,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.007,0.001,0.002,0.007,0.007,0.005,0.004,0.002,0.0,0.0,0.001,0.002,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.095,196.2,16.31,2.5,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.34,19.55,18.58,18.95,18.79,18.88,18.81,19.34,18.86,25.83
2016-08-25 05:13:00-05:00,-3.482491,-9.753751,-3.399244,617135,21.67,0.0,-0.273,-0.108,20.63,243.8,275.9,275.1,276.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1282783.0,245.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.09,0.294,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.006,0.0,0.0,0.007,0.006,0.005,0.003,0.002,0.0,0.0,0.002,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.025,189.5,9.66,1.6,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.33,19.57,18.58,18.95,18.79,18.88,-29.06,19.34,18.86,25.81
2016-08-25 05:14:00-05:00,-3.268184,-9.753751,-3.1687868,617136,21.67,0.0,-0.251,-0.107,20.61,260.2,275.7,274.9,276.4,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1282783.0,261.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.09,0.387,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.008,0.0,0.0,0.009,0.005,0.005,0.003,0.002,0.0,0.0,0.002,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.533,171.8,23.99,1.2,3.477,2.0,-1.0,13.49,0.003,0.231,1.0,2.0,0.0,0.001,19.33,19.59,18.6,18.95,18.81,18.88,-7.819,19.34,18.84,25.77
2016-08-25 05:15:00-05:00,-3.268184,-9.753751,-3.1687868,617137,21.67,0.0,-0.108,-0.106,20.62,270.3,275.8,274.8,276.3,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1282783.0,271.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.09,0.493,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.009,-0.001,0.0,0.009,0.006,0.005,0.004,0.002,0.0,0.0,0.003,0.002,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.437,179.4,14.75,2.2,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.57,18.48,18.95,18.8,18.88,18.7,19.34,18.86,25.77
2016-08-25 05:16:00-05:00,-3.268184,-9.486525,-3.1687868,617138,21.67,0.0,-0.106,-0.106,20.65,273.3,275.8,274.9,276.4,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1282783.0,274.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,19.07,0.529,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.009,-0.002,0.0,0.009,0.006,0.005,0.004,0.002,0.0,0.0,0.002,0.002,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.203,175.6,16.29,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.6,18.52,18.96,18.76,18.88,-7.817,19.34,18.86,25.77
2016-08-25 05:17:00-05:00,-3.1610305,-9.352912,-3.1687868,617139,21.67,0.0,-0.105,-0.105,20.65,274.6,276.0,274.7,276.2,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1282783.0,276.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,19.1,0.481,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.009,-0.001,0.0,0.01,0.004,0.004,0.003,0.003,0.0,0.0,0.003,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.282,192.6,14.43,1.7,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.33,19.59,18.52,18.97,18.81,18.88,-7.73,19.34,18.84,25.77
2016-08-25 05:18:00-05:00,-2.9467232,-9.352912,-3.1687868,617140,21.67,0.0,-0.101,-0.107,20.64,279.9,275.7,274.7,276.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1282783.0,281.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.09,0.576,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.01,-0.001,-0.001,0.009,0.004,0.005,0.003,0.003,0.0,0.0,0.002,0.001,0.001,0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.255,175.2,8.28,1.8,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.34,19.61,18.53,18.95,18.77,18.88,-29.23,19.34,18.86,25.77
