TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 05:19:00-05:00,-2.9467232,-9.352912,-3.1687868,617141,21.67,0.0,0.141,-0.109,20.62,288.7,275.7,274.7,276.2,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1282783.0,290.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,19.13,0.694,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.013,-0.002,-0.002,0.011,0.003,0.005,0.002,0.004,-0.001,-0.001,0.003,0.001,0.002,0.0,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.963,199.3,19.6,2.2,3.477,2.0,-1.0,13.3,-0.001,0.231,1.0,2.0,0.0,0.001,19.33,19.57,18.6,18.95,18.86,18.88,0.088,19.34,18.86,25.77
2016-08-25 05:20:00-05:00,-2.8395698,-8.952073,-2.9383297,617142,21.67,0.0,0.315,-0.108,20.63,303.7,276.0,274.6,276.1,0.0,0.0,0.0,21.43,0.0,60.2,0.0,1282783.0,305.1,0.0,0.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.14,1.101,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.019,-0.004,-0.004,0.014,0.001,0.006,-0.003,0.006,-0.001,-0.001,0.004,0.0,0.002,-0.001,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.202,191.3,10.4,1.7,3.477,2.0,-1.0,13.62,0.009,0.231,3.0,2.0,0.0,0.0,19.37,19.61,18.57,18.95,18.87,18.88,-19.98,19.34,18.86,25.77
2016-08-25 05:21:00-05:00,-2.1966484,-8.551233,-1.9012722,617143,21.67,0.0,1.067,-0.035,20.64,323.9,275.9,275.0,276.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1282783.0,325.4,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.13,2.227,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.031,-0.009,-0.011,0.023,-0.001,0.009,-0.011,0.01,-0.003,-0.004,0.008,0.0,0.003,-0.004,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.037,177.7,18.54,1.4,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.34,19.55,18.58,19.0,18.87,18.88,-40.54,19.34,18.86,25.77
2016-08-25 05:22:00-05:00,-1.1251127,-7.3487167,-0.748986,617144,21.67,0.0,2.299,1.12,20.65,339.3,276.2,275.0,276.5,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1282783.0,341.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,19.14,3.984,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.042,-0.017,-0.022,0.036,-0.004,0.013,-0.017,0.014,-0.006,-0.007,0.012,-0.001,0.004,-0.006,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.008,178.3,12.51,1.6,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.36,19.58,18.58,19.05,18.85,18.88,-17.73,19.34,18.86,25.77
2016-08-25 05:23:00-05:00,0.16073029,-6.2798123,0.63375735,617145,21.67,0.0,3.503,2.372,20.67,347.4,277.3,276.2,277.7,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1282783.0,349.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.17,5.509,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.8,276.1,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.047,-0.025,-0.028,0.047,-0.007,0.013,-0.016,0.016,-0.009,-0.01,0.016,-0.002,0.005,-0.006,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.177,172.8,15.15,1.9,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.42,19.62,18.58,19.03,18.85,18.9,-33.66,19.36,18.87,25.77
2016-08-25 05:24:00-05:00,0.80365187,-5.478134,1.4403576,617146,21.65,0.0,4.259,3.132,20.67,350.9,281.1,280.2,281.7,0.0,0.0,0.0,21.26,0.0,60.17,0.0,1282783.0,352.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,19.21,6.349,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.047,-0.029,-0.032,0.053,-0.008,0.012,-0.013,0.017,-0.01,-0.011,0.019,-0.003,0.004,-0.004,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.038,183.0,14.24,1.5,3.477,2.0,-1.0,13.62,0.006,0.231,3.0,2.0,0.0,0.0,19.42,19.68,18.62,19.06,18.85,18.98,-33.74,19.44,18.96,25.77
2016-08-25 05:25:00-05:00,1.3394196,-5.344521,1.9012722,617147,21.65,0.0,4.616,3.434,20.66,352.3,281.2,280.5,281.9,0.0,0.0,0.0,42.28,0.0,60.23,0.0,1282783.0,353.9,0.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,19.21,6.694,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,587.0,1237683.0,47631.0,113511.0,1.0,0.772,0.531,0.842,0.045,-0.028,-0.028,0.061,-0.003,0.015,-0.006,0.016,-0.01,-0.01,0.021,-0.001,0.005,-0.002,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.445,176.5,14.59,2.3,3.478,2.0,-1.0,13.23,0.002,0.232,1.0,2.0,0.0,0.001,19.45,19.69,18.67,19.09,18.9,18.98,-75.62,19.44,18.96,25.77
2016-08-25 05:26:00-05:00,1.1251124,-5.344521,1.4403576,617148,21.64,0.0,4.571,3.261,20.69,335.3,279.7,279.0,280.4,0.0,0.0,0.0,337.8,0.676,60.15,0.0,1282783.0,337.2,0.219,4.483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.22,6.316,9.57,10.65,10.9,60.0,59.8,62.9,0.0,277.6,277.5,278.6,-0.135,-8.09,8.1,587.0,1237683.0,47631.0,113511.0,0.05,0.772,0.531,0.842,0.199,0.209,0.211,0.276,0.191,0.204,0.151,0.064,0.067,0.067,0.089,0.061,0.066,0.049,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.285,177.7,7.126,1.7,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.5,19.71,18.68,19.13,18.98,19.06,-55.1,19.44,18.96,25.75
2016-08-25 05:27:00-05:00,0.37503746,-6.1461987,0.51852876,617149,21.64,0.0,3.906,2.479,20.66,332.4,278.1,277.3,278.7,0.0,0.0,0.0,334.6,0.605,60.15,0.0,1282783.0,334.1,0.193,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.59,19.23,5.257,10.02,11.05,11.37,60.0,59.8,62.9,0.0,276.0,276.0,277.0,-0.202,-8.46,8.46,587.0,1237683.0,47631.0,113511.0,0.023,0.772,0.531,0.842,0.167,0.191,0.19,0.227,0.167,0.18,0.14,0.053,0.061,0.06,0.073,0.053,0.057,0.045,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.167,185.8,14.12,1.6,3.478,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.53,19.78,18.66,19.16,18.97,19.04,-24.47,19.5,18.96,25.76
2016-08-25 05:28:00-05:00,-0.26788408,-6.680651,-0.057614423,617150,21.64,0.0,3.265,1.838,20.68,328.3,278.4,277.3,278.7,0.0,0.0,0.0,330.8,0.39,60.17,0.0,1282783.0,329.9,0.124,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.21,4.41,10.03,11.06,11.38,60.0,59.8,62.9,0.0,276.0,276.0,277.0,-0.257,-8.48,8.48,587.0,1237683.0,47631.0,113511.0,0.03,0.772,0.531,0.842,0.147,0.158,0.155,0.198,0.146,0.153,0.114,0.047,0.049,0.048,0.063,0.046,0.048,0.036,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.295,191.9,7.207,1.7,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.5,19.7,18.66,19.14,18.97,19.06,-29.01,19.44,19.02,25.77
2016-08-25 05:29:00-05:00,-0.16073048,-6.4134254,0.17284285,617151,21.64,0.0,3.438,2.231,20.64,325.1,278.2,277.4,278.8,0.428,0.0,0.0,327.4,0.612,60.22,0.0,1282783.0,326.7,0.193,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.22,4.74,9.74,10.98,11.37,60.0,59.8,62.9,0.0,276.0,276.0,277.0,-0.223,-8.32,8.32,587.0,1237683.0,47631.0,113511.0,0.027,0.772,0.531,0.842,0.198,0.211,0.209,0.257,0.189,0.2,0.139,0.063,0.066,0.065,0.081,0.059,0.063,0.043,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.062,178.9,14.18,1.4,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.53,19.68,18.68,19.18,18.95,19.07,-29.18,19.44,18.96,25.77
2016-08-25 05:30:00-05:00,0.6964983,-5.6117473,1.2099004,617152,21.64,0.0,4.27,3.181,20.65,328.8,278.4,277.1,278.6,0.0,0.0,0.0,331.3,0.863,60.19,0.0,1282783.0,330.9,0.276,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.25,5.792,9.66,10.94,11.33,60.0,59.8,62.9,0.0,276.0,275.8,277.0,-0.11,-8.27,8.27,587.0,1237683.0,47631.0,113511.0,0.012,0.772,0.531,0.842,0.252,0.277,0.271,0.32,0.242,0.262,0.176,0.081,0.088,0.086,0.102,0.077,0.083,0.056,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.312,190.3,9.89,2.0,3.475,2.0,-1.0,13.49,-0.01,0.231,1.0,2.0,0.0,0.001,19.5,19.75,18.66,19.14,18.97,19.07,-2.55,19.44,18.99,25.77
2016-08-25 05:31:00-05:00,1.3394196,-4.943682,1.7860433,617153,21.64,0.0,4.968,3.708,20.63,331.5,278.1,277.3,278.7,0.086,0.0,0.0,333.4,0.88,60.14,0.0,1282783.0,333.5,0.283,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.25,6.399,9.63,10.92,11.31,60.0,59.8,62.9,0.0,276.0,275.9,277.0,-0.036,-8.25,8.25,587.0,1237683.0,47632.0,113511.0,0.003,0.772,0.531,0.842,0.271,0.293,0.287,0.351,0.266,0.278,0.199,0.087,0.093,0.091,0.113,0.085,0.089,0.064,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.615,173.7,9.02,2.4,3.477,2.0,-1.0,13.49,0.019,0.231,3.0,2.0,0.0,0.0,19.52,19.78,18.71,19.14,18.98,19.07,-2.446,19.5,19.05,25.69
2016-08-25 05:32:00-05:00,1.3394196,-5.077295,1.6708149,617154,21.64,0.0,4.87,3.54,20.64,332.4,278.2,277.1,278.6,0.428,0.0,0.0,334.5,0.858,60.21,0.0,1282783.0,333.6,0.277,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.52,19.25,6.029,9.65,10.95,11.32,60.0,59.8,62.9,0.0,276.0,275.5,277.0,-0.066,-8.27,8.28,587.0,1237683.0,47632.0,113511.0,0.007,0.772,0.531,0.842,0.243,0.274,0.271,0.327,0.244,0.256,0.193,0.078,0.087,0.086,0.105,0.078,0.082,0.062,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.088,174.5,12.46,1.9,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.68,18.68,19.14,18.98,19.04,-16.72,19.53,19.05,25.69
2016-08-25 05:33:00-05:00,0.9108052,-5.344521,1.2099004,617155,21.64,0.0,4.532,3.194,20.64,334.1,277.9,277.0,278.4,0.0,0.0,0.0,335.8,0.693,60.15,0.0,1282783.0,335.5,0.221,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.27,5.435,9.98,11.06,11.34,60.0,59.8,62.9,0.0,276.0,275.0,277.0,-0.146,-8.43,8.44,587.0,1237683.0,47632.0,113511.0,0.016,0.772,0.531,0.842,0.192,0.204,0.203,0.263,0.185,0.194,0.152,0.062,0.064,0.064,0.085,0.059,0.062,0.049,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.138,180.2,12.47,2.0,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.66,18.68,19.18,18.98,19.06,-50.33,19.53,19.05,25.69
2016-08-25 05:34:00-05:00,0.9108052,-5.344521,1.3251292,617156,21.64,0.0,4.575,3.291,20.64,333.9,277.9,277.1,278.5,0.0,0.0,0.0,336.3,0.7,60.15,0.0,1282783.0,335.3,0.224,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,19.26,5.491,9.98,11.07,11.32,60.0,59.8,62.9,0.0,276.0,275.3,277.0,-0.134,-8.43,8.44,587.0,1237683.0,47632.0,113511.0,0.015,0.772,0.531,0.842,0.204,0.219,0.21,0.264,0.194,0.211,0.151,0.066,0.069,0.066,0.085,0.062,0.067,0.048,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.777,183.3,31.81,1.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.71,19.16,18.97,19.06,-7.546,19.53,19.05,25.67
2016-08-25 05:35:00-05:00,1.5537268,-4.6764555,2.0165005,617157,21.64,0.0,5.177,4.078,20.64,334.4,278.1,277.1,278.5,0.257,0.0,0.0,337.4,0.762,60.22,0.0,1282783.0,336.6,0.246,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.28,6.283,9.89,11.03,11.31,60.0,59.8,62.9,0.0,276.0,275.3,277.0,-0.063,-8.37,8.37,587.0,1237683.0,47632.0,113511.0,0.006,0.772,0.531,0.842,0.26,0.276,0.264,0.333,0.246,0.265,0.177,0.084,0.088,0.084,0.108,0.079,0.085,0.056,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.733,168.8,19.37,1.1,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.71,18.71,19.14,18.94,19.07,18.95,19.51,19.05,25.67
2016-08-25 05:36:00-05:00,2.5181088,-3.7411644,3.2840152,617158,21.64,0.0,6.075,5.225,20.6,335.1,278.2,277.1,278.5,0.77,0.0,0.0,337.4,0.916,60.22,0.0,1282783.0,336.7,0.297,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.28,7.507,9.6,10.92,11.25,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.104,-8.22,8.22,587.0,1237683.0,47632.0,113511.0,-0.015,0.772,0.531,0.842,0.345,0.378,0.366,0.441,0.33,0.36,0.232,0.112,0.122,0.118,0.143,0.107,0.117,0.075,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.305,183.1,14.53,1.8,3.475,2.0,-1.0,13.27,0.003,0.232,1.0,2.0,0.0,0.001,19.52,19.78,18.76,19.14,18.95,19.07,-33.85,19.53,19.05,25.69
2016-08-25 05:37:00-05:00,3.6967983,-2.4050343,4.666759,617159,21.64,0.0,7.176,6.646,20.66,338.0,278.0,277.2,278.6,0.856,0.085,0.0,340.5,1.665,60.22,0.002,1282783.0,339.7,0.546,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.3,9.05,9.54,10.92,11.2,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.286,-8.17,8.19,587.0,1237683.0,47632.0,113511.0,-0.039,0.772,0.531,0.842,0.426,0.462,0.447,0.539,0.408,0.441,0.271,0.14,0.15,0.145,0.177,0.133,0.144,0.088,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.137,169.1,16.2,1.8,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.52,19.76,18.8,19.24,18.95,19.07,-40.54,19.53,19.05,25.73
2016-08-25 05:38:00-05:00,5.089795,-0.9352911,6.395188,617160,21.64,0.0,8.49,8.25,20.66,341.3,278.2,277.0,278.4,1.712,1.617,1.693,343.9,3.141,60.22,0.374,1282783.0,342.6,1.042,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.31,10.81,9.49,10.94,11.12,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.491,-8.12,8.15,587.0,1237683.0,47633.0,113511.0,-0.066,0.772,0.531,0.842,0.519,0.564,0.53,0.645,0.493,0.537,0.318,0.172,0.185,0.174,0.213,0.162,0.177,0.104,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.338,184.1,14.56,2.4,3.477,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.55,19.74,18.77,19.24,18.97,19.07,-7.315,19.53,19.05,25.77
2016-08-25 05:39:00-05:00,6.697098,0.8016783,8.238846,617161,21.64,0.0,9.88,9.97,20.65,347.8,277.9,277.0,278.4,2.995,2.979,2.963,349.7,3.055,60.16,0.908,1282783.0,349.1,1.025,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.53,19.33,12.71,9.64,10.97,11.1,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.61,-8.16,8.22,587.0,1237683.0,47633.0,113511.0,-0.082,0.772,0.531,0.842,0.543,0.566,0.53,0.666,0.493,0.553,0.311,0.183,0.188,0.175,0.223,0.164,0.185,0.102,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.307,179.6,22.33,2.1,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.81,18.78,19.24,19.06,19.16,15.32,19.58,19.15,25.75
2016-08-25 05:40:00-05:00,8.197248,2.405035,9.967276,617162,21.64,0.0,11.25,11.66,20.64,351.6,277.8,277.0,278.5,2.653,2.639,2.624,353.8,2.767,60.19,0.804,1282783.0,353.2,0.93,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.56,19.33,14.52,9.87,11.09,11.12,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.658,-8.26,8.34,587.0,1237683.0,47633.0,113511.0,-0.09,0.772,0.531,0.842,0.578,0.582,0.554,0.71,0.508,0.577,0.318,0.196,0.193,0.184,0.239,0.169,0.194,0.105,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.825,178.2,20.24,1.2,3.475,2.0,-1.0,13.62,0.004,0.231,3.0,2.0,0.0,0.0,19.61,19.84,18.8,19.24,19.08,19.17,-7.336,19.63,19.15,25.77
2016-08-25 05:41:00-05:00,9.590244,3.8747783,11.465247,617163,21.64,0.0,12.51,13.19,20.65,354.1,278.0,276.9,278.4,2.653,2.639,2.624,356.9,3.133,60.19,0.804,1282783.0,355.7,1.064,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.54,19.33,16.15,9.85,11.11,11.1,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.793,-8.22,8.33,587.0,1237683.0,47633.0,113511.0,-0.107,0.772,0.531,0.842,0.636,0.63,0.59,0.773,0.554,0.626,0.337,0.217,0.211,0.197,0.263,0.186,0.212,0.112,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.977,181.7,15.36,1.4,3.477,2.0,-1.0,13.22,-0.006,0.231,1.0,2.0,0.0,0.001,19.61,19.86,18.85,19.32,19.16,19.22,-76.18,19.63,19.24,25.77
2016-08-25 05:42:00-05:00,10.876088,5.2109084,13.078447,617164,21.64,0.0,13.73,14.66,20.63,351.9,278.0,277.0,278.4,3.252,3.234,3.217,354.4,4.597,60.2,0.987,1282783.0,354.0,1.566,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.36,17.7,9.55,11.07,11.03,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.151,-8.01,8.18,587.0,1237683.0,47633.0,113511.0,-0.158,0.772,0.531,0.842,0.828,0.886,0.852,1.023,0.763,0.844,0.495,0.283,0.3,0.288,0.349,0.259,0.287,0.167,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.375,176.1,9.86,2.3,3.475,2.0,-1.0,13.22,0.014,0.232,1.0,2.0,0.0,0.001,19.65,19.91,18.85,19.37,19.16,19.25,-80.9,19.68,19.24,25.77
2016-08-25 05:43:00-05:00,12.269084,6.6806517,14.576419,617165,21.64,0.0,14.94,16.01,20.68,353.0,277.7,277.0,278.5,3.338,3.32,3.302,355.6,5.76,60.21,1.011,1282783.0,354.6,1.977,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.37,19.14,9.51,11.07,10.99,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.404,-7.937,8.17,587.0,1237684.0,47633.0,113511.0,-0.185,0.772,0.531,0.842,0.91,0.977,0.926,1.118,0.845,0.927,0.543,0.312,0.331,0.314,0.383,0.287,0.316,0.184,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.105,171.8,28.8,1.8,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.71,19.89,18.87,19.38,19.18,19.27,-54.25,19.72,19.28,25.77
2016-08-25 05:44:00-05:00,13.447773,7.883169,15.843935,617166,21.64,0.0,16.08,17.28,20.62,354.1,278.0,277.1,278.6,3.338,3.32,3.302,356.6,5.948,60.22,1.015,1282783.0,355.8,2.047,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.46,19.4,20.41,9.57,11.13,10.95,60.0,59.8,62.9,0.0,276.0,275.1,277.0,1.585,-7.911,8.2,587.0,1237684.0,47633.0,113511.0,-0.207,0.772,0.531,0.842,0.979,1.063,1.012,1.207,0.911,1.002,0.597,0.337,0.362,0.344,0.414,0.31,0.343,0.203,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.4,184.9,10.89,1.8,3.478,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.71,19.99,18.89,19.44,19.16,19.28,-33.27,19.72,19.34,25.78
2016-08-25 05:45:00-05:00,14.626463,9.085687,17.226677,617167,21.64,0.0,17.19,18.5,20.64,355.5,278.1,277.1,278.6,3.407,3.636,3.753,357.3,6.23,60.22,1.249,1282783.0,356.3,2.146,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.44,21.63,9.61,11.19,10.98,60.0,59.8,62.9,0.0,276.0,275.1,277.0,1.744,-7.896,8.25,587.0,1237684.0,47633.0,113511.0,-0.226,0.772,0.531,0.842,1.026,1.112,1.058,1.262,0.955,1.047,0.632,0.354,0.379,0.361,0.434,0.326,0.359,0.215,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.803,189.3,25.39,1.2,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.73,19.99,18.97,19.46,19.24,19.36,-2.731,19.74,19.34,25.85
2016-08-25 05:46:00-05:00,15.912305,10.154591,18.378963,617168,21.64,0.0,18.32,19.75,20.64,361.4,277.8,277.1,278.6,2.826,3.342,3.422,363.8,5.455,60.23,1.275,1282783.0,363.0,1.889,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.47,22.84,9.97,11.3,11.06,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.456,-8.11,8.44,587.0,1237684.0,47634.0,113511.0,-0.189,0.772,0.531,0.842,0.911,0.933,0.884,1.115,0.805,0.904,0.526,0.317,0.32,0.302,0.387,0.276,0.312,0.179,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.16,175.7,21.91,1.7,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.77,20.0,18.97,19.53,19.24,19.36,9.89,19.79,19.39,25.87
2016-08-25 05:47:00-05:00,16.98384,11.357106,19.646479,617169,21.65,0.0,19.36,20.85,20.61,362.3,277.8,276.9,278.4,3.069,3.623,3.561,364.6,5.994,60.21,1.461,1282783.0,363.9,2.08,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.45,19.52,23.88,10.0,11.33,11.06,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.555,-8.09,8.46,587.0,1237684.0,47634.0,113511.0,-0.2,0.772,0.531,0.842,0.95,0.976,0.929,1.168,0.848,0.942,0.559,0.331,0.335,0.318,0.406,0.292,0.326,0.191,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.692,175.2,11.53,2.6,3.477,2.0,-1.0,13.2,-0.001,0.232,1.0,2.0,0.0,0.001,19.82,20.09,19.03,19.59,19.3,19.44,19.35,19.84,19.44,25.87
2016-08-25 05:48:00-05:00,18.055376,12.426011,20.568308,617170,21.66,0.0,20.23,21.71,20.57,361.2,278.0,276.9,278.4,3.5,4.089,4.058,364.2,6.824,60.22,1.715,1282783.0,363.3,2.381,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.4,19.54,24.68,9.89,11.34,11.05,60.0,59.8,62.9,0.0,276.0,275.0,276.9,1.831,-7.957,8.4,587.0,1237684.0,47634.0,113511.0,-0.234,0.772,0.531,0.842,1.063,1.145,1.097,1.317,0.984,1.086,0.671,0.371,0.395,0.378,0.459,0.341,0.377,0.231,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.988,157.2,12.83,1.6,3.477,2.0,-1.0,13.62,0.009,0.232,3.0,2.0,0.0,0.0,19.89,20.1,19.1,19.62,19.33,19.52,-54.68,19.92,19.5,25.93
2016-08-25 05:49:00-05:00,18.912605,13.361302,21.605366,617171,21.67,0.0,21.16,22.6,20.59,359.7,277.9,276.8,278.3,4.378,4.691,4.655,361.9,8.27,60.23,2.071,1282783.0,361.1,2.891,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.35,19.57,25.45,9.71,11.34,11.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,2.233,-7.772,8.33,587.0,1237684.0,47634.0,113511.0,-0.284,0.772,0.531,0.842,1.202,1.341,1.284,1.511,1.153,1.253,0.799,0.42,0.464,0.444,0.527,0.4,0.436,0.277,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.175,167.3,14.15,2.0,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.92,20.2,19.14,19.62,19.4,19.55,-0.033,19.92,19.53,25.96
2016-08-25 05:50:00-05:00,19.984142,14.430206,22.642422,617172,21.67,0.0,22.15,23.64,20.55,360.0,278.0,276.8,278.3,4.656,4.691,4.655,362.6,8.49,60.22,2.151,1282783.0,361.3,2.975,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.38,19.6,26.38,9.75,11.43,11.01,60.0,59.8,62.9,0.0,276.0,275.0,277.0,2.398,-7.737,8.37,587.0,1237684.0,47634.0,113511.0,-0.302,0.772,0.531,0.842,1.255,1.409,1.369,1.593,1.215,1.31,0.861,0.439,0.488,0.474,0.556,0.422,0.456,0.298,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.617,174.2,10.24,2.3,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.92,20.2,19.16,19.69,19.46,19.6,-13.39,19.97,19.56,25.96
2016-08-25 05:51:00-05:00,21.269983,15.632724,23.909937,617173,21.67,0.0,23.3,24.84,20.6,360.5,277.8,276.8,278.3,4.691,4.773,4.842,362.9,8.77,60.14,2.236,1282783.0,361.4,3.073,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.41,19.65,27.49,9.83,11.53,11.03,60.0,59.8,62.9,0.0,276.0,275.0,276.9,2.582,-7.692,8.42,587.0,1237684.0,47634.0,113511.0,-0.321,0.772,0.531,0.842,1.322,1.478,1.456,1.702,1.283,1.367,0.92,0.463,0.512,0.505,0.595,0.445,0.476,0.319,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.393,175.3,17.82,2.1,3.474,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,19.99,20.2,19.24,19.73,19.43,19.65,19.54,20.01,19.63,26.04
2016-08-25 05:52:00-05:00,22.555828,17.102467,25.292679,617174,21.67,0.0,24.55,26.14,20.59,364.4,277.7,276.8,278.3,4.21,4.646,4.741,366.4,8.43,60.13,2.221,1282784.0,365.4,2.964,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.68,28.67,10.04,11.59,11.09,60.0,59.8,62.9,0.0,275.8,275.0,276.6,2.404,-7.822,8.54,587.0,1237684.0,47634.0,113511.0,-0.296,0.772,0.531,0.842,1.227,1.352,1.326,1.569,1.168,1.265,0.849,0.431,0.47,0.461,0.551,0.407,0.442,0.295,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.467,177.5,13.85,2.1,3.475,2.0,-1.0,13.62,0.005,0.232,3.0,2.0,0.0,0.0,20.01,20.27,19.24,19.83,19.53,19.68,-76.68,20.08,19.66,26.06
2016-08-25 05:53:00-05:00,23.84167,18.304985,26.675425,617175,21.67,0.0,25.64,27.46,20.58,367.2,277.9,276.9,278.5,3.84,4.329,4.371,369.4,8.03,60.19,2.108,1282784.0,368.3,2.827,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.42,19.73,29.84,10.24,11.66,11.18,60.0,59.8,62.9,0.0,276.0,275.0,277.0,2.236,-7.946,8.66,587.0,1237684.0,47635.0,113511.0,-0.272,0.772,0.531,0.842,1.18,1.265,1.22,1.493,1.107,1.202,0.793,0.417,0.44,0.424,0.526,0.387,0.421,0.277,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.893,165.8,21.06,1.5,3.475,2.0,-1.0,13.27,0.002,0.233,1.0,2.0,0.0,0.001,20.11,20.28,19.33,19.81,19.56,19.75,-6.765,20.11,19.72,26.09
2016-08-25 05:54:00-05:00,25.127512,19.774729,28.058167,617176,21.67,0.0,26.89,28.61,20.61,368.0,278.0,276.7,278.3,3.867,4.493,4.478,370.1,8.36,60.2,2.191,1282784.0,369.0,2.95,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.77,31.0,10.31,11.74,11.21,60.0,59.8,62.9,0.0,276.0,275.0,276.9,2.353,-7.926,8.71,587.0,1237684.0,47635.0,113511.0,-0.283,0.772,0.531,0.842,1.217,1.317,1.276,1.557,1.145,1.247,0.835,0.43,0.46,0.445,0.55,0.4,0.438,0.292,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.787,183.6,12.57,2.4,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,20.13,20.36,19.39,19.96,19.66,19.8,-6.973,20.13,19.76,26.15
2016-08-25 05:55:00-05:00,26.627663,21.110857,29.44091,617177,21.67,0.0,28.17,29.93,20.6,365.2,278.2,276.5,277.9,4.95,5.456,5.409,368.0,10.33,60.21,2.744,1282784.0,366.8,3.662,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.44,19.8,32.23,10.21,11.91,11.21,60.0,59.8,62.9,0.0,276.0,275.0,276.9,3.022,-7.667,8.68,587.0,1237684.0,47635.0,113511.0,-0.358,0.772,0.531,0.842,1.486,1.693,1.651,1.911,1.465,1.564,1.079,0.526,0.595,0.58,0.677,0.515,0.551,0.38,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.182,165.5,19.02,1.6,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,20.14,20.39,19.43,19.94,19.69,19.86,-28.21,20.2,19.82,26.15
2016-08-25 05:56:00-05:00,28.127811,22.714214,31.05411,617178,21.67,0.0,29.59,31.48,20.59,344.8,278.5,277.1,278.7,8.87,9.8,9.65,347.6,19.62,60.21,5.218,1282784.0,346.3,6.809,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.43,19.82,33.7,9.87,12.65,11.42,60.0,59.8,62.9,0.0,276.0,275.3,277.0,5.727,-6.693,8.81,587.0,1237684.0,47635.0,113511.0,-0.649,0.772,0.531,0.842,2.514,3.178,3.087,3.265,2.686,2.796,1.982,0.866,1.095,1.063,1.124,0.925,0.963,0.683,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.01,180.3,22.7,1.9,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,20.18,20.37,19.48,20.02,19.75,19.91,18.33,20.27,19.88,26.24
2016-08-25 05:57:00-05:00,29.735117,24.317572,32.89777,617179,21.67,0.0,31.17,33.25,20.63,334.2,278.3,277.1,278.7,9.46,10.66,10.16,336.8,20.9,60.22,5.765,1282784.0,335.5,7.039,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.48,19.86,35.39,10.32,13.24,11.88,60.0,59.8,62.9,0.0,276.0,275.0,277.0,6.348,-6.624,9.18,587.0,1237684.0,47635.0,113511.0,-0.692,0.772,0.531,0.842,2.808,3.579,3.472,3.639,3.018,3.126,2.232,0.938,1.196,1.16,1.216,1.008,1.044,0.746,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.4,134.1,22.21,1.0,3.47,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,20.19,20.47,19.54,20.02,19.72,19.94,-54.49,20.3,19.92,26.27
2016-08-25 05:58:00-05:00,31.342419,25.920929,34.741425,617180,21.67,0.0,32.8,35.04,20.64,331.1,278.0,277.0,278.6,10.22,11.44,10.92,333.6,20.97,60.21,6.411,1282784.0,332.6,6.998,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.47,19.88,37.14,10.62,13.56,12.14,60.0,59.8,62.9,0.0,276.0,275.0,277.0,6.749,-6.579,9.43,587.0,1237684.0,47635.0,113511.0,-0.716,0.772,0.531,0.842,2.998,3.817,3.704,3.868,3.222,3.318,2.383,0.992,1.264,1.226,1.28,1.067,1.098,0.789,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.542,197.3,25.59,1.0,3.477,2.0,-1.0,13.18,-0.013,0.232,1.0,2.0,0.0,0.001,20.27,20.49,19.56,20.12,19.81,20.0,-32.7,20.33,19.93,26.35
2016-08-25 05:59:00-05:00,33.056877,27.657896,36.469856,617181,21.68,0.0,34.42,36.9,20.7,330.4,278.0,276.6,278.3,10.27,11.53,11.32,332.7,22.88,60.21,6.56,1282784.0,331.1,7.609,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.51,19.92,38.94,10.91,13.87,12.38,60.0,59.8,62.9,0.0,275.5,275.0,276.6,7.142,-6.515,9.67,587.0,1237684.0,47635.0,113511.0,-0.739,0.772,0.531,0.842,3.163,4.02,3.903,4.067,3.384,3.487,2.511,1.045,1.328,1.289,1.343,1.118,1.152,0.83,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.537,192.3,47.99,1.2,3.475,2.0,-1.0,13.18,0.02,0.234,1.0,2.0,0.0,0.001,20.34,20.58,19.59,20.1,19.81,20.04,-48.85,20.4,20.01,26.36
2016-08-25 06:00:00-05:00,34.878487,29.528477,38.42874,617182,21.69,0.0,36.12,38.75,20.71,331.0,277.5,276.5,278.1,10.75,12.52,11.58,333.8,24.62,60.2,7.045,1282784.0,332.8,8.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.55,19.98,40.75,11.24,14.18,12.66,60.0,59.8,62.9,0.0,275.0,275.0,276.0,7.546,-6.449,9.93,587.0,1237685.0,47635.0,113511.0,-0.76,0.772,0.531,0.842,3.324,4.209,4.092,4.268,3.544,3.646,2.634,1.1,1.393,1.354,1.413,1.173,1.207,0.872,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.958,197.6,19.45,1.5,3.475,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,20.3,20.6,19.62,20.22,19.93,20.1,-101.2,20.43,20.08,26.44
2016-08-25 06:01:00-05:00,36.80725,31.532675,40.502857,617183,21.7,0.0,37.87,40.7,20.81,331.6,277.3,276.4,278.0,11.42,12.75,12.43,334.1,25.01,60.14,7.527,1282785.0,332.9,8.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.57,20.02,42.65,11.58,14.55,12.96,60.0,59.8,62.9,0.0,275.0,274.7,276.0,7.972,-6.379,10.21,587.0,1237685.0,47635.0,113511.0,-0.781,0.772,0.531,0.842,3.493,4.427,4.292,4.471,3.719,3.83,2.766,1.158,1.468,1.423,1.482,1.233,1.27,0.917,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.212,192.3,19.13,1.8,3.477,2.0,-1.0,13.62,0.004,0.232,3.0,2.0,0.0,0.0,20.4,20.68,19.67,20.24,19.96,20.16,-6.407,20.49,20.13,26.46
2016-08-25 06:02:00-05:00,38.950325,33.804096,42.80743,617184,21.7,0.0,39.82,42.95,20.76,332.4,277.1,276.0,277.7,11.67,13.52,12.79,335.1,27.35,60.14,7.898,1282785.0,333.8,9.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.58,20.08,44.81,11.99,15.01,13.36,60.0,59.8,62.9,0.0,275.0,274.0,276.0,8.45,-6.296,10.54,587.0,1237685.0,47636.0,113511.0,-0.802,0.772,0.531,0.842,3.683,4.658,4.512,4.697,3.908,4.027,2.904,1.224,1.549,1.5,1.561,1.299,1.339,0.965,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.623,183.2,9.75,2.3,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,20.52,20.74,19.75,20.33,20.01,20.23,-2.791,20.52,20.2,26.54
2016-08-25 06:03:00-05:00,41.414856,36.342743,45.572918,617185,21.7,0.0,42.06,45.56,20.77,333.0,277.1,276.0,277.7,12.54,14.26,13.47,336.2,28.72,60.14,8.53,1282785.0,334.3,9.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.6,20.14,47.37,12.51,15.53,13.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,9.0,-6.211,10.94,587.0,1237685.0,47636.0,113511.0,-0.823,0.772,0.531,0.842,3.919,4.915,4.765,4.974,4.131,4.241,3.062,1.305,1.637,1.587,1.656,1.376,1.412,1.02,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.423,194.0,14.8,2.0,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,20.54,20.77,19.85,20.44,20.05,20.32,-6.002,20.61,20.3,26.56
2016-08-25 06:04:00-05:00,43.98654,39.28223,48.684086,617186,21.71,0.0,44.52,48.52,20.78,333.8,276.9,276.1,277.9,13.16,15.01,14.35,336.7,30.72,60.13,9.17,1282785.0,335.0,10.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.64,20.21,50.34,13.08,16.13,14.31,60.0,59.8,62.9,0.0,275.0,274.0,276.0,9.63,-6.107,11.4,587.0,1237685.0,47636.0,113511.0,-0.844,0.772,0.531,0.842,4.21,5.247,5.052,5.277,4.386,4.51,3.227,1.405,1.752,1.687,1.762,1.464,1.506,1.077,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.758,181.1,21.69,1.1,3.477,2.0,-1.0,13.22,-0.018,0.233,1.0,2.0,0.0,0.001,20.59,20.85,19.91,20.47,20.14,20.39,-49.28,20.68,20.36,26.64
2016-08-25 06:05:00-05:00,46.772533,42.221714,51.91049,617187,21.72,0.0,47.06,51.68,20.84,335.1,277.0,276.1,277.9,14.06,15.92,15.25,337.6,32.69,60.14,9.94,1282785.0,335.7,11.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.61,20.27,53.55,13.74,16.83,14.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,10.33,-5.987,11.94,587.0,1237685.0,47636.0,113511.0,-0.865,0.772,0.531,0.842,4.587,5.586,5.357,5.567,4.623,4.774,3.41,1.537,1.872,1.795,1.865,1.549,1.6,1.143,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.748,169.8,17.8,1.2,3.475,2.0,-1.0,13.5,0.026,0.233,3.0,2.0,0.0,0.0,20.72,20.93,19.94,20.55,20.23,20.45,-27.26,20.73,20.45,26.7
2016-08-25 06:06:00-05:00,49.02276,44.493137,54.44552,617188,21.72,0.0,49.01,53.99,20.85,336.9,276.9,276.0,277.7,14.89,16.77,16.04,339.5,34.97,60.14,10.62,1282786.0,338.5,11.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,20.34,55.97,14.37,17.47,15.45,60.0,59.8,62.9,0.0,274.9,274.0,276.0,10.94,-5.878,12.42,587.0,1237685.0,47636.0,113511.0,-0.881,0.772,0.531,0.842,5.078,5.85,5.593,5.797,4.792,4.967,3.543,1.711,1.971,1.884,1.953,1.615,1.674,1.194,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,0.9,187.4,32.91,1.7,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,20.76,21.0,20.02,20.64,20.28,20.57,-70.67,20.83,20.49,26.73
2016-08-25 06:07:00-05:00,50.52291,46.096497,56.289177,617189,21.72,0.0,50.33,55.71,20.89,339.1,276.8,275.8,277.5,15.45,17.4,16.77,341.1,36.47,60.15,11.15,1282786.0,341.0,12.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.67,20.4,57.47,14.84,17.95,15.89,60.0,59.8,62.9,0.0,274.4,274.0,276.0,11.43,-5.787,12.81,587.0,1237686.0,47636.0,113511.0,-0.892,0.772,0.531,0.842,5.591,6.023,5.716,5.923,4.894,5.089,3.612,1.896,2.043,1.939,2.009,1.66,1.726,1.225,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.267,186.8,11.14,2.0,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,20.82,21.06,20.09,20.7,20.37,20.61,-96.8,20.88,20.61,26.83
2016-08-25 06:08:00-05:00,51.808754,47.29901,57.55669,617190,21.73,0.0,51.36,56.74,20.9,340.7,276.7,275.9,277.6,15.92,17.78,16.92,343.2,36.6,60.22,11.44,1282786.0,341.9,12.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.68,20.47,58.45,15.21,18.32,16.19,60.0,59.8,62.9,0.0,274.4,274.0,276.0,11.79,-5.736,13.11,587.0,1237686.0,47636.0,113511.0,-0.899,0.772,0.531,0.842,5.923,6.173,5.805,6.024,4.971,5.157,3.671,2.018,2.103,1.978,2.052,1.694,1.757,1.251,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.235,186.1,13.94,2.1,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,20.86,21.16,20.2,20.77,20.42,20.71,-101.9,20.97,20.68,26.86
2016-08-25 06:09:00-05:00,52.987442,48.635143,58.939438,617191,21.75,0.0,52.36,57.86,20.94,342.5,276.8,275.9,277.5,16.24,18.08,17.58,345.2,37.06,60.22,11.8,1282786.0,343.8,12.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,20.55,59.27,15.48,18.57,16.42,60.0,59.8,62.9,0.0,274.6,274.0,276.0,12.03,-5.694,13.31,587.0,1237686.0,47636.0,113511.0,-0.904,0.772,0.531,0.842,5.952,6.36,5.884,6.108,5.036,5.228,3.728,2.038,2.178,2.015,2.092,1.725,1.79,1.277,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.765,168.4,11.74,2.3,3.475,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,20.98,21.19,20.27,20.84,20.52,20.8,-96.8,21.07,20.78,26.92
2016-08-25 06:10:00-05:00,54.7019,50.63934,60.898323,617192,21.75,0.0,53.92,59.64,20.87,342.9,276.8,275.9,277.6,16.55,18.52,17.7,345.8,38.96,60.22,12.03,1282786.0,344.3,13.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,20.6,60.79,15.77,18.9,16.72,60.0,59.8,62.9,0.0,274.8,274.0,276.0,12.33,-5.646,13.56,587.0,1237686.0,47636.0,113511.0,-0.909,0.772,0.531,0.842,5.821,6.593,6.033,6.287,5.185,5.374,3.837,1.996,2.261,2.069,2.156,1.778,1.843,1.316,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.745,180.0,12.97,2.3,3.475,2.0,-1.0,13.24,0.0,0.233,1.0,2.0,0.0,0.001,21.05,21.29,20.33,20.94,20.58,20.85,-123.2,21.1,20.88,26.99
2016-08-25 06:11:00-05:00,57.166435,53.177986,63.548584,617193,21.77,0.0,56.08,62.17,20.96,342.1,276.6,275.7,277.4,17.32,19.33,18.55,345.1,40.45,60.21,12.71,1282787.0,343.1,13.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.7,20.65,63.32,16.35,19.55,17.28,60.0,59.8,62.9,0.0,274.1,274.0,275.3,12.91,-5.539,14.05,587.0,1237686.0,47636.0,113511.0,-0.902,0.772,0.531,0.842,6.055,6.985,6.316,6.561,5.412,5.62,4.012,2.071,2.39,2.161,2.244,1.851,1.922,1.372,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.529,186.9,13.57,2.0,3.477,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.1,21.33,20.41,21.03,20.66,20.95,-70.97,21.18,20.91,27.02
2016-08-25 06:12:00-05:00,59.738117,56.11747,67.00544,617194,21.78,0.0,58.33,65.08,20.93,341.9,276.8,275.4,277.2,18.31,20.32,19.49,344.8,43.14,60.14,13.52,1282787.0,343.1,14.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.71,20.71,66.13,17.19,20.47,18.06,60.0,59.8,62.9,0.0,274.1,273.9,275.2,13.71,-5.399,14.74,587.0,1237687.0,47636.0,113511.0,-0.93,0.772,0.531,0.842,6.713,7.51,6.606,6.868,5.65,5.852,4.18,2.295,2.568,2.259,2.348,1.932,2.001,1.429,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.15,184.7,13.13,1.8,3.469,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.15,21.41,20.45,21.08,20.73,21.03,-117.8,21.26,21.02,27.12
2016-08-25 06:13:00-05:00,63.48849,62.263676,75.76281,617195,21.78,0.0,60.28,70.78,21.04,343.6,276.7,275.4,277.2,19.08,21.17,20.21,345.6,44.45,60.14,14.18,1282787.0,344.7,15.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.74,20.79,68.41,17.88,21.19,18.7,60.0,59.8,62.9,0.0,274.1,273.9,275.3,14.37,-5.289,15.32,587.0,1237687.0,47637.0,113511.0,-0.938,0.772,0.531,0.842,7.168,7.924,6.794,7.099,5.826,6.033,4.287,2.463,2.723,2.335,2.439,2.002,2.073,1.473,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.567,174.0,12.07,2.2,3.469,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.26,21.5,20.57,21.19,20.81,21.12,-114.0,21.31,21.1,27.15
2016-08-25 06:14:00-05:00,66.7031,66.80651,82.10039,617196,21.8,0.0,62.05,75.47,20.98,344.5,276.3,275.5,277.2,19.69,21.77,20.9,347.0,46.42,60.14,14.7,1282788.0,345.7,16.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.75,20.86,70.41,18.44,21.73,19.21,60.0,59.8,62.9,0.0,274.0,273.8,275.0,14.88,-5.199,15.76,587.0,1237687.0,47637.0,113511.0,-0.944,0.772,0.531,0.842,7.367,8.24,7.003,7.314,5.983,6.212,4.415,2.538,2.84,2.412,2.519,2.061,2.14,1.521,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.282,180.3,26.36,2.5,3.47,2.0,-1.0,13.62,0.004,0.233,3.0,2.0,0.0,0.0,21.31,21.54,20.65,21.26,20.89,21.21,-122.1,21.4,21.18,27.21
2016-08-25 06:15:00-05:00,71.20355,72.28465,85.211555,617197,21.81,0.0,63.86,77.23,21.08,344.3,276.3,275.2,277.0,20.32,22.5,21.49,347.2,48.19,60.14,15.23,1282788.0,345.4,16.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.8,20.94,72.47,19.01,22.34,19.77,60.0,59.8,62.9,0.0,274.0,273.0,275.0,15.4,-5.108,16.22,587.0,1237687.0,47637.0,113511.0,-0.949,0.772,0.531,0.842,7.622,8.55,7.249,7.556,6.141,6.389,4.568,2.624,2.942,2.496,2.601,2.114,2.2,1.573,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.63,185.2,10.61,2.6,3.47,2.0,-1.0,13.3,0.007,0.233,1.0,2.0,0.0,0.0,21.39,21.67,20.76,21.35,20.98,21.32,-48.57,21.5,21.29,27.28
2016-08-25 06:16:00-05:00,77.95423,83.77537,102.956764,617198,21.82,0.0,65.63,89.1,21.09,344.8,277.4,275.8,277.6,20.98,23.11,22.13,347.2,49.85,60.14,15.82,1282788.0,345.9,17.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.87,21.01,74.5,19.56,22.9,20.28,60.0,59.8,62.9,0.0,274.9,273.9,275.9,15.95,-5.042,16.73,587.0,1237688.0,47637.0,113511.0,-0.953,0.772,0.531,0.842,7.99,8.87,7.418,7.794,6.322,6.577,4.671,2.755,3.06,2.558,2.687,2.18,2.268,1.611,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.095,188.5,20.74,2.0,3.469,2.0,-1.0,13.3,0.0,0.235,1.0,2.0,0.0,0.001,21.44,21.72,20.82,21.45,21.06,21.43,-96.3,21.6,21.37,27.31
2016-08-25 06:17:00-05:00,85.66928,101.41229,137.52536,617199,21.84,0.0,67.28,116.4,21.2,345.0,277.3,276.0,277.7,21.54,23.67,22.79,346.6,51.97,60.14,16.33,1282788.0,345.5,18.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.92,21.11,76.28,20.12,23.44,20.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,16.45,-4.963,17.18,587.0,1237688.0,47637.0,113511.0,-0.957,0.772,0.531,0.842,8.31,9.11,7.601,8.01,6.482,6.703,4.782,2.867,3.143,2.622,2.762,2.236,2.313,1.65,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.297,181.9,26.26,2.0,3.469,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,21.6,21.8,20.9,21.53,21.21,21.54,-98.1,21.66,21.5,27.37
2016-08-25 06:18:00-05:00,91.241264,112.769394,159.30356,617200,21.84,0.0,68.88,135.4,21.28,346.2,277.3,276.1,277.8,22.07,24.27,23.31,348.1,52.32,60.2,16.8,1282789.0,347.1,18.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,21.18,77.88,20.64,23.95,21.27,60.0,59.8,62.9,0.0,275.0,274.0,276.0,16.91,-4.891,17.6,587.0,1237688.0,47637.0,113511.0,-0.961,0.772,0.531,0.842,8.59,9.38,7.782,8.21,6.585,6.862,4.882,2.973,3.248,2.694,2.841,2.28,2.376,1.69,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.373,174.0,16.84,2.1,3.47,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,21.65,21.91,21.03,21.62,21.27,21.62,-100.8,21.77,21.61,27.42
2016-08-25 06:19:00-05:00,93.92011,115.84249,163.33656,617201,21.86,0.0,70.55,139.9,21.29,346.3,276.9,275.9,277.6,22.53,24.75,23.87,350.1,54.26,60.14,17.19,1282789.0,346.8,18.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.85,21.23,79.23,21.09,24.4,21.69,60.0,59.8,62.9,0.0,275.0,274.0,276.0,17.3,-4.813,17.96,587.0,1237689.0,47637.0,113511.0,-0.963,0.772,0.531,0.842,8.87,9.61,7.881,8.41,6.733,7.006,4.943,3.072,3.329,2.729,2.911,2.332,2.426,1.712,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.765,188.5,17.78,3.3,3.47,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,21.74,21.91,21.1,21.73,21.35,21.74,-50.88,21.84,21.74,27.5
2016-08-25 06:20:00-05:00,95.42026,116.51056,162.87566,617202,21.88,0.0,72.13,140.2,21.34,346.8,277.0,275.9,277.6,22.95,25.15,24.31,349.2,55.79,60.15,17.55,1282789.0,348.4,19.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.9,21.29,80.3,21.46,24.79,22.04,60.0,59.8,62.9,0.0,275.0,274.0,276.0,17.64,-4.756,18.27,587.0,1237689.0,47637.0,113511.0,-0.966,0.772,0.531,0.842,9.08,9.72,8.02,8.58,6.786,7.11,5.034,3.149,3.37,2.781,2.975,2.353,2.466,1.746,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.397,207.7,11.96,2.3,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,21.81,21.99,21.16,21.8,21.41,21.82,-36.61,21.93,22.0,27.53
2016-08-25 06:21:00-05:00,94.45588,112.502174,154.46396,617203,21.89,0.0,73.6,134.7,21.38,347.0,276.9,275.9,277.6,23.26,25.43,24.48,349.5,55.98,60.19,17.76,1282790.0,347.5,19.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,21.38,81.5,21.7,25.03,22.29,60.0,59.8,62.9,0.0,275.0,274.0,276.0,17.86,-4.722,18.47,587.0,1237689.0,47637.0,113511.0,-0.967,0.772,0.531,0.842,9.1,9.73,8.15,8.75,6.878,7.23,5.122,3.157,3.375,2.828,3.037,2.387,2.509,1.777,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.293,190.1,16.52,2.2,3.477,2.0,-1.0,13.5,0.004,0.234,1.0,2.0,0.0,0.001,21.85,22.05,21.26,21.88,21.51,21.89,-95.2,22.03,22.32,27.6
2016-08-25 06:22:00-05:00,93.92011,109.02823,146.9741,617204,21.91,0.0,75.23,129.9,21.46,347.2,277.0,275.7,277.4,23.69,25.83,24.93,350.7,56.39,60.14,18.11,1282790.0,347.9,19.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.99,21.44,83.2,22.08,25.4,22.63,60.0,59.8,62.9,0.0,274.9,274.0,275.6,18.17,-4.661,18.76,587.0,1237689.0,47637.0,113511.0,-0.969,0.772,0.531,0.842,9.22,9.77,8.29,8.97,7.039,7.379,5.203,3.202,3.391,2.878,3.114,2.443,2.561,1.806,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.397,199.5,9.23,1.9,3.477,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,21.94,22.13,21.37,21.96,21.58,21.99,-73.55,22.14,22.59,27.69
2016-08-25 06:23:00-05:00,95.63457,109.963524,146.9741,617205,21.93,0.0,77.29,130.8,21.45,346.7,276.9,275.8,277.5,24.27,26.58,25.57,348.9,59.24,60.14,18.67,1282790.0,347.8,20.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.01,21.52,85.8,22.67,26.03,23.2,60.0,59.8,62.9,0.0,274.8,274.0,275.8,18.71,-4.571,19.26,587.0,1237690.0,47637.0,113511.0,-0.971,0.772,0.531,0.842,9.63,9.98,8.54,9.3,7.192,7.599,5.344,3.34,3.46,2.96,3.224,2.493,2.635,1.853,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.642,199.8,6.223,2.6,3.475,2.0,-1.0,13.62,0.004,0.234,3.0,2.0,0.0,0.0,22.01,22.19,21.41,22.05,21.69,22.1,-74.46,22.22,22.8,27.69
2016-08-25 06:24:00-05:00,98.634865,113.30385,151.12233,617206,21.95,0.0,79.54,134.7,21.5,346.5,277.1,275.3,277.1,25.21,27.39,26.47,348.6,60.52,60.2,19.39,1282791.0,347.6,21.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,21.56,89.6,23.45,26.85,23.96,60.0,59.8,62.9,0.0,274.3,273.8,275.1,19.4,-4.453,19.9,587.0,1237690.0,47637.0,113511.0,-0.975,0.772,0.531,0.842,10.2,10.27,8.77,9.7,7.362,7.862,5.469,3.534,3.56,3.038,3.362,2.55,2.724,1.895,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.243,178.1,11.26,2.1,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.11,22.27,21.51,22.17,21.79,22.2,-99.8,22.3,22.99,27.79
2016-08-25 06:25:00-05:00,103.02816,119.18282,159.4188,617207,21.96,0.0,82.1,141.6,21.49,347.1,276.7,275.5,277.3,26.07,28.39,27.41,349.4,63.54,60.19,20.18,1282791.0,347.8,22.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.0,21.64,92.1,24.37,27.79,24.84,60.0,59.8,62.9,0.0,274.0,274.0,275.0,20.21,-4.314,20.67,587.0,1237690.0,47638.0,113511.0,-0.978,0.772,0.531,0.842,10.91,10.64,9.0,10.15,7.514,8.11,5.581,3.785,3.694,3.124,3.522,2.608,2.813,1.937,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.462,176.9,23.76,22.0,,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.17,22.3,21.56,22.28,21.88,22.41,-121.6,22.37,23.19,27.85
2016-08-25 06:26:00-05:00,105.38554,121.58786,161.95383,617208,21.98,0.0,84.1,144.1,21.6,347.8,277.0,276.1,277.8,26.8,29.02,28.04,350.2,64.15,60.14,20.77,1282792.0,348.9,22.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.98,21.71,93.6,24.98,28.41,25.4,60.0,59.8,62.9,0.0,274.9,274.0,275.9,20.77,-4.236,21.2,587.0,1237691.0,47638.0,113511.0,-0.98,0.772,0.531,0.842,11.18,10.87,9.21,10.48,7.645,8.32,5.68,3.888,3.782,3.204,3.645,2.659,2.893,1.975,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.875,173.8,11.92,3.1,3.475,2.0,-1.0,13.38,0.006,0.234,3.0,2.0,0.0,0.0,22.24,22.4,21.71,22.31,22.0,23.0,-100.5,22.41,23.41,27.89
2016-08-25 06:27:00-05:00,107.42146,123.0576,162.99088,617209,22.0,0.0,86.2,145.6,21.56,348.2,277.2,276.0,277.7,27.37,29.64,28.61,350.6,66.42,60.16,21.26,1282792.0,349.5,23.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.96,21.75,97.3,25.54,28.98,25.94,60.0,59.8,62.9,0.0,275.0,274.0,276.0,21.26,-4.157,21.66,587.0,1237691.0,47638.0,113511.0,-0.981,0.772,0.531,0.842,11.34,11.12,9.4,10.76,7.809,8.55,5.761,3.949,3.873,3.272,3.746,2.719,2.978,2.006,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.013,166.3,15.0,4.6,3.478,2.0,-1.0,13.38,0.003,0.235,3.0,2.0,0.0,0.0,22.3,22.4,21.73,22.39,21.99,23.08,-95.5,22.5,23.52,27.98
2016-08-25 06:28:00-05:00,111.27899,127.86766,169.098,617210,22.02,0.0,88.7,151.0,21.56,348.2,277.3,276.1,277.9,28.15,30.48,29.45,350.5,68.14,60.22,21.97,1282792.0,349.1,23.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,20.97,21.77,100.8,26.31,29.76,26.68,60.0,59.8,62.9,0.0,275.0,274.0,276.0,21.93,-4.053,22.31,587.0,1237691.0,47638.0,113511.0,-0.983,0.772,0.531,0.842,11.79,11.59,9.67,11.07,7.976,8.81,5.901,4.104,4.036,3.366,3.855,2.777,3.067,2.055,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.105,180.2,25.74,4.2,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.33,22.45,21.78,22.46,22.04,22.95,-121.6,22.46,23.63,28.0
2016-08-25 06:29:00-05:00,115.8866,134.01387,177.50969,617211,22.04,0.0,91.4,158.2,21.61,348.3,277.3,276.3,278.1,29.05,31.43,30.37,349.6,71.26,60.19,22.75,1282793.0,349.5,24.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.05,21.88,100.3,27.19,30.65,27.53,60.0,59.8,62.9,0.0,275.0,274.1,276.0,22.71,-3.92,23.05,587.0,1237692.0,47638.0,113511.0,-0.985,0.772,0.531,0.842,12.38,12.21,9.92,11.39,8.11,9.03,5.992,4.31,4.251,3.455,3.968,2.824,3.146,2.087,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.147,191.2,20.53,1.9,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.45,22.56,21.86,22.53,22.12,22.99,-121.3,22.62,23.81,28.08
2016-08-25 06:30:00-05:00,120.387054,139.89285,185.92137,617212,22.06,0.0,93.8,165.3,21.69,348.7,277.6,276.2,278.0,29.99,32.36,31.33,351.2,72.92,60.14,23.56,1282793.0,350.1,25.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.09,21.98,100.5,28.05,31.54,28.36,60.0,59.8,62.9,0.0,275.0,274.2,276.0,23.46,-3.797,23.76,587.0,1237692.0,47638.0,113511.0,-0.987,0.772,0.531,0.842,12.92,12.86,10.2,11.68,8.2,9.2,6.086,4.505,4.484,3.557,4.073,2.86,3.208,2.122,32290.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.087,188.1,9.05,1.6,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.58,22.65,21.96,22.66,22.25,23.02,-92.6,22.73,24.05,28.13
2016-08-25 06:31:00-05:00,118.77974,136.01807,179.00766,617213,22.08,0.0,94.4,160.0,21.79,351.2,277.4,276.6,278.3,30.01,32.31,31.32,353.3,72.47,60.22,23.56,1282794.0,352.2,25.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.07,22.04,101.2,28.03,31.51,28.36,60.0,59.8,62.9,0.0,275.0,274.7,276.0,23.45,-3.804,23.76,587.0,1237693.0,47638.0,113511.0,-0.987,0.772,0.531,0.842,12.47,12.84,10.32,11.58,8.19,9.17,6.054,4.38,4.508,3.623,4.065,2.876,3.222,2.126,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.12,174.4,18.47,2.4,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.65,22.72,22.02,22.76,22.36,23.02,-121.4,22.8,24.24,28.18
2016-08-25 06:32:00-05:00,114.06499,126.93237,163.4518,617214,22.1,0.0,94.2,148.1,21.85,351.3,277.4,276.3,278.0,29.53,31.95,30.92,353.5,71.67,60.18,23.19,1282794.0,351.6,25.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,22.1,102.2,27.64,31.12,27.97,60.0,59.8,62.9,0.0,275.0,274.0,276.0,23.11,-3.847,23.43,587.0,1237693.0,47638.0,113511.0,-0.986,0.772,0.531,0.842,11.59,12.49,10.55,11.39,8.27,9.15,6.122,4.072,4.387,3.704,4.002,2.905,3.216,2.15,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.18,181.8,20.01,2.5,3.477,2.0,-1.0,13.24,0.003,0.235,1.0,2.0,0.0,0.001,22.72,22.78,22.14,22.92,22.49,23.1,-72.87,22.9,24.39,28.24
2016-08-25 06:33:00-05:00,109.67169,118.113914,148.47208,617215,22.12,0.0,94.2,136.7,21.89,351.2,277.3,276.3,278.1,29.14,31.52,30.5,354.0,71.41,60.13,22.84,1282794.0,351.3,25.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.12,22.19,103.1,27.28,30.74,27.61,60.0,59.8,62.9,0.0,275.0,274.0,276.0,22.79,-3.909,23.12,587.0,1237693.0,47638.0,113511.0,-0.986,0.772,0.531,0.842,10.76,12.14,10.74,11.24,8.38,9.2,6.256,3.777,4.261,3.772,3.946,2.942,3.23,2.197,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.373,171.8,11.96,2.2,3.475,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.81,22.86,22.21,23.0,22.55,23.11,-121.1,22.98,24.43,28.27
2016-08-25 06:34:00-05:00,112.67199,121.45424,152.62032,617216,22.15,0.0,96.7,140.8,21.83,347.9,277.8,276.3,278.1,29.94,32.35,31.31,350.2,73.98,60.13,23.55,1282795.0,347.9,25.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.11,22.24,105.7,28.03,31.52,28.33,60.0,59.8,62.9,0.0,275.0,274.5,276.0,23.45,-3.804,23.75,587.0,1237694.0,47638.0,113511.0,-0.987,0.772,0.531,0.842,11.24,12.62,11.23,11.62,8.69,9.46,6.435,3.91,4.389,3.907,4.042,3.024,3.292,2.239,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.6,176.6,9.58,2.4,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.88,22.9,22.3,23.08,22.62,23.16,-120.7,23.01,24.53,28.32
