TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 06:35:00-05:00,116.31521,125.86347,158.26651,617217,22.17,0.0,99.3,145.7,21.82,348.7,277.4,276.4,278.1,30.84,33.21,32.15,352.4,75.58,60.14,24.27,1282795.0,349.6,26.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,22.3,108.5,28.83,32.36,29.12,60.0,59.8,62.9,0.0,275.0,274.1,276.0,24.14,-3.679,24.42,587.0,1237694.0,47638.0,113511.0,-0.989,0.772,0.531,0.842,11.55,13.01,11.61,11.89,8.8,9.66,6.546,4.029,4.535,4.047,4.145,3.069,3.37,2.283,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.655,178.0,8.64,2.2,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.93,22.97,22.36,23.13,22.73,23.21,-121.1,23.09,24.58,28.4
2016-08-25 06:36:00-05:00,118.35113,127.73406,159.99493,617218,22.19,0.0,101.3,147.4,21.91,349.6,277.4,276.2,278.0,31.37,33.77,32.74,351.7,76.99,60.22,24.73,1282796.0,349.9,27.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.13,22.36,112.4,29.34,32.9,29.63,60.0,59.8,62.9,0.0,275.0,274.0,276.0,24.58,-3.591,24.84,587.0,1237695.0,47638.0,113511.0,-0.989,0.772,0.531,0.842,11.72,13.2,11.85,12.09,8.99,9.82,6.636,4.098,4.614,4.14,4.227,3.142,3.433,2.319,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.828,185.2,14.14,3.1,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,22.97,23.07,22.44,23.22,22.69,23.32,-51.36,23.18,24.63,28.46
2016-08-25 06:37:00-05:00,120.60136,129.87186,162.18428,617219,22.22,0.0,103.5,149.4,21.87,350.2,277.6,276.3,278.1,31.98,34.36,33.29,352.7,78.97,60.22,25.23,1282796.0,351.2,27.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.16,22.45,116.1,29.89,33.47,30.16,60.0,59.8,62.9,0.0,275.0,274.1,276.0,25.07,-3.508,25.31,587.0,1237695.0,47638.0,113511.0,-0.99,0.772,0.531,0.842,11.89,13.41,12.07,12.33,9.16,9.99,6.724,4.164,4.697,4.228,4.318,3.209,3.497,2.355,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.33,188.9,14.46,2.3,3.478,2.0,-1.0,13.37,0.009,0.234,3.0,2.0,0.0,0.0,23.09,23.15,22.5,23.29,22.79,23.63,-68.04,23.25,24.72,28.48
2016-08-25 06:38:00-05:00,123.2802,132.67773,165.29546,617220,22.24,0.0,105.7,152.3,21.91,350.4,277.7,276.2,278.0,32.62,35.0,33.92,352.9,80.2,60.21,25.77,1282797.0,351.4,28.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,22.51,116.8,30.51,34.1,30.77,60.0,59.8,62.9,0.0,275.0,274.0,276.0,25.59,-3.416,25.82,587.0,1237695.0,47638.0,113511.0,-0.991,0.772,0.531,0.842,12.11,13.68,12.33,12.57,9.34,10.18,6.822,4.243,4.794,4.32,4.404,3.273,3.569,2.391,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.282,171.6,20.73,3.5,3.477,2.0,-1.0,13.37,0.0,0.235,3.0,2.0,0.0,0.001,23.17,23.22,22.6,23.38,22.89,24.65,-120.8,23.34,24.84,28.56
2016-08-25 06:39:00-05:00,126.923416,136.95337,170.82643,617221,22.26,0.0,108.6,157.4,21.89,350.1,277.3,276.4,278.1,33.55,35.91,34.83,352.5,83.1,60.21,26.53,1282797.0,351.0,29.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.08,22.56,119.7,31.37,34.95,31.6,60.0,59.8,62.9,0.0,275.0,274.1,276.0,26.32,-3.292,26.53,587.0,1237696.0,47638.0,113511.0,-0.992,0.772,0.531,0.842,12.53,14.11,12.69,12.94,9.57,10.47,6.952,4.387,4.941,4.443,4.529,3.352,3.666,2.434,32291.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.1,182.4,9.05,3.6,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,23.24,23.23,22.68,23.46,22.9,25.85,-93.9,23.36,24.9,28.62
2016-08-25 06:40:00-05:00,128.53072,138.4231,171.97871,617222,22.28,0.0,110.4,158.6,21.9,351.7,277.6,276.2,277.9,34.05,36.45,35.38,354.1,83.5,60.21,26.98,1282798.0,352.5,29.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.1,22.59,127.8,31.87,35.46,32.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,26.75,-3.209,26.94,587.0,1237696.0,47638.0,113511.0,-0.993,0.772,0.531,0.842,12.58,14.22,12.86,13.14,9.72,10.63,7.005,4.423,5.001,4.524,4.619,3.419,3.736,2.463,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.238,176.8,13.62,3.5,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,23.29,23.26,22.69,23.48,22.98,27.2,-94.2,23.36,24.98,28.66
2016-08-25 06:41:00-05:00,128.53072,137.2206,169.21323,617223,22.31,0.0,111.4,156.5,21.83,352.0,277.4,276.2,278.0,34.23,36.63,35.6,354.3,84.0,60.22,27.14,1282798.0,352.9,29.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.15,22.68,139.2,32.05,35.66,32.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,26.92,-3.176,27.1,587.0,1237697.0,47639.0,113511.0,-0.993,0.772,0.531,0.842,12.41,14.2,12.99,13.26,9.87,10.72,7.093,4.369,4.998,4.573,4.669,3.473,3.773,2.497,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.42,184.4,13.07,4.6,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,23.36,23.31,22.79,23.56,23.05,28.47,-72.49,23.46,25.02,28.75
2016-08-25 06:42:00-05:00,130.03087,138.55672,170.13506,617224,22.33,0.0,113.2,157.7,21.87,350.4,277.5,276.4,278.1,34.78,37.16,36.08,352.8,86.6,60.22,27.58,1282799.0,351.4,30.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.27,22.79,150.9,32.54,36.16,32.78,60.0,59.8,62.9,0.0,275.0,274.1,276.0,27.34,-3.103,27.52,587.0,1237697.0,47639.0,113511.0,-0.994,0.772,0.531,0.842,12.57,14.43,13.31,13.6,10.12,10.91,7.254,4.405,5.056,4.664,4.765,3.545,3.824,2.541,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.388,185.3,20.66,2.4,3.477,2.0,-1.0,13.62,0.004,0.235,3.0,2.0,0.0,0.0,23.46,23.38,22.85,23.62,23.1,29.74,-99.3,23.44,25.06,28.77
2016-08-25 06:43:00-05:00,132.17393,140.42729,171.97871,617225,22.35,0.0,115.3,159.6,21.9,349.4,277.3,276.3,278.0,35.45,37.88,36.81,351.8,87.9,60.21,28.18,1282799.0,350.3,30.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.25,22.9,162.1,33.18,36.83,33.41,60.0,59.8,62.9,0.0,275.0,274.0,276.0,27.89,-2.996,28.05,587.0,1237698.0,47639.0,113511.0,-0.994,0.772,0.531,0.842,12.75,14.69,13.61,14.03,10.34,11.19,7.396,4.456,5.133,4.755,4.903,3.611,3.91,2.584,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.85,170.8,10.25,2.6,3.478,2.0,-1.0,13.53,0.004,0.235,1.0,2.0,0.0,0.001,23.58,23.45,22.93,23.75,23.24,30.94,-120.3,23.55,25.14,28.85
2016-08-25 06:44:00-05:00,135.60286,144.16847,176.58786,617226,22.38,0.0,118.1,163.7,21.86,349.7,277.5,276.1,277.8,36.34,38.81,37.74,352.1,90.9,60.21,28.93,1282800.0,350.3,32.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.24,23.03,172.8,34.11,37.78,34.34,60.0,59.8,62.9,0.0,275.0,274.0,276.0,28.67,-2.856,28.81,587.0,1237698.0,47639.0,113511.0,-0.995,0.772,0.531,0.842,13.08,15.06,13.98,14.55,10.52,11.51,7.503,4.573,5.265,4.888,5.087,3.68,4.023,2.623,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.997,185.2,14.15,3.0,3.478,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,23.73,23.49,23.05,23.82,23.35,31.98,-120.1,23.58,25.25,28.85
2016-08-25 06:45:00-05:00,135.17424,142.69873,173.36145,617227,22.4,0.0,118.9,161.2,21.94,352.3,277.4,276.3,278.0,36.46,38.98,37.9,354.9,90.7,60.21,29.07,1282800.0,353.3,32.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.28,23.13,171.4,34.22,37.9,34.48,60.0,59.8,62.9,0.0,275.0,274.0,276.0,28.79,-2.842,28.93,587.0,1237699.0,47639.0,113511.0,-0.995,0.772,0.531,0.842,12.81,14.89,13.92,14.65,10.57,11.56,7.54,4.511,5.244,4.905,5.161,3.723,4.072,2.656,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.635,180.3,13.97,2.5,3.478,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,23.86,23.58,23.11,23.94,23.51,32.62,-98.8,23.69,25.32,28.9
2016-08-25 06:46:00-05:00,137.21016,144.70291,175.20511,617228,22.42,0.0,121.1,163.2,21.89,350.9,277.3,276.2,277.9,37.13,39.63,38.56,353.2,91.9,60.23,29.62,1282801.0,351.7,32.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.31,23.32,174.5,34.85,38.56,35.09,60.0,59.8,62.9,0.0,275.0,274.0,276.0,29.32,-2.732,29.45,587.0,1237699.0,47639.0,113511.0,-0.996,0.772,0.531,0.842,13.03,15.17,14.19,15.08,10.81,11.82,7.697,4.572,5.323,4.979,5.293,3.792,4.149,2.701,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.083,175.0,8.02,2.7,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,24.0,23.68,23.26,24.12,23.7,33.06,-118.0,23.7,25.38,28.93
2016-08-25 06:47:00-05:00,140.85338,148.97853,180.50563,617229,22.45,0.0,124.1,168.2,21.92,350.2,277.3,276.1,277.8,38.21,40.61,39.57,352.6,95.0,60.23,30.47,1282801.0,350.8,33.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,23.45,180.7,35.83,39.57,36.03,60.0,59.8,62.9,0.0,275.0,274.0,276.0,30.14,-2.567,30.25,587.0,1237700.0,47639.0,113511.0,-0.996,0.772,0.531,0.842,13.46,15.63,14.59,15.68,11.0,12.2,7.847,4.713,5.475,5.11,5.492,3.854,4.272,2.748,32292.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.503,187.3,20.9,2.8,3.477,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,24.19,23.81,23.33,24.3,23.88,33.71,-93.2,23.85,25.4,28.99
2016-08-25 06:48:00-05:00,144.068,152.7197,184.88432,617230,22.47,0.0,126.8,172.4,21.94,351.4,277.2,276.0,277.6,39.05,41.51,40.47,353.6,97.0,60.22,31.2,1282802.0,352.5,34.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.35,23.49,185.6,36.72,40.48,36.92,60.0,59.8,62.9,0.0,275.0,274.0,275.8,30.88,-2.425,30.98,587.0,1237700.0,47639.0,113511.0,-0.997,0.772,0.531,0.842,13.75,15.95,14.85,16.16,11.15,12.51,7.907,4.833,5.606,5.219,5.678,3.917,4.397,2.779,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.897,168.1,21.98,2.6,3.477,2.0,-1.0,13.44,0.003,0.236,3.0,2.0,0.0,0.0,24.27,23.92,23.45,24.47,24.04,32.32,-119.6,23.88,25.49,28.97
2016-08-25 06:49:00-05:00,150.71152,161.27094,196.40718,617231,22.5,0.0,131.6,182.7,22.05,349.9,276.8,276.1,277.7,40.81,43.23,42.18,350.6,102.0,60.13,32.64,1282802.0,350.8,35.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,23.66,198.2,38.38,42.13,38.57,60.0,59.8,62.9,0.0,274.7,274.0,275.4,32.26,-2.212,32.33,587.0,1237701.0,47639.0,113511.0,-0.998,0.772,0.531,0.842,14.67,16.77,15.55,17.18,11.41,13.09,8.06,5.132,5.867,5.44,6.012,3.991,4.582,2.819,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.197,174.8,19.89,3.6,3.474,2.0,-1.0,13.62,0.005,0.236,3.0,2.0,0.0,0.0,24.45,24.14,23.56,24.68,24.23,31.11,-115.2,24.17,25.56,29.09
2016-08-25 06:50:00-05:00,153.0689,163.80959,199.17265,617232,22.52,0.0,133.7,185.3,22.02,352.7,277.3,276.2,277.8,41.51,43.91,42.88,355.4,102.6,60.19,33.26,1282803.0,353.3,36.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.34,23.78,200.8,39.0,42.81,39.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,32.83,-2.107,32.9,587.0,1237701.0,47639.0,113511.0,-0.998,0.772,0.531,0.842,14.75,16.94,15.72,17.45,11.36,13.37,8.11,5.2,5.972,5.543,6.153,4.008,4.713,2.858,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.995,168.9,14.91,2.7,3.475,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,24.59,24.34,23.66,24.89,24.41,30.04,-117.7,24.3,25.68,29.06
2016-08-25 06:51:00-05:00,154.89049,165.41293,200.67064,617233,22.55,0.0,135.5,186.8,22.11,353.4,277.1,276.1,277.7,41.97,44.4,43.34,356.0,103.5,60.22,33.64,1282803.0,354.0,36.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.43,23.9,202.2,39.46,43.31,39.62,60.0,59.8,62.9,0.0,275.0,274.0,275.7,33.2,-2.005,33.26,587.0,1237702.0,47639.0,113511.0,-0.998,0.772,0.531,0.842,14.83,17.1,15.82,17.62,11.41,13.57,8.14,5.241,6.045,5.59,6.228,4.034,4.797,2.878,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.382,186.0,13.44,2.5,3.478,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,24.77,24.56,23.8,25.08,24.59,29.37,-119.5,24.55,25.83,29.13
2016-08-25 06:52:00-05:00,157.35503,167.95158,203.78181,617234,22.58,0.0,137.6,189.6,22.15,353.4,277.1,276.2,277.9,42.6,44.99,43.91,355.7,105.6,60.22,34.15,1282804.0,354.4,37.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.54,24.05,205.4,40.07,43.95,40.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,33.73,-1.907,33.78,587.0,1237702.0,47639.0,113511.0,-0.998,0.772,0.531,0.842,15.07,17.35,16.06,17.91,11.55,13.81,8.23,5.325,6.133,5.676,6.33,4.083,4.881,2.909,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.682,176.7,15.05,2.6,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,24.91,24.79,23.9,25.31,24.78,28.78,-118.8,24.78,26.0,29.13
2016-08-25 06:53:00-05:00,158.21225,168.61966,203.78181,617235,22.6,0.0,139.0,190.2,22.11,353.2,277.2,276.3,277.9,42.89,45.32,44.25,355.9,106.3,60.2,34.43,1282805.0,354.2,37.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,24.14,205.5,40.38,44.26,40.52,60.0,59.8,62.9,0.0,275.0,274.0,275.9,33.99,-1.868,34.04,587.0,1237703.0,47639.0,113511.0,-0.998,0.772,0.531,0.842,15.15,17.47,16.18,18.06,11.69,13.99,8.33,5.35,6.169,5.713,6.376,4.129,4.941,2.941,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.358,169.8,30.68,3.5,3.478,2.0,-1.0,13.62,0.004,0.236,3.0,2.0,0.0,0.0,25.06,24.9,24.04,25.51,24.97,28.33,-92.0,24.94,26.07,29.21
2016-08-25 06:54:00-05:00,158.53372,168.35243,202.5143,617236,22.63,0.0,139.8,189.3,21.96,354.3,277.2,276.3,277.9,43.08,45.51,44.45,356.8,106.6,60.16,34.59,1282805.0,354.5,38.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.51,24.24,204.0,40.54,44.39,40.69,60.0,59.8,62.9,0.0,275.0,274.0,276.0,34.13,-1.864,34.18,587.0,1237704.0,47639.0,113511.0,-0.999,0.772,0.531,0.842,15.02,17.45,16.16,18.03,11.75,14.12,8.37,5.322,6.182,5.724,6.386,4.164,5.002,2.965,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.268,209.1,12.42,3.4,3.478,2.0,-1.0,13.29,0.003,0.238,1.0,2.0,0.0,0.001,25.14,24.95,24.09,25.58,25.0,27.85,-78.93,25.05,26.02,29.27
2016-08-25 06:55:00-05:00,157.8908,166.48184,199.17265,617237,22.66,0.0,140.1,186.5,22.01,354.0,277.6,276.1,277.7,42.89,45.35,44.31,355.7,106.9,60.14,34.45,1282806.0,354.5,38.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.47,24.21,199.5,40.41,44.25,40.59,60.0,59.8,62.9,0.0,275.0,274.0,276.0,34.02,-1.901,34.07,587.0,1237704.0,47639.0,113511.0,-0.998,0.772,0.531,0.842,14.78,17.39,16.1,17.87,11.93,14.23,8.48,5.233,6.155,5.7,6.324,4.222,5.036,3.004,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,2.27,168.4,15.96,3.5,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,25.17,25.06,24.19,25.64,25.07,27.53,3.637,25.19,26.1,29.32
2016-08-25 06:56:00-05:00,161.64117,170.89107,204.24272,617238,22.69,0.0,143.6,191.5,22.13,351.8,277.2,276.4,278.0,44.05,46.54,45.46,354.6,110.8,60.13,35.45,1282806.0,353.4,39.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.63,24.32,205.1,41.48,45.33,41.67,60.0,59.8,62.9,0.0,275.0,274.0,276.0,34.93,-1.786,34.98,587.0,1237705.0,47639.0,113511.0,-0.999,0.772,0.531,0.842,15.4,17.91,16.61,18.5,12.26,14.68,8.68,5.416,6.3,5.841,6.506,4.313,5.163,3.053,32293.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.678,189.9,24.14,2.3,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,25.2,25.14,24.23,25.74,25.11,27.19,25.95,25.28,26.17,29.38
2016-08-25 06:57:00-05:00,168.60616,179.4423,215.30467,617239,22.72,0.0,149.0,201.9,22.24,350.3,277.2,276.1,277.7,45.79,48.26,47.16,353.6,115.6,60.13,36.87,1282807.0,351.3,40.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.6,24.44,216.8,43.17,47.06,43.34,60.0,59.8,62.9,0.0,275.0,274.0,275.8,36.32,-1.554,36.35,587.0,1237705.0,47639.0,113511.0,-0.999,0.772,0.531,0.842,16.33,18.83,17.32,19.41,12.58,15.34,8.83,5.718,6.596,6.068,6.798,4.406,5.374,3.092,32294.0,44762.0,44371.0,45041.0,38501.0,38366.0,31003.0,1.845,165.5,12.93,2.6,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,25.34,25.31,24.37,25.95,25.3,27.11,26.16,25.4,26.29,29.5
2016-08-25 06:58:00-05:00,184.14342,199.75148,243.07478,617240,22.75,0.0,159.9,226.8,22.26,348.9,277.2,276.2,277.8,49.47,52.0,50.9,351.5,125.0,60.13,40.01,1282808.0,348.9,43.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.64,24.68,246.5,46.8,50.79,46.94,60.0,59.8,62.9,0.0,275.0,274.0,275.9,39.38,-1.038,39.39,587.0,1237706.0,47639.0,113511.0,-1.0,0.772,0.531,0.842,18.36,20.73,18.85,21.46,12.92,16.69,8.97,6.407,7.233,6.576,7.489,4.508,5.824,3.128,32294.0,44763.0,44371.0,45042.0,38501.0,38366.0,31003.0,1.75,183.1,10.2,2.9,3.478,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,25.59,25.49,24.52,26.17,25.5,27.13,26.43,25.56,26.45,29.61
2016-08-25 06:59:00-05:00,183.92912,198.8162,241.57681,617241,22.79,0.0,159.9,224.8,22.36,357.0,277.1,276.2,277.8,49.66,52.09,51.04,357.8,122.5,60.14,40.13,1282808.0,358.3,43.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.55,24.76,244.2,47.04,50.97,47.14,60.0,59.8,62.9,0.0,275.0,274.0,276.0,39.55,-1.019,39.56,587.0,1237707.0,47639.0,113511.0,-1.0,0.772,0.531,0.842,17.71,20.18,18.49,21.0,12.96,16.53,8.76,6.322,7.206,6.603,7.497,4.625,5.902,3.126,32294.0,44763.0,44371.0,45042.0,38501.0,38366.0,31003.0,2.393,178.3,11.75,4.0,3.478,2.0,-1.0,13.46,-0.006,0.237,1.0,2.0,0.0,0.001,25.71,25.7,24.65,26.41,25.76,27.25,26.69,25.92,26.68,29.77
2016-08-25 07:00:00-05:00,179.53581,192.53639,232.12807,617242,22.83,0.0,157.5,217.1,22.26,355.0,277.0,275.9,277.5,48.72,51.2,50.1,358.2,120.5,60.14,39.31,1282809.0,356.8,43.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.45,24.79,233.1,46.12,50.01,46.2,60.0,59.8,62.9,0.0,274.8,274.0,275.5,38.75,-1.167,38.77,587.0,1237707.0,47639.0,113511.0,-1.0,0.772,0.531,0.842,17.22,19.72,18.17,20.57,13.17,16.37,8.83,6.114,7.001,6.45,7.3,4.676,5.81,3.136,32294.0,44763.0,44371.0,45042.0,38501.0,38366.0,31003.0,2.848,197.3,19.34,3.8,3.477,2.0,-1.0,13.46,0.014,0.238,3.0,2.0,0.0,0.0,25.74,25.75,24.74,26.54,25.87,27.19,26.75,26.08,26.84,29.91
2016-08-25 07:01:00-05:00,185.32211,199.75148,241.23112,617243,22.86,0.0,162.4,225.8,22.17,352.0,276.7,275.9,277.5,50.41,52.88,51.74,354.5,125.0,60.14,40.69,1282810.0,353.0,44.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.56,24.93,242.9,47.72,51.68,47.78,60.0,59.8,62.9,0.0,274.2,274.0,275.0,40.07,-0.935,40.08,587.0,1237708.0,47639.0,113511.0,-1.0,0.772,0.531,0.842,18.07,20.68,18.96,21.45,13.59,17.15,9.03,6.361,7.28,6.674,7.55,4.784,6.036,3.18,32294.0,44763.0,44371.0,45042.0,38501.0,38366.0,31003.0,2.112,192.9,18.89,2.8,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,25.86,25.86,24.82,26.57,25.87,27.19,26.85,26.14,26.82,30.06
2016-08-25 07:02:00-05:00,190.78694,206.16492,249.41234,617244,22.9,0.0,166.7,233.5,22.22,351.9,276.8,275.8,277.5,52.02,54.52,53.35,353.7,128.9,60.14,42.05,1282810.0,353.0,45.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.66,25.16,252.2,49.28,53.3,49.34,60.0,59.8,62.9,0.0,274.2,274.0,275.0,41.38,-0.712,41.38,587.0,1237709.0,47639.0,113511.0,-1.0,0.772,0.531,0.842,18.78,21.34,19.52,22.16,14.05,17.84,9.08,6.609,7.508,6.868,7.795,4.943,6.278,3.196,32294.0,44763.0,44371.0,45042.0,38501.0,38366.0,31003.0,1.848,191.3,17.65,2.5,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,26.12,26.1,24.97,26.81,26.08,27.34,27.12,26.43,27.07,30.2
2016-08-25 07:03:00-05:00,182.10751,194.40697,232.93466,617245,22.94,0.0,160.6,217.6,22.35,353.5,276.7,275.6,277.3,49.8,52.32,51.18,356.7,123.2,60.14,40.19,1282811.0,354.4,43.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.78,25.37,234.3,47.23,51.16,47.28,60.0,59.8,62.9,0.0,274.1,274.0,275.0,39.64,-1.018,39.66,587.0,1237709.0,47639.0,113511.0,-1.0,0.772,0.531,0.842,17.35,19.99,18.58,20.82,13.94,17.0,9.03,6.128,7.062,6.562,7.353,4.927,6.006,3.192,32294.0,44763.0,44371.0,45043.0,38501.0,38366.0,31003.0,2.04,178.1,18.75,3.1,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,26.34,26.34,25.13,27.06,26.3,27.5,27.38,26.59,27.24,30.33
2016-08-25 07:04:00-05:00,186.17934,199.08342,238.0047,617246,22.97,0.0,165.2,224.5,22.27,344.1,276.8,275.6,277.2,50.71,53.18,52.06,346.3,128.2,60.18,40.93,1282812.0,344.7,44.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.71,25.4,239.0,47.99,52.03,48.08,60.0,59.8,62.9,0.0,274.2,274.0,275.0,40.3,-0.922,40.31,587.0,1237710.0,47639.0,113511.0,-1.0,0.772,0.531,0.842,18.32,21.11,19.53,21.75,14.69,17.87,9.45,6.297,7.257,6.715,7.476,5.051,6.145,3.25,32294.0,44764.0,44371.0,45043.0,38501.0,38366.0,31003.0,1.658,165.9,23.25,3.3,3.477,2.0,-1.0,13.62,0.004,0.237,3.0,2.0,0.0,0.0,26.35,26.36,25.23,27.15,26.44,27.44,27.46,26.65,27.26,30.49
2016-08-25 07:05:00-05:00,211.57474,231.15054,281.33066,617247,23.02,0.0,183.8,263.4,22.38,345.3,276.4,275.5,277.2,57.51,60.04,58.9,347.9,144.5,60.15,46.64,1282813.0,346.5,50.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.75,25.56,285.2,54.76,58.97,54.84,60.0,59.8,62.9,0.0,274.0,273.3,275.0,45.92,0.05,45.92,587.0,1237711.0,47639.0,113511.0,0.267,0.772,0.531,0.842,21.52,24.13,22.09,25.0,15.9,20.49,9.58,7.433,8.33,7.627,8.63,5.492,7.075,3.306,32295.0,44764.0,44371.0,45043.0,38501.0,38366.0,31003.0,1.85,189.8,14.6,3.1,3.474,2.0,-1.0,13.36,0.004,0.238,3.0,2.0,0.0,0.001,26.58,26.52,25.39,27.41,26.67,27.67,27.75,26.85,27.53,30.62
2016-08-25 07:06:00-05:00,221.32571,243.30934,297.34744,617248,23.06,0.0,191.0,277.1,22.48,353.6,276.8,275.9,277.6,60.55,62.95,61.84,355.6,148.9,60.15,49.2,1282814.0,354.9,52.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,25.8,301.6,57.78,62.01,57.85,60.0,59.8,62.9,0.0,274.8,273.9,275.6,48.47,0.443,48.48,587.0,1237711.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.25,24.82,22.68,25.93,16.47,21.15,9.35,7.866,8.78,8.02,9.17,5.824,7.479,3.306,32295.0,44764.0,44372.0,45043.0,38501.0,38366.0,31003.0,2.267,188.7,20.06,3.4,3.475,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,26.85,26.82,25.58,27.63,26.93,27.96,28.05,27.01,27.75,30.76
2016-08-25 07:07:00-05:00,223.14732,245.17992,299.1911,617249,23.11,0.0,193.0,279.2,22.49,351.8,277.0,276.0,277.7,61.1,63.5,62.4,353.0,151.0,60.14,49.69,1282814.0,353.1,53.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,26.05,303.4,58.34,62.61,58.42,60.0,59.8,62.9,0.0,275.0,274.0,276.0,48.98,0.51,48.98,587.0,1237712.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.58,25.14,23.05,26.25,17.06,21.47,9.42,7.944,8.84,8.11,9.24,6.001,7.55,3.313,32295.0,44764.0,44372.0,45043.0,38501.0,38366.0,31003.0,2.063,180.2,13.89,3.1,3.477,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,27.16,27.17,25.76,27.95,27.23,28.17,28.36,27.31,28.01,30.91
2016-08-25 07:08:00-05:00,226.14763,248.52023,303.2241,617250,23.15,0.0,195.6,282.8,22.54,353.8,277.2,276.0,277.7,61.92,64.31,63.27,355.8,152.2,60.21,50.41,1282815.0,354.9,54.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,26.28,306.8,59.21,63.5,59.31,60.0,59.8,62.9,0.0,275.0,274.0,276.0,49.71,0.604,49.71,587.0,1237713.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.65,25.33,23.35,26.48,17.34,21.66,9.39,8.01,8.96,8.26,9.37,6.135,7.661,3.322,32295.0,44765.0,44372.0,45044.0,38501.0,38366.0,31003.0,2.268,194.5,13.6,2.9,3.477,2.0,-1.0,13.62,0.004,0.239,3.0,2.0,0.0,0.0,27.4,27.43,25.98,28.27,27.54,28.4,28.68,27.62,28.28,31.06
2016-08-25 07:09:00-05:00,216.93242,236.22783,285.93982,617251,23.2,0.0,189.4,267.3,22.4,356.9,276.9,275.8,277.6,59.57,61.94,60.91,358.7,145.1,60.22,48.39,1282816.0,358.2,52.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,26.55,288.1,56.86,61.02,56.94,60.0,59.8,62.9,0.0,274.6,274.0,275.4,47.7,0.292,47.71,587.0,1237714.0,47639.0,113511.0,1.0,0.772,0.531,0.842,21.17,23.84,22.12,25.06,17.26,20.51,9.28,7.553,8.51,7.892,8.94,6.157,7.318,3.309,32295.0,44765.0,44372.0,45044.0,38501.0,38367.0,31003.0,2.042,190.9,21.76,3.3,3.477,2.0,-1.0,13.62,0.004,0.238,3.0,2.0,0.0,0.0,27.64,27.67,26.08,28.44,27.71,28.63,28.81,27.87,28.46,31.2
2016-08-25 07:10:00-05:00,223.04018,243.44295,294.8124,617252,23.25,0.0,194.7,276.1,22.46,350.2,276.8,275.7,277.4,61.68,64.1,62.99,352.7,153.0,60.23,50.14,1282817.0,351.2,53.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.87,26.48,298.0,58.97,63.23,59.03,60.0,59.8,62.9,0.0,274.2,274.0,275.1,49.44,0.564,49.44,587.0,1237715.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.36,25.17,23.28,26.23,18.66,21.7,9.62,7.829,8.81,8.15,9.18,6.533,7.598,3.367,32295.0,44765.0,44373.0,45044.0,38501.0,38367.0,31003.0,2.11,196.2,22.41,3.4,3.475,2.0,-1.0,13.2,-0.022,0.239,1.0,2.0,0.0,0.001,27.73,27.76,26.16,28.61,27.76,28.79,28.98,28.11,28.65,31.37
2016-08-25 07:11:00-05:00,228.39784,249.58914,302.5327,617253,23.3,0.0,199.2,283.5,22.57,351.4,276.6,275.8,277.5,63.47,65.89,64.79,353.1,156.9,60.17,51.65,1282818.0,351.9,55.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,26.65,306.0,60.8,65.07,60.82,60.0,59.8,62.9,0.0,274.1,274.0,275.1,50.95,0.804,50.96,587.0,1237716.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.91,25.72,23.81,26.87,19.52,22.51,9.63,8.05,9.04,8.36,9.44,6.858,7.908,3.385,32295.0,44765.0,44373.0,45044.0,38501.0,38367.0,31003.0,1.395,215.9,17.31,2.6,3.477,2.0,-1.0,13.53,0.027,0.239,3.0,2.0,0.0,0.001,27.85,27.89,26.28,28.77,27.89,28.9,29.14,28.18,28.78,31.49
2016-08-25 07:12:00-05:00,231.61244,253.1967,306.68094,617254,23.37,0.0,201.9,287.1,22.55,353.1,276.7,275.9,277.5,64.58,66.96,65.93,355.5,159.1,60.22,52.59,1282819.0,354.5,56.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,26.74,310.2,61.96,66.22,62.0,60.0,59.8,62.9,0.0,274.2,274.0,275.1,51.9,0.937,51.91,587.0,1237716.0,47639.0,113511.0,1.0,0.772,0.531,0.842,23.1,25.93,23.96,27.16,20.24,22.83,9.58,8.16,9.15,8.46,9.59,7.144,8.06,3.382,32295.0,44765.0,44373.0,45045.0,38502.0,38367.0,31003.0,1.79,191.6,32.37,3.7,3.475,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,28.02,28.09,26.4,28.89,28.01,29.11,29.27,28.43,28.89,31.62
2016-08-25 07:13:00-05:00,233.21976,254.66644,307.83325,617255,23.44,0.0,203.9,288.7,22.61,352.3,276.5,275.7,277.4,65.34,67.75,66.65,355.1,161.1,60.16,53.2,1282820.0,353.8,57.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,26.57,311.6,62.68,67.0,62.71,60.0,59.8,62.9,0.0,274.0,273.9,275.0,52.48,1.056,52.49,587.0,1237717.0,47639.0,113511.0,1.0,0.772,0.531,0.842,23.35,26.25,24.24,27.4,21.0,23.17,9.68,8.22,9.24,8.54,9.65,7.396,8.16,3.41,32295.0,44766.0,44373.0,45045.0,38502.0,38368.0,31003.0,3.57,177.3,11.41,4.7,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,27.91,27.97,26.43,29.0,28.12,29.2,29.43,28.38,29.04,31.74
2016-08-25 07:14:00-05:00,240.07758,262.81683,317.97336,617256,23.5,0.0,209.4,297.9,22.54,351.2,276.4,275.6,277.3,67.59,70.08,68.96,353.0,167.2,60.14,55.1,1282820.0,352.4,59.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.68,26.41,321.8,64.92,69.32,64.95,60.0,59.8,62.9,0.0,274.0,273.7,275.0,54.31,1.371,54.33,587.0,1237718.0,47639.0,113511.0,1.0,0.772,0.531,0.842,24.22,27.12,25.02,28.32,22.26,24.17,9.79,8.5,9.52,8.79,9.94,7.817,8.49,3.438,32296.0,44766.0,44374.0,45045.0,38502.0,38368.0,31003.0,2.878,190.9,11.13,4.7,3.478,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,27.81,27.91,26.5,28.98,28.1,29.2,29.48,28.38,29.05,31.85
2016-08-25 07:15:00-05:00,244.68518,268.02774,324.42618,617257,23.55,0.0,212.9,303.4,22.46,353.2,276.6,275.6,277.2,68.9,71.39,70.28,355.1,169.7,60.15,56.21,1282821.0,354.5,60.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,26.71,327.2,66.32,70.72,66.35,60.0,59.8,62.9,0.0,274.0,273.8,275.0,55.47,1.554,55.49,587.0,1237719.0,47639.0,113511.0,1.0,0.772,0.531,0.842,24.44,27.34,25.24,28.71,22.93,24.79,9.72,8.63,9.65,8.91,10.14,8.1,8.75,3.432,32296.0,44766.0,44374.0,45045.0,38502.0,38368.0,31003.0,2.197,184.7,16.68,3.0,3.478,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,27.85,27.97,26.63,29.19,28.29,29.37,29.62,28.61,29.27,31.97
2016-08-25 07:16:00-05:00,238.25598,259.61014,312.67285,617258,23.6,0.0,208.4,292.6,22.67,353.7,276.4,275.4,277.1,67.24,69.67,68.6,355.7,165.4,60.14,54.76,1282822.0,354.8,58.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,27.02,313.6,64.61,68.96,64.66,60.0,59.8,62.9,0.0,274.0,273.0,275.0,54.02,1.33,54.04,587.0,1237720.0,47639.0,113511.0,1.0,0.772,0.531,0.842,23.4,26.45,24.48,27.75,22.68,24.17,9.72,8.27,9.35,8.66,9.81,8.02,8.55,3.438,32296.0,44766.0,44374.0,45046.0,38503.0,38368.0,31003.0,2.008,182.0,9.0,2.9,3.478,2.0,-1.0,13.26,0.003,0.24,1.0,2.0,0.0,0.001,28.14,28.28,26.82,29.5,28.54,29.56,29.92,28.88,29.45,32.06
2016-08-25 07:17:00-05:00,230.00516,248.78748,297.46268,617259,23.66,0.0,202.7,279.1,22.81,354.5,276.4,275.3,277.0,65.04,67.37,66.37,356.9,159.8,60.14,52.86,1282823.0,355.4,57.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,27.2,298.6,62.44,66.66,62.44,60.0,59.8,62.9,0.0,274.0,273.0,275.0,52.17,1.033,52.18,587.0,1237721.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.31,25.34,23.62,26.62,22.01,23.32,9.75,7.91,8.98,8.37,9.44,7.8,8.27,3.457,32296.0,44767.0,44374.0,45046.0,38503.0,38368.0,31003.0,1.735,191.8,18.63,2.4,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,28.37,28.6,27.03,29.72,28.73,29.82,30.16,29.19,29.69,32.14
2016-08-25 07:18:00-05:00,240.93483,262.01514,313.82513,617260,23.71,0.0,211.9,294.7,22.91,347.8,276.4,275.3,277.0,67.99,70.53,69.35,350.4,170.3,60.13,55.41,1282824.0,349.1,59.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,27.48,315.3,65.41,69.83,65.42,60.0,59.8,62.9,0.0,274.0,273.0,275.0,54.66,1.444,54.68,587.0,1237722.0,47639.0,113511.0,1.0,0.772,0.531,0.842,24.06,27.16,25.17,28.4,23.61,24.95,10.05,8.37,9.45,8.75,9.88,8.21,8.68,3.494,32296.0,44767.0,44374.0,45046.0,38503.0,38369.0,31003.0,2.005,170.8,18.62,3.5,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,28.59,28.8,27.22,29.93,28.95,29.96,15.51,29.35,29.95,32.23
2016-08-25 07:19:00-05:00,229.79085,247.85217,294.6972,617261,23.77,0.0,203.5,276.9,23.01,354.3,276.2,275.4,277.1,65.04,67.36,66.29,356.4,160.3,60.19,52.83,1282825.0,354.6,57.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,27.33,295.6,62.38,66.62,62.38,60.0,59.8,62.9,0.0,274.0,273.0,275.0,52.13,1.015,52.14,587.0,1237723.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.14,25.3,23.6,26.47,21.96,23.56,9.86,7.843,8.96,8.36,9.38,7.779,8.34,3.492,32296.0,44767.0,44375.0,45046.0,38503.0,38369.0,31003.0,1.413,186.0,22.42,2.8,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,28.7,28.93,27.33,30.06,29.09,30.1,30.5,29.52,30.05,32.32
2016-08-25 07:20:00-05:00,233.54123,252.12779,299.30634,617262,23.82,0.0,207.0,281.4,23.07,348.3,276.5,275.2,277.0,66.09,68.58,67.42,351.8,165.8,60.17,53.79,1282826.0,348.6,58.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,27.12,299.8,63.46,67.82,63.48,60.0,59.8,62.9,0.0,274.0,273.0,275.0,53.04,1.167,53.05,587.0,1237724.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.87,26.19,24.37,27.31,22.74,24.52,10.15,7.963,9.12,8.49,9.51,7.918,8.54,3.534,32296.0,44767.0,44375.0,45047.0,38504.0,38369.0,31003.0,1.837,179.9,24.67,3.0,3.478,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,28.52,28.65,27.41,30.01,29.06,30.1,30.56,29.32,30.09,32.4
2016-08-25 07:21:00-05:00,240.50621,260.5454,308.8703,617263,23.88,0.0,213.6,291.6,23.07,350.2,276.1,275.2,277.0,67.9,70.38,69.24,353.1,169.6,60.14,55.28,1282827.0,351.3,59.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,27.31,307.6,65.25,69.63,65.24,60.0,59.8,62.9,0.0,274.0,273.0,275.0,54.48,1.416,54.5,587.0,1237725.0,47639.0,113511.0,1.0,0.772,0.531,0.842,23.63,26.92,24.95,28.11,23.41,25.24,10.21,8.26,9.42,8.73,9.83,8.19,8.83,3.573,32296.0,44768.0,44375.0,45047.0,38504.0,38369.0,31003.0,2.047,198.6,13.83,3.5,3.477,2.0,-1.0,13.33,0.008,0.239,3.0,2.0,0.0,0.0,28.57,28.65,27.52,30.12,29.02,30.17,30.64,29.38,30.07,32.47
2016-08-25 07:22:00-05:00,253.25749,275.64368,327.42212,617264,23.94,0.0,223.3,307.5,23.17,352.9,276.4,275.2,277.0,71.77,74.27,73.14,354.9,178.2,60.14,58.55,1282828.0,353.6,63.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,27.51,328.2,69.18,73.68,69.23,60.0,59.8,62.9,0.0,274.0,273.0,275.0,57.75,1.95,57.78,587.0,1237725.0,47639.0,113511.0,0.999,0.772,0.531,0.842,24.7,28.05,26.13,29.48,24.49,26.68,10.24,8.71,9.9,9.22,10.4,8.64,9.41,3.614,32297.0,44768.0,44375.0,45047.0,38504.0,38370.0,31004.0,1.625,176.2,30.69,2.6,3.477,2.0,-1.0,13.33,0.002,0.241,3.0,2.0,0.0,0.001,28.78,28.89,27.68,30.37,29.29,30.38,30.92,29.72,30.33,32.54
2016-08-25 07:23:00-05:00,238.36311,256.93787,302.0718,617265,24.0,0.0,212.1,284.3,23.19,356.2,276.1,275.1,276.9,67.02,69.4,68.34,359.0,165.5,60.14,54.49,1282829.0,356.8,59.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,27.63,300.9,64.37,68.66,64.4,60.0,59.8,62.9,0.0,273.9,273.0,275.0,53.74,1.304,53.75,587.0,1237726.0,47639.0,113511.0,1.0,0.772,0.531,0.842,22.48,25.85,24.14,27.14,22.61,24.44,10.12,8.01,9.21,8.6,9.67,8.05,8.7,3.602,32297.0,44768.0,44376.0,45047.0,38504.0,38370.0,31004.0,2.0,182.5,11.81,3.4,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,28.89,29.01,27.8,30.52,29.51,30.53,4.979,29.84,30.54,32.56
2016-08-25 07:24:00-05:00,240.7205,259.07565,303.45456,617266,24.06,0.0,215.1,286.5,23.15,352.2,276.1,275.0,276.8,67.57,70.1,68.97,354.6,168.7,60.14,55.0,1282830.0,353.0,59.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,27.77,301.2,64.95,69.33,65.01,60.0,59.8,62.9,0.0,273.7,273.0,274.7,54.23,1.393,54.25,587.0,1237727.0,47639.0,113511.0,1.0,0.772,0.531,0.842,23.0,26.61,24.76,27.73,23.08,24.87,10.49,8.09,9.37,8.72,9.76,8.12,8.75,3.692,32297.0,44768.0,44376.0,45047.0,38504.0,38370.0,31004.0,2.475,193.4,15.04,4.7,3.478,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,29.05,29.21,27.94,30.54,29.54,30.67,7.72,29.95,30.58,32.58
2016-08-25 07:25:00-05:00,257.4365,278.984,327.42212,617267,24.12,0.0,228.8,308.2,22.86,349.3,275.9,275.1,276.9,72.69,75.25,74.05,350.2,182.5,60.13,59.3,1282831.0,350.5,63.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,27.59,327.0,70.01,74.58,70.08,60.0,59.8,62.9,0.0,273.8,273.0,274.7,58.41,2.073,58.44,587.0,1237728.0,47639.0,113511.0,0.999,0.772,0.531,0.842,25.09,28.88,26.9,29.95,24.93,27.07,10.88,8.76,10.09,9.39,10.46,8.71,9.45,3.802,32297.0,44769.0,44376.0,45048.0,38505.0,38370.0,31004.0,2.873,211.7,17.87,4.9,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,28.92,29.08,27.96,30.46,29.46,30.65,31.03,29.82,30.37,32.63
2016-08-25 07:26:00-05:00,254.00755,273.9067,319.7018,617268,24.17,0.0,226.7,301.2,22.74,351.9,276.6,276.0,277.7,71.46,73.91,72.81,355.0,179.0,60.16,58.41,1282832.0,353.1,63.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,27.57,319.2,68.78,73.28,68.86,60.0,59.8,62.9,0.0,274.1,273.9,275.0,57.55,1.916,57.58,587.0,1237729.0,47639.0,113511.0,0.999,0.772,0.531,0.842,24.42,28.22,26.41,29.33,24.33,26.38,10.98,8.59,9.93,9.29,10.32,8.56,9.28,3.863,32297.0,44769.0,44376.0,45048.0,38505.0,38371.0,31004.0,3.085,192.1,19.58,5.0,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,28.92,29.02,27.94,30.31,29.18,30.57,30.98,29.77,30.23,32.68
2016-08-25 07:27:00-05:00,273.40234,297.15536,347.4719,617269,24.23,0.0,243.2,328.1,22.75,347.5,276.7,275.9,277.7,76.72,79.34,78.09,349.3,194.2,60.15,62.89,1282833.0,348.4,67.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,27.37,347.5,74.07,78.77,74.11,60.0,59.8,62.9,0.0,274.0,273.6,275.0,61.92,2.643,61.97,587.0,1237730.0,47639.0,113511.0,0.999,0.772,0.531,0.842,27.03,30.86,28.66,32.1,26.7,28.84,11.3,9.39,10.72,9.96,11.15,9.28,10.02,3.927,32297.0,44769.0,44377.0,45048.0,38505.0,38371.0,31004.0,3.51,170.9,10.94,4.8,3.477,2.0,-1.0,13.24,-0.002,0.24,1.0,2.0,0.0,0.001,28.83,28.94,27.91,30.38,29.3,30.52,30.98,29.54,30.28,32.74
2016-08-25 07:28:00-05:00,262.04407,282.0571,328.1135,617270,24.28,0.0,233.5,307.9,22.84,352.1,276.8,275.7,277.5,73.35,75.9,74.75,354.3,184.3,60.15,60.01,1282834.0,352.7,65.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,27.61,327.3,70.73,75.31,70.81,60.0,59.8,62.9,0.0,274.0,273.2,275.0,59.14,2.198,59.18,587.0,1237731.0,47639.0,113512.0,0.999,0.772,0.531,0.842,24.82,28.8,27.02,30.03,24.99,27.07,11.28,8.73,10.13,9.51,10.57,8.79,9.53,3.971,32297.0,44769.0,44377.0,45048.0,38505.0,38371.0,31004.0,1.932,188.9,20.94,3.3,3.477,2.0,-1.0,13.54,0.009,0.24,3.0,2.0,0.0,0.0,28.92,29.09,28.09,30.57,29.53,30.68,31.17,29.8,30.46,32.77
2016-08-25 07:29:00-05:00,255.61485,273.5059,316.0145,617271,24.34,0.0,229.7,298.1,22.94,348.4,277.0,275.4,277.3,71.52,74.14,72.92,350.1,181.7,60.15,58.47,1282835.0,349.1,63.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,27.39,314.9,68.84,73.42,68.96,60.0,59.8,62.9,0.0,274.0,273.3,275.0,57.58,1.929,57.62,587.0,1237732.0,47639.0,113512.0,0.999,0.772,0.531,0.842,24.58,28.64,26.77,29.53,24.55,26.45,11.58,8.56,9.98,9.32,10.29,8.55,9.22,4.035,32297.0,44769.0,44377.0,45049.0,38506.0,38371.0,31004.0,2.938,157.5,8.2,5.5,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,28.94,29.16,28.16,30.67,29.61,30.66,31.25,29.85,30.56,32.84
2016-08-25 07:30:00-05:00,248.54271,263.7521,302.99365,617272,24.39,0.0,224.7,286.1,23.02,352.9,276.6,275.4,277.2,69.5,72.0,70.9,355.1,174.8,60.13,56.7,1282836.0,353.8,62.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,27.32,301.3,66.82,71.24,66.92,60.0,59.8,62.9,0.0,274.0,273.0,275.0,55.85,1.641,55.87,587.0,1237733.0,47639.0,113512.0,1.0,0.772,0.531,0.842,23.16,27.32,25.78,28.23,23.38,25.22,11.69,8.17,9.64,9.1,9.96,8.25,8.9,4.126,32297.0,44770.0,44377.0,45049.0,38506.0,38371.0,31005.0,2.643,203.5,28.0,4.3,3.477,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,28.76,29.03,28.07,30.47,29.4,30.44,31.08,29.53,30.39,32.89
2016-08-25 07:31:00-05:00,272.65228,292.3453,337.56223,617273,24.44,0.0,245.4,319.1,22.94,342.8,276.8,275.6,277.4,75.67,78.33,77.09,344.9,195.3,60.14,61.99,1282837.0,343.3,67.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,27.2,335.7,73.0,77.71,73.09,60.0,59.8,62.9,0.0,274.0,273.1,275.0,61.03,2.473,61.08,587.0,1237734.0,47639.0,113512.0,0.999,0.772,0.531,0.842,26.44,30.82,28.76,31.78,26.55,28.45,12.2,9.06,10.56,9.86,10.89,9.1,9.75,4.181,32298.0,44770.0,44378.0,45049.0,38506.0,38372.0,31005.0,3.9,166.1,15.71,6.1,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,28.74,28.89,28.1,30.36,29.32,30.36,31.01,29.4,30.31,33.0
2016-08-25 07:32:00-05:00,267.7232,285.39746,327.6526,617274,24.49,0.0,242.3,310.0,22.85,350.4,276.5,275.7,277.4,74.9,77.51,76.33,351.0,189.6,60.15,61.32,1282838.0,351.1,66.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.04,27.41,324.2,72.29,76.87,72.34,60.0,59.8,62.9,0.0,274.0,273.3,275.0,60.4,2.37,60.45,587.0,1237735.0,47639.0,113512.0,0.999,0.772,0.531,0.842,25.27,29.71,27.95,30.84,25.68,27.45,12.41,8.85,10.41,9.79,10.81,9.0,9.62,4.348,32298.0,44770.0,44378.0,45049.0,38506.0,38372.0,31005.0,2.712,198.2,13.28,3.9,3.477,2.0,-1.0,13.59,0.006,0.24,3.0,2.0,0.0,0.0,28.82,28.96,28.16,30.4,29.3,30.42,30.96,29.45,30.28,33.08
2016-08-25 07:33:00-05:00,271.6879,288.87137,330.53326,617275,24.55,0.0,246.4,313.0,22.87,348.6,276.5,275.6,277.4,75.7,78.28,77.08,350.0,192.1,60.16,61.97,1282839.0,350.6,67.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,27.3,326.3,73.06,77.68,73.1,60.0,59.8,62.9,0.0,274.0,273.3,275.0,61.04,2.461,61.09,587.0,1237736.0,47639.0,113512.0,0.999,0.772,0.531,0.842,25.5,30.18,28.45,31.25,26.05,27.79,12.84,8.89,10.52,9.91,10.89,9.08,9.68,4.474,32298.0,44770.0,44378.0,45050.0,38507.0,38372.0,31005.0,3.16,184.5,14.46,4.5,3.478,2.0,-1.0,13.22,0.001,0.24,1.0,2.0,0.0,0.001,28.67,28.87,28.24,30.41,29.35,30.46,31.04,29.66,30.37,33.19
2016-08-25 07:34:00-05:00,260.75824,274.04034,310.8292,617276,24.59,0.0,237.6,293.8,22.91,353.1,277.2,275.8,277.7,72.5,74.98,73.87,355.1,182.2,60.23,59.32,1282840.0,354.1,64.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,27.29,306.3,69.85,74.36,69.92,60.0,59.8,62.9,0.0,274.7,274.0,275.4,58.47,2.011,58.5,587.0,1237737.0,47639.0,113512.0,0.999,0.772,0.531,0.842,23.62,28.38,27.02,29.37,24.4,26.04,13.12,8.34,10.02,9.54,10.37,8.61,9.19,4.634,32298.0,44771.0,44378.0,45050.0,38507.0,38372.0,31005.0,2.917,203.6,16.16,4.1,3.478,2.0,-1.0,13.59,0.004,0.239,3.0,2.0,0.0,0.0,28.77,28.77,28.33,30.41,29.33,30.52,31.01,29.72,30.25,33.25
2016-08-25 07:35:00-05:00,281.22455,297.82346,338.48404,617277,24.64,0.0,256.8,322.1,22.9,342.6,276.6,275.8,277.6,77.97,80.7,79.37,345.2,200.5,60.19,63.94,1282841.0,344.1,69.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,27.47,335.3,75.28,80.1,75.33,60.0,59.8,62.9,0.0,274.0,273.6,275.0,62.93,2.747,62.99,587.0,1237738.0,47639.0,113512.0,0.999,0.772,0.531,0.842,26.97,31.95,29.97,32.59,27.1,28.94,13.82,9.24,10.94,10.27,11.16,9.28,9.91,4.734,32298.0,44771.0,44378.0,45050.0,38507.0,38373.0,31005.0,2.437,175.4,19.43,3.6,3.477,2.0,-1.0,13.59,0.004,0.24,3.0,2.0,0.0,0.0,28.87,28.95,28.44,30.49,29.47,30.63,10.7,29.83,30.34,33.34
2016-08-25 07:36:00-05:00,320.8714,344.72165,395.86792,617278,24.69,0.0,290.4,375.5,23.09,342.6,277.1,275.7,277.6,88.9,91.6,90.2,345.6,228.2,60.2,73.17,1282842.0,344.0,78.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,27.95,391.9,86.1,91.2,86.1,60.0,59.8,62.9,0.0,274.0,273.8,275.0,71.88,4.228,72.0,587.0,1237739.0,47639.0,113512.0,0.998,0.772,0.531,0.842,31.05,36.33,33.91,37.51,31.39,33.51,14.3,10.64,12.45,11.62,12.85,10.76,11.48,4.901,32298.0,44771.0,44379.0,45050.0,38507.0,38373.0,31005.0,1.66,179.7,23.16,3.1,3.477,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,29.32,29.53,28.76,30.95,29.87,31.07,31.6,30.21,30.71,33.43
2016-08-25 07:37:00-05:00,307.90582,328.4208,374.66586,617279,24.73,0.0,280.1,355.0,23.17,352.9,276.7,275.8,277.7,86.1,88.6,87.4,355.2,215.6,60.14,70.72,1282843.0,353.6,76.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.32,28.11,370.2,83.4,88.2,83.3,60.0,59.8,62.9,0.0,274.0,273.6,275.0,69.58,3.869,69.68,587.0,1237741.0,47639.0,113512.0,0.998,0.772,0.531,0.842,28.5,33.73,31.97,35.22,29.31,31.29,14.48,10.05,11.9,11.28,12.43,10.34,11.04,5.109,32298.0,44771.0,44379.0,45050.0,38507.0,38373.0,31005.0,2.638,179.9,22.61,5.2,3.477,2.0,-1.0,13.59,0.004,0.241,3.0,2.0,0.0,0.0,29.63,29.76,29.08,31.38,30.26,31.47,10.21,30.51,31.07,33.48
2016-08-25 07:38:00-05:00,323.97882,346.8594,396.21362,617280,24.79,0.0,295.0,376.7,23.13,345.4,276.5,275.6,277.5,90.3,92.9,91.6,347.1,229.7,60.15,74.21,1282845.0,346.0,79.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.2,27.99,390.9,87.6,92.6,87.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,72.94,4.442,73.08,587.0,1237742.0,47639.0,113512.0,0.998,0.772,0.531,0.842,30.86,36.45,34.27,37.71,31.52,33.56,15.04,10.66,12.59,11.84,13.03,10.89,11.59,5.193,32299.0,44772.0,44379.0,45051.0,38508.0,38373.0,31005.0,3.157,197.5,20.52,4.5,3.477,2.0,-1.0,13.43,-0.013,0.241,1.0,2.0,0.0,0.001,29.64,29.64,29.16,31.37,30.28,31.57,32.05,30.52,31.13,33.58
2016-08-25 07:39:00-05:00,328.80075,351.6695,400.93796,617281,24.84,0.0,299.9,381.4,22.98,350.7,276.6,275.7,277.5,92.0,94.4,93.2,352.3,230.9,60.15,75.58,1282846.0,351.3,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,28.28,394.7,89.3,94.2,89.2,60.0,59.8,62.9,0.0,274.0,273.2,275.0,74.32,4.669,74.47,587.0,1237743.0,47639.0,113512.0,0.998,0.772,0.531,0.842,30.64,36.53,34.37,37.86,31.61,33.77,15.41,10.74,12.81,12.05,13.28,11.08,11.84,5.406,32299.0,44772.0,44379.0,45051.0,38508.0,38374.0,31006.0,2.735,184.5,19.94,4.6,3.477,2.0,-1.0,13.53,0.021,0.242,3.0,2.0,0.0,0.0,29.82,29.8,29.31,31.39,30.3,31.67,31.99,30.8,31.26,33.64
2016-08-25 07:40:00-05:00,344.55234,369.70724,421.56387,617282,24.88,0.0,314.9,402.3,23.2,347.7,276.3,275.2,277.0,96.4,99.0,97.7,350.0,243.0,60.14,79.24,1282847.0,348.6,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,28.22,415.4,93.7,98.7,93.6,60.0,59.8,62.9,0.0,273.7,273.0,274.7,77.82,5.282,78.0,587.0,1237744.0,47639.0,113512.0,0.998,0.772,0.531,0.842,32.65,38.73,36.3,40.04,33.51,35.7,15.97,11.35,13.46,12.62,13.92,11.65,12.41,5.553,32299.0,44772.0,44380.0,45051.0,38508.0,38374.0,31006.0,2.195,170.4,19.87,4.5,3.477,2.0,-1.0,13.59,0.004,0.242,3.0,2.0,0.0,0.0,29.9,30.02,29.48,31.71,30.67,31.83,32.39,30.89,31.67,33.72
2016-08-25 07:41:00-05:00,397.7005,432.37177,498.07565,617283,24.94,0.0,361.1,474.0,23.39,341.9,276.6,275.4,277.2,110.6,113.2,111.8,343.8,280.7,60.15,91.2,1282849.0,342.9,96.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,29.0,493.1,107.8,113.3,107.7,60.0,59.8,62.9,0.0,273.8,273.0,274.9,89.4,7.272,89.7,587.0,1237746.0,47639.0,113512.0,0.997,0.772,0.531,0.842,38.91,45.36,42.17,47.04,39.46,42.15,16.68,13.3,15.51,14.42,16.09,13.49,14.41,5.702,32299.0,44772.0,44380.0,45051.0,38508.0,38374.0,31006.0,1.3,217.6,44.27,2.3,3.477,2.0,-1.0,13.59,0.004,0.243,3.0,2.0,0.0,0.0,30.37,30.67,30.03,32.32,31.19,32.44,33.09,31.36,32.25,33.76
2016-08-25 07:42:00-05:00,408.0944,443.8625,511.09647,617284,24.99,0.0,370.6,486.1,23.66,350.5,276.0,275.4,277.3,114.7,117.2,115.8,353.2,285.4,60.14,94.5,1282850.0,351.4,100.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,30.23,507.6,111.9,117.2,111.7,60.0,59.8,62.9,0.0,273.1,273.0,274.4,92.6,7.834,93.0,587.0,1237747.0,47639.0,113512.0,0.996,0.772,0.531,0.842,38.78,45.52,42.64,47.66,39.84,42.75,17.16,13.59,15.96,14.95,16.71,13.96,14.98,6.015,32299.0,44773.0,44380.0,45052.0,38509.0,38374.0,31006.0,0.882,188.9,32.19,1.9,3.477,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,31.49,31.55,30.62,33.24,32.04,33.32,34.04,32.25,33.11,33.88
2016-08-25 07:43:00-05:00,416.77383,453.48264,522.3889,617285,25.05,0.0,379.5,497.7,23.85,346.9,276.1,275.2,277.1,116.9,119.3,117.9,349.2,293.0,60.18,96.3,1282852.0,348.1,102.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,31.24,518.9,114.1,119.6,113.9,60.0,59.8,62.9,0.0,273.0,272.8,274.1,94.4,8.15,94.8,587.0,1237749.0,47639.0,113513.0,0.996,0.772,0.531,0.842,40.05,47.02,43.92,49.07,41.02,43.95,17.79,13.89,16.31,15.24,17.02,14.23,15.25,6.171,32300.0,44773.0,44380.0,45052.0,38509.0,38375.0,31006.0,0.648,202.6,30.6,1.4,3.477,2.0,-1.0,13.59,0.004,0.244,3.0,2.0,0.0,0.0,32.55,32.71,31.26,34.08,32.9,34.14,34.84,33.12,34.12,33.9
2016-08-25 07:44:00-05:00,433.70407,472.9901,546.01074,617286,25.11,0.0,394.8,520.0,24.03,346.8,276.4,275.2,277.0,121.5,123.8,122.5,349.0,305.2,60.21,100.1,1282853.0,347.3,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,32.01,542.7,118.6,124.1,118.5,60.0,59.8,62.9,0.0,273.0,272.7,274.2,98.1,8.74,98.5,587.0,1237751.0,47639.0,113513.0,0.996,0.772,0.531,0.842,41.64,48.88,45.58,50.94,42.64,45.82,18.36,14.44,16.95,15.81,17.66,14.79,15.89,6.366,32300.0,44773.0,44381.0,45052.0,38509.0,38375.0,31006.0,0.393,220.5,44.75,0.9,3.477,2.0,-1.0,13.33,0.002,0.245,3.0,2.0,0.0,0.001,33.41,33.53,32.02,35.03,33.87,35.19,12.98,34.16,34.88,34.08
2016-08-25 07:45:00-05:00,432.7397,470.98593,543.2453,617287,25.19,0.0,394.6,517.5,24.34,347.5,275.8,275.3,277.1,121.3,123.5,122.2,349.5,304.6,60.18,99.9,1282855.0,349.4,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,32.41,541.9,118.5,123.9,118.2,60.0,59.8,62.9,0.0,273.0,272.8,274.0,97.9,8.72,98.3,587.0,1237752.0,47639.0,113513.0,0.996,0.772,0.531,0.842,41.45,48.6,45.33,50.71,42.43,45.57,18.65,14.4,16.89,15.75,17.62,14.74,15.83,6.481,32300.0,44773.0,44381.0,45052.0,38509.0,38375.0,31006.0,1.348,176.6,15.38,2.8,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,34.08,34.1,32.46,35.78,34.67,35.91,36.48,34.83,35.76,34.14
2016-08-25 07:46:00-05:00,435.3114,473.5246,545.6651,617288,25.27,0.0,397.9,520.4,24.5,345.8,276.7,275.3,277.3,121.6,123.9,122.5,346.2,307.3,60.16,100.3,1282857.0,347.5,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,32.75,543.7,118.8,124.2,118.5,60.0,59.8,62.9,0.0,273.6,272.8,274.8,98.3,8.8,98.7,587.0,1237754.0,47639.0,113513.0,0.996,0.772,0.531,0.842,41.79,49.11,45.67,51.2,42.89,45.92,19.01,14.45,16.98,15.79,17.7,14.83,15.88,6.573,32300.0,44773.0,44381.0,45053.0,38510.0,38375.0,31006.0,1.74,165.1,7.684,2.2,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,34.61,34.63,32.84,36.31,35.22,36.41,21.95,35.22,36.36,34.27
2016-08-25 07:47:00-05:00,435.3114,472.9901,544.28235,617289,25.36,0.0,398.7,519.3,24.78,345.6,276.4,275.2,277.1,121.4,123.7,122.3,347.6,307.1,60.23,100.1,1282858.0,346.6,106.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.38,33.29,542.2,118.5,124.0,118.4,60.0,59.8,62.9,0.0,273.0,273.0,274.2,98.0,8.71,98.4,587.0,1237755.0,47639.0,113513.0,0.996,0.772,0.531,0.842,41.3,48.88,45.82,50.95,42.59,45.72,19.31,14.27,16.89,15.83,17.61,14.72,15.8,6.674,32301.0,44774.0,44381.0,45053.0,38510.0,38375.0,31006.0,1.178,159.5,16.69,1.9,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,35.08,35.08,33.42,37.0,35.89,36.94,37.76,35.57,37.14,34.37
2016-08-25 07:48:00-05:00,430.27515,466.17587,535.2945,617290,25.46,0.0,394.8,510.5,24.89,346.6,276.6,275.4,277.2,119.9,122.0,120.7,349.4,303.3,60.18,98.8,1282860.0,347.3,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,33.36,534.4,117.0,122.4,116.8,60.0,59.8,62.9,0.0,273.6,273.0,275.0,96.8,8.52,97.2,587.0,1237757.0,47639.0,113513.0,0.996,0.772,0.531,0.842,40.37,48.06,45.05,49.94,41.75,44.99,19.53,13.99,16.66,15.61,17.31,14.47,15.59,6.771,32301.0,44774.0,44382.0,45053.0,38510.0,38376.0,31007.0,1.858,176.9,10.62,2.9,3.477,2.0,-1.0,13.55,0.004,0.246,3.0,2.0,0.0,0.0,35.31,35.28,33.82,37.35,36.21,37.22,30.43,35.95,37.61,34.51
2016-08-25 07:49:00-05:00,417.73822,450.67676,514.89905,617291,25.57,0.0,385.8,492.8,24.81,344.6,275.9,275.1,277.0,116.5,118.8,117.5,346.3,295.6,60.19,95.9,1282862.0,345.1,102.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,33.61,513.1,113.6,119.0,113.4,60.0,59.8,62.9,0.0,273.0,272.6,274.1,94.0,8.03,94.3,587.0,1237759.0,47639.0,113513.0,0.996,0.772,0.531,0.842,39.3,46.98,44.09,48.84,40.84,43.65,19.91,13.54,16.18,15.19,16.83,14.07,15.04,6.86,32301.0,44774.0,44382.0,45053.0,38510.0,38376.0,31007.0,1.275,167.6,21.84,2.1,3.477,2.0,-1.0,13.2,-0.016,0.245,1.0,2.0,0.0,0.001,35.51,35.31,34.01,37.56,36.38,37.34,38.41,35.9,37.8,34.62
2016-08-25 07:50:00-05:00,421.27426,453.74988,518.3559,617292,25.68,0.0,389.9,497.0,24.81,340.9,275.8,275.1,277.0,117.2,119.6,118.2,342.3,300.0,60.15,96.4,1282863.0,342.1,102.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,34.14,515.3,114.4,119.9,114.2,60.0,59.8,62.9,0.0,273.0,272.3,274.0,94.6,8.19,95.0,587.0,1237760.0,47639.0,113514.0,0.996,0.772,0.531,0.842,39.76,47.65,44.65,49.58,41.74,44.3,20.51,13.55,16.24,15.22,16.9,14.23,15.1,6.991,32301.0,44774.0,44382.0,45054.0,38511.0,38376.0,31007.0,0.748,222.2,55.93,2.3,3.477,2.0,-1.0,13.54,0.023,0.245,3.0,2.0,0.0,0.0,35.97,35.83,34.38,37.97,36.88,37.83,38.76,36.29,38.17,34.72
