TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 07:51:00-05:00,421.27426,453.2154,516.05133,617293,25.78,0.0,392.0,496.9,24.73,343.4,276.0,275.2,277.1,115.9,118.3,117.0,345.5,296.5,60.24,95.4,1282865.0,344.0,102.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,34.64,503.0,113.2,118.6,113.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,93.6,7.942,94.0,587.0,1237762.0,47639.0,113514.0,0.996,0.772,0.531,0.842,38.89,46.95,44.02,48.92,41.09,43.12,21.09,13.34,16.11,15.1,16.78,14.1,14.79,7.241,32302.0,44775.0,44382.0,45054.0,38511.0,38376.0,31007.0,1.202,197.8,26.61,2.5,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,36.51,36.44,34.69,38.35,37.1,38.13,38.95,36.87,38.51,34.85
2016-08-25 07:52:00-05:00,470.67206,509.46646,585.41895,617294,25.9,0.0,434.5,560.8,24.78,342.0,276.5,275.6,277.4,130.6,132.9,131.6,345.1,335.3,60.15,107.9,1282867.0,343.0,115.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,34.53,585.4,127.8,133.6,127.7,60.0,59.8,62.9,0.0,273.6,273.0,274.6,105.8,10.04,106.2,587.0,1237764.0,47639.0,113514.0,0.996,0.772,0.531,0.842,44.47,53.21,49.72,55.37,46.55,49.75,22.21,15.21,18.2,17.0,18.94,15.92,17.01,7.596,32302.0,44775.0,44382.0,45054.0,38511.0,38377.0,31007.0,1.275,207.2,34.66,2.2,3.475,2.0,-1.0,13.55,0.004,0.247,3.0,2.0,0.0,0.0,36.66,36.44,34.92,38.51,37.24,38.46,39.28,37.19,38.81,34.98
2016-08-25 07:53:00-05:00,401.34372,429.43228,489.20303,617295,26.01,0.0,372.3,468.4,24.86,351.5,276.3,275.3,277.1,110.3,112.5,111.3,353.7,278.4,60.15,90.7,1282868.0,352.1,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,34.47,487.8,107.6,112.7,107.3,60.0,59.8,62.9,0.0,273.8,273.0,274.8,89.1,7.187,89.4,587.0,1237765.0,47639.0,113514.0,0.997,0.772,0.531,0.842,34.92,42.49,40.68,44.86,37.9,40.19,20.66,12.27,14.93,14.29,15.76,13.31,14.12,7.262,32302.0,44775.0,44383.0,45054.0,38511.0,38377.0,31007.0,1.273,208.8,25.74,2.1,3.475,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,36.67,36.53,35.15,38.64,37.38,38.68,39.37,37.48,39.04,35.1
2016-08-25 07:54:00-05:00,298.26196,310.6503,345.74344,617296,26.12,0.0,281.5,333.3,24.84,353.8,275.6,274.7,276.6,82.0,84.2,83.1,356.9,207.9,60.14,66.83,1282869.0,354.3,74.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.22,34.15,352.6,79.35,83.8,79.17,60.0,59.8,62.9,0.0,273.1,272.8,274.1,65.9,3.292,65.99,587.0,1237766.0,47639.0,113514.0,0.999,0.772,0.531,0.842,24.69,31.13,30.38,32.27,27.14,29.11,18.08,8.73,11.01,10.74,11.41,9.6,10.29,6.397,32302.0,44775.0,44383.0,45054.0,38511.0,38377.0,31007.0,1.98,186.8,27.68,3.3,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,36.15,36.16,34.87,38.2,36.81,38.25,38.85,37.23,38.6,35.19
2016-08-25 07:55:00-05:00,238.8989,241.43875,262.5484,617297,26.22,0.0,228.3,253.8,24.55,349.3,275.2,274.6,276.5,64.19,66.37,65.43,352.1,165.1,60.14,51.92,1282870.0,350.2,58.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,33.73,256.8,61.6,65.7,61.53,60.0,59.8,62.9,0.0,273.1,272.8,274.0,51.32,0.885,51.33,587.0,1237767.0,47639.0,113514.0,1.0,0.772,0.531,0.842,18.53,24.47,24.2,25.41,21.49,22.11,16.23,6.472,8.55,8.45,8.88,7.51,7.723,5.669,32302.0,44776.0,44383.0,45055.0,38512.0,38377.0,31007.0,1.73,196.6,21.59,2.8,3.477,2.0,-1.0,13.17,-0.005,0.241,1.0,2.0,0.0,0.001,35.5,35.45,34.42,37.39,35.86,37.45,38.11,36.71,37.79,35.27
2016-08-25 07:56:00-05:00,222.82585,222.06487,239.38745,617298,26.33,0.0,214.0,231.3,24.4,339.9,275.3,274.3,276.2,60.73,63.09,62.02,342.5,159.6,60.14,49.06,1282871.0,340.2,54.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.25,33.14,234.0,58.02,62.19,58.05,60.0,59.8,62.9,0.0,273.0,272.1,274.0,48.41,0.412,48.41,587.0,1237768.0,47639.0,113514.0,1.0,0.772,0.531,0.842,18.19,24.12,23.71,24.45,20.63,21.2,15.91,6.183,8.2,8.06,8.31,7.01,7.203,5.407,32302.0,44776.0,44383.0,45055.0,38512.0,38378.0,31008.0,1.022,213.8,21.16,3.1,3.477,2.0,-1.0,13.48,0.01,0.24,3.0,2.0,0.0,0.0,34.83,34.87,33.96,36.74,35.01,36.77,37.5,36.27,36.93,35.36
2016-08-25 07:57:00-05:00,222.7187,221.26318,238.0047,617299,26.44,0.0,213.8,229.9,24.29,338.3,275.5,274.2,276.1,60.77,63.21,62.09,339.1,160.3,60.17,49.12,1282872.0,338.7,54.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,31.57,231.7,57.99,62.22,58.08,60.0,59.8,62.9,0.0,273.0,272.2,274.0,48.42,0.394,48.42,587.0,1237769.0,47639.0,113514.0,0.983,0.772,0.531,0.842,18.32,24.3,23.92,24.6,20.67,21.22,16.07,6.197,8.22,8.09,8.32,6.992,7.177,5.438,32302.0,44776.0,44384.0,45055.0,38512.0,38378.0,31008.0,2.747,177.4,22.01,4.4,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,33.63,33.78,33.44,36.02,34.32,35.87,36.71,35.43,36.05,35.5
2016-08-25 07:58:00-05:00,228.61217,227.27577,244.91841,617300,26.49,0.0,219.2,236.6,24.17,338.4,275.2,274.1,276.0,62.74,65.19,64.06,340.8,165.3,60.15,50.75,1282873.0,339.3,56.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,30.47,239.5,60.03,64.35,60.11,60.0,59.8,62.9,0.0,273.0,272.0,274.0,50.08,0.676,50.08,587.0,1237769.0,47639.0,113514.0,1.0,0.772,0.531,0.842,19.1,25.11,24.68,25.37,21.33,21.96,16.46,6.465,8.5,8.35,8.59,7.219,7.432,5.572,32303.0,44776.0,44384.0,45055.0,38512.0,38378.0,31008.0,3.122,181.9,25.35,4.8,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,32.43,32.65,32.76,35.06,33.46,34.91,35.85,33.96,35.18,35.56
2016-08-25 07:59:00-05:00,229.46938,227.543,245.2641,617301,26.55,0.0,219.5,236.1,24.07,342.8,275.4,274.1,276.0,62.87,65.21,64.14,344.5,163.8,60.14,50.82,1282874.0,343.4,56.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,29.99,237.7,60.19,64.4,60.21,60.0,59.8,62.9,0.0,273.0,272.1,274.0,50.17,0.693,50.18,587.0,1237770.0,47639.0,113514.0,1.0,0.772,0.531,0.842,18.7,24.77,24.39,25.13,21.13,21.7,16.42,6.41,8.49,8.36,8.61,7.243,7.44,5.629,32303.0,44776.0,44384.0,45056.0,38512.0,38378.0,31008.0,2.947,181.3,20.11,4.8,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,31.67,31.86,32.13,34.18,32.68,34.11,35.01,33.35,34.24,35.57
2016-08-25 08:00:00-05:00,232.36252,230.21526,248.26006,617302,26.63,0.0,222.0,238.7,23.93,341.5,275.1,274.1,275.9,63.72,66.08,65.0,343.7,166.3,60.15,51.51,1282874.0,342.5,57.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,29.13,239.8,61.02,65.26,61.06,60.0,59.8,62.9,0.0,273.0,272.0,274.0,50.84,0.799,50.85,587.0,1237771.0,47639.0,113514.0,1.0,0.772,0.531,0.842,19.1,25.24,24.8,25.55,21.49,22.0,16.73,6.523,8.62,8.47,8.73,7.339,7.514,5.713,32303.0,44777.0,44384.0,45056.0,38512.0,38378.0,31008.0,3.582,169.9,9.64,5.7,3.477,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,30.8,31.04,31.54,33.4,31.93,33.32,34.2,32.42,33.52,35.66
2016-08-25 08:01:00-05:00,239.97043,238.7665,258.63065,617303,26.64,0.0,228.9,248.6,23.92,342.6,275.0,274.2,276.0,66.15,68.53,67.48,344.2,172.0,60.17,53.57,1282875.0,343.7,59.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.61,28.86,250.4,63.51,67.81,63.57,60.0,59.8,62.9,0.0,273.0,272.0,274.0,52.9,1.136,52.92,587.0,1237772.0,47639.0,113514.0,1.0,0.772,0.531,0.842,19.93,26.19,25.69,26.48,22.25,22.93,17.2,6.826,8.97,8.8,9.07,7.622,7.854,5.891,32303.0,44777.0,44385.0,45056.0,38513.0,38379.0,31008.0,2.378,181.6,12.96,3.5,3.477,2.0,-1.0,13.26,0.004,0.24,1.0,2.0,0.0,0.001,30.42,30.57,31.28,33.02,31.54,32.84,33.75,31.91,32.99,35.7
2016-08-25 08:02:00-05:00,243.61365,242.77487,263.70068,617304,26.67,0.0,232.1,253.5,23.95,343.8,274.8,273.9,275.7,67.47,69.88,68.78,346.0,174.4,60.15,54.63,1282876.0,344.7,60.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.71,28.71,255.5,64.81,69.15,64.84,60.0,59.8,62.9,0.0,273.0,272.0,274.0,53.92,1.318,53.94,587.0,1237773.0,47639.0,113514.0,1.0,0.772,0.531,0.842,20.33,26.53,26.03,26.96,22.65,23.32,17.35,6.988,9.12,8.95,9.27,7.789,8.02,5.966,32303.0,44777.0,44385.0,45056.0,38513.0,38379.0,31008.0,1.948,187.8,28.83,2.9,3.474,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.23,30.36,31.11,32.74,31.19,32.55,33.47,31.75,32.77,35.73
2016-08-25 08:03:00-05:00,255.29341,256.2698,279.71747,617305,26.7,0.0,243.1,269.6,24.02,342.2,275.2,274.4,276.2,70.71,73.3,72.16,345.4,184.0,60.12,57.52,1282877.0,342.0,63.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.77,28.77,270.1,68.11,72.65,68.17,60.0,59.8,62.9,0.0,273.0,272.3,274.0,56.76,1.786,56.79,587.0,1237774.0,47639.0,113514.0,1.0,0.772,0.531,0.842,21.79,28.09,27.42,28.54,23.99,24.66,18.05,7.455,9.61,9.38,9.77,8.21,8.44,6.177,32303.0,44777.0,44385.0,45057.0,38513.0,38379.0,31008.0,2.188,199.0,14.59,4.2,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.17,30.3,31.01,32.55,31.08,32.41,33.28,31.69,32.52,35.75
2016-08-25 08:04:00-05:00,301.79803,309.58142,343.20844,617306,26.72,0.0,286.0,331.8,23.99,334.5,275.5,274.3,276.2,84.4,87.2,85.8,337.0,223.2,60.14,69.05,1282878.0,335.7,75.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,28.77,344.2,81.8,86.8,81.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,67.97,3.637,68.07,587.0,1237775.0,47639.0,113514.0,0.999,0.772,0.531,0.842,28.2,34.83,33.47,35.02,29.23,30.84,20.22,9.43,11.64,11.19,11.7,9.77,10.31,6.76,32303.0,44778.0,44385.0,45057.0,38513.0,38379.0,31008.0,1.78,195.6,18.98,3.3,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.2,30.46,31.05,32.57,31.18,32.47,33.27,31.67,32.53,35.84
2016-08-25 08:05:00-05:00,300.7265,307.84445,341.5952,617307,26.74,0.0,283.5,328.1,24.06,337.3,275.4,274.4,276.3,84.4,87.2,85.8,339.5,221.3,60.15,69.04,1282880.0,338.3,75.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,29.11,339.7,81.8,86.8,81.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,67.99,3.616,68.09,587.0,1237776.0,47639.0,113514.0,0.999,0.772,0.531,0.842,27.17,34.03,32.88,34.62,29.15,30.62,20.3,9.16,11.47,11.09,11.67,9.83,10.32,6.845,32303.0,44778.0,44386.0,45057.0,38514.0,38380.0,31009.0,1.99,180.4,22.58,2.9,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,30.6,30.81,31.24,32.8,31.46,32.68,33.46,31.91,32.73,35.83
2016-08-25 08:06:00-05:00,300.19073,307.4436,340.2125,617308,26.78,0.0,284.1,328.1,24.11,340.3,276.1,275.0,276.9,84.8,87.4,86.1,342.4,220.8,60.15,69.45,1282881.0,340.9,75.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,29.2,341.2,82.1,87.0,82.1,60.0,59.8,62.9,0.0,273.9,272.9,274.9,68.4,3.646,68.5,587.0,1237777.0,47639.0,113514.0,0.999,0.772,0.531,0.842,27.49,34.16,33.03,34.51,28.89,30.5,20.14,9.35,11.62,11.24,11.75,9.83,10.38,6.854,32304.0,44778.0,44386.0,45057.0,38514.0,38380.0,31009.0,2.123,188.2,18.68,3.3,3.477,2.0,-1.0,13.17,-0.027,0.241,1.0,2.0,0.0,0.001,30.71,30.91,31.27,32.89,31.56,32.77,33.54,31.95,32.82,35.91
2016-08-25 08:07:00-05:00,331.58673,343.11826,382.38617,617309,26.79,0.0,313.7,370.0,24.32,337.5,276.4,275.1,277.0,92.5,95.3,93.9,339.6,242.1,60.15,76.04,1282882.0,338.3,82.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,29.13,373.3,89.8,95.0,89.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,74.76,4.706,74.91,587.0,1237778.0,47639.0,113514.0,0.998,0.772,0.531,0.842,30.37,37.72,35.89,38.44,32.35,33.61,21.72,10.25,12.73,12.11,12.97,10.92,11.34,7.33,32304.0,44778.0,44386.0,45058.0,38514.0,38380.0,31009.0,1.953,187.3,15.27,2.9,3.477,2.0,-1.0,13.17,0.033,0.243,1.0,2.0,0.0,0.001,30.7,31.0,31.53,33.18,31.77,33.04,33.8,32.12,33.06,35.94
2016-08-25 08:08:00-05:00,317.33533,326.55023,362.33636,617310,26.82,0.0,299.6,348.7,24.47,348.1,276.1,275.1,277.0,89.3,91.8,90.6,349.8,228.0,60.14,73.22,1282883.0,348.6,79.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,29.49,358.3,86.6,91.5,86.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,72.06,4.254,72.19,587.0,1237780.0,47639.0,113514.0,0.998,0.772,0.531,0.842,27.52,34.59,33.68,35.77,30.22,31.63,21.0,9.57,12.03,11.72,12.45,10.51,11.01,7.309,32304.0,44779.0,44386.0,45058.0,38514.0,38380.0,31009.0,1.175,176.0,16.18,1.8,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,30.97,31.33,31.77,33.52,32.14,33.33,17.22,32.44,33.32,35.94
2016-08-25 08:09:00-05:00,324.83606,335.1015,371.66992,617311,26.85,0.0,308.2,359.5,24.62,345.5,276.3,274.9,276.9,91.4,94.0,92.7,347.7,234.2,60.14,74.97,1282884.0,346.7,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,29.55,363.6,88.6,93.6,88.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,73.75,4.539,73.89,587.0,1237781.0,47639.0,113515.0,0.998,0.772,0.531,0.842,28.83,36.21,34.74,37.06,31.17,32.5,21.54,9.96,12.51,12.0,12.8,10.77,11.22,7.442,32304.0,44779.0,44386.0,45058.0,38515.0,38381.0,31009.0,2.065,177.3,11.63,3.4,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,31.16,31.45,31.91,33.72,32.35,33.5,12.83,32.44,33.63,36.02
2016-08-25 08:10:00-05:00,337.9088,349.26447,388.37805,617312,26.88,0.0,319.7,374.8,24.5,342.0,276.2,275.0,276.9,95.2,97.8,96.5,343.9,246.3,60.14,78.18,1282886.0,342.7,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,29.7,383.5,92.5,97.6,92.5,60.0,59.8,62.9,0.0,274.0,273.0,274.8,76.9,5.077,77.07,587.0,1237782.0,47639.0,113515.0,0.998,0.772,0.531,0.842,30.14,37.85,36.45,38.84,32.84,34.31,22.63,10.3,12.94,12.46,13.28,11.22,11.73,7.737,32304.0,44779.0,44387.0,45058.0,38515.0,38381.0,31009.0,2.032,191.3,22.19,3.6,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,31.34,31.54,32.11,33.95,32.6,33.78,34.62,32.73,33.8,36.02
2016-08-25 08:11:00-05:00,323.01447,332.2956,367.40646,617313,26.9,0.0,306.8,355.1,24.41,347.9,276.0,275.0,276.9,91.0,93.5,92.3,349.6,232.4,60.15,74.62,1282887.0,348.9,81.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,30.03,361.8,88.3,93.2,88.3,60.0,59.8,62.9,0.0,274.0,273.0,274.6,73.43,4.497,73.57,587.0,1237783.0,47639.0,113515.0,0.998,0.772,0.531,0.842,27.93,35.37,34.39,36.56,30.81,32.11,21.82,9.71,12.3,11.96,12.72,10.72,11.17,7.589,32304.0,44779.0,44387.0,45058.0,38515.0,38381.0,31009.0,1.83,202.4,9.72,3.0,3.474,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,31.52,31.85,32.3,34.13,32.75,33.94,34.84,32.97,33.88,36.04
2016-08-25 08:12:00-05:00,311.12042,318.39987,350.58307,617314,26.94,0.0,295.6,338.4,24.49,348.9,276.3,275.2,277.1,87.5,90.0,88.8,351.1,223.6,60.15,71.77,1282888.0,349.7,78.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,30.12,347.4,84.8,89.6,84.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,70.62,4.033,70.73,587.0,1237785.0,47639.0,113515.0,0.998,0.772,0.531,0.842,26.58,33.87,33.06,34.86,29.4,30.76,21.22,9.27,11.81,11.53,12.16,10.25,10.73,7.401,32304.0,44780.0,44387.0,45059.0,38515.0,38381.0,31009.0,1.202,208.2,26.34,2.0,3.474,2.0,-1.0,13.15,-0.013,0.243,1.0,2.0,0.0,0.001,31.69,32.06,32.51,34.3,32.78,34.16,35.0,33.31,34.06,36.1
2016-08-25 08:13:00-05:00,289.47537,293.68143,320.73883,617315,26.98,0.0,275.7,309.3,24.53,347.2,276.2,275.3,277.2,80.7,83.2,82.1,350.2,207.7,60.14,66.09,1282889.0,348.2,72.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,30.1,318.3,78.12,82.8,78.11,60.0,59.8,62.9,0.0,274.0,273.0,275.0,65.15,3.145,65.22,587.0,1237786.0,47639.0,113515.0,0.999,0.772,0.531,0.842,24.29,31.25,30.92,32.24,27.26,28.37,20.31,8.43,10.85,10.73,11.19,9.46,9.85,7.052,32304.0,44780.0,44387.0,45059.0,38516.0,38382.0,31010.0,2.427,177.7,25.54,3.6,3.477,2.0,-1.0,13.46,0.02,0.242,3.0,2.0,0.0,0.001,31.67,31.93,32.5,34.33,32.86,34.19,34.98,33.19,34.12,36.12
2016-08-25 08:14:00-05:00,262.25836,262.68323,283.28955,617316,27.01,0.0,250.7,272.6,24.42,347.9,276.1,275.0,276.9,72.07,74.53,73.44,348.1,185.5,60.12,58.77,1282890.0,348.4,65.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,29.74,274.3,69.38,73.88,69.41,60.0,59.8,62.9,0.0,274.0,273.0,275.0,57.92,1.962,57.95,587.0,1237787.0,47639.0,113515.0,0.999,0.772,0.531,0.842,21.05,27.87,27.6,28.52,24.13,24.83,18.7,7.324,9.7,9.6,9.92,8.4,8.64,6.505,32305.0,44780.0,44388.0,45059.0,38516.0,38382.0,31010.0,3.033,189.4,12.33,4.6,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,31.38,31.54,32.33,34.08,32.64,33.98,34.7,32.98,33.82,36.12
2016-08-25 08:15:00-05:00,260.22244,259.87735,278.91086,617317,27.04,0.0,249.2,268.8,24.35,342.9,275.8,274.8,276.7,71.7,74.26,73.1,343.6,186.6,60.14,58.44,1282891.0,344.3,64.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,29.17,270.4,69.04,73.62,69.12,60.0,59.8,62.9,0.0,274.0,273.0,274.6,57.64,1.917,57.67,587.0,1237788.0,47639.0,113515.0,0.999,0.772,0.531,0.842,21.51,28.37,27.94,28.78,24.34,24.94,18.86,7.376,9.73,9.58,9.87,8.35,8.55,6.469,32305.0,44780.0,44388.0,45059.0,38516.0,38382.0,31010.0,3.583,179.7,11.4,4.8,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,30.72,30.8,31.92,33.53,32.18,33.48,34.23,32.57,33.31,36.12
2016-08-25 08:16:00-05:00,285.40356,287.66885,311.17487,617318,27.08,0.0,273.5,301.1,24.25,334.0,275.9,274.8,276.7,78.4,81.1,79.84,336.0,208.8,60.14,64.11,1282892.0,335.1,70.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.91,28.97,304.2,75.73,80.6,75.85,60.0,59.8,62.9,0.0,273.9,273.0,274.5,63.18,2.819,63.24,587.0,1237789.0,47639.0,113515.0,0.999,0.772,0.531,0.842,25.13,32.24,31.37,32.3,27.23,28.07,20.72,8.38,10.76,10.47,10.78,9.09,9.37,6.915,32305.0,44780.0,44388.0,45060.0,38516.0,38382.0,31010.0,2.587,192.0,15.68,4.3,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.46,30.53,31.7,33.18,31.75,33.21,33.91,32.13,32.89,36.12
2016-08-25 08:17:00-05:00,310.6918,316.12845,344.82162,617319,27.1,0.0,296.5,333.6,24.17,326.9,276.0,275.2,277.0,83.3,86.2,84.9,329.1,226.3,60.14,68.37,1282893.0,328.3,74.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.95,29.24,326.1,80.6,85.7,80.7,60.0,59.8,62.9,0.0,274.0,273.1,274.8,67.28,3.501,67.38,587.0,1237790.0,47639.0,113515.0,0.999,0.772,0.531,0.842,26.92,34.81,33.43,35.39,30.07,30.43,22.33,8.79,11.38,10.92,11.56,9.82,9.94,7.297,32305.0,44781.0,44388.0,45060.0,38516.0,38382.0,31010.0,2.035,208.0,17.56,3.7,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,30.51,30.54,31.64,32.95,31.75,33.16,33.75,32.15,32.83,36.12
2016-08-25 08:18:00-05:00,330.5152,338.3082,371.90036,617320,27.12,0.0,313.9,358.8,24.2,324.1,276.6,275.8,277.6,88.8,91.6,90.3,325.8,243.1,60.15,73.11,1282895.0,325.0,79.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,29.44,354.0,86.1,91.3,86.2,60.0,59.8,62.9,0.0,274.2,273.8,275.0,71.89,4.249,72.02,587.0,1237791.0,47639.0,113515.0,0.998,0.772,0.531,0.842,29.42,37.53,35.94,38.07,32.27,32.93,23.59,9.53,12.16,11.64,12.33,10.45,10.67,7.644,32305.0,44781.0,44389.0,45060.0,38517.0,38383.0,31010.0,1.94,182.0,11.13,3.1,3.477,2.0,-1.0,13.39,0.004,0.242,1.0,2.0,0.0,0.001,30.74,30.91,31.85,33.21,32.03,33.84,33.95,32.49,33.04,36.18
2016-08-25 08:19:00-05:00,277.79565,279.7857,303.1089,617321,27.15,0.0,265.0,292.0,24.36,333.7,276.4,275.6,277.3,75.81,78.56,77.31,335.5,202.9,60.15,62.12,1282896.0,335.0,68.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,29.56,291.9,73.14,77.94,73.27,60.0,59.8,62.9,0.0,274.1,273.7,275.0,61.21,2.457,61.26,587.0,1237792.0,47639.0,113515.0,0.999,0.772,0.531,0.842,23.66,30.81,30.13,31.27,26.63,27.18,20.41,7.895,10.28,10.05,10.44,8.89,9.07,6.811,32305.0,44781.0,44389.0,45060.0,38517.0,38383.0,31010.0,1.758,190.7,28.4,3.1,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.96,31.27,32.01,33.43,32.18,34.01,34.13,32.84,33.32,36.21
2016-08-25 08:20:00-05:00,265.6873,266.29077,287.32254,617322,27.17,0.0,254.1,277.1,24.24,344.0,276.6,275.4,277.2,73.25,75.79,74.69,346.2,190.7,60.14,59.88,1282897.0,345.0,66.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.03,29.43,277.0,70.61,75.16,70.67,60.0,59.8,62.9,0.0,274.0,273.5,275.0,59.04,2.108,59.07,587.0,1237793.0,47639.0,113515.0,0.999,0.772,0.531,0.842,22.06,28.92,28.37,29.42,24.87,25.48,19.14,7.589,9.95,9.76,10.12,8.56,8.77,6.585,32305.0,44781.0,44389.0,45061.0,38517.0,38383.0,31010.0,2.132,192.9,21.4,3.5,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.85,31.03,31.88,33.09,31.85,33.71,33.78,32.65,32.95,36.21
2016-08-25 08:21:00-05:00,282.18893,284.72937,308.52463,617323,27.19,0.0,270.3,298.9,24.1,336.4,276.4,275.3,277.2,77.29,79.94,78.72,338.4,205.1,60.15,63.27,1282898.0,337.7,69.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,29.35,294.8,74.7,79.52,74.77,60.0,59.8,62.9,0.0,274.0,273.0,275.0,62.42,2.682,62.48,587.0,1237794.0,47639.0,113515.0,0.999,0.772,0.531,0.842,24.36,31.5,30.54,31.77,26.81,27.35,20.43,8.19,10.59,10.27,10.68,9.02,9.2,6.872,32305.0,44782.0,44389.0,45061.0,38517.0,38383.0,31010.0,2.003,216.4,25.6,4.2,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.8,30.98,31.69,32.85,31.67,33.45,33.62,32.39,32.86,36.23
2016-08-25 08:22:00-05:00,293.76154,297.289,322.9282,617324,27.21,0.0,281.3,313.1,23.84,343.0,276.1,275.3,277.2,81.8,84.4,83.2,345.7,212.6,60.15,67.0,1282899.0,344.0,73.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.21,29.28,310.7,79.19,84.0,79.16,60.0,59.8,62.9,0.0,274.0,273.0,275.0,66.04,3.287,66.12,587.0,1237795.0,47639.0,113515.0,0.999,0.772,0.531,0.842,25.12,32.45,31.64,33.02,27.9,28.59,21.19,8.61,11.13,10.85,11.32,9.57,9.81,7.268,32305.0,44782.0,44389.0,45061.0,38518.0,38384.0,31011.0,1.667,227.8,15.9,3.1,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,30.86,31.01,31.77,32.61,31.39,33.36,6.872,32.39,32.48,36.25
2016-08-25 08:23:00-05:00,313.4778,319.33514,348.3937,617325,27.23,0.0,299.8,337.9,23.9,340.7,276.6,275.2,277.1,87.3,89.9,88.6,342.7,227.4,60.14,71.64,1282900.0,342.0,77.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,29.57,333.5,84.6,89.6,84.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,70.48,4.028,70.6,587.0,1237796.0,47639.0,113515.0,0.998,0.772,0.531,0.842,27.23,34.94,33.86,35.49,30.06,30.74,22.53,9.28,11.91,11.53,12.09,10.24,10.47,7.677,32306.0,44782.0,44390.0,45061.0,38518.0,38384.0,31011.0,1.96,208.5,13.77,2.7,3.478,2.0,-1.0,13.17,-0.024,0.242,1.0,2.0,0.0,0.001,30.96,31.14,31.89,32.72,31.52,33.45,33.51,32.75,32.57,36.3
2016-08-25 08:24:00-05:00,336.5158,345.25607,378.46838,617326,27.25,0.0,321.1,366.9,23.9,339.5,276.3,275.3,277.2,94.1,96.7,95.4,341.7,245.5,60.15,77.31,1282901.0,340.6,83.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,29.89,366.0,91.3,96.5,91.3,60.0,59.8,62.9,0.0,274.0,273.0,275.0,76.02,4.958,76.19,587.0,1237798.0,47639.0,113515.0,0.998,0.772,0.531,0.842,29.65,37.65,36.59,38.36,32.51,33.46,24.04,10.07,12.78,12.42,13.02,11.04,11.36,8.16,32306.0,44782.0,44390.0,45061.0,38518.0,38384.0,31011.0,2.377,196.3,11.86,3.5,3.477,2.0,-1.0,13.17,0.031,0.243,1.0,2.0,0.0,0.001,31.28,31.53,32.12,33.19,31.95,33.79,33.93,33.16,32.92,36.31
2016-08-25 08:25:00-05:00,337.26587,346.05777,379.15976,617327,27.27,0.0,321.8,367.5,24.03,345.5,276.3,275.2,277.2,95.9,98.4,97.1,347.2,246.4,60.15,78.8,1282903.0,346.3,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,30.26,375.4,93.2,98.3,93.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,77.47,5.196,77.65,587.0,1237799.0,47639.0,113515.0,0.998,0.772,0.531,0.842,30.11,37.89,36.98,38.33,32.05,33.7,23.69,10.4,13.09,12.77,13.24,11.07,11.64,8.18,32306.0,44783.0,44390.0,45062.0,38518.0,38384.0,31011.0,1.28,175.3,24.72,2.1,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,31.73,31.86,32.33,33.6,32.38,34.08,34.18,33.31,33.32,36.31
2016-08-25 08:26:00-05:00,327.72922,335.50235,366.8303,617328,27.29,0.0,312.6,354.9,24.14,347.2,275.6,274.7,276.6,93.1,95.5,94.3,349.5,238.0,60.15,76.25,1282904.0,348.5,83.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,30.17,364.4,90.4,95.4,90.3,60.0,59.8,62.9,0.0,273.1,272.3,274.1,75.0,4.809,75.15,587.0,1237800.0,47639.0,113516.0,0.998,0.772,0.531,0.842,28.84,36.33,35.71,36.92,30.96,32.5,23.05,10.01,12.61,12.4,12.82,10.75,11.28,8.0,32306.0,44783.0,44390.0,45062.0,38519.0,38385.0,31011.0,1.932,171.9,20.13,3.6,3.478,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,31.88,32.07,32.36,33.77,32.5,34.14,34.39,33.22,33.62,36.33
2016-08-25 08:27:00-05:00,386.55652,401.23993,443.22687,617329,27.32,0.0,368.8,430.5,24.18,336.6,275.9,274.6,276.5,108.8,111.5,110.0,338.7,282.9,60.15,89.5,1282906.0,338.0,95.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,30.46,433.0,106.1,111.7,106.1,60.0,59.8,62.9,0.0,273.0,272.1,274.0,87.9,7.008,88.2,587.0,1237802.0,47639.0,113516.0,0.997,0.772,0.531,0.842,35.43,44.24,42.67,44.88,37.79,39.2,27.34,11.92,14.89,14.36,15.1,12.72,13.19,9.2,32306.0,44783.0,44391.0,45062.0,38519.0,38385.0,31011.0,1.65,214.2,14.65,2.5,3.477,2.0,-1.0,13.55,0.004,0.244,3.0,2.0,0.0,0.0,31.96,32.24,32.59,33.98,32.6,34.34,34.62,33.36,33.7,36.39
2016-08-25 08:28:00-05:00,402.95102,419.14407,463.73755,617330,27.35,0.0,382.7,448.1,24.22,346.2,275.5,274.8,276.7,114.9,117.4,116.0,347.4,291.6,60.14,94.5,1282907.0,347.1,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,31.19,455.9,112.1,117.6,111.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,92.7,7.845,93.0,587.0,1237803.0,47639.0,113516.0,0.996,0.772,0.531,0.842,35.66,44.66,43.58,46.11,39.04,40.63,28.21,12.35,15.46,15.09,15.96,13.52,14.06,9.76,32306.0,44783.0,44391.0,45062.0,38519.0,38385.0,31011.0,1.898,198.3,16.51,3.5,3.477,2.0,-1.0,13.55,0.004,0.245,3.0,2.0,0.0,0.0,32.76,32.9,33.09,34.45,33.12,34.91,35.13,34.07,34.37,36.39
2016-08-25 08:29:00-05:00,376.37692,389.6156,429.6299,617331,27.38,0.0,357.1,414.1,24.3,349.6,275.4,274.2,276.2,108.2,110.6,109.3,351.6,273.6,60.14,88.7,1282909.0,350.6,96.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.39,31.33,433.7,105.3,110.6,105.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,87.0,6.882,87.3,587.0,1237805.0,47639.0,113516.0,0.997,0.772,0.531,0.842,32.92,41.5,40.93,42.57,35.79,38.11,26.32,11.5,14.5,14.31,14.88,12.51,13.32,9.2,32307.0,44784.0,44391.0,45063.0,38519.0,38385.0,31011.0,0.988,201.7,45.23,2.9,3.477,2.0,-1.0,13.45,0.004,0.244,1.0,2.0,0.0,0.001,33.11,33.19,33.35,34.83,33.5,35.28,35.52,34.61,34.69,36.41
2016-08-25 08:30:00-05:00,341.33774,350.7342,385.26688,617332,27.41,0.0,323.9,370.7,24.19,348.2,275.4,274.1,276.0,97.3,99.8,98.5,350.0,248.4,60.15,79.64,1282910.0,349.3,87.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,31.69,381.7,94.5,99.6,94.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,78.24,5.387,78.43,587.0,1237806.0,47639.0,113516.0,0.998,0.772,0.531,0.842,29.23,37.3,36.85,38.5,32.48,34.04,24.15,10.18,12.99,12.83,13.4,11.31,11.85,8.41,32307.0,44784.0,44391.0,45063.0,38519.0,38386.0,31012.0,2.123,193.9,14.13,3.1,3.477,2.0,-1.0,13.55,0.004,0.243,3.0,2.0,0.0,0.0,33.22,33.18,33.4,34.74,33.58,35.33,35.53,34.67,34.82,36.41
2016-08-25 08:31:00-05:00,316.79956,323.878,353.34854,617333,27.47,0.0,303.2,342.9,24.21,350.7,274.9,274.2,276.0,88.2,90.5,89.4,352.6,224.9,60.15,71.96,1282911.0,351.5,79.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,31.89,345.0,85.6,90.4,85.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,70.92,4.165,71.05,587.0,1237807.0,47639.0,113516.0,0.998,0.772,0.531,0.842,26.82,34.11,33.32,34.84,29.27,30.39,21.85,9.4,11.96,11.68,12.21,10.26,10.65,7.66,32307.0,44784.0,44392.0,45063.0,38520.0,38386.0,31012.0,1.39,220.5,15.19,2.7,3.475,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,33.48,33.41,33.35,34.97,33.59,35.39,35.68,34.88,34.93,36.4
2016-08-25 08:32:00-05:00,303.29822,307.97803,335.94904,617334,27.49,0.0,287.3,322.0,24.32,348.5,275.2,273.9,275.8,84.9,87.3,86.1,350.2,217.9,60.15,69.2,1282912.0,349.5,76.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,31.87,336.3,82.1,86.9,82.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,68.09,3.696,68.2,587.0,1237808.0,47639.0,113516.0,0.999,0.772,0.531,0.842,24.73,31.99,32.3,33.25,28.38,29.65,21.74,8.61,11.14,11.25,11.58,9.88,10.32,7.569,32307.0,44784.0,44392.0,45063.0,38520.0,38386.0,31012.0,0.982,205.3,32.06,1.7,3.477,2.0,-1.0,13.55,0.004,0.242,3.0,2.0,0.0,0.0,33.47,33.54,33.54,35.04,33.67,35.48,35.84,34.96,34.9,36.47
2016-08-25 08:33:00-05:00,262.9013,263.08408,282.94388,617335,27.52,0.0,250.7,272.0,24.48,344.1,275.1,273.7,275.5,71.82,74.22,73.12,346.6,186.7,60.13,58.23,1282913.0,345.3,64.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,31.81,273.2,69.16,73.68,69.17,60.0,59.8,62.9,0.0,272.9,272.0,273.8,57.48,1.956,57.51,587.0,1237809.0,47639.0,113516.0,0.999,0.772,0.531,0.842,21.36,28.19,27.74,28.64,24.2,24.86,18.67,7.349,9.7,9.54,9.85,8.33,8.55,6.422,32307.0,44784.0,44392.0,45064.0,38520.0,38386.0,31012.0,1.87,202.5,14.57,2.9,3.478,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,33.33,33.49,33.45,34.86,33.44,35.22,35.76,34.81,34.72,36.43
2016-08-25 08:34:00-05:00,279.5101,281.25543,303.33936,617336,27.56,0.0,267.0,292.6,24.39,334.2,274.6,273.7,275.6,76.42,79.16,77.89,334.7,204.0,60.14,62.19,1282914.0,335.3,68.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,31.47,296.3,73.89,78.74,73.96,60.0,59.8,62.9,0.0,272.2,272.0,273.1,61.38,2.613,61.44,587.0,1237810.0,47639.0,113516.0,0.999,0.772,0.531,0.842,24.11,31.14,30.56,31.4,26.38,27.22,20.23,8.05,10.4,10.21,10.49,8.81,9.09,6.759,32307.0,44785.0,44392.0,45064.0,38520.0,38386.0,31012.0,1.648,183.7,19.38,3.1,3.477,2.0,-1.0,13.23,0.005,0.24,1.0,2.0,0.0,0.0,33.15,33.35,33.26,34.79,33.31,35.06,35.5,34.56,34.32,36.47
2016-08-25 08:35:00-05:00,305.54843,309.58142,335.94904,617337,27.61,0.0,291.1,323.6,24.64,336.7,274.8,273.7,275.6,83.7,86.4,85.1,339.0,220.8,60.15,68.24,1282915.0,338.0,74.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.63,30.95,319.4,81.0,86.0,81.1,60.0,59.8,62.9,0.0,272.3,271.9,273.4,67.23,3.556,67.33,587.0,1237811.0,47639.0,113516.0,0.999,0.772,0.531,0.842,26.21,33.79,32.74,34.23,28.96,29.48,22.02,8.82,11.38,11.02,11.52,9.75,9.92,7.412,32307.0,44785.0,44393.0,45064.0,38521.0,38387.0,31012.0,2.115,184.7,14.05,3.1,3.477,2.0,-1.0,13.23,0.0,0.243,1.0,2.0,0.0,0.001,32.68,32.88,33.23,34.65,33.15,34.89,35.43,34.42,34.38,36.39
2016-08-25 08:36:00-05:00,341.01627,348.99722,380.5425,617338,27.65,0.0,325.7,368.2,24.78,336.1,275.7,274.8,276.7,95.6,98.3,96.9,338.3,251.9,60.15,78.47,1282917.0,337.3,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,30.92,375.8,92.9,98.2,92.8,60.0,59.8,62.9,0.0,273.3,272.8,274.3,77.18,5.179,77.35,587.0,1237813.0,47639.0,113516.0,0.998,0.772,0.531,0.842,30.64,38.87,37.87,39.2,32.89,34.36,24.79,10.3,13.06,12.73,13.17,11.05,11.55,8.33,32308.0,44785.0,44393.0,45064.0,38521.0,38387.0,31012.0,2.343,182.9,11.9,3.7,3.478,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,32.46,32.75,33.23,34.6,33.16,34.89,35.39,34.46,34.37,36.39
2016-08-25 08:37:00-05:00,377.87708,389.7492,426.8644,617339,27.68,0.0,360.5,413.3,24.79,338.2,275.9,274.9,276.9,105.1,107.7,106.3,340.3,273.5,60.14,86.4,1282918.0,339.3,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,30.83,406.1,102.3,107.8,102.2,60.0,59.8,62.9,0.0,273.1,272.8,274.1,84.9,6.483,85.1,587.0,1237814.0,47639.0,113516.0,0.997,0.772,0.531,0.842,33.39,42.38,40.81,43.11,36.49,37.27,27.37,11.29,14.33,13.8,14.58,12.34,12.6,9.25,32308.0,44785.0,44393.0,45065.0,38521.0,38387.0,31012.0,2.623,172.2,14.2,3.9,3.475,2.0,-1.0,13.53,0.004,0.244,3.0,2.0,0.0,0.0,32.43,32.63,33.26,34.68,33.3,34.89,35.52,34.25,34.45,36.41
2016-08-25 08:38:00-05:00,438.20453,456.42212,503.37616,617340,27.71,0.0,417.7,487.4,24.85,334.3,276.4,275.4,277.3,122.5,125.3,123.7,336.2,321.1,60.15,101.2,1282920.0,335.5,107.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,31.27,489.2,119.9,125.8,119.9,60.0,59.8,62.9,0.0,273.9,273.0,274.8,99.4,8.95,99.8,587.0,1237816.0,47639.0,113517.0,0.996,0.772,0.531,0.842,39.99,50.05,48.33,50.89,43.02,44.55,32.1,13.37,16.73,16.16,17.01,14.38,14.89,10.73,32308.0,44786.0,44393.0,45065.0,38521.0,38387.0,31013.0,1.798,186.9,16.57,2.7,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,32.87,32.96,33.64,35.03,33.7,35.31,35.94,34.45,34.77,36.43
2016-08-25 08:39:00-05:00,457.5993,477.6666,527.34375,617341,27.76,0.0,435.0,509.3,25.05,342.0,276.5,275.3,277.4,129.5,131.9,130.5,344.1,333.5,60.14,106.9,1282922.0,342.9,114.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,31.62,514.2,126.8,132.7,126.7,60.0,59.8,62.9,0.0,273.9,273.0,274.9,105.0,9.91,105.4,587.0,1237817.0,47639.0,113517.0,0.996,0.772,0.531,0.842,40.73,51.28,49.91,52.61,44.46,46.32,33.28,13.93,17.54,17.07,17.99,15.2,15.84,11.38,32308.0,44786.0,44393.0,45065.0,38522.0,38388.0,31013.0,2.44,175.3,11.36,3.7,3.477,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,33.41,33.53,34.13,35.7,34.42,36.02,36.62,34.83,35.49,36.43
2016-08-25 08:40:00-05:00,448.81274,467.77924,515.9361,617342,27.8,0.0,426.0,497.1,25.15,347.9,276.3,275.2,277.2,126.5,128.7,127.4,350.8,322.0,60.13,104.3,1282923.0,348.8,112.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,31.94,502.2,123.6,129.3,123.4,60.0,59.8,62.9,0.0,273.8,273.0,274.8,102.3,9.46,102.7,587.0,1237819.0,47639.0,113517.0,0.996,0.772,0.531,0.842,38.62,48.71,47.77,50.51,42.79,44.44,32.09,13.43,16.94,16.62,17.57,14.88,15.46,11.16,32308.0,44786.0,44394.0,45065.0,38522.0,38388.0,31013.0,1.798,177.1,15.2,2.9,3.477,2.0,-1.0,13.37,0.003,0.246,1.0,2.0,0.0,0.001,33.78,33.86,34.49,36.22,34.86,36.32,37.2,35.06,36.04,36.44
2016-08-25 08:41:00-05:00,441.7406,460.2969,506.60257,617343,27.85,0.0,420.5,489.2,25.18,343.7,276.2,275.2,277.2,124.1,126.5,125.1,345.7,318.5,60.16,102.4,1282925.0,344.5,110.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,32.43,490.7,121.4,127.0,121.2,60.0,59.8,62.9,0.0,273.8,273.0,274.8,100.4,9.12,100.9,587.0,1237821.0,47639.0,113517.0,0.996,0.772,0.531,0.842,38.55,48.72,47.56,50.32,42.61,44.04,31.93,13.25,16.74,16.34,17.29,14.64,15.13,10.97,32309.0,44786.0,44394.0,45065.0,38522.0,38388.0,31013.0,2.368,186.3,19.19,3.9,3.478,2.0,-1.0,13.53,0.005,0.246,3.0,2.0,0.0,0.0,34.17,34.31,34.84,36.55,35.29,36.64,37.51,35.51,36.44,36.49
2016-08-25 08:42:00-05:00,478.38712,500.91525,552.5788,617344,27.9,0.0,455.9,534.7,25.28,339.0,276.4,275.2,277.3,134.2,136.7,135.2,340.7,348.2,60.15,110.9,1282927.0,340.7,118.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.6,32.82,535.2,131.5,137.6,131.4,60.0,59.8,62.9,0.0,273.8,273.0,274.7,108.8,10.6,109.3,587.0,1237823.0,47639.0,113517.0,0.995,0.772,0.531,0.842,42.76,53.76,52.08,55.18,46.79,48.37,34.81,14.49,18.22,17.65,18.7,15.86,16.39,11.8,32309.0,44787.0,44394.0,45066.0,38522.0,38388.0,31013.0,2.58,181.5,13.19,3.6,3.477,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,34.57,34.74,35.24,37.12,35.67,37.2,38.01,36.23,36.99,36.51
2016-08-25 08:43:00-05:00,487.06656,510.13455,563.06464,617345,27.96,0.0,462.1,542.2,25.27,342.3,276.3,275.3,277.3,137.1,139.6,138.1,342.0,354.2,60.14,113.3,1282929.0,343.2,121.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,33.26,551.0,134.3,140.3,134.1,60.0,59.8,62.9,0.0,273.7,272.9,274.5,111.0,10.99,111.5,587.0,1237824.0,47639.0,113517.0,0.995,0.772,0.531,0.842,43.04,53.79,52.54,55.72,47.27,49.07,35.12,14.72,18.4,17.98,19.06,16.17,16.79,12.02,32309.0,44787.0,44394.0,45066.0,38523.0,38389.0,31014.0,2.287,192.9,11.66,3.6,3.477,2.0,-1.0,13.53,0.004,0.248,3.0,2.0,0.0,0.0,35.03,35.26,35.7,37.76,36.25,37.87,38.73,36.8,37.53,36.57
2016-08-25 08:44:00-05:00,473.2437,495.4371,545.20416,617346,28.02,0.0,451.1,527.3,25.42,341.7,276.1,275.2,277.1,132.5,134.9,133.5,343.7,342.7,60.14,109.3,1282930.0,343.0,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.68,33.26,531.1,129.9,135.8,129.7,60.0,59.8,62.9,0.0,273.3,272.5,274.3,107.3,10.35,107.8,587.0,1237826.0,47639.0,113518.0,0.995,0.772,0.531,0.842,41.45,52.66,51.17,53.87,45.68,47.69,34.32,14.15,17.98,17.47,18.39,15.6,16.29,11.72,32309.0,44787.0,44395.0,45066.0,38523.0,38389.0,31014.0,1.795,192.7,16.82,2.9,3.477,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,35.22,35.73,36.14,38.22,36.64,38.35,39.13,37.24,37.97,36.59
2016-08-25 08:45:00-05:00,464.7786,485.68335,534.1422,617347,28.08,0.0,442.4,515.5,25.36,341.0,276.0,275.1,277.1,130.1,132.5,131.1,344.0,337.8,60.14,107.3,1282932.0,341.6,116.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,33.38,520.9,127.5,133.3,127.3,60.0,59.8,62.9,0.0,273.0,272.7,274.0,105.3,10.0,105.8,587.0,1237828.0,47639.0,113518.0,0.996,0.772,0.531,0.842,40.58,51.5,50.28,52.91,44.96,46.78,33.83,13.83,17.55,17.14,18.04,15.33,15.95,11.53,32310.0,44787.0,44395.0,45066.0,38523.0,38389.0,31014.0,1.917,200.2,19.85,3.4,3.478,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,35.4,35.88,36.4,38.48,36.87,38.73,39.38,37.6,38.29,36.6
2016-08-25 08:46:00-05:00,430.27515,447.47003,490.24014,617348,28.14,0.0,409.3,472.3,25.46,344.4,276.4,275.2,277.2,119.7,122.0,120.7,346.9,309.0,60.14,98.7,1282934.0,345.2,107.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.73,33.36,476.4,116.9,122.3,116.6,60.0,59.8,62.9,0.0,273.6,272.7,274.6,96.7,8.51,97.1,587.0,1237830.0,47639.0,113518.0,0.996,0.772,0.531,0.842,36.49,46.68,45.72,48.02,40.89,42.52,30.98,12.56,16.07,15.74,16.53,14.08,14.64,10.66,32310.0,44787.0,44395.0,45067.0,38523.0,38389.0,31014.0,2.395,174.9,16.38,3.6,3.477,2.0,-1.0,13.14,-0.001,0.248,1.0,2.0,0.0,0.001,35.32,35.9,36.52,38.75,37.12,38.92,39.65,37.9,38.56,36.67
2016-08-25 08:47:00-05:00,448.3841,467.3784,512.364,617349,28.2,0.0,428.5,495.8,25.59,338.7,281.8,280.4,282.4,122.4,124.9,123.6,338.2,325.7,60.16,103.0,1282936.0,339.7,110.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,33.92,497.6,119.8,125.4,119.7,60.0,59.8,62.9,0.0,278.7,277.9,279.7,101.1,9.03,101.5,587.0,1237831.0,47639.0,113518.0,0.996,0.772,0.531,0.842,39.36,49.79,48.6,51.33,43.58,44.89,32.75,13.32,16.85,16.45,17.38,14.75,15.2,11.09,32310.0,44788.0,44395.0,45067.0,38523.0,38389.0,31015.0,1.843,187.9,19.85,2.9,3.477,2.0,-1.0,13.5,0.005,0.247,3.0,2.0,0.0,0.0,35.73,36.17,36.7,38.97,37.25,39.1,39.86,38.03,38.64,36.71
2016-08-25 08:48:00-05:00,425.1318,441.32382,482.51984,617350,28.29,0.0,405.2,465.4,25.57,340.7,283.8,282.9,284.8,115.1,117.6,116.3,343.1,307.3,60.14,97.6,1282937.0,341.6,105.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.65,33.67,469.1,112.2,117.6,112.0,60.0,59.8,62.9,0.0,281.0,280.7,282.0,95.6,7.983,95.9,587.0,1237833.0,47639.0,113518.0,0.997,0.772,0.531,0.842,36.69,46.93,45.68,47.84,40.66,42.27,30.78,12.49,15.99,15.56,16.29,13.85,14.4,10.48,32310.0,44788.0,44396.0,45067.0,38524.0,38390.0,31015.0,3.318,176.7,10.42,4.7,3.475,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,35.8,36.22,36.81,39.13,37.42,39.26,40.0,38.28,38.8,36.78
2016-08-25 08:49:00-05:00,451.3844,470.18427,514.89905,617351,28.36,0.0,431.7,498.5,25.26,335.7,283.8,282.9,284.9,122.4,125.0,123.6,337.0,330.2,60.2,103.9,1282939.0,337.0,111.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.56,33.47,501.3,119.6,125.4,119.6,60.0,59.8,62.9,0.0,281.0,280.5,282.0,101.9,8.99,102.3,587.0,1237835.0,47639.0,113518.0,0.996,0.772,0.531,0.842,40.1,50.78,49.55,51.99,44.01,45.51,33.24,13.46,17.05,16.63,17.45,14.77,15.28,11.16,32311.0,44788.0,44396.0,45067.0,38524.0,38390.0,31015.0,2.568,171.7,13.12,3.8,3.475,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,35.61,36.02,36.58,38.82,37.29,38.94,39.78,37.83,38.42,36.81
2016-08-25 08:50:00-05:00,475.06534,495.9716,544.0519,617352,28.43,0.0,454.0,526.5,25.27,338.1,283.8,283.1,285.0,129.6,132.2,130.8,340.0,348.0,60.22,110.1,1282941.0,338.4,118.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.61,33.54,532.6,126.8,132.7,126.8,60.0,59.8,62.9,0.0,281.0,280.4,282.0,107.9,10.0,108.3,587.0,1237836.0,47639.0,113519.0,0.996,0.772,0.531,0.842,42.2,53.37,52.07,54.5,46.16,48.08,34.84,14.27,18.04,17.6,18.42,15.6,16.25,11.78,32311.0,44788.0,44396.0,45068.0,38524.0,38390.0,31015.0,2.803,183.3,11.12,3.7,3.477,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,35.64,35.99,36.83,39.04,37.42,39.15,40.02,37.95,38.57,36.88
2016-08-25 08:51:00-05:00,468.10037,488.0884,535.2945,617353,28.49,0.0,446.4,516.5,25.43,342.3,284.0,282.8,284.8,127.7,130.0,128.8,343.7,340.1,60.21,108.3,1282943.0,343.5,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.53,33.7,523.2,124.7,130.3,124.5,60.0,59.8,62.9,0.0,281.0,280.2,282.0,106.0,9.69,106.4,587.0,1237838.0,47639.0,113519.0,0.996,0.772,0.531,0.842,40.55,51.45,50.43,52.92,44.89,46.73,33.94,13.88,17.61,17.26,18.11,15.36,15.99,11.61,32311.0,44789.0,44396.0,45068.0,38524.0,38390.0,31015.0,2.492,177.4,7.781,3.6,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,35.77,36.24,37.08,39.35,37.74,39.39,40.31,38.19,38.78,36.94
2016-08-25 08:52:00-05:00,428.45358,444.79776,485.63098,617354,28.55,0.0,409.6,469.4,25.48,343.2,283.7,282.5,284.4,116.2,118.5,117.3,345.4,308.6,60.22,98.3,1282944.0,343.9,106.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,33.47,473.0,113.3,118.6,113.1,60.0,59.8,62.9,0.0,281.0,280.0,282.0,96.3,8.06,96.7,587.0,1237840.0,47639.0,113519.0,0.997,0.772,0.531,0.842,36.71,46.82,45.93,48.0,40.65,42.23,30.94,12.59,16.06,15.76,16.47,13.95,14.49,10.61,32311.0,44789.0,44396.0,45068.0,38525.0,38391.0,31016.0,2.158,174.2,14.5,3.3,3.477,2.0,-1.0,13.28,0.005,0.246,3.0,2.0,0.0,0.0,35.61,36.18,37.16,39.39,37.74,39.41,40.39,38.01,38.8,36.97
2016-08-25 08:53:00-05:00,463.59995,482.8775,528.9569,617355,28.61,0.0,443.9,512.3,25.58,332.0,283.9,282.5,284.4,125.2,127.8,126.4,333.9,341.2,60.22,106.2,1282946.0,332.9,113.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,33.51,515.3,122.4,128.3,122.4,60.0,59.8,62.9,0.0,281.0,280.0,282.0,104.1,9.38,104.5,587.0,1237841.0,47639.0,113519.0,0.996,0.772,0.531,0.842,41.47,52.51,51.13,53.61,45.47,46.98,34.36,13.76,17.43,16.97,17.79,15.09,15.59,11.4,32312.0,44789.0,44397.0,45068.0,38525.0,38391.0,31016.0,1.715,182.9,26.24,2.8,3.477,2.0,-1.0,13.53,0.004,0.247,3.0,2.0,0.0,0.0,35.61,36.14,37.2,39.49,37.7,39.45,40.54,38.11,38.88,37.07
2016-08-25 08:54:00-05:00,426.31052,442.25912,482.86548,617356,28.68,0.0,407.5,466.3,25.42,342.5,283.1,282.4,284.2,115.5,117.9,116.7,344.6,307.5,60.22,97.7,1282948.0,343.1,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,34.23,469.0,112.5,117.9,112.4,60.0,59.8,62.9,0.0,281.0,280.0,281.7,95.6,7.948,96.0,587.0,1237843.0,47639.0,113519.0,0.997,0.772,0.531,0.842,36.23,46.41,45.59,47.73,40.51,41.96,30.94,12.4,15.89,15.61,16.34,13.87,14.37,10.59,32312.0,44789.0,44397.0,45069.0,38525.0,38391.0,31016.0,1.54,180.5,40.86,2.7,3.477,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,36.19,36.56,37.29,39.57,37.76,39.63,40.57,38.45,38.95,37.12
2016-08-25 08:55:00-05:00,422.77444,438.25073,478.37155,617357,28.74,0.0,405.0,463.0,25.34,338.5,282.9,282.3,284.1,114.9,117.4,116.1,341.5,308.0,60.15,97.1,1282949.0,339.6,105.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,34.34,465.8,111.9,117.3,111.8,60.0,59.8,62.9,0.0,280.4,280.0,281.4,95.1,7.917,95.4,587.0,1237845.0,47639.0,113519.0,0.997,0.772,0.531,0.842,36.51,46.66,45.99,48.03,40.72,42.07,31.15,12.36,15.79,15.56,16.26,13.78,14.24,10.54,32312.0,44790.0,44397.0,45069.0,38525.0,38391.0,31016.0,1.513,190.4,37.0,3.0,3.478,2.0,-1.0,13.53,0.004,0.246,3.0,2.0,0.0,0.0,36.32,36.78,37.41,39.69,37.82,39.65,40.76,38.61,39.27,37.16
2016-08-25 08:56:00-05:00,382.699,394.15845,428.70807,617358,28.81,0.0,365.7,413.6,25.17,346.2,280.5,279.9,281.8,103.7,106.0,104.8,348.3,273.4,60.15,86.7,1282951.0,347.1,95.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,34.92,417.7,100.8,105.8,100.6,60.0,59.8,62.9,0.0,278.2,277.5,279.2,85.0,6.272,85.2,587.0,1237846.0,47639.0,113519.0,0.997,0.772,0.531,0.842,31.63,40.6,40.21,41.95,35.56,36.76,27.38,10.95,14.05,13.92,14.52,12.31,12.72,9.48,32312.0,44790.0,44397.0,45069.0,38526.0,38392.0,31016.0,1.953,216.0,14.63,3.0,3.477,2.0,-1.0,13.53,0.004,0.245,3.0,2.0,0.0,0.0,36.75,37.05,37.44,39.49,37.32,39.58,40.48,38.62,38.78,37.26
2016-08-25 08:57:00-05:00,343.80225,351.26865,380.31207,617359,28.87,0.0,328.7,366.7,25.1,345.5,279.1,278.5,280.4,93.2,95.5,94.3,347.6,246.4,60.22,77.3,1282952.0,346.0,85.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,34.47,370.9,90.2,95.0,90.1,60.0,59.8,62.9,0.0,277.0,276.0,278.0,75.84,4.726,75.99,587.0,1237847.0,47639.0,113519.0,0.998,0.772,0.531,0.842,28.21,36.52,36.15,37.56,31.71,32.8,24.49,9.75,12.61,12.49,12.97,10.95,11.33,8.46,32312.0,44790.0,44398.0,45069.0,38526.0,38392.0,31016.0,1.81,219.8,13.88,2.8,3.477,2.0,-1.0,13.07,-0.084,0.245,1.0,2.0,0.0,0.002,36.56,36.89,37.13,39.01,36.89,39.27,39.9,38.51,38.43,37.26
2016-08-25 08:58:00-05:00,319.79987,324.81326,350.35263,617360,28.94,0.0,306.4,338.3,25.18,339.4,279.2,278.5,280.3,86.7,89.2,88.0,341.4,232.9,60.22,71.91,1282953.0,340.3,79.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,33.95,343.1,83.9,88.7,83.9,60.0,59.8,62.9,0.0,277.0,276.3,278.0,70.67,3.861,70.78,587.0,1237849.0,47639.0,113520.0,0.999,0.772,0.531,0.842,27.02,35.01,34.45,35.61,30.04,31.02,23.11,9.17,11.88,11.69,12.08,10.19,10.53,7.842,32312.0,44790.0,44398.0,45069.0,38526.0,38392.0,31017.0,1.23,182.6,26.72,2.5,3.477,2.0,-1.0,13.1,0.089,0.244,1.0,2.0,0.0,0.002,35.96,36.22,36.79,38.47,36.41,38.7,39.33,38.24,37.97,37.27
2016-08-25 08:59:00-05:00,328.80075,334.56702,361.29932,617361,29.0,0.0,315.8,349.8,25.38,337.0,279.4,278.3,280.2,89.6,92.3,91.1,338.8,241.9,60.22,74.48,1282954.0,337.7,81.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,33.54,354.8,86.9,91.9,86.9,60.0,59.8,62.9,0.0,277.0,276.0,278.0,73.19,4.293,73.32,587.0,1237850.0,47639.0,113520.0,0.998,0.772,0.531,0.842,28.32,36.59,35.91,37.1,31.28,32.35,24.01,9.54,12.33,12.1,12.5,10.54,10.9,8.09,32313.0,44791.0,44398.0,45070.0,38526.0,38392.0,31017.0,2.28,193.4,11.46,3.2,3.477,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.001,35.4,35.41,36.44,38.07,36.02,38.32,39.07,37.83,37.69,37.34
2016-08-25 09:00:00-05:00,336.0872,342.3166,370.17194,617362,29.07,0.0,322.3,358.0,25.38,340.8,279.3,278.5,280.4,91.7,94.3,93.1,341.8,245.3,60.17,76.22,1282956.0,341.6,83.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,33.21,362.4,88.9,93.9,88.9,60.0,59.8,62.9,0.0,277.0,276.0,278.0,74.85,4.594,74.99,587.0,1237851.0,47639.0,113520.0,0.998,0.772,0.531,0.842,28.42,36.84,36.13,37.48,31.75,32.85,24.37,9.68,12.55,12.31,12.77,10.82,11.19,8.3,32313.0,44791.0,44398.0,45070.0,38527.0,38393.0,31017.0,2.207,197.9,7.861,3.1,3.477,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,35.0,35.06,36.15,37.76,35.81,37.99,38.69,37.56,37.51,37.39
2016-08-25 09:01:00-05:00,310.37033,314.12424,338.36884,617363,29.11,0.0,297.3,326.7,25.32,344.6,279.3,278.2,280.1,83.8,86.3,85.1,346.8,223.0,60.14,69.42,1282957.0,345.5,77.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,32.96,329.1,81.1,85.8,81.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,68.29,3.524,68.38,587.0,1237852.0,47639.0,113520.0,0.999,0.772,0.531,0.842,25.52,33.18,32.76,33.88,28.58,29.47,22.17,8.79,11.43,11.29,11.67,9.85,10.15,7.638,32313.0,44791.0,44399.0,45070.0,38527.0,38393.0,31017.0,1.962,192.4,10.84,3.0,3.478,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,34.76,35.02,35.91,37.53,35.64,37.73,38.43,37.4,37.26,37.44
2016-08-25 09:02:00-05:00,311.97763,315.7276,340.2125,617364,29.16,0.0,299.6,329.3,25.44,338.9,279.3,278.2,280.1,84.7,87.3,86.1,340.6,228.2,60.15,70.26,1282958.0,339.8,77.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,32.73,331.3,82.0,86.9,82.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,69.12,3.661,69.22,587.0,1237853.0,47639.0,113520.0,0.999,0.772,0.531,0.842,26.29,34.29,33.71,34.8,29.4,30.33,22.76,8.91,11.62,11.42,11.79,9.96,10.28,7.714,32313.0,44791.0,44399.0,45070.0,38527.0,38393.0,31017.0,1.63,172.9,23.97,2.5,3.477,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,34.53,34.66,35.75,37.3,35.46,37.49,38.2,37.08,37.16,37.47
2016-08-25 09:03:00-05:00,310.9061,314.6587,338.82974,617365,29.2,0.0,298.6,327.9,25.64,340.5,279.4,278.0,280.0,84.8,87.4,86.2,342.3,227.6,60.15,70.31,1282959.0,341.0,77.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,32.38,331.3,82.1,87.0,82.1,60.0,59.8,62.9,0.0,277.0,276.0,278.0,69.15,3.674,69.25,587.0,1237854.0,47639.0,113520.0,0.999,0.772,0.531,0.842,26.25,34.1,33.63,34.69,29.28,30.23,22.68,8.94,11.61,11.45,11.81,9.97,10.29,7.721,32313.0,44791.0,44399.0,45071.0,38527.0,38393.0,31017.0,2.547,181.6,5.472,3.6,3.478,2.0,-1.0,13.28,0.005,0.243,3.0,2.0,0.0,0.001,34.15,34.26,35.57,37.06,35.27,37.23,37.98,36.63,36.74,37.54
2016-08-25 09:04:00-05:00,312.83487,316.6629,341.1343,617366,29.24,0.0,300.4,330.1,25.55,341.8,279.4,278.4,280.3,85.2,87.8,86.6,343.9,228.2,60.15,70.72,1282960.0,342.6,78.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,32.59,332.5,82.5,87.3,82.5,60.0,59.8,62.9,0.0,277.0,276.0,278.0,69.53,3.72,69.63,587.0,1237856.0,47639.0,113520.0,0.999,0.772,0.531,0.842,26.22,34.15,33.59,34.69,29.33,30.3,22.7,8.96,11.67,11.48,11.85,10.02,10.36,7.76,32313.0,44792.0,44399.0,45071.0,38527.0,38393.0,31017.0,1.522,195.6,20.16,2.9,3.477,2.0,-1.0,13.53,0.005,0.243,3.0,2.0,0.0,0.0,34.17,34.31,35.43,36.93,35.17,37.06,37.83,36.7,36.52,37.62
2016-08-25 09:05:00-05:00,302.86957,305.573,328.92007,617367,29.26,0.0,290.5,317.6,25.58,342.6,279.2,278.3,280.3,82.2,84.7,83.6,344.5,220.0,60.15,68.1,1282961.0,343.4,75.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,32.8,320.0,79.57,84.3,79.51,60.0,59.8,62.9,0.0,277.0,276.0,278.0,67.05,3.31,67.13,587.0,1237857.0,47639.0,113520.0,0.999,0.772,0.531,0.842,25.21,32.79,32.4,33.45,28.24,29.08,21.9,8.64,11.23,11.1,11.46,9.67,9.96,7.503,32313.0,44792.0,44400.0,45071.0,38528.0,38394.0,31017.0,1.518,197.1,16.33,2.2,3.477,2.0,-1.0,13.51,0.002,0.243,3.0,2.0,0.0,0.0,34.28,34.47,35.35,36.81,35.24,37.01,37.64,36.67,36.54,37.63
2016-08-25 09:06:00-05:00,308.97736,312.25366,336.06427,617368,29.3,0.0,296.9,325.1,25.76,338.5,278.0,276.7,278.6,84.4,87.1,85.9,340.6,226.7,60.15,69.66,1282963.0,339.2,77.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,32.45,326.9,81.8,86.7,81.8,60.0,59.8,62.9,0.0,275.4,274.9,276.4,68.57,3.615,68.66,587.0,1237858.0,47639.0,113520.0,0.999,0.772,0.531,0.842,26.23,34.15,33.5,34.54,29.19,30.07,22.58,8.88,11.56,11.34,11.69,9.88,10.18,7.644,32313.0,44792.0,44400.0,45071.0,38528.0,38394.0,31018.0,1.077,169.8,24.01,2.1,3.477,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,34.22,34.42,35.28,36.71,35.12,36.88,37.51,36.54,36.45,37.71
