TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 09:07:00-05:00,326.872,331.76117,357.61203,617369,29.33,0.0,314.7,346.8,25.73,336.7,277.2,276.1,278.1,89.6,92.3,91.0,339.8,240.3,60.13,73.83,1282964.0,337.8,81.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,31.71,346.2,86.9,92.0,86.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,72.63,4.335,72.76,587.0,1237859.0,47639.0,113520.0,0.998,0.772,0.531,0.842,28.25,36.48,35.5,36.93,31.23,31.96,23.89,9.51,12.28,11.95,12.43,10.51,10.76,8.04,32313.0,44792.0,44400.0,45072.0,38528.0,38394.0,31018.0,3.0,164.4,11.39,3.9,3.477,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,33.68,33.81,35.06,36.52,34.92,36.54,37.34,35.83,36.35,37.73
2016-08-25 09:08:00-05:00,364.80435,373.04758,403.70346,617370,29.36,0.0,351.0,391.5,25.66,335.3,277.1,276.3,278.2,100.6,103.3,101.9,337.2,268.7,60.16,83.1,1282965.0,337.1,90.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,31.96,391.8,97.8,103.2,97.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,81.6,5.843,81.8,587.0,1237860.0,47639.0,113520.0,0.997,0.772,0.531,0.842,32.02,41.12,40.04,41.57,35.12,36.13,26.87,10.74,13.79,13.43,13.94,11.78,12.12,9.01,32314.0,44793.0,44400.0,45072.0,38528.0,38394.0,31018.0,2.385,181.6,10.36,3.5,3.477,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,33.69,33.85,35.01,36.38,34.92,36.47,37.22,35.66,36.2,37.73
2016-08-25 09:09:00-05:00,389.77112,400.17105,434.00858,617371,29.38,0.0,374.9,420.8,25.7,336.2,277.0,276.3,278.2,108.0,110.8,109.3,338.2,286.2,60.23,89.3,1282967.0,337.1,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,32.52,422.6,105.2,110.7,105.2,60.0,59.8,62.9,0.0,274.9,274.0,275.9,87.6,6.821,87.9,587.0,1237862.0,47639.0,113520.0,0.997,0.772,0.531,0.842,34.41,44.06,42.89,44.47,37.42,38.75,28.55,11.57,14.81,14.42,14.95,12.58,13.03,9.6,32314.0,44793.0,44400.0,45072.0,38529.0,38395.0,31018.0,1.968,182.2,12.07,3.1,3.477,2.0,-1.0,13.51,0.004,0.245,3.0,2.0,0.0,0.0,34.06,34.24,35.11,36.57,35.2,36.68,37.39,35.89,36.39,37.82
2016-08-25 09:10:00-05:00,375.3054,384.6719,416.60904,617372,29.41,0.0,360.2,403.0,25.73,344.4,277.1,276.1,278.1,103.7,106.3,104.9,347.0,271.1,60.14,85.6,1282968.0,344.9,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,32.72,402.9,100.8,106.0,100.7,60.0,59.8,62.9,0.0,274.9,274.0,276.0,83.9,6.237,84.2,587.0,1237863.0,47639.0,113520.0,0.997,0.772,0.531,0.842,31.83,40.85,39.9,41.78,35.39,36.4,26.93,10.95,14.06,13.73,14.38,12.18,12.53,9.27,32314.0,44793.0,44401.0,45072.0,38529.0,38395.0,31018.0,1.445,178.9,13.46,2.7,3.477,2.0,-1.0,13.15,0.001,0.246,1.0,2.0,0.0,0.001,34.57,34.72,35.42,36.89,35.58,37.01,37.72,36.22,36.67,37.82
2016-08-25 09:11:00-05:00,435.09705,449.60785,488.51172,617373,29.45,0.0,420.2,475.9,25.8,335.2,277.3,276.1,278.1,120.3,123.0,121.5,337.0,319.0,60.12,99.6,1282970.0,335.4,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,32.88,473.9,117.6,123.4,117.6,60.0,59.8,62.9,0.0,274.1,274.0,275.4,97.8,8.64,98.2,587.0,1237865.0,47639.0,113521.0,0.996,0.772,0.531,0.842,38.6,49.23,47.82,50.07,42.35,43.48,32.11,12.93,16.49,16.01,16.77,14.18,14.56,10.75,32314.0,44793.0,44401.0,45073.0,38529.0,38395.0,31018.0,1.742,177.6,17.72,2.9,3.477,2.0,-1.0,13.5,0.006,0.246,3.0,2.0,0.0,0.0,34.78,34.86,35.71,37.12,35.74,37.26,37.92,36.6,37.08,37.82
2016-08-25 09:12:00-05:00,475.494,493.16568,537.2534,617374,29.48,0.0,457.5,521.4,25.98,333.4,277.4,276.1,278.1,131.1,133.7,132.2,332.4,348.8,60.16,108.7,1282972.0,334.2,115.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,33.11,520.7,128.5,134.6,128.5,60.0,59.8,62.9,0.0,274.0,274.0,275.0,106.7,10.18,107.2,587.0,1237867.0,47639.0,113521.0,0.995,0.772,0.531,0.842,42.18,54.07,52.28,54.66,46.47,47.91,35.27,14.05,18.01,17.42,18.21,15.48,15.96,11.75,32315.0,44794.0,44401.0,45073.0,38529.0,38395.0,31018.0,1.112,167.2,24.96,2.3,3.477,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,35.15,35.36,36.11,37.63,36.19,37.79,38.47,36.93,37.73,37.87
2016-08-25 09:13:00-05:00,476.5655,494.36823,538.5209,617375,29.52,0.0,456.6,520.3,26.06,339.2,277.4,276.3,278.2,132.4,134.8,133.5,340.7,348.3,60.14,109.8,1282973.0,339.8,118.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,33.66,525.8,129.6,135.5,129.6,60.0,59.8,62.9,0.0,274.3,274.0,275.7,107.6,10.31,108.1,587.0,1237868.0,47639.0,113521.0,0.995,0.772,0.531,0.842,41.25,52.94,51.94,54.13,45.91,47.65,35.07,13.99,17.95,17.61,18.35,15.57,16.16,11.89,32315.0,44794.0,44401.0,45073.0,38530.0,38396.0,31019.0,2.352,183.9,10.36,4.0,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,35.55,35.89,36.59,38.23,36.78,38.43,39.14,37.46,38.31,37.94
2016-08-25 09:14:00-05:00,454.38474,470.7187,511.90308,617376,29.56,0.0,435.8,495.0,26.08,342.1,277.1,276.3,278.1,126.0,128.4,127.1,343.8,329.8,60.15,104.3,1282975.0,342.6,113.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,34.11,498.8,123.3,128.8,123.1,60.0,59.8,62.9,0.0,274.4,274.0,275.3,102.3,9.36,102.7,587.0,1237870.0,47639.0,113521.0,0.996,0.772,0.531,0.842,38.74,49.89,49.09,51.12,43.31,44.94,33.15,13.25,17.07,16.79,17.49,14.81,15.37,11.34,32315.0,44794.0,44402.0,45073.0,38530.0,38396.0,31019.0,2.378,169.3,7.487,2.9,3.477,2.0,-1.0,13.5,0.004,0.248,3.0,2.0,0.0,0.0,36.06,36.33,36.88,38.58,37.15,38.75,39.49,37.74,38.67,38.02
2016-08-25 09:15:00-05:00,440.99054,456.28848,495.54065,617377,29.6,0.0,423.3,479.5,26.06,341.3,277.4,275.9,277.7,122.4,124.9,123.6,343.1,320.9,60.15,101.3,1282977.0,341.7,110.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,34.55,485.7,119.6,125.1,119.5,60.0,59.8,62.9,0.0,274.1,273.9,275.1,99.3,8.83,99.7,587.0,1237872.0,47639.0,113521.0,0.996,0.772,0.531,0.842,37.85,48.66,47.83,49.71,42.01,43.77,32.15,12.91,16.6,16.32,16.96,14.33,14.93,10.97,32315.0,44794.0,44402.0,45073.0,38530.0,38396.0,31019.0,1.398,181.8,22.04,2.2,3.477,2.0,-1.0,13.51,0.006,0.247,3.0,2.0,0.0,0.0,36.56,36.8,37.15,38.87,37.55,39.05,39.75,38.03,38.98,38.02
2016-08-25 09:16:00-05:00,435.5257,450.54312,488.85736,617378,29.66,0.0,418.3,473.0,26.12,340.0,275.4,274.8,276.7,120.9,123.1,121.9,342.3,316.2,60.14,99.4,1282978.0,340.7,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,34.78,476.6,118.1,123.6,118.0,60.0,59.8,62.9,0.0,273.1,272.2,274.1,97.6,8.62,97.9,587.0,1237873.0,47639.0,113521.0,0.996,0.772,0.531,0.842,37.51,48.23,47.19,49.04,41.38,43.02,31.62,12.75,16.39,16.04,16.67,14.07,14.63,10.75,32316.0,44795.0,44402.0,45074.0,38530.0,38396.0,31019.0,1.528,181.6,19.97,3.6,3.477,2.0,-1.0,13.36,0.002,0.247,1.0,2.0,0.0,0.001,36.93,37.13,37.46,39.29,37.93,39.39,40.15,38.55,39.22,38.1
2016-08-25 09:17:00-05:00,462.0998,479.00272,520.31476,617379,29.72,0.0,444.1,503.8,26.09,334.5,275.5,274.7,276.5,128.3,130.8,129.5,336.1,339.7,60.14,105.7,1282980.0,335.3,114.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,34.6,509.6,125.4,131.3,125.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,103.6,9.66,104.1,587.0,1237875.0,47639.0,113522.0,0.996,0.772,0.531,0.842,40.62,52.14,50.9,52.83,44.66,46.45,34.04,13.58,17.43,17.02,17.67,14.93,15.53,11.38,32316.0,44795.0,44402.0,45074.0,38531.0,38397.0,31020.0,2.307,163.5,7.389,3.6,3.477,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,36.93,36.99,37.52,39.38,37.98,39.51,40.26,38.22,39.33,38.13
2016-08-25 09:18:00-05:00,448.5984,464.3053,504.18277,617380,29.77,0.0,430.7,487.5,26.05,340.3,275.6,274.3,276.2,124.0,126.4,125.1,341.0,324.6,60.16,102.0,1282982.0,341.6,110.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.59,34.75,488.6,121.3,126.8,121.2,60.0,59.8,62.9,0.0,273.0,272.0,273.9,100.1,9.04,100.5,587.0,1237877.0,47639.0,113522.0,0.996,0.772,0.531,0.842,38.21,49.25,48.39,50.34,42.45,43.99,32.66,13.0,16.76,16.46,17.13,14.44,14.97,11.11,32316.0,44795.0,44403.0,45074.0,38531.0,38397.0,31020.0,1.543,175.8,16.03,2.3,3.477,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,36.99,37.25,37.81,39.67,38.27,39.81,40.55,38.52,39.69,38.19
2016-08-25 09:19:00-05:00,455.8849,472.05484,512.5945,617381,29.83,0.0,438.2,496.2,26.05,337.2,275.6,274.4,276.3,126.3,128.8,127.5,338.9,333.1,60.13,104.0,1282984.0,338.3,112.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,35.19,499.8,123.6,129.3,123.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,102.0,9.38,102.4,587.0,1237879.0,47639.0,113522.0,0.996,0.772,0.531,0.842,39.62,50.69,49.68,51.93,43.89,45.24,33.39,13.36,17.09,16.75,17.51,14.8,15.25,11.26,32316.0,44795.0,44403.0,45074.0,38531.0,38397.0,31020.0,2.05,189.3,10.9,3.4,3.477,2.0,-1.0,13.51,0.004,0.248,3.0,2.0,0.0,0.0,37.25,37.49,37.98,39.93,38.52,40.07,40.76,38.88,39.89,38.21
2016-08-25 09:20:00-05:00,412.80914,425.29028,461.20248,617382,29.9,0.0,394.7,443.9,26.0,344.8,275.7,274.0,275.9,113.2,115.6,114.4,345.0,294.9,60.13,92.9,1282985.0,345.2,101.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,35.52,448.8,110.4,115.6,110.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,91.1,7.542,91.4,587.0,1237880.0,47639.0,113522.0,0.997,0.772,0.531,0.842,33.69,43.83,43.6,45.14,38.29,39.65,29.77,11.61,15.11,15.02,15.55,13.2,13.67,10.26,32316.0,44795.0,44403.0,45075.0,38531.0,38397.0,31020.0,1.388,197.7,19.51,2.1,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,37.66,37.71,38.19,40.27,38.72,40.33,41.05,39.19,40.01,38.27
2016-08-25 09:21:00-05:00,414.9522,427.82895,463.04617,617383,29.96,0.0,399.4,448.8,26.14,330.2,275.5,274.0,276.0,113.8,116.5,115.1,331.4,305.5,60.14,93.5,1282987.0,330.3,101.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,35.71,451.6,111.0,116.7,111.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,91.8,7.659,92.1,587.0,1237882.0,47639.0,113522.0,0.997,0.772,0.531,0.842,36.63,46.94,45.8,47.56,40.17,41.43,30.63,12.09,15.49,15.11,15.7,13.25,13.67,10.11,32317.0,44796.0,44403.0,45075.0,38531.0,38397.0,31020.0,1.635,190.7,21.02,2.4,3.477,2.0,-1.0,13.26,0.003,0.246,3.0,2.0,0.0,0.001,37.67,37.73,38.26,40.15,38.59,40.38,40.96,39.42,40.04,38.31
2016-08-25 09:22:00-05:00,434.9899,448.80615,486.78323,617384,30.03,0.0,417.4,470.4,26.15,337.1,275.9,273.9,275.8,120.1,122.6,121.3,337.9,317.3,60.13,98.7,1282988.0,338.0,107.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,35.51,475.6,117.3,122.9,117.3,60.0,59.8,62.9,0.0,273.0,272.0,273.5,96.8,8.54,97.2,587.0,1237883.0,47639.0,113522.0,0.996,0.772,0.531,0.842,37.19,48.17,47.27,48.98,41.49,43.08,31.9,12.53,16.23,15.93,16.5,13.98,14.52,10.75,32317.0,44796.0,44404.0,45075.0,38532.0,38398.0,31021.0,1.71,208.3,16.03,2.9,3.478,2.0,-1.0,13.51,0.005,0.247,3.0,2.0,0.0,0.0,37.81,38.06,38.47,40.44,38.89,40.74,41.24,39.83,40.16,38.4
2016-08-25 09:23:00-05:00,418.05966,430.90204,466.503,617385,30.08,0.0,400.8,450.3,26.28,340.6,275.5,273.9,275.8,114.7,117.2,115.8,343.1,301.0,60.14,94.1,1282990.0,341.2,103.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.88,35.16,450.4,111.8,117.2,111.7,60.0,59.8,62.9,0.0,273.0,272.0,273.3,92.3,7.748,92.6,587.0,1237885.0,47639.0,113522.0,0.996,0.772,0.531,0.842,34.82,45.25,44.53,46.4,39.29,40.47,30.29,11.86,15.41,15.17,15.8,13.38,13.78,10.32,32317.0,44796.0,44404.0,45075.0,38532.0,38398.0,31021.0,1.63,197.0,14.91,3.1,3.477,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,37.48,37.85,38.43,40.29,38.61,40.71,41.24,39.72,40.01,38.43
2016-08-25 09:24:00-05:00,405.3084,417.2735,451.0624,617386,30.14,0.0,388.8,435.5,26.39,337.0,274.9,274.0,275.9,112.0,114.5,113.2,339.3,296.3,60.17,91.9,1282991.0,337.4,100.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,35.43,442.9,109.3,114.7,109.3,60.0,59.8,62.9,0.0,272.8,271.9,273.2,90.2,7.382,90.5,587.0,1237886.0,47639.0,113522.0,0.997,0.772,0.531,0.842,34.92,45.04,44.21,45.65,38.5,40.08,29.54,11.77,15.18,14.9,15.38,12.97,13.51,9.95,32317.0,44796.0,44404.0,45076.0,38532.0,38398.0,31021.0,0.798,206.0,28.4,1.5,3.477,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,37.57,37.95,38.51,40.43,38.77,40.69,41.29,39.75,40.14,38.46
2016-08-25 09:25:00-05:00,414.7379,427.16086,461.89386,617387,30.2,0.0,398.5,446.7,26.35,335.3,275.1,273.8,275.6,114.7,117.3,116.0,337.7,304.2,60.14,94.1,1282993.0,336.2,102.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,35.05,452.9,111.9,117.5,112.0,60.0,59.8,62.9,0.0,272.6,271.9,273.0,92.4,7.777,92.7,587.0,1237888.0,47639.0,113523.0,0.996,0.772,0.531,0.842,35.96,46.42,45.43,46.97,39.59,41.19,30.35,12.06,15.56,15.23,15.75,13.27,13.81,10.17,32318.0,44797.0,44404.0,45076.0,38532.0,38398.0,31021.0,1.905,153.0,10.25,2.6,3.477,2.0,-1.0,13.5,0.004,0.247,3.0,2.0,0.0,0.0,37.38,37.65,38.43,40.38,38.64,40.58,41.34,39.63,40.09,38.51
2016-08-25 09:26:00-05:00,410.23746,422.2172,456.70862,617388,30.26,0.0,393.8,441.1,26.25,339.0,275.7,274.0,275.8,113.4,115.9,114.7,340.7,299.1,60.15,93.1,1282994.0,339.4,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,35.32,448.5,110.6,116.0,110.6,60.0,59.8,62.9,0.0,272.9,272.0,273.8,91.4,7.564,91.7,587.0,1237889.0,47639.0,113523.0,0.997,0.772,0.531,0.842,35.12,45.21,44.49,46.11,38.83,40.32,29.75,11.91,15.33,15.08,15.63,13.16,13.67,10.09,32318.0,44797.0,44404.0,45076.0,38533.0,38399.0,31021.0,2.098,160.9,7.5,3.2,3.477,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,37.54,37.78,38.23,40.38,38.66,40.55,41.24,39.51,40.05,38.48
2016-08-25 09:27:00-05:00,401.45087,412.8643,446.56848,617389,30.32,0.0,385.4,431.1,26.26,337.5,275.2,274.1,275.9,111.0,113.5,112.3,338.9,293.4,60.14,91.1,1282996.0,338.1,99.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.61,35.53,437.8,108.1,113.5,108.2,60.0,59.8,62.9,0.0,273.0,272.0,273.4,89.4,7.231,89.7,587.0,1237891.0,47639.0,113523.0,0.997,0.772,0.531,0.842,34.45,44.52,43.8,45.18,38.01,39.58,29.31,11.62,15.02,14.78,15.25,12.82,13.35,9.89,32318.0,44797.0,44405.0,45076.0,38533.0,38399.0,31021.0,1.405,210.6,35.64,2.8,3.477,2.0,-1.0,13.22,0.004,0.246,3.0,2.0,0.0,0.001,37.65,37.79,38.17,40.27,38.62,40.42,41.12,39.56,39.9,38.55
2016-08-25 09:28:00-05:00,422.77444,435.7121,471.9188,617390,30.37,0.0,406.7,456.5,26.23,332.9,275.0,274.1,275.9,116.5,119.1,117.8,335.0,310.4,60.13,95.7,1282998.0,333.6,104.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,36.14,460.3,113.6,119.2,113.7,60.0,59.8,62.9,0.0,272.9,272.0,273.0,93.8,8.0,94.1,587.0,1237892.0,47639.0,113523.0,0.996,0.772,0.531,0.842,36.97,47.58,46.39,48.23,40.6,41.99,31.06,12.3,15.84,15.44,16.05,13.51,13.98,10.34,32318.0,44797.0,44405.0,45076.0,38533.0,38399.0,31021.0,0.77,173.0,44.44,1.2,3.477,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,38.08,38.26,38.32,40.46,38.79,40.49,41.24,39.75,40.17,38.58
2016-08-25 09:29:00-05:00,419.8813,432.50537,468.80762,617391,30.43,0.0,403.7,453.1,26.29,338.0,274.9,274.0,275.8,115.5,118.0,116.8,340.0,305.1,60.14,94.8,1282999.0,338.6,103.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,36.32,454.7,112.7,118.1,112.7,60.0,59.8,62.9,0.0,272.7,271.9,273.0,93.0,7.848,93.3,587.0,1237894.0,47639.0,113523.0,0.996,0.772,0.531,0.842,35.78,46.27,45.23,47.08,39.7,41.03,30.52,12.09,15.64,15.29,15.91,13.42,13.87,10.31,32319.0,44798.0,44405.0,45077.0,38533.0,38399.0,31021.0,0.382,221.2,65.0,1.0,3.477,2.0,-1.0,13.51,0.004,0.247,3.0,2.0,0.0,0.0,38.34,38.41,38.62,40.74,39.19,40.78,41.48,40.12,40.36,38.66
2016-08-25 09:30:00-05:00,403.7011,415.00208,449.7949,617392,30.49,0.0,388.0,434.5,26.43,340.4,275.0,273.8,275.7,111.2,113.6,112.4,342.2,292.6,60.15,91.1,1283001.0,340.9,100.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,36.2,439.0,108.2,113.6,108.3,60.0,59.8,62.9,0.0,272.7,271.9,273.0,89.3,7.219,89.6,587.0,1237895.0,47639.0,113523.0,0.997,0.772,0.531,0.842,34.01,44.01,43.28,44.84,37.78,39.22,29.21,11.57,14.98,14.73,15.26,12.86,13.35,9.94,32319.0,44798.0,44405.0,45077.0,38534.0,38400.0,31022.0,1.13,179.1,21.29,2.2,3.477,2.0,-1.0,13.51,0.004,0.246,3.0,2.0,0.0,0.0,38.36,38.37,38.72,40.83,39.29,40.95,41.62,40.25,40.57,38.71
2016-08-25 09:31:00-05:00,397.27188,408.1878,441.95935,617393,30.56,0.0,382.2,427.5,26.66,336.7,274.9,274.0,275.9,109.5,112.1,110.8,340.1,290.5,60.12,89.8,1283002.0,337.3,98.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,35.86,431.2,106.6,112.0,106.6,60.0,59.8,62.9,0.0,273.0,272.0,273.1,88.1,7.019,88.4,587.0,1237897.0,47639.0,113523.0,0.997,0.772,0.531,0.842,34.02,44.1,42.95,44.64,37.75,39.18,28.92,11.45,14.85,14.46,15.03,12.71,13.19,9.74,32319.0,44798.0,44406.0,45077.0,38534.0,38400.0,31022.0,1.67,166.7,26.04,2.7,3.475,2.0,-1.0,13.5,0.004,0.246,3.0,2.0,0.0,0.0,38.08,38.05,38.74,40.79,39.18,40.78,41.62,40.08,40.62,38.77
2016-08-25 09:32:00-05:00,382.37753,392.15424,424.5598,617394,30.62,0.0,367.2,409.7,26.73,340.1,274.9,273.8,275.8,105.1,107.6,106.4,341.9,277.9,60.13,86.1,1283004.0,341.1,95.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,35.72,413.6,102.2,107.4,102.2,60.0,59.8,62.9,0.0,272.7,271.8,273.3,84.5,6.397,84.7,587.0,1237898.0,47639.0,113523.0,0.997,0.772,0.531,0.842,32.15,41.68,40.93,42.43,35.76,37.09,27.6,10.93,14.17,13.92,14.43,12.16,12.61,9.38,32319.0,44798.0,44406.0,45077.0,38534.0,38400.0,31022.0,1.785,181.0,18.33,2.7,3.475,2.0,-1.0,13.11,-0.043,0.246,1.0,2.0,0.0,0.001,37.92,37.9,38.63,40.5,39.06,40.5,41.42,39.86,40.38,38.85
2016-08-25 09:33:00-05:00,332.65826,338.70905,366.25415,617395,30.68,0.0,317.9,351.7,26.7,343.4,275.0,273.5,275.4,90.5,92.9,91.8,345.4,240.3,60.15,73.77,1283005.0,344.8,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,35.0,357.4,87.7,92.5,87.6,60.0,59.8,62.9,0.0,272.7,271.9,273.1,72.52,4.371,72.65,587.0,1237899.0,47639.0,113524.0,0.998,0.772,0.531,0.842,27.22,35.5,34.98,35.92,30.24,31.6,23.52,9.35,12.19,12.01,12.33,10.38,10.85,8.08,32319.0,44799.0,44406.0,45078.0,38534.0,38400.0,31022.0,1.773,189.8,27.33,2.8,3.478,2.0,-1.0,13.3,0.047,0.245,3.0,2.0,0.0,0.001,37.24,37.45,38.43,40.23,38.59,40.27,41.08,39.73,40.13,38.87
2016-08-25 09:34:00-05:00,318.0854,323.20993,349.08508,617396,30.74,0.0,304.8,336.1,26.66,338.5,274.7,273.5,275.4,86.7,89.3,88.1,340.6,233.1,60.15,70.69,1283006.0,339.2,79.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,34.47,340.1,84.1,88.9,84.1,60.0,59.8,62.9,0.0,272.5,271.8,273.1,69.64,3.894,69.75,587.0,1237901.0,47639.0,113524.0,0.998,0.772,0.531,0.842,26.72,34.78,34.09,35.14,29.53,30.69,22.81,9.04,11.77,11.53,11.89,9.99,10.39,7.717,32319.0,44799.0,44406.0,45078.0,38534.0,38401.0,31022.0,1.37,187.8,19.83,2.5,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,36.65,36.94,38.02,39.91,38.17,39.85,40.7,39.43,39.73,38.92
2016-08-25 09:35:00-05:00,330.62234,336.57123,363.71915,617397,30.81,0.0,317.4,351.0,26.7,333.8,274.7,273.2,275.2,90.2,92.9,91.7,335.6,244.3,60.15,73.6,1283007.0,334.3,81.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,34.12,351.2,87.6,92.6,87.6,60.0,59.8,62.9,0.0,272.1,271.3,273.0,72.45,4.357,72.58,587.0,1237902.0,47639.0,113524.0,0.998,0.772,0.531,0.842,28.14,36.66,35.74,37.09,31.42,32.27,24.17,9.39,12.23,11.92,12.37,10.48,10.77,8.06,32320.0,44799.0,44407.0,45078.0,38535.0,38401.0,31022.0,1.593,192.5,20.19,2.5,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,36.25,36.54,37.85,39.56,37.84,39.61,40.42,39.25,39.39,38.97
2016-08-25 09:36:00-05:00,338.01596,344.18716,372.24603,617398,30.87,0.0,323.9,358.5,26.76,336.1,275.4,274.5,276.4,92.3,94.9,93.7,337.8,249.3,60.15,75.63,1283008.0,336.4,84.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,33.94,360.3,89.6,94.5,89.6,60.0,59.8,62.9,0.0,273.5,272.5,274.5,74.34,4.631,74.49,587.0,1237903.0,47639.0,113524.0,0.998,0.772,0.531,0.842,28.42,37.07,36.51,37.76,31.98,32.93,24.8,9.55,12.45,12.26,12.69,10.74,11.06,8.33,32320.0,44799.0,44407.0,45078.0,38535.0,38401.0,31022.0,2.182,207.0,17.55,3.2,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,35.89,36.17,37.7,39.36,37.55,39.41,40.26,38.92,39.22,39.05
2016-08-25 09:37:00-05:00,319.58554,324.14523,350.23737,617399,30.9,0.0,305.8,337.1,26.21,339.7,275.7,274.9,276.8,86.8,89.3,88.2,342.7,233.5,60.14,71.09,1283010.0,340.8,79.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,33.83,338.9,84.1,88.9,84.1,60.0,59.8,62.9,0.0,273.9,273.0,274.8,69.96,3.901,70.07,587.0,1237904.0,47639.0,113524.0,0.998,0.772,0.531,0.842,26.66,34.61,33.89,35.29,29.88,30.67,22.9,9.05,11.75,11.51,11.98,10.14,10.42,7.777,32320.0,44799.0,44407.0,45079.0,38535.0,38401.0,31022.0,1.763,216.7,14.83,2.5,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,35.79,35.73,37.44,38.85,37.11,39.05,39.76,38.67,38.46,39.06
2016-08-25 09:38:00-05:00,312.0848,315.7276,341.24957,617400,30.92,0.0,298.0,327.7,26.27,340.0,276.0,274.8,276.8,84.8,87.2,86.1,342.0,228.1,60.13,69.38,1283011.0,340.1,78.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,33.26,329.5,82.1,86.8,82.0,60.0,59.8,62.9,0.0,273.5,273.2,274.5,68.27,3.625,68.37,587.0,1237905.0,47639.0,113524.0,0.999,0.772,0.531,0.842,25.81,33.52,33.19,34.47,29.14,29.81,22.51,8.77,11.39,11.28,11.72,9.91,10.13,7.652,32320.0,44800.0,44407.0,45079.0,38535.0,38401.0,31022.0,2.038,204.1,8.88,2.4,3.478,2.0,-1.0,13.28,0.005,0.243,1.0,2.0,0.0,0.001,35.37,35.27,37.11,38.45,36.73,38.76,39.42,38.21,38.17,39.06
2016-08-25 09:39:00-05:00,304.6912,307.84445,332.26172,617401,30.96,0.0,290.9,319.0,26.42,339.7,276.6,275.7,277.6,82.6,85.1,83.9,341.9,223.1,60.15,67.73,1283012.0,340.4,76.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,33.43,321.6,79.89,84.5,79.85,60.0,59.8,62.9,0.0,274.7,273.8,275.7,66.68,3.31,66.76,587.0,1237907.0,47639.0,113524.0,0.999,0.772,0.531,0.842,25.29,32.99,32.46,33.54,28.3,29.18,21.88,8.59,11.21,11.02,11.39,9.61,9.91,7.432,32320.0,44800.0,44408.0,45079.0,38536.0,38402.0,31023.0,1.26,183.6,25.75,2.0,3.477,2.0,-1.0,13.47,0.003,0.244,3.0,2.0,0.0,0.0,35.24,35.08,36.92,38.21,36.53,38.6,39.2,38.18,37.87,39.16
2016-08-25 09:40:00-05:00,303.19104,306.24106,330.41806,617402,30.98,0.0,289.6,317.4,26.47,337.6,276.7,275.8,277.6,82.1,84.6,83.5,339.2,223.2,60.14,67.38,1283013.0,337.8,75.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,33.61,319.3,79.45,84.2,79.46,60.0,59.8,62.9,0.0,274.3,274.0,275.3,66.33,3.257,66.41,587.0,1237908.0,47639.0,113524.0,0.999,0.772,0.531,0.842,25.33,33.14,32.5,33.54,28.32,29.23,21.93,8.55,11.19,10.97,11.32,9.56,9.87,7.403,32320.0,44800.0,44408.0,45079.0,38536.0,38402.0,31023.0,0.963,153.1,35.91,1.6,3.477,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,35.44,35.18,36.67,38.19,36.48,38.33,39.11,37.95,37.77,39.16
2016-08-25 09:41:00-05:00,296.97614,299.42682,323.2739,617403,30.99,0.0,283.2,310.0,26.71,339.8,276.6,275.7,277.6,80.3,82.7,81.6,341.9,217.4,60.14,65.79,1283014.0,340.3,74.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,33.04,312.0,77.65,82.3,77.65,60.0,59.8,62.9,0.0,274.3,274.0,275.3,64.82,3.007,64.89,587.0,1237909.0,47639.0,113524.0,0.999,0.772,0.531,0.842,24.51,32.02,31.57,32.63,27.56,28.35,21.37,8.33,10.88,10.72,11.08,9.36,9.63,7.258,32320.0,44800.0,44408.0,45080.0,38536.0,38402.0,31023.0,2.158,177.8,13.51,4.8,3.475,2.0,-1.0,13.47,0.004,0.244,3.0,2.0,0.0,0.0,35.11,34.93,36.52,38.11,36.34,38.14,38.92,37.74,37.77,39.16
2016-08-25 09:42:00-05:00,290.1183,291.94446,315.2079,617404,31.02,0.0,276.3,301.7,26.42,340.7,276.6,276.1,278.0,78.13,80.6,79.49,343.1,211.6,60.15,64.05,1283015.0,341.5,72.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,32.81,302.0,75.52,80.1,75.52,60.0,59.8,62.9,0.0,275.0,274.0,276.0,63.12,2.699,63.18,587.0,1237910.0,47639.0,113524.0,0.999,0.772,0.531,0.842,23.65,31.19,30.64,31.64,26.8,27.62,20.88,8.06,10.62,10.44,10.78,9.13,9.41,7.113,32320.0,44801.0,44408.0,45080.0,38536.0,38402.0,31023.0,2.095,171.5,13.76,4.2,3.477,2.0,-1.0,13.47,0.004,0.243,3.0,2.0,0.0,0.0,34.56,34.49,36.04,37.39,35.83,37.44,38.33,36.86,37.26,39.21
2016-08-25 09:43:00-05:00,281.8675,282.8588,305.18298,617405,31.02,0.0,268.0,291.4,26.29,339.8,276.8,276.0,277.9,76.06,78.5,77.4,339.2,206.6,60.13,62.31,1283016.0,340.5,70.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,32.27,294.7,73.44,77.97,73.44,60.0,59.8,62.9,0.0,275.0,274.0,276.0,61.44,2.439,61.49,587.0,1237911.0,47639.0,113524.0,0.999,0.772,0.531,0.842,23.41,30.41,30.06,30.98,26.03,26.8,20.16,7.952,10.33,10.21,10.53,8.84,9.11,6.85,32321.0,44801.0,44408.0,45080.0,38537.0,38403.0,31023.0,2.175,182.0,15.51,3.0,3.474,2.0,-1.0,13.47,0.005,0.243,3.0,2.0,0.0,0.0,34.14,34.23,35.72,36.99,35.54,36.95,37.93,36.38,36.88,39.25
2016-08-25 09:44:00-05:00,316.79956,320.13684,344.93686,617406,31.05,0.0,303.6,332.1,26.47,326.2,277.1,276.2,278.1,84.0,86.7,85.4,328.2,235.6,60.14,69.16,1283017.0,326.7,77.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,32.37,330.6,81.2,86.1,81.3,60.0,59.8,62.9,0.0,275.0,274.1,276.0,68.08,3.531,68.17,587.0,1237912.0,47639.0,113524.0,0.999,0.772,0.531,0.842,27.51,35.53,34.57,35.68,30.17,30.8,23.31,8.96,11.57,11.26,11.62,9.83,10.03,7.592,32321.0,44801.0,44409.0,45080.0,38537.0,38403.0,31023.0,1.497,176.9,14.34,2.1,3.477,2.0,-1.0,13.13,0.001,0.244,1.0,2.0,0.0,0.001,34.01,34.06,35.63,36.89,35.44,36.84,37.81,36.42,36.78,39.25
2016-08-25 09:45:00-05:00,378.52002,385.34,415.34155,617407,31.05,0.0,363.6,400.8,26.6,317.5,277.3,276.5,278.3,99.3,102.2,100.7,320.6,281.8,60.12,82.1,1283019.0,319.0,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,32.76,400.5,96.4,101.8,96.4,60.0,59.8,62.9,0.0,275.0,274.2,276.0,80.6,5.624,80.8,587.0,1237913.0,47639.0,113524.0,0.998,0.772,0.531,0.842,33.5,43.13,41.91,43.22,36.55,37.46,28.23,10.64,13.69,13.3,13.72,11.61,11.89,8.96,32321.0,44801.0,44409.0,45080.0,38537.0,38403.0,31023.0,1.0,171.1,16.49,1.8,3.477,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.0,34.39,34.38,35.88,37.11,35.7,37.12,38.08,36.69,36.97,39.25
2016-08-25 09:46:00-05:00,431.66812,441.45746,475.95178,617408,31.05,0.0,414.7,459.1,26.6,318.6,277.5,276.7,278.6,114.6,117.4,115.9,320.1,321.8,60.22,95.1,1283020.0,319.3,103.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,33.06,466.1,111.8,117.5,111.8,60.0,59.8,62.9,0.0,275.0,274.2,276.0,93.4,7.764,93.7,587.0,1237915.0,47639.0,113524.0,0.997,0.772,0.531,0.842,38.67,49.56,48.37,49.68,41.89,43.37,32.34,12.32,15.79,15.41,15.83,13.35,13.82,10.3,32321.0,44802.0,44409.0,45081.0,38537.0,38403.0,31023.0,1.645,158.1,23.56,3.0,3.477,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,34.97,34.93,36.3,37.55,36.14,37.64,38.53,36.96,37.33,39.25
2016-08-25 09:47:00-05:00,461.45688,473.25735,509.9442,617409,31.07,0.0,443.5,491.8,26.53,330.7,277.9,277.0,278.9,125.6,128.3,126.8,332.5,340.0,60.18,104.4,1283022.0,330.4,113.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,33.39,497.0,122.8,128.7,122.9,60.0,59.8,62.9,0.0,275.0,274.9,276.0,102.4,9.28,102.8,587.0,1237917.0,47639.0,113525.0,0.996,0.772,0.531,0.842,40.38,52.15,50.99,52.65,44.61,46.05,34.47,13.35,17.25,16.86,17.41,14.75,15.23,11.4,32321.0,44802.0,44409.0,45081.0,38538.0,38404.0,31024.0,1.888,165.3,10.74,2.5,3.475,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,35.45,35.39,36.59,38.0,36.56,38.04,38.88,37.19,37.81,39.25
2016-08-25 09:48:00-05:00,501.9609,516.6816,556.2661,617410,31.09,0.0,483.5,537.4,26.62,331.8,277.8,277.1,279.0,136.5,139.3,137.7,335.2,368.2,60.15,113.7,1283024.0,332.9,123.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,34.32,540.6,133.9,140.1,134.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,111.5,10.91,112.0,587.0,1237918.0,47639.0,113525.0,0.995,0.772,0.531,0.842,43.84,56.78,55.33,57.18,48.4,49.99,37.35,14.54,18.83,18.35,18.97,16.06,16.58,12.39,32322.0,44802.0,44410.0,45081.0,38538.0,38404.0,31024.0,1.82,169.7,9.88,3.1,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,36.21,36.13,37.12,38.5,37.16,38.68,39.54,37.68,38.37,39.25
2016-08-25 09:49:00-05:00,507.21146,522.0261,562.0275,617411,31.09,0.0,486.5,540.5,26.69,337.0,277.9,276.8,278.7,138.5,140.9,139.6,338.5,369.8,60.15,115.2,1283026.0,337.5,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,34.52,549.8,135.8,141.8,135.8,60.0,59.8,62.9,0.0,275.0,274.1,276.0,112.8,11.13,113.4,587.0,1237920.0,47639.0,113525.0,0.995,0.772,0.531,0.842,43.3,56.27,55.37,56.93,48.06,50.08,37.37,14.58,18.95,18.64,19.17,16.19,16.87,12.58,32322.0,44802.0,44410.0,45081.0,38538.0,38404.0,31024.0,1.937,173.9,15.86,3.4,3.477,2.0,-1.0,13.14,-0.006,0.249,1.0,2.0,0.0,0.001,36.79,36.88,37.78,39.18,37.97,39.35,40.27,38.42,39.08,39.25
2016-08-25 09:50:00-05:00,467.99323,480.7397,516.74274,617412,31.14,0.0,448.5,496.4,26.6,342.5,277.7,276.7,278.6,127.2,129.5,128.2,345.2,336.3,60.14,105.5,1283028.0,343.1,116.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,34.81,503.0,124.5,130.0,124.3,60.0,59.8,62.9,0.0,275.0,274.1,276.0,103.4,9.48,103.8,587.0,1237922.0,47639.0,113525.0,0.996,0.772,0.531,0.842,39.11,50.67,50.23,51.57,43.17,44.95,33.67,13.39,17.35,17.2,17.66,14.78,15.39,11.53,32322.0,44802.0,44410.0,45082.0,38538.0,38404.0,31024.0,2.053,177.4,26.45,4.1,3.477,2.0,-1.0,13.14,0.013,0.25,1.0,2.0,0.0,0.001,37.14,37.25,38.13,39.65,38.34,39.71,40.65,38.63,39.43,39.33
2016-08-25 09:51:00-05:00,479.67297,493.43292,529.6483,617413,31.2,0.0,461.6,511.0,26.53,334.8,277.5,276.7,278.5,129.6,132.2,130.8,337.3,348.1,60.18,107.6,1283029.0,334.7,117.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,34.71,510.5,126.8,132.6,126.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,105.6,9.84,106.0,587.0,1237924.0,47639.0,113525.0,0.996,0.772,0.531,0.842,40.93,53.37,52.14,53.92,45.47,46.94,35.31,13.69,17.85,17.45,18.04,15.21,15.71,11.81,32322.0,44803.0,44410.0,45082.0,38538.0,38404.0,31025.0,2.505,174.9,12.26,4.2,3.477,2.0,-1.0,13.47,0.004,0.249,3.0,2.0,0.0,0.0,37.02,37.1,38.13,39.62,38.36,39.66,40.61,38.43,39.48,39.35
2016-08-25 09:52:00-05:00,511.4976,527.5042,565.71484,617414,31.24,0.0,492.8,546.3,26.81,333.2,277.6,276.7,278.6,138.1,140.6,139.2,335.2,371.7,60.22,114.7,1283031.0,334.1,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,35.21,544.6,135.4,141.5,135.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,112.6,11.05,113.1,587.0,1237926.0,47639.0,113525.0,0.995,0.772,0.531,0.842,43.74,57.0,55.77,57.84,48.8,50.23,37.91,14.57,18.99,18.58,19.27,16.26,16.73,12.63,32322.0,44803.0,44411.0,45082.0,38539.0,38405.0,31025.0,2.057,178.3,19.65,3.5,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,37.52,37.6,38.45,39.94,38.66,40.04,41.05,38.89,39.85,39.39
2016-08-25 09:53:00-05:00,599.1492,619.8308,665.04193,617415,31.27,0.0,577.4,642.2,26.86,329.3,277.7,276.8,278.8,161.4,163.7,162.0,331.6,437.6,60.22,134.3,1283033.0,329.4,145.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,35.69,644.0,158.8,165.2,158.7,60.0,59.8,62.9,0.0,275.0,274.0,275.9,131.6,14.5,132.3,587.0,1237928.0,47639.0,113526.0,0.994,0.772,0.531,0.842,52.04,67.44,65.98,68.29,57.67,59.42,44.72,17.14,22.21,21.72,22.48,18.99,19.56,14.72,32323.0,44803.0,44411.0,45083.0,38539.0,38405.0,31025.0,2.252,194.8,16.12,3.6,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,37.83,37.91,38.89,40.35,38.71,40.57,41.51,39.34,40.3,39.43
2016-08-25 09:54:00-05:00,626.7948,648.95844,695.9232,617416,31.31,0.0,602.7,670.5,26.92,330.5,277.7,276.6,278.5,168.6,170.8,169.0,331.9,456.9,60.22,140.2,1283036.0,330.9,151.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,36.5,674.2,166.0,172.3,165.8,60.0,59.8,62.9,0.0,274.6,274.0,275.5,137.2,15.56,138.1,587.0,1237930.0,47639.0,113526.0,0.994,0.772,0.531,0.842,54.05,70.12,68.75,70.97,59.94,61.93,46.64,17.86,23.17,22.72,23.45,19.8,20.46,15.41,32323.0,44804.0,44411.0,45083.0,38539.0,38405.0,31025.0,2.22,172.2,15.92,3.6,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,38.78,38.83,39.69,41.3,39.58,41.49,42.51,40.37,41.22,39.39
2016-08-25 09:55:00-05:00,680.90735,706.6793,757.2248,617417,31.37,0.0,655.7,730.4,26.99,326.2,277.8,276.6,278.5,181.5,183.5,181.5,328.1,497.2,60.22,150.9,1283038.0,326.7,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,37.03,733.3,179.3,185.5,178.9,60.0,59.8,62.9,0.0,274.4,274.0,275.0,147.9,17.52,148.9,587.0,1237933.0,47639.0,113526.0,0.993,0.772,0.531,0.842,59.23,76.64,74.95,77.58,65.61,67.59,50.91,19.32,25.0,24.45,25.31,21.4,22.05,16.61,32323.0,44804.0,44412.0,45084.0,38540.0,38406.0,31026.0,2.637,172.4,5.662,3.8,3.477,2.0,-1.0,13.14,-0.028,0.255,1.0,2.0,0.0,0.001,39.48,39.7,40.5,42.1,40.48,42.31,43.37,41.04,41.99,39.37
2016-08-25 09:56:00-05:00,709.08875,736.47504,788.7975,617418,31.46,0.0,682.3,760.0,27.0,330.1,278.5,277.4,279.4,188.2,189.9,188.1,332.1,514.6,60.19,156.9,1283041.0,330.1,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,38.03,765.3,186.3,192.1,185.7,60.0,59.8,62.9,0.0,274.9,274.5,275.9,153.8,18.55,154.9,587.0,1237935.0,47639.0,113527.0,0.993,0.772,0.531,0.842,60.45,78.59,77.33,79.95,67.27,69.54,52.54,19.95,25.94,25.52,26.38,22.2,22.95,17.34,32324.0,44805.0,44412.0,45084.0,38540.0,38406.0,31026.0,2.29,185.8,22.07,3.2,3.477,2.0,-1.0,13.47,0.035,0.256,3.0,2.0,0.0,0.001,40.48,40.61,41.33,42.99,41.34,43.25,44.34,41.85,42.97,39.47
2016-08-25 09:57:00-05:00,707.8029,735.13885,786.9538,617419,31.53,0.0,680.6,757.3,27.2,333.7,278.4,277.4,279.4,187.1,188.6,186.8,335.4,507.3,60.13,155.8,1283043.0,333.9,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,39.1,764.9,185.0,190.7,184.4,60.0,59.8,62.9,0.0,275.0,274.1,276.0,152.7,18.35,153.8,587.0,1237938.0,47639.0,113527.0,0.993,0.772,0.531,0.842,59.21,77.65,76.08,78.47,66.05,68.86,51.73,19.76,25.91,25.38,26.18,22.04,22.97,17.26,32324.0,44805.0,44413.0,45084.0,38541.0,38407.0,31026.0,2.078,156.3,12.76,3.3,3.477,2.0,-1.0,13.47,0.004,0.256,3.0,2.0,0.0,0.0,41.7,41.62,42.13,44.03,42.2,44.16,45.29,42.87,43.82,39.51
2016-08-25 09:58:00-05:00,661.1911,685.96924,733.60297,617420,31.61,0.0,635.1,705.2,27.22,336.2,277.9,277.0,278.9,174.4,176.1,174.5,338.0,469.6,60.15,145.1,1283046.0,336.7,158.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,39.12,711.9,171.9,177.7,171.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,142.0,16.41,142.9,587.0,1237940.0,47639.0,113527.0,0.993,0.772,0.531,0.842,54.13,70.82,70.17,72.37,60.83,63.01,47.98,18.19,23.81,23.59,24.32,20.45,21.18,16.13,32324.0,44806.0,44413.0,45085.0,38541.0,38407.0,31026.0,1.897,160.6,19.61,3.4,3.475,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,42.08,42.1,42.69,44.64,42.69,44.71,45.88,43.42,44.5,39.53
2016-08-25 09:59:00-05:00,634.4027,657.6433,702.8369,617421,31.71,0.0,610.0,676.1,27.21,330.4,277.9,276.8,278.7,167.8,169.8,168.2,332.2,459.0,60.15,139.6,1283048.0,330.8,152.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,39.13,682.5,165.2,171.3,164.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,136.6,15.44,137.5,587.0,1237942.0,47639.0,113527.0,0.994,0.772,0.531,0.842,53.14,69.73,68.74,70.77,59.53,61.77,46.75,17.56,23.04,22.71,23.38,19.67,20.41,15.44,32325.0,44806.0,44414.0,45085.0,38541.0,38407.0,31026.0,1.977,162.0,16.81,3.1,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,42.13,42.31,42.95,44.91,43.03,44.84,46.2,43.69,44.84,39.62
2016-08-25 10:00:00-05:00,643.9394,667.5307,713.55316,617422,31.8,0.0,619.9,687.0,27.08,327.5,277.7,276.9,278.8,169.7,171.6,170.0,328.2,467.0,60.13,141.1,1283050.0,327.8,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,40.09,690.3,167.0,173.2,166.7,60.0,59.8,62.9,0.0,274.9,274.0,275.9,138.1,15.74,139.0,587.0,1237945.0,47639.0,113528.0,0.994,0.772,0.531,0.842,54.44,70.86,69.65,72.5,61.31,62.77,47.61,17.82,23.2,22.81,23.74,20.07,20.55,15.59,32325.0,44807.0,44414.0,45086.0,38541.0,38407.0,31027.0,1.405,185.4,17.24,3.1,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,42.68,42.75,43.51,45.43,43.71,45.36,46.8,44.37,45.24,39.69
2016-08-25 10:01:00-05:00,659.5838,683.6979,731.2984,617423,31.91,0.0,634.7,703.5,27.34,325.9,277.7,277.0,278.9,172.9,174.9,173.2,326.7,479.2,60.19,143.8,1283053.0,325.1,156.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,40.21,707.4,170.5,176.6,170.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,140.9,16.24,141.8,587.0,1237947.0,47639.0,113528.0,0.993,0.772,0.531,0.842,55.56,72.7,71.57,74.14,62.76,64.47,49.0,18.1,23.69,23.32,24.15,20.45,21.0,15.96,32325.0,44807.0,44415.0,45086.0,38541.0,38408.0,31027.0,1.445,169.5,35.71,3.0,3.477,2.0,-1.0,13.36,0.004,0.254,1.0,2.0,0.0,0.001,43.3,43.47,44.04,46.01,44.35,45.82,47.35,44.89,45.87,39.79
2016-08-25 10:02:00-05:00,635.1528,657.5097,703.6435,617424,32.02,0.0,609.7,675.0,27.43,331.5,277.5,276.7,278.6,166.6,168.5,166.9,332.9,455.6,60.23,138.4,1283055.0,331.8,151.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,39.06,681.4,163.9,170.0,163.5,60.0,59.8,62.9,0.0,274.7,274.0,275.6,135.5,15.23,136.3,587.0,1237949.0,47639.0,113528.0,0.994,0.772,0.531,0.842,51.97,68.35,67.74,70.12,59.14,60.95,46.37,17.23,22.66,22.46,23.24,19.6,20.2,15.37,32326.0,44808.0,44415.0,45087.0,38542.0,38408.0,31027.0,2.468,166.7,25.82,3.8,3.477,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,42.5,42.71,43.91,45.99,44.12,45.57,47.32,44.26,45.87,39.85
2016-08-25 10:03:00-05:00,524.1417,540.9992,577.9291,617425,32.13,0.0,502.9,553.8,27.62,341.0,277.0,276.3,278.3,135.7,137.7,136.5,343.5,363.2,60.21,112.3,1283057.0,341.1,124.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,39.8,558.5,132.8,138.4,132.5,60.0,59.8,62.9,0.0,274.4,274.0,275.5,110.0,10.64,110.6,587.0,1237951.0,47639.0,113528.0,0.995,0.772,0.531,0.842,41.05,54.05,53.66,55.35,46.27,47.99,36.59,13.99,18.42,18.29,18.86,15.77,16.35,12.47,32326.0,44808.0,44415.0,45087.0,38542.0,38408.0,31027.0,1.265,177.4,28.55,1.8,3.477,2.0,-1.0,13.47,0.004,0.251,3.0,2.0,0.0,0.0,42.58,42.98,44.03,46.02,43.93,45.62,47.39,44.59,45.74,39.91
2016-08-25 10:04:00-05:00,577.07556,596.18134,636.6957,617426,32.24,0.0,556.5,613.1,27.89,328.4,277.4,276.7,278.7,151.7,154.0,152.5,331.4,418.1,60.14,126.1,1283059.0,328.7,138.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,40.08,620.5,149.1,155.2,148.9,60.0,59.8,62.9,0.0,274.6,274.3,275.6,123.5,13.05,124.2,587.0,1237953.0,47639.0,113529.0,0.994,0.772,0.531,0.842,48.4,63.83,62.66,64.1,53.97,56.27,42.29,15.89,20.95,20.56,21.04,17.71,18.47,13.88,32326.0,44808.0,44416.0,45087.0,38542.0,38409.0,31028.0,1.69,166.1,15.59,3.0,3.477,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,42.9,42.92,44.16,46.17,44.11,45.72,47.51,44.85,46.01,40.01
2016-08-25 10:05:00-05:00,586.2908,605.267,646.60535,617427,32.35,0.0,564.4,621.4,27.79,325.5,278.8,277.7,279.6,153.2,155.6,154.0,328.9,426.8,60.13,127.9,1283061.0,325.1,140.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,39.77,627.1,150.5,156.7,150.4,60.0,59.8,62.9,0.0,276.0,275.0,277.0,125.3,13.3,126.0,587.0,1237955.0,47639.0,113529.0,0.994,0.772,0.531,0.842,49.04,64.98,63.87,65.48,55.34,57.44,43.62,15.96,21.15,20.79,21.31,18.01,18.7,14.2,32326.0,44809.0,44416.0,45088.0,38542.0,38409.0,31028.0,2.237,178.2,18.23,3.3,3.477,2.0,-1.0,13.47,0.004,0.253,3.0,2.0,0.0,0.0,42.76,42.8,44.25,46.36,44.24,45.8,47.73,44.77,45.92,40.09
2016-08-25 10:06:00-05:00,560.25244,576.5402,616.30023,617428,32.45,0.0,535.8,588.5,27.94,331.8,278.3,277.7,279.7,146.0,148.3,146.9,334.0,401.9,60.12,121.8,1283063.0,332.1,134.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,39.59,598.1,143.0,148.9,142.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,119.1,12.18,119.7,587.0,1237957.0,47639.0,113529.0,0.995,0.772,0.531,0.842,44.89,59.77,59.52,61.16,51.93,53.74,41.19,14.87,19.8,19.72,20.26,17.21,17.81,13.65,32327.0,44809.0,44416.0,45088.0,38543.0,38409.0,31028.0,1.838,191.1,23.52,2.7,3.477,2.0,-1.0,13.38,-0.011,0.252,1.0,2.0,0.0,0.001,42.7,42.72,44.42,46.45,44.39,46.02,47.94,45.0,46.08,40.11
2016-08-25 10:07:00-05:00,409.27307,417.4071,444.60962,617429,32.56,0.0,390.1,422.7,27.83,338.5,278.1,277.1,279.1,105.1,107.4,106.2,340.2,286.8,60.14,87.0,1283064.0,339.0,97.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,38.83,427.8,102.1,107.1,101.9,60.0,59.8,62.9,0.0,276.0,275.0,277.0,85.3,6.335,85.6,587.0,1237959.0,47639.0,113529.0,0.997,0.772,0.531,0.842,31.63,42.2,41.72,42.96,36.41,37.66,28.85,10.7,14.28,14.12,14.54,12.32,12.75,9.76,32327.0,44809.0,44417.0,45088.0,38543.0,38409.0,31028.0,2.302,193.8,10.49,3.3,3.477,2.0,-1.0,13.38,0.022,0.248,3.0,2.0,0.0,0.001,41.85,41.94,44.08,45.85,43.78,45.6,47.32,44.83,45.45,40.19
2016-08-25 10:08:00-05:00,421.4886,429.03143,455.4411,617430,32.64,0.0,404.2,436.0,27.76,327.3,277.9,277.1,279.1,110.1,112.8,111.4,329.7,306.8,60.14,91.4,1283066.0,327.1,101.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,37.33,439.7,107.3,112.7,107.2,60.0,59.8,62.9,0.0,275.9,275.0,277.0,89.6,7.096,89.9,587.0,1237960.0,47639.0,113529.0,0.997,0.772,0.531,0.842,34.7,46.21,45.64,46.64,39.32,40.57,31.17,11.35,15.12,14.94,15.26,12.87,13.27,10.2,32327.0,44809.0,44417.0,45089.0,38543.0,38409.0,31028.0,2.72,159.8,14.49,3.8,3.477,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,40.56,40.82,43.15,44.9,42.67,44.65,46.4,43.71,44.69,40.27
2016-08-25 10:09:00-05:00,411.95193,417.80795,442.42026,617431,32.72,0.0,394.9,423.4,27.63,330.3,278.0,277.5,279.4,107.5,110.1,108.8,331.0,297.7,60.15,89.2,1283067.0,330.5,98.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,36.91,424.9,104.6,109.9,104.6,60.0,59.8,62.9,0.0,276.2,275.3,277.2,87.5,6.719,87.8,587.0,1237962.0,47639.0,113529.0,0.997,0.772,0.531,0.842,33.66,44.73,44.1,45.26,38.21,39.12,30.17,11.11,14.77,14.56,14.94,12.62,12.92,9.96,32327.0,44810.0,44417.0,45089.0,38543.0,38410.0,31028.0,2.438,196.0,14.46,3.5,3.477,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,39.61,39.88,42.3,43.79,41.79,43.68,45.35,42.49,43.83,40.38
2016-08-25 10:10:00-05:00,433.38263,439.58685,464.65936,617432,32.78,0.0,416.7,446.2,27.51,326.5,279.4,278.5,280.4,112.8,115.4,114.1,328.7,315.4,60.14,94.1,1283069.0,326.7,103.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,36.68,447.9,109.9,115.5,109.9,60.0,59.8,62.9,0.0,277.0,276.0,278.0,92.3,7.508,92.6,587.0,1237963.0,47639.0,113529.0,0.997,0.772,0.531,0.842,36.01,47.85,47.05,48.17,40.7,41.7,32.17,11.76,15.62,15.36,15.72,13.29,13.61,10.5,32327.0,44810.0,44417.0,45089.0,38544.0,38410.0,31029.0,1.758,192.3,39.79,2.8,3.477,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,39.29,39.56,41.93,43.32,41.09,43.3,44.73,42.34,43.14,40.48
2016-08-25 10:11:00-05:00,508.06866,517.4833,547.5087,617433,32.83,0.0,491.0,528.7,27.6,321.7,279.5,278.8,280.7,131.7,134.5,133.0,322.0,371.5,60.14,110.3,1283071.0,321.5,119.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,36.66,530.1,128.9,135.0,129.1,60.0,59.8,62.9,0.0,277.0,276.0,278.0,108.2,10.21,108.6,587.0,1237965.0,47639.0,113530.0,0.996,0.772,0.531,0.842,43.18,57.02,55.99,57.29,48.24,49.43,38.07,13.89,18.34,18.01,18.43,15.52,15.9,12.25,32328.0,44810.0,44417.0,45089.0,38544.0,38410.0,31029.0,1.482,159.1,28.07,2.2,3.477,2.0,-1.0,13.47,0.004,0.25,3.0,2.0,0.0,0.0,39.27,39.55,41.79,43.16,40.91,43.22,44.61,42.4,43.22,40.57
2016-08-25 10:12:00-05:00,548.1441,558.7697,592.5631,617434,32.88,0.0,527.7,570.3,27.67,322.7,280.5,279.4,281.4,142.7,145.4,143.8,322.1,402.0,60.13,119.9,1283073.0,323.3,129.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,36.87,580.5,139.7,146.0,139.8,60.0,59.8,62.9,0.0,277.9,276.9,278.9,117.3,11.78,117.9,587.0,1237967.0,47639.0,113530.0,0.995,0.772,0.531,0.842,46.11,60.95,60.62,61.8,52.27,53.8,41.44,14.88,19.66,19.56,19.94,16.87,17.36,13.37,32328.0,44810.0,44418.0,45090.0,38544.0,38410.0,31029.0,1.655,190.7,18.66,3.2,3.477,2.0,-1.0,13.33,0.004,0.251,1.0,2.0,0.0,0.001,39.64,40.0,42.26,43.79,41.51,43.76,45.02,42.82,43.71,40.65
2016-08-25 10:13:00-05:00,445.5981,452.14648,477.56497,617435,32.93,0.0,429.8,460.6,27.83,329.6,280.2,279.0,281.0,115.5,118.1,116.8,331.2,323.4,60.14,96.7,1283074.0,329.9,106.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,36.96,462.4,112.8,118.3,112.9,60.0,59.8,62.9,0.0,278.0,277.0,278.9,94.9,7.941,95.2,587.0,1237968.0,47639.0,113530.0,0.997,0.772,0.531,0.842,37.17,49.12,48.13,49.25,41.41,42.63,32.56,12.23,16.16,15.83,16.21,13.62,14.03,10.71,32328.0,44811.0,44418.0,45090.0,38544.0,38411.0,31029.0,1.762,189.1,16.35,3.2,3.477,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,39.5,39.93,42.25,43.82,41.46,43.61,45.02,42.71,43.55,40.77
2016-08-25 10:14:00-05:00,567.9675,579.4797,613.7652,617436,32.97,0.0,548.5,592.6,27.67,328.2,280.4,279.3,281.3,146.8,149.3,147.7,330.2,408.8,60.14,123.3,1283076.0,328.8,134.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,37.61,591.1,144.1,150.2,144.0,60.0,59.8,62.9,0.0,277.8,277.0,278.7,120.8,12.44,121.4,587.0,1237970.0,47639.0,113530.0,0.995,0.772,0.531,0.842,46.96,62.2,61.22,63.1,53.49,54.54,42.11,15.4,20.39,20.07,20.69,17.54,17.88,13.8,32328.0,44811.0,44418.0,45090.0,38545.0,38411.0,31030.0,1.867,176.8,13.91,3.1,3.475,2.0,-1.0,13.47,0.004,0.252,3.0,2.0,0.0,0.0,39.84,40.13,42.25,43.75,41.45,43.82,45.16,43.0,43.68,40.85
2016-08-25 10:15:00-05:00,601.50653,613.01654,651.6754,617437,33.02,0.0,572.6,620.3,27.91,326.1,280.6,279.4,281.4,156.2,158.5,156.9,327.9,438.1,60.15,131.2,1283079.0,326.2,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,38.13,639.7,153.0,159.1,152.9,60.0,59.8,62.9,0.0,278.0,277.0,279.0,128.1,13.79,128.8,587.0,1237973.0,47639.0,113530.0,0.994,0.772,0.531,0.842,48.69,64.83,65.32,66.69,57.16,58.85,45.69,15.84,21.1,21.26,21.71,18.6,19.16,14.87,32329.0,44811.0,44419.0,45091.0,38545.0,38411.0,31030.0,1.877,198.9,29.3,2.7,3.475,2.0,-1.0,13.47,0.004,0.254,3.0,2.0,0.0,0.0,40.67,41.01,42.68,44.09,41.78,44.35,45.69,43.69,44.03,40.96
2016-08-25 10:16:00-05:00,472.1722,481.54138,508.6767,617438,33.07,0.0,458.6,493.7,28.13,332.3,278.6,277.8,279.7,122.8,125.0,123.8,333.8,339.9,60.14,102.1,1283080.0,333.1,115.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,37.54,487.7,120.2,125.7,120.1,60.0,59.8,62.9,0.0,276.1,275.6,277.1,100.3,8.96,100.8,587.0,1237974.0,47639.0,113531.0,0.98,0.772,0.531,0.842,39.06,51.8,50.45,52.18,43.57,44.58,34.09,12.94,17.16,16.71,17.28,14.43,14.77,11.29,32329.0,44812.0,44419.0,45091.0,38545.0,38411.0,31030.0,1.412,165.9,26.43,3.0,3.477,2.0,-1.0,13.47,0.004,0.248,3.0,2.0,0.0,0.0,40.37,40.66,42.66,44.17,41.61,44.19,45.58,43.67,44.06,41.04
2016-08-25 10:17:00-05:00,434.02554,440.5222,467.77054,617439,33.13,0.0,412.3,444.9,27.91,331.6,277.8,276.6,278.5,112.6,115.1,113.9,335.0,312.1,60.13,93.3,1283082.0,331.6,104.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,37.69,439.3,110.0,115.4,110.1,60.0,59.8,62.9,0.0,275.0,274.6,276.0,91.2,7.375,91.5,587.0,1237976.0,47639.0,113531.0,0.997,0.772,0.531,0.842,34.07,45.35,45.23,46.96,40.32,40.65,32.09,11.29,15.02,14.98,15.55,13.35,13.46,10.63,32329.0,44812.0,44419.0,45091.0,38545.0,38412.0,31030.0,1.61,177.3,13.81,3.1,3.477,2.0,-1.0,13.29,-0.02,0.249,1.0,2.0,0.0,0.001,40.31,40.57,42.63,44.15,41.86,44.08,45.57,43.44,43.94,41.14
2016-08-25 10:18:00-05:00,556.60925,570.52765,604.54694,617440,33.18,0.0,541.1,587.3,27.86,329.2,277.6,277.1,279.1,143.0,145.3,143.9,330.3,395.6,60.14,118.9,1283084.0,328.9,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,37.71,567.8,140.1,146.0,140.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,117.1,11.92,117.7,587.0,1237978.0,47639.0,113531.0,0.995,0.772,0.531,0.842,46.76,61.73,59.02,61.6,51.55,52.3,39.7,15.38,20.31,19.41,20.26,16.95,17.19,13.05,32329.0,44812.0,44420.0,45091.0,38545.0,38412.0,31030.0,1.688,187.4,10.54,3.0,3.477,2.0,-1.0,13.41,0.028,0.251,3.0,2.0,0.0,0.001,40.09,40.41,42.65,44.04,41.91,44.03,45.45,43.76,43.87,41.21
2016-08-25 10:19:00-05:00,660.54816,677.6853,720.3516,617441,33.22,0.0,635.1,692.1,27.7,329.9,278.0,277.5,279.4,171.4,173.4,171.7,331.5,472.7,60.16,142.8,1283086.0,329.3,156.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,38.59,690.3,168.9,174.9,168.5,60.0,59.8,62.9,0.0,275.0,274.6,276.0,139.9,15.99,140.8,587.0,1237980.0,47639.0,113531.0,0.994,0.772,0.531,0.842,53.99,71.67,70.42,72.64,61.6,63.24,48.52,17.81,23.64,23.23,23.96,20.32,20.86,16.0,32330.0,44813.0,44420.0,45092.0,38546.0,38412.0,31031.0,1.925,196.1,17.03,3.0,3.477,2.0,-1.0,13.47,0.004,0.255,3.0,2.0,0.0,0.0,40.93,41.19,43.03,44.4,42.41,44.59,45.84,44.11,44.42,41.31
2016-08-25 10:20:00-05:00,671.90643,688.50793,731.98975,617442,33.27,0.0,642.9,699.6,27.78,328.6,278.1,277.3,279.3,174.0,175.8,174.1,330.3,481.0,60.2,144.9,1283089.0,328.7,158.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,39.4,706.4,171.3,177.4,170.9,60.0,59.8,62.9,0.0,275.0,274.5,276.0,141.8,16.36,142.7,587.0,1237982.0,47639.0,113531.0,0.993,0.772,0.531,0.842,54.88,72.28,71.73,73.92,62.54,64.17,49.29,18.03,23.75,23.57,24.29,20.55,21.08,16.19,32330.0,44813.0,44420.0,45092.0,38546.0,38412.0,31031.0,2.205,190.5,12.19,2.9,3.477,2.0,-1.0,13.43,0.002,0.256,3.0,2.0,0.0,0.0,41.72,41.99,43.58,45.06,42.91,45.26,46.61,44.47,45.01,41.39
2016-08-25 10:21:00-05:00,678.2285,694.9214,737.2903,617443,33.34,0.0,651.2,706.8,28.0,332.6,278.1,277.3,279.2,173.7,175.4,173.8,334.3,475.7,60.22,144.6,1283091.0,332.1,159.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,39.84,702.4,171.1,177.1,170.7,60.0,59.8,62.9,0.0,275.0,274.3,276.0,141.6,16.33,142.5,587.0,1237985.0,47639.0,113532.0,0.993,0.772,0.531,0.842,54.33,71.82,70.89,73.13,61.72,63.13,48.53,18.07,23.88,23.57,24.31,20.52,20.99,16.14,32330.0,44814.0,44421.0,45093.0,38546.0,38413.0,31031.0,1.76,158.0,21.35,3.1,3.477,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,42.49,42.71,44.29,45.86,43.68,46.1,47.35,45.3,45.61,41.5
2016-08-25 10:22:00-05:00,735.1271,753.043,797.67004,617444,33.4,0.0,706.5,764.8,28.26,325.3,278.5,277.3,279.1,187.6,189.3,187.5,326.8,523.5,60.22,156.3,1283093.0,325.0,171.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,40.69,766.8,185.5,191.4,185.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,153.2,18.45,154.3,587.0,1237987.0,47639.0,113532.0,0.993,0.772,0.531,0.842,60.02,79.49,78.41,80.8,68.49,70.01,53.91,19.51,25.84,25.49,26.26,22.27,22.76,17.53,32331.0,44814.0,44421.0,45093.0,38547.0,38413.0,31031.0,1.6,159.8,19.17,2.7,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,43.45,43.55,45.02,46.64,44.46,46.8,48.15,45.81,46.38,41.6
