TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 10:23:00-05:00,740.9134,757.31866,801.0117,617445,33.47,0.0,709.8,765.2,28.48,323.9,278.5,277.2,279.1,189.4,190.9,189.1,326.5,529.7,60.18,157.7,1283096.0,324.9,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,40.47,775.7,187.0,192.9,186.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,154.4,18.67,155.5,587.0,1237990.0,47639.0,113532.0,0.993,0.772,0.531,0.842,60.09,79.77,79.49,81.3,69.28,70.94,55.16,19.46,25.83,25.74,26.33,22.43,22.97,17.86,32331.0,44815.0,44422.0,45094.0,38547.0,38414.0,31032.0,2.298,164.6,21.61,3.9,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,43.74,43.75,45.65,47.27,45.07,47.26,48.87,46.2,47.12,41.71
2016-08-25 10:24:00-05:00,490.81693,495.83795,521.23663,617446,33.56,0.0,466.2,494.2,28.23,335.3,277.4,276.6,278.6,123.5,125.6,124.3,337.7,339.6,60.13,102.2,1283098.0,335.7,117.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,40.57,491.0,120.4,125.7,120.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,100.1,8.92,100.5,587.0,1237992.0,47639.0,113532.0,0.996,0.772,0.531,0.842,36.1,49.14,49.51,50.6,42.99,43.74,34.92,12.08,16.45,16.57,16.93,14.38,14.64,11.68,32331.0,44815.0,44422.0,45094.0,38547.0,38414.0,31032.0,2.462,203.1,20.39,3.8,3.477,2.0,-1.0,13.43,0.004,0.252,3.0,2.0,0.0,0.0,43.43,43.42,45.6,47.25,45.1,47.14,48.87,46.21,46.86,41.79
2016-08-25 10:25:00-05:00,534.96423,540.4647,566.6367,617447,33.64,0.0,514.8,544.3,28.37,331.4,277.8,276.5,278.5,137.9,140.3,138.9,332.3,381.7,60.13,114.5,1283100.0,330.5,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,39.56,560.7,135.3,141.0,135.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,112.3,11.03,112.9,587.0,1237993.0,47639.0,113533.0,0.995,0.772,0.531,0.842,42.97,57.29,57.17,57.37,48.63,50.66,38.81,14.22,18.96,18.92,18.99,16.09,16.76,12.84,32331.0,44815.0,44422.0,45094.0,38548.0,38414.0,31032.0,1.517,189.3,22.5,2.9,3.475,2.0,-1.0,13.23,0.003,0.251,3.0,2.0,0.0,0.001,42.56,42.6,45.16,46.75,44.62,46.76,48.13,45.82,46.32,41.92
2016-08-25 10:26:00-05:00,455.1348,456.55573,477.68018,617448,33.72,0.0,436.2,457.1,28.47,334.2,277.3,276.3,278.2,116.6,118.9,117.7,335.8,320.7,60.19,96.4,1283101.0,333.8,107.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.02,38.97,462.4,113.6,119.0,113.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,94.6,7.963,94.9,587.0,1237995.0,47639.0,113533.0,0.996,0.772,0.531,0.842,35.35,47.46,47.61,48.19,40.73,41.77,32.83,11.81,15.86,15.91,16.1,13.61,13.96,10.97,32332.0,44815.0,44423.0,45095.0,38548.0,38415.0,31032.0,2.027,178.5,9.2,3.4,3.477,2.0,-1.0,13.43,0.005,0.249,3.0,2.0,0.0,0.0,41.69,41.8,44.79,46.33,44.17,46.29,47.74,45.48,45.95,42.0
2016-08-25 10:27:00-05:00,488.35242,491.1615,514.4382,617449,33.79,0.0,469.2,493.8,28.61,323.6,277.1,276.5,278.4,125.3,127.8,126.5,324.9,351.8,60.13,103.9,1283103.0,323.3,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,38.9,492.5,122.3,128.0,122.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,101.8,9.21,102.2,587.0,1237997.0,47639.0,113533.0,0.996,0.772,0.531,0.842,39.31,52.79,52.28,53.66,45.7,46.11,36.5,12.71,17.07,16.91,17.35,14.77,14.91,11.8,32332.0,44816.0,44423.0,45095.0,38548.0,38415.0,31033.0,1.267,192.1,8.7,1.9,3.477,2.0,-1.0,13.44,0.004,0.25,3.0,2.0,0.0,0.0,41.47,41.62,44.55,45.97,44.04,45.97,47.48,45.33,45.7,42.08
2016-08-25 10:28:00-05:00,442.91925,444.66415,465.6964,617450,33.83,0.0,424.9,446.8,28.52,330.0,277.1,276.0,278.0,113.5,116.0,114.7,331.0,314.9,60.15,93.8,1283105.0,330.0,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,39.04,442.4,110.6,116.0,110.6,60.0,59.8,62.9,0.0,275.0,274.0,275.9,92.0,7.543,92.3,587.0,1237998.0,47639.0,113533.0,0.997,0.772,0.531,0.842,35.02,47.12,46.51,47.57,40.39,41.04,32.14,11.56,15.55,15.35,15.7,13.33,13.54,10.61,32332.0,44816.0,44423.0,45095.0,38548.0,38415.0,31033.0,0.71,173.0,23.18,1.4,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,41.54,41.66,44.49,45.92,43.94,45.88,47.28,45.16,45.86,42.13
2016-08-25 10:29:00-05:00,520.0699,526.7026,551.7722,617451,33.89,0.0,505.6,536.1,28.72,317.0,277.3,276.0,278.0,133.0,135.8,134.3,318.7,379.0,60.15,110.4,1283106.0,317.1,120.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,39.0,532.8,130.5,136.7,130.8,60.0,59.8,62.9,0.0,275.0,274.0,275.2,108.5,10.41,109.0,587.0,1238000.0,47639.0,113533.0,0.995,0.772,0.531,0.842,44.78,58.98,57.27,58.58,49.3,50.12,38.74,14.18,18.68,18.13,18.55,15.61,15.87,12.26,32332.0,44816.0,44423.0,45095.0,38549.0,38415.0,31033.0,1.238,185.5,19.8,1.9,3.475,2.0,-1.0,13.43,0.004,0.251,3.0,2.0,0.0,0.0,41.45,41.56,44.4,45.84,43.72,45.75,47.16,44.99,45.79,42.25
2016-08-25 10:30:00-05:00,868.9619,889.4619,936.751,617452,33.94,0.0,842.0,904.0,28.81,310.5,278.2,277.0,278.9,217.4,219.2,216.9,311.9,628.1,60.15,181.2,1283109.0,310.9,195.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,39.35,894.0,216.8,222.1,216.3,60.0,59.8,62.9,0.0,275.0,274.0,275.0,178.1,23.13,179.6,587.0,1238003.0,47639.0,113534.0,0.992,0.772,0.531,0.842,74.13,98.4,95.5,98.8,83.9,84.4,65.82,23.02,30.57,29.63,30.66,26.03,26.2,20.43,32333.0,44817.0,44424.0,45096.0,38549.0,38416.0,31033.0,1.658,177.6,32.07,3.7,3.477,2.0,-1.0,13.43,0.004,0.26,3.0,2.0,0.0,0.0,42.06,42.12,44.93,46.17,44.18,46.51,47.72,45.35,46.14,42.32
2016-08-25 10:31:00-05:00,815.8137,835.0814,878.2149,617453,33.98,0.0,787.8,846.0,28.45,312.7,277.8,276.8,278.6,205.2,206.8,204.6,314.6,589.0,60.15,170.7,1283112.0,312.7,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,39.61,867.0,203.6,209.3,203.2,60.0,59.8,62.9,0.0,274.3,273.8,275.0,167.4,21.19,168.8,587.0,1238006.0,47639.0,113534.0,0.992,0.772,0.531,0.842,68.52,90.9,89.8,91.3,77.11,79.63,61.41,21.43,28.42,28.09,28.55,24.1,24.9,19.2,32333.0,44817.0,44424.0,45096.0,38550.0,38416.0,31034.0,2.922,163.0,11.95,3.7,3.477,2.0,-1.0,13.25,0.004,0.26,3.0,2.0,0.0,0.001,42.74,42.84,45.41,46.86,44.85,47.22,48.5,45.51,47.07,42.4
2016-08-25 10:32:00-05:00,707.8029,721.1095,760.9122,617454,34.03,0.0,673.6,722.7,28.11,309.6,277.2,276.1,278.0,171.1,173.5,171.5,310.9,495.1,60.14,142.1,1283114.0,309.7,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,40.15,710.2,168.8,175.2,168.8,60.0,59.8,62.9,0.0,274.0,273.1,275.0,138.4,15.94,139.3,587.0,1238008.0,47639.0,113534.0,0.994,0.772,0.531,0.842,57.36,75.28,74.03,76.01,65.19,65.85,51.81,17.76,23.3,22.91,23.51,20.16,20.37,16.02,32333.0,44817.0,44425.0,45097.0,38550.0,38416.0,31034.0,2.143,170.3,18.15,3.6,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,43.4,43.64,45.86,47.47,45.32,47.86,49.05,46.11,47.44,42.44
2016-08-25 10:33:00-05:00,681.8717,696.9256,734.40955,617455,34.09,0.0,656.7,705.6,28.07,308.6,277.3,276.0,278.0,168.9,171.2,169.3,310.4,490.6,60.15,140.2,1283117.0,308.7,152.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,41.24,689.9,166.6,172.8,166.6,60.0,59.8,62.9,0.0,274.0,273.1,275.0,137.4,15.73,138.3,587.0,1238010.0,47639.0,113534.0,0.994,0.772,0.531,0.842,56.87,75.87,73.38,76.29,64.67,65.03,50.82,17.55,23.41,22.63,23.53,19.93,20.04,15.65,32334.0,44818.0,44425.0,45097.0,38550.0,38417.0,31034.0,1.528,170.4,23.29,2.5,3.475,2.0,-1.0,13.43,0.004,0.256,3.0,2.0,0.0,0.0,44.18,44.2,46.18,47.87,45.64,48.27,49.39,46.83,47.74,42.54
2016-08-25 10:34:00-05:00,650.3686,665.1257,701.5694,617456,34.16,0.0,625.6,673.2,28.41,308.0,277.0,276.1,278.0,164.2,166.6,164.7,309.7,478.2,60.15,136.3,1283119.0,308.1,148.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,40.39,616.2,161.8,168.1,161.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,133.7,15.06,134.5,587.0,1238013.0,47639.0,113535.0,0.994,0.772,0.531,0.842,54.86,74.29,69.65,75.04,64.19,61.69,50.48,16.89,22.87,21.43,23.09,19.74,18.97,15.52,32334.0,44818.0,44425.0,45097.0,38550.0,38417.0,31034.0,2.388,171.5,19.77,4.3,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,43.8,43.92,46.55,48.22,46.02,48.7,49.69,46.99,48.26,42.6
2016-08-25 10:35:00-05:00,566.03876,578.94525,609.38654,617457,34.23,0.0,545.8,586.2,28.39,312.7,276.9,275.7,277.6,140.0,142.4,140.8,314.3,405.0,60.15,115.9,1283121.0,312.8,126.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,39.15,580.4,136.8,142.4,136.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,113.1,11.44,113.8,587.0,1238015.0,47639.0,113535.0,0.995,0.772,0.531,0.842,48.9,63.59,61.89,62.78,52.28,53.89,40.27,15.26,19.85,19.3,19.58,16.3,16.8,12.55,32334.0,44818.0,44426.0,45098.0,38551.0,38417.0,31035.0,2.613,160.4,15.65,4.2,3.475,2.0,-1.0,13.44,0.004,0.252,3.0,2.0,0.0,0.0,42.58,42.85,46.17,47.92,45.5,48.24,49.35,46.43,47.75,42.68
2016-08-25 10:36:00-05:00,757.62933,777.62787,818.64166,617458,34.29,0.0,733.6,789.6,28.31,312.2,277.8,276.7,278.6,196.2,198.0,196.0,313.7,565.4,60.15,163.3,1283124.0,312.3,177.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,40.77,881.0,194.2,200.0,193.8,60.0,59.8,62.9,0.0,274.3,273.9,275.1,159.9,19.78,161.1,587.0,1238017.0,47639.0,113535.0,0.993,0.772,0.531,0.842,65.73,86.1,88.3,86.3,72.58,78.68,58.59,20.51,26.86,27.55,26.91,22.64,24.54,18.28,32334.0,44819.0,44426.0,45098.0,38551.0,38418.0,31035.0,2.067,195.7,27.63,3.0,3.477,2.0,-1.0,13.13,-0.012,0.258,1.0,2.0,0.0,0.001,43.58,43.65,46.38,47.83,45.59,48.3,49.48,46.43,47.57,42.76
2016-08-25 10:37:00-05:00,889.32104,912.7106,962.10126,617459,34.37,0.0,854.0,920.0,28.26,319.5,277.9,277.1,279.0,222.6,224.0,221.8,320.5,633.5,60.15,185.4,1283127.0,319.3,203.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,42.52,933.0,221.8,227.0,221.2,60.0,59.8,62.9,0.0,274.4,274.0,275.0,182.1,23.73,183.6,587.0,1238020.0,47639.0,113536.0,0.992,0.772,0.531,0.842,72.01,96.3,95.7,97.7,82.8,85.0,66.08,23.0,30.75,30.58,31.2,26.44,27.16,21.11,32335.0,44819.0,44427.0,45099.0,38552.0,38418.0,31035.0,1.953,210.3,15.68,2.7,3.477,2.0,-1.0,13.43,0.019,0.263,3.0,2.0,0.0,0.001,45.24,45.47,47.44,48.78,46.59,49.49,50.44,48.02,48.36,42.82
2016-08-25 10:38:00-05:00,616.07947,630.7871,665.38763,617460,34.44,0.0,588.4,633.2,28.09,327.8,277.2,275.9,277.8,150.4,152.6,151.1,329.5,419.8,60.14,124.7,1283129.0,328.1,138.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,42.68,587.8,148.2,154.0,148.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,122.5,12.92,123.2,587.0,1238022.0,47639.0,113536.0,0.995,0.772,0.531,0.842,44.95,61.89,60.41,64.23,55.37,54.4,44.24,14.72,20.26,19.77,21.02,18.11,17.8,14.47,32335.0,44820.0,44427.0,45099.0,38552.0,38419.0,31036.0,1.0,208.1,33.62,2.4,3.477,2.0,-1.0,13.43,0.004,0.255,3.0,2.0,0.0,0.0,45.87,46.14,47.95,49.36,47.01,50.05,50.96,48.85,49.01,42.93
2016-08-25 10:39:00-05:00,745.9496,764.1329,806.0817,617461,34.54,0.0,717.2,772.0,28.45,324.7,277.2,276.3,278.3,175.9,177.7,176.0,326.2,493.2,60.15,146.0,1283131.0,324.4,160.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,42.8,700.4,173.6,179.2,173.3,60.0,59.8,62.9,0.0,274.0,273.3,275.0,143.0,16.63,144.0,587.0,1238025.0,47639.0,113536.0,0.994,0.772,0.531,0.842,56.21,75.59,72.58,76.87,65.3,63.98,51.47,18.25,24.54,23.54,24.94,21.18,20.75,16.69,32335.0,44820.0,44427.0,45099.0,38552.0,38419.0,31036.0,1.143,193.7,18.53,2.1,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,45.64,46.02,48.0,49.33,47.06,50.07,50.94,49.05,49.29,43.01
2016-08-25 10:40:00-05:00,750.7715,769.6111,809.0777,617462,34.62,0.0,723.7,776.4,28.65,318.8,277.5,276.5,278.5,204.2,205.7,203.7,319.8,580.9,60.15,169.8,1283134.0,318.8,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,43.46,900.0,202.6,208.1,202.0,60.0,59.8,62.9,0.0,274.0,273.3,275.0,166.4,20.85,167.7,587.0,1238027.0,47639.0,113536.0,0.992,0.772,0.531,0.842,67.11,87.7,91.8,87.8,72.7,80.8,59.51,21.38,27.93,29.26,27.95,23.14,25.75,18.95,32336.0,44821.0,44428.0,45100.0,38553.0,38419.0,31036.0,1.773,201.5,22.57,3.1,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,46.63,47.29,48.68,50.03,47.46,50.75,51.77,49.83,49.84,43.08
2016-08-25 10:41:00-05:00,883.96344,905.6291,951.7307,617463,34.73,0.0,850.0,911.0,29.01,316.1,277.6,276.7,278.6,218.8,220.1,218.0,317.4,627.9,60.15,182.0,1283137.0,316.0,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,44.68,919.0,217.7,223.0,217.1,60.0,59.8,62.9,0.0,274.0,273.2,275.0,178.6,23.07,180.1,587.0,1238030.0,47639.0,113537.0,0.992,0.772,0.531,0.842,71.52,95.7,95.1,96.9,82.0,83.9,65.56,22.61,30.25,30.06,30.64,25.9,26.53,20.72,32336.0,44821.0,44428.0,45100.0,38553.0,38420.0,31036.0,2.12,194.9,21.2,3.3,3.477,2.0,-1.0,13.43,0.004,0.263,3.0,2.0,0.0,0.0,47.5,48.2,49.45,50.85,48.22,51.65,52.76,50.6,50.38,43.16
2016-08-25 10:42:00-05:00,877.5342,899.0821,943.66473,617464,34.84,0.0,844.0,902.0,28.74,318.4,277.6,276.6,278.6,216.2,217.7,215.5,319.3,617.4,60.12,179.8,1283140.0,318.0,197.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,46.32,913.0,215.3,220.6,214.7,60.0,59.8,62.9,0.0,274.0,273.1,275.0,176.6,22.7,178.1,587.0,1238033.0,47639.0,113537.0,0.992,0.772,0.531,0.842,70.02,93.8,93.3,95.0,80.4,82.4,64.44,22.28,29.86,29.71,30.23,25.58,26.23,20.51,32336.0,44821.0,44429.0,45101.0,38554.0,38420.0,31037.0,1.522,197.7,8.04,2.7,3.477,2.0,-1.0,13.1,0.008,0.263,1.0,2.0,0.0,0.002,48.99,49.76,50.45,52.08,49.77,52.82,53.79,51.85,51.18,43.22
2016-08-25 10:43:00-05:00,847.63837,867.28217,909.55707,617465,34.98,0.0,816.0,871.0,29.06,317.7,277.3,276.4,278.3,208.3,209.6,207.6,319.5,594.2,60.14,172.9,1283143.0,317.9,189.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,46.21,875.0,206.7,212.1,206.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,169.6,21.44,171.0,587.0,1238036.0,47639.0,113538.0,0.992,0.772,0.531,0.842,67.34,90.7,90.0,91.5,77.54,79.32,62.25,21.38,28.79,28.58,29.07,24.62,25.19,19.77,32337.0,44822.0,44429.0,45101.0,38554.0,38421.0,31037.0,1.637,191.6,21.92,3.1,3.477,2.0,-1.0,13.43,0.006,0.261,3.0,2.0,0.0,0.001,49.65,50.07,51.09,52.69,50.36,53.58,54.59,52.83,52.14,43.26
2016-08-25 10:44:00-05:00,815.27795,832.94366,873.4905,617466,35.11,0.0,783.9,834.0,29.0,319.8,277.1,276.3,278.2,200.8,202.3,200.3,320.8,570.3,60.15,166.7,1283145.0,319.4,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,45.75,844.0,199.2,204.8,198.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,163.6,20.35,164.8,587.0,1238039.0,47639.0,113538.0,0.992,0.772,0.531,0.842,64.22,86.3,86.2,87.6,73.82,75.72,59.42,20.53,27.58,27.55,28.0,23.6,24.21,19.0,32337.0,44822.0,44430.0,45102.0,38555.0,38421.0,31038.0,1.588,195.4,28.72,3.0,3.477,2.0,-1.0,13.44,0.004,0.261,3.0,2.0,0.0,0.0,49.75,50.3,51.02,52.73,50.23,53.63,54.82,52.47,52.01,43.35
2016-08-25 10:45:00-05:00,727.51917,742.354,777.73553,617467,35.26,0.0,699.7,742.5,29.32,321.8,276.8,276.1,278.1,181.3,183.0,181.2,323.4,512.2,60.14,150.3,1283148.0,321.7,165.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,45.06,753.3,179.1,184.9,178.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,147.4,17.38,148.4,587.0,1238041.0,47639.0,113538.0,0.993,0.772,0.531,0.842,57.77,77.32,77.28,78.03,65.74,67.78,52.86,18.58,24.87,24.86,25.09,21.14,21.8,17.0,32337.0,44823.0,44430.0,45102.0,38555.0,38422.0,31038.0,1.39,191.3,30.33,2.2,3.477,2.0,-1.0,13.43,0.004,0.258,3.0,2.0,0.0,0.0,48.71,49.6,51.11,52.79,49.96,53.36,54.64,51.89,52.23,43.43
2016-08-25 10:46:00-05:00,768.7733,785.51105,822.4442,617468,35.4,0.0,744.3,790.7,29.15,320.2,276.9,275.7,277.6,181.9,183.6,181.9,321.8,515.2,60.16,150.7,1283150.0,319.7,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,45.44,743.8,179.5,185.3,179.1,60.0,59.8,62.9,0.0,274.0,273.0,274.9,147.6,17.42,148.6,587.0,1238044.0,47639.0,113538.0,0.993,0.772,0.531,0.842,58.28,78.43,75.81,79.97,68.42,66.86,53.98,18.66,25.11,24.27,25.59,21.89,21.4,17.27,32338.0,44823.0,44431.0,45103.0,38555.0,38422.0,31038.0,1.745,245.9,22.37,3.3,3.477,2.0,-1.0,13.43,0.004,0.259,3.0,2.0,0.0,0.0,48.77,49.58,51.21,52.76,49.86,53.22,54.46,52.17,52.04,43.49
2016-08-25 10:47:00-05:00,807.7772,824.3924,864.04175,617469,35.54,0.0,778.8,827.0,28.18,315.8,277.2,275.8,277.9,199.2,200.6,198.7,316.9,571.3,60.23,165.2,1283153.0,315.5,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,45.7,824.0,197.5,203.3,196.9,60.0,59.8,62.9,0.0,274.0,273.0,274.9,162.1,20.1,163.3,587.0,1238047.0,47639.0,113539.0,0.992,0.772,0.531,0.842,64.49,86.7,85.7,87.9,74.77,75.88,60.14,20.36,27.38,27.07,27.77,23.61,23.96,18.99,32338.0,44824.0,44431.0,45103.0,38556.0,38423.0,31038.0,0.545,213.8,77.14,1.4,3.475,2.0,-1.0,13.43,0.005,0.26,3.0,2.0,0.0,0.0,48.72,49.46,51.63,52.84,50.04,53.63,54.66,52.63,51.21,43.62
2016-08-25 10:48:00-05:00,801.24084,817.8454,856.43665,617470,35.67,0.0,774.2,822.0,28.51,314.7,276.9,275.8,277.9,197.3,198.6,196.7,315.9,567.0,60.22,163.4,1283156.0,314.5,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,46.14,811.0,195.3,201.1,194.8,60.0,59.8,62.9,0.0,274.0,273.0,274.8,160.3,19.78,161.5,587.0,1238049.0,47639.0,113539.0,0.992,0.772,0.531,0.842,63.81,86.2,85.0,87.3,74.31,75.2,59.98,20.08,27.11,26.74,27.48,23.38,23.66,18.88,32338.0,44824.0,44432.0,45104.0,38556.0,38423.0,31039.0,0.887,185.3,38.05,1.8,3.477,2.0,-1.0,13.25,0.003,0.26,1.0,2.0,0.0,0.001,49.52,50.18,52.07,53.49,50.62,54.26,55.36,53.24,51.77,43.69
2016-08-25 10:49:00-05:00,857.17505,875.96704,916.81647,617471,35.81,0.0,829.0,880.0,28.83,307.0,277.1,276.1,278.1,209.5,211.1,208.9,308.6,615.9,60.23,173.9,1283158.0,306.9,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,45.96,882.0,207.9,213.6,207.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,170.5,21.69,171.9,587.0,1238052.0,47639.0,113540.0,0.992,0.772,0.531,0.842,70.78,94.5,93.2,95.1,80.8,82.3,64.53,21.72,28.99,28.58,29.19,24.8,25.25,19.8,32339.0,44825.0,44432.0,45104.0,38557.0,38423.0,31039.0,1.455,154.9,23.42,2.7,3.477,2.0,-1.0,13.44,0.004,0.262,3.0,2.0,0.0,0.0,49.65,50.23,52.31,54.05,51.11,54.5,55.67,53.54,52.46,43.8
2016-08-25 10:50:00-05:00,721.7329,734.4708,771.97406,617472,35.95,0.0,684.9,727.5,29.42,309.9,276.6,275.7,277.7,178.8,180.7,178.9,311.7,524.2,60.22,148.2,1283161.0,310.0,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,45.66,753.2,177.6,183.5,177.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,146.1,17.29,147.1,587.0,1238054.0,47639.0,113540.0,0.993,0.772,0.531,0.842,56.77,76.74,77.96,78.89,68.08,69.97,55.67,17.54,23.72,24.1,24.39,21.05,21.63,17.21,32339.0,44825.0,44432.0,45104.0,38557.0,38424.0,31039.0,2.135,184.7,15.5,3.2,3.477,2.0,-1.0,13.4,0.003,0.26,3.0,2.0,0.0,0.0,49.43,49.84,52.48,54.31,51.19,54.64,56.12,53.25,52.78,43.86
2016-08-25 10:51:00-05:00,490.9241,499.97998,523.65643,617473,36.11,0.0,475.5,503.5,29.43,314.2,276.0,275.0,277.0,120.5,123.0,121.6,315.5,351.8,60.23,99.3,1283162.0,314.5,112.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,44.28,466.4,117.3,123.1,117.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,97.3,8.58,97.7,587.0,1238056.0,47639.0,113540.0,0.996,0.772,0.531,0.842,40.03,53.84,51.04,53.9,45.59,45.02,35.97,12.54,16.87,15.99,16.88,14.28,14.1,11.26,32339.0,44825.0,44433.0,45105.0,38557.0,38424.0,31040.0,2.04,173.5,11.31,3.7,3.475,2.0,-1.0,13.4,0.003,0.251,3.0,2.0,0.0,0.0,47.97,48.08,51.22,52.91,49.93,53.13,54.72,51.66,51.68,43.98
2016-08-25 10:52:00-05:00,561.7526,573.0663,600.053,617474,36.24,0.0,544.7,578.0,29.4,306.8,276.2,274.8,276.9,136.7,139.6,137.9,308.1,402.3,60.21,113.0,1283164.0,307.2,123.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,42.86,568.5,133.4,139.9,133.8,60.0,59.8,62.9,0.0,274.0,272.9,274.5,110.5,10.83,111.1,587.0,1238058.0,47639.0,113540.0,0.995,0.772,0.531,0.842,46.64,61.62,60.4,61.62,52.13,52.96,41.18,14.32,18.91,18.53,18.91,15.99,16.25,12.63,32340.0,44826.0,44433.0,45105.0,38558.0,38424.0,31040.0,2.207,190.7,16.85,3.4,3.475,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.44,46.68,50.04,51.68,48.56,51.81,53.61,50.38,50.49,43.96
2016-08-25 10:53:00-05:00,765.5587,781.2354,818.0655,617475,36.35,0.0,740.0,785.3,29.27,308.5,276.7,275.4,277.5,190.8,192.7,190.6,310.0,555.3,60.23,158.0,1283167.0,308.9,172.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,42.91,786.1,188.4,194.7,188.1,60.0,59.8,62.9,0.0,273.8,272.6,274.0,154.8,18.86,155.9,587.0,1238061.0,47639.0,113540.0,0.993,0.772,0.531,0.842,63.92,85.4,84.2,86.0,72.86,74.36,58.06,19.72,26.36,25.97,26.53,22.48,22.94,17.91,32340.0,44826.0,44433.0,45105.0,38558.0,38425.0,31040.0,2.258,175.6,21.73,3.4,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,46.06,46.03,49.37,50.93,47.77,51.03,52.96,49.6,49.87,44.04
2016-08-25 10:54:00-05:00,774.66675,790.18744,826.7077,617476,36.43,0.0,746.4,790.9,29.45,319.8,276.8,275.3,277.4,193.9,195.4,193.5,321.4,548.9,60.21,160.4,1283170.0,319.8,176.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,43.78,793.3,191.8,197.8,191.3,60.0,59.8,62.9,0.0,273.7,272.4,274.0,157.3,19.31,158.5,587.0,1238063.0,47639.0,113541.0,0.993,0.772,0.531,0.842,61.58,82.5,82.5,84.1,71.41,72.92,57.3,19.69,26.37,26.39,26.89,22.83,23.32,18.32,32340.0,44827.0,44434.0,45106.0,38558.0,38425.0,31041.0,1.783,206.2,25.72,3.0,3.475,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,46.81,46.87,49.64,50.89,47.98,51.13,53.04,49.84,50.32,44.14
2016-08-25 10:55:00-05:00,760.201,775.2228,809.6538,617477,36.51,0.0,733.2,775.3,29.03,321.3,276.5,275.4,277.5,189.8,191.3,189.5,322.0,536.3,60.16,157.0,1283172.0,321.1,172.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,43.82,761.3,187.8,193.6,187.3,60.0,59.8,62.9,0.0,273.2,272.2,274.0,154.0,18.64,155.2,587.0,1238066.0,47639.0,113541.0,0.96,0.772,0.531,0.842,59.92,80.5,80.5,82.2,69.98,71.21,56.14,19.25,25.86,25.85,26.41,22.48,22.88,18.04,32341.0,44827.0,44434.0,45106.0,38559.0,38426.0,31041.0,2.585,172.2,16.64,3.9,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,47.04,46.92,49.45,50.79,47.83,50.96,52.79,49.62,50.4,44.24
2016-08-25 10:56:00-05:00,784.5249,799.4068,834.0823,617478,36.59,0.0,756.7,799.1,28.85,316.6,276.4,275.4,277.5,195.4,197.0,195.0,318.2,558.2,60.14,161.7,1283175.0,317.2,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,44.69,799.2,193.4,199.2,192.9,60.0,59.8,62.9,0.0,273.0,272.1,274.0,158.6,19.49,159.8,587.0,1238068.0,47639.0,113541.0,0.993,0.772,0.531,0.842,62.62,84.1,84.0,86.0,73.05,74.23,58.74,19.83,26.63,26.59,27.24,23.13,23.5,18.6,32341.0,44828.0,44435.0,45107.0,38559.0,38426.0,31041.0,1.498,202.2,13.05,2.4,3.478,2.0,-1.0,13.15,0.001,0.261,1.0,2.0,0.0,0.001,47.45,47.53,49.65,50.84,48.08,51.08,52.91,49.72,50.51,44.31
2016-08-25 10:57:00-05:00,779.91724,794.0622,827.6295,617479,36.67,0.0,752.0,792.6,29.11,317.3,276.1,275.4,277.5,193.6,195.3,193.3,318.3,552.9,60.14,160.1,1283177.0,317.1,175.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,44.03,792.7,191.7,197.5,191.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,157.1,19.19,158.3,587.0,1238071.0,47639.0,113542.0,0.993,0.772,0.531,0.842,62.16,83.1,82.8,84.9,72.3,73.34,57.88,19.71,26.35,26.27,26.92,22.93,23.26,18.36,32341.0,44828.0,44435.0,45107.0,38560.0,38427.0,31042.0,1.035,193.5,17.4,2.1,3.478,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,47.42,47.74,50.04,51.26,48.64,51.49,53.2,50.02,51.24,44.39
2016-08-25 10:58:00-05:00,793.31146,807.5572,840.6503,617480,36.75,0.0,766.0,806.0,29.49,316.0,276.5,275.2,277.3,196.8,198.4,196.4,317.6,563.6,60.16,162.8,1283180.0,316.0,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,43.56,806.0,194.9,200.6,194.3,60.0,59.8,62.9,0.0,273.0,272.1,274.0,159.7,19.67,160.9,587.0,1238074.0,47639.0,113542.0,0.993,0.772,0.531,0.842,63.27,85.1,85.0,86.7,73.61,75.1,59.26,19.99,26.9,26.85,27.38,23.26,23.73,18.72,32342.0,44828.0,44436.0,45108.0,38560.0,38427.0,31042.0,1.853,188.6,18.53,3.8,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,46.82,46.91,49.94,51.27,48.28,51.2,53.26,49.37,51.64,44.47
2016-08-25 10:59:00-05:00,815.27795,829.73694,862.88947,617481,36.84,0.0,787.2,827.0,29.66,315.6,276.2,275.2,277.3,201.7,203.1,201.1,316.7,578.0,60.14,166.8,1283183.0,315.4,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,43.47,826.0,199.8,205.5,199.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,163.6,20.38,164.9,587.0,1238076.0,47639.0,113542.0,0.992,0.772,0.531,0.842,64.74,87.2,87.2,88.9,75.6,76.88,60.92,20.43,27.51,27.53,28.06,23.86,24.26,19.23,32342.0,44829.0,44436.0,45108.0,38561.0,38428.0,31042.0,2.487,180.3,10.79,3.2,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,46.76,46.79,50.23,51.47,48.67,51.29,53.47,49.36,51.58,44.5
2016-08-25 11:00:00-05:00,824.2788,838.42175,871.1859,617482,36.93,0.0,795.4,834.0,29.77,316.0,276.5,275.0,277.1,203.4,205.0,202.9,320.0,582.3,60.13,168.3,1283186.0,316.3,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,43.82,834.0,201.8,207.3,201.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,165.1,20.64,166.4,587.0,1238079.0,47639.0,113543.0,0.992,0.772,0.531,0.842,64.86,87.7,88.1,89.4,75.97,77.42,61.65,20.49,27.7,27.84,28.25,24.0,24.46,19.48,32342.0,44829.0,44437.0,45109.0,38561.0,38428.0,31043.0,2.827,178.2,10.92,3.8,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,46.79,47.01,50.57,51.68,49.09,51.51,53.78,49.91,51.84,44.57
2016-08-25 11:01:00-05:00,836.4944,850.7142,883.05444,617483,37.01,0.0,808.0,846.0,29.56,314.7,276.1,275.0,277.1,206.0,207.7,205.5,316.2,592.0,60.21,170.4,1283188.0,314.8,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,44.13,844.0,204.4,210.0,203.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,167.1,21.03,168.4,587.0,1238082.0,47639.0,113543.0,0.992,0.772,0.531,0.842,66.26,89.6,89.4,91.0,77.48,78.76,62.57,20.85,28.19,28.14,28.64,24.38,24.79,19.69,32343.0,44830.0,44437.0,45109.0,38562.0,38429.0,31043.0,2.66,170.2,6.074,3.4,3.477,2.0,-1.0,13.21,-0.019,0.261,3.0,2.0,0.0,0.001,47.0,47.15,50.68,51.68,49.27,51.61,53.87,49.66,51.67,44.66
2016-08-25 11:02:00-05:00,852.67456,866.61414,899.0712,617484,37.09,0.0,823.0,861.0,29.47,312.7,276.3,275.0,277.0,209.1,210.7,208.5,314.2,603.8,60.21,172.9,1283191.0,312.9,189.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,44.45,860.0,207.5,213.1,206.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,169.6,21.51,171.0,587.0,1238085.0,47639.0,113543.0,0.992,0.772,0.531,0.842,67.62,91.3,91.3,93.0,78.96,80.3,63.85,21.14,28.54,28.54,29.09,24.69,25.1,19.96,32343.0,44830.0,44438.0,45110.0,38562.0,38429.0,31043.0,2.338,172.3,9.85,3.5,3.477,2.0,-1.0,13.4,0.028,0.262,3.0,2.0,0.0,0.001,47.55,47.89,51.12,52.03,49.62,51.98,54.31,49.75,51.89,44.73
2016-08-25 11:03:00-05:00,850.9601,864.6099,896.421,617485,37.18,0.0,821.0,858.0,29.7,315.0,276.1,275.0,277.0,208.6,210.1,208.0,316.4,599.8,60.21,172.5,1283194.0,314.8,189.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,44.25,858.0,207.2,212.8,206.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,169.3,21.43,170.7,587.0,1238088.0,47639.0,113544.0,0.992,0.772,0.531,0.842,67.09,90.5,90.6,92.1,78.45,79.74,63.35,21.13,28.5,28.54,29.0,24.71,25.12,19.95,32343.0,44831.0,44438.0,45110.0,38563.0,38429.0,31044.0,2.788,178.1,11.39,3.8,3.475,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,47.23,47.62,51.57,52.4,50.02,52.38,54.62,50.33,52.15,44.78
2016-08-25 11:04:00-05:00,856.1035,869.95447,901.1454,617486,37.26,0.0,827.0,863.0,29.79,313.8,276.2,275.0,277.0,209.5,210.8,208.7,315.3,604.2,60.21,173.1,1283197.0,313.7,190.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,45.09,862.0,208.0,213.6,207.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,170.0,21.56,171.4,587.0,1238090.0,47639.0,113544.0,0.992,0.772,0.531,0.842,67.66,91.3,91.3,92.7,78.87,80.2,63.81,21.23,28.64,28.63,29.1,24.75,25.16,20.02,32344.0,44831.0,44439.0,45111.0,38563.0,38430.0,31044.0,2.115,166.1,14.7,3.2,3.475,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,48.06,48.12,51.92,52.81,50.34,52.66,55.0,50.79,52.44,44.86
2016-08-25 11:05:00-05:00,870.03345,883.0485,914.3966,617487,37.34,0.0,840.0,876.0,29.43,311.2,276.0,274.9,277.0,212.0,213.3,211.2,312.3,615.9,60.22,175.2,1283200.0,310.9,192.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,45.23,873.0,210.6,216.2,210.1,60.0,59.8,62.9,0.0,273.0,272.0,273.9,172.0,21.94,173.4,587.0,1238093.0,47639.0,113545.0,0.992,0.772,0.531,0.842,68.95,93.3,93.1,94.8,80.6,81.8,65.19,21.45,29.03,28.96,29.5,25.08,25.44,20.28,32344.0,44832.0,44439.0,45111.0,38564.0,38430.0,31044.0,2.103,198.3,12.58,3.4,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,48.26,48.34,52.06,52.77,50.2,52.73,54.95,51.25,52.56,44.91
2016-08-25 11:06:00-05:00,871.1049,883.58295,914.7424,617488,37.43,0.0,841.0,875.0,29.05,313.9,276.0,274.4,276.6,212.5,213.8,211.7,315.0,612.3,60.22,175.4,1283203.0,313.3,192.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,46.39,878.0,210.9,216.6,210.3,60.0,59.8,62.9,0.0,272.5,271.6,273.2,172.1,22.0,173.5,587.0,1238096.0,47639.0,113545.0,0.992,0.772,0.531,0.842,68.39,92.3,92.6,93.9,79.83,81.2,64.59,21.46,28.97,29.04,29.45,25.05,25.48,20.27,32344.0,44832.0,44439.0,45112.0,38564.0,38431.0,31045.0,1.392,189.2,12.73,2.2,3.477,2.0,-1.0,13.4,0.004,0.263,3.0,2.0,0.0,0.0,49.23,49.49,52.24,53.06,50.83,53.13,55.23,51.92,53.28,44.99
2016-08-25 11:07:00-05:00,827.8149,839.08984,867.8443,617489,37.51,0.0,801.0,832.0,29.38,314.0,275.6,274.5,276.7,202.1,203.6,201.5,315.8,581.4,60.2,166.7,1283205.0,313.8,183.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,46.7,832.0,200.2,206.0,199.6,60.0,59.8,62.9,0.0,273.0,272.0,273.5,163.6,20.43,164.8,587.0,1238099.0,47639.0,113545.0,0.992,0.772,0.531,0.842,64.85,87.9,88.1,89.1,75.67,77.1,61.36,20.36,27.59,27.65,27.98,23.76,24.21,19.26,32345.0,44833.0,44440.0,45112.0,38565.0,38431.0,31045.0,1.17,198.5,22.82,2.0,3.477,2.0,-1.0,13.2,0.004,0.261,3.0,2.0,0.0,0.001,49.8,50.0,52.71,53.6,51.19,53.74,55.84,52.44,53.98,45.03
2016-08-25 11:08:00-05:00,779.5958,788.7177,816.1066,617490,37.61,0.0,751.8,779.6,28.98,318.2,275.4,274.4,276.6,190.5,192.1,190.2,319.2,542.6,60.15,157.1,1283208.0,318.0,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,48.01,782.9,188.3,194.1,187.7,60.0,59.8,62.9,0.0,273.0,271.9,273.6,153.9,18.62,155.1,587.0,1238101.0,47639.0,113546.0,0.993,0.772,0.531,0.842,59.62,80.9,81.6,82.6,70.47,71.58,57.23,18.96,25.75,25.96,26.27,22.42,22.77,18.21,32345.0,44833.0,44440.0,45113.0,38565.0,38432.0,31045.0,1.045,221.8,40.25,2.3,3.477,2.0,-1.0,13.4,0.004,0.261,3.0,2.0,0.0,0.0,50.79,51.13,52.87,53.64,51.08,53.99,55.81,52.79,53.96,45.02
2016-08-25 11:09:00-05:00,724.62604,732.6003,757.1096,617491,37.69,0.0,702.2,726.7,28.76,321.5,275.5,273.9,276.1,176.9,178.8,176.9,325.2,499.1,60.12,145.7,1283210.0,321.7,162.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,47.94,723.2,174.5,180.4,174.0,60.0,59.8,62.9,0.0,272.2,271.2,273.2,142.8,16.58,143.8,587.0,1238104.0,47639.0,113546.0,0.993,0.772,0.531,0.842,55.08,75.26,75.0,75.88,64.71,66.01,52.47,17.69,24.17,24.09,24.37,20.78,21.2,16.85,32345.0,44834.0,44441.0,45113.0,38565.0,38432.0,31046.0,0.98,225.7,48.04,2.8,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,51.02,51.27,52.86,53.62,51.2,54.09,55.66,53.42,52.99,45.05
2016-08-25 11:10:00-05:00,779.48865,787.916,814.49347,617492,37.78,0.0,754.5,781.0,29.08,310.7,275.2,274.1,276.3,190.6,192.3,190.3,314.2,553.1,60.12,157.0,1283213.0,310.3,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,46.88,777.9,188.6,194.4,188.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,154.0,18.66,155.2,587.0,1238106.0,47639.0,113546.0,0.993,0.772,0.531,0.842,61.54,83.8,83.4,84.8,72.32,73.19,58.49,19.11,26.04,25.9,26.35,22.46,22.73,18.17,32346.0,44834.0,44441.0,45113.0,38566.0,38433.0,31046.0,1.835,186.3,23.61,3.3,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,50.38,50.44,52.59,53.31,50.62,53.8,55.3,52.99,52.66,45.15
2016-08-25 11:11:00-05:00,790.41833,799.0059,825.6706,617493,37.88,0.0,765.3,791.8,29.48,311.2,274.9,274.0,276.3,193.7,195.3,193.3,311.9,561.1,60.19,159.5,1283215.0,311.0,175.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,46.33,790.6,191.7,197.5,191.1,60.0,59.8,62.9,0.0,272.0,271.0,273.0,156.5,19.11,157.6,587.0,1238109.0,47639.0,113546.0,0.993,0.772,0.531,0.842,62.41,84.9,84.8,86.0,73.09,74.05,59.17,19.42,26.42,26.38,26.76,22.74,23.04,18.41,32346.0,44835.0,44442.0,45114.0,38566.0,38433.0,31046.0,2.01,211.7,16.1,3.6,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,49.7,50.28,52.6,52.78,49.93,53.3,54.85,52.85,52.54,45.18
2016-08-25 11:12:00-05:00,782.16754,790.32104,816.45233,617494,37.97,0.0,756.5,782.3,29.71,315.6,275.3,274.0,276.2,191.9,193.4,191.5,316.7,549.9,60.22,158.0,1283218.0,315.4,174.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,45.52,781.1,189.9,195.8,189.3,60.0,59.8,62.9,0.0,272.0,271.0,273.0,155.1,18.87,156.2,587.0,1238112.0,47639.0,113547.0,0.993,0.772,0.531,0.842,60.87,82.7,83.0,84.1,71.6,72.5,58.07,19.2,26.09,26.19,26.55,22.59,22.88,18.32,32346.0,44835.0,44442.0,45114.0,38567.0,38434.0,31047.0,2.635,187.9,11.46,3.7,3.477,2.0,-1.0,13.07,-0.038,0.26,1.0,2.0,0.0,0.001,48.87,49.21,52.44,52.6,49.74,53.16,54.85,52.8,52.37,45.23
2016-08-25 11:13:00-05:00,768.9876,776.69257,801.93353,617495,38.04,0.0,743.2,767.9,29.5,316.6,275.0,273.8,276.0,189.0,190.6,188.7,317.9,540.2,60.21,155.5,1283221.0,316.2,171.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,45.8,765.3,186.9,192.8,186.3,60.0,59.8,62.9,0.0,272.0,271.0,273.0,152.5,18.42,153.6,587.0,1238114.0,47639.0,113547.0,0.993,0.772,0.531,0.842,59.5,80.9,81.2,82.4,70.03,70.93,56.88,18.84,25.61,25.7,26.09,22.17,22.45,18.0,32347.0,44836.0,44443.0,45115.0,38567.0,38434.0,31047.0,2.335,212.1,8.82,3.2,3.477,2.0,-1.0,13.07,0.046,0.261,1.0,2.0,0.0,0.002,48.81,49.07,52.07,52.18,49.24,53.04,54.39,52.37,52.23,45.32
2016-08-25 11:14:00-05:00,733.4126,740.2162,763.9081,617496,38.1,0.0,709.7,732.7,28.88,320.7,274.4,273.7,275.9,180.7,182.4,180.6,321.5,510.8,60.18,148.5,1283223.0,321.2,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,45.52,729.5,178.3,184.3,177.8,60.0,59.8,62.9,0.0,272.0,271.0,273.0,145.6,17.18,146.6,587.0,1238117.0,47639.0,113547.0,0.993,0.772,0.531,0.842,56.14,76.46,76.7,77.63,66.01,67.08,53.68,18.0,24.52,24.59,24.89,21.17,21.51,17.21,32347.0,44836.0,44443.0,45115.0,38568.0,38434.0,31047.0,1.623,197.7,18.04,2.9,3.475,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,48.85,49.27,52.04,51.83,48.97,53.01,54.09,52.6,51.58,45.35
2016-08-25 11:15:00-05:00,759.12946,766.00354,790.6411,617497,38.17,0.0,735.7,759.7,28.95,311.8,274.3,273.5,275.6,187.6,189.4,187.4,313.0,542.1,60.15,154.1,1283225.0,311.6,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,45.68,757.1,185.5,191.5,185.1,60.0,59.8,62.9,0.0,271.8,271.0,272.6,151.3,18.22,152.4,587.0,1238119.0,47639.0,113548.0,0.993,0.772,0.531,0.842,60.44,82.0,81.7,82.9,70.56,71.41,57.11,18.84,25.57,25.48,25.84,22.0,22.26,17.8,32348.0,44836.0,44444.0,45116.0,38568.0,38435.0,31048.0,2.7,166.1,20.19,3.5,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,48.71,49.0,51.68,51.49,48.87,52.54,53.69,52.04,51.59,45.42
2016-08-25 11:16:00-05:00,765.0229,771.21436,796.97864,617498,38.21,0.0,739.3,763.6,28.81,317.4,276.0,275.2,277.4,189.0,190.6,188.7,318.6,541.1,60.14,156.2,1283228.0,317.0,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,45.0,770.2,186.7,192.5,186.1,60.0,59.8,62.9,0.0,273.3,272.4,274.3,153.1,18.45,154.2,587.0,1238122.0,47639.0,113548.0,0.993,0.772,0.531,0.842,59.84,81.1,81.7,82.3,69.96,71.23,56.78,18.98,25.72,25.9,26.11,22.19,22.59,18.01,32348.0,44837.0,44444.0,45116.0,38568.0,38435.0,31048.0,1.433,150.5,28.18,3.1,3.477,2.0,-1.0,13.4,0.004,0.26,3.0,2.0,0.0,0.0,48.82,48.69,51.32,51.6,48.9,52.41,53.58,51.64,51.45,45.5
2016-08-25 11:17:00-05:00,689.2654,694.3869,718.04706,617499,38.27,0.0,666.8,688.6,29.11,324.0,276.6,275.6,277.8,169.6,171.5,169.8,325.3,479.0,60.15,140.4,1283230.0,323.8,155.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,44.27,673.5,166.8,172.9,166.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,137.5,15.57,138.4,587.0,1238124.0,47639.0,113548.0,0.994,0.772,0.531,0.842,52.02,70.97,71.38,72.62,61.85,62.51,50.26,16.85,22.99,23.12,23.52,20.03,20.25,16.28,32348.0,44837.0,44445.0,45117.0,38569.0,38436.0,31048.0,2.788,190.6,28.75,4.2,3.475,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,47.79,47.99,50.77,51.21,48.25,51.61,53.09,50.96,51.23,45.51
2016-08-25 11:18:00-05:00,553.82324,555.96387,575.855,617500,38.31,0.0,533.4,550.0,29.24,331.5,276.0,275.2,277.4,135.9,137.8,136.5,332.9,378.4,60.14,112.0,1283232.0,331.4,125.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,43.88,540.9,132.8,138.5,132.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,109.8,10.59,110.3,587.0,1238126.0,47639.0,113548.0,0.995,0.772,0.531,0.842,40.25,54.93,55.66,56.58,48.07,48.73,39.44,13.34,18.2,18.44,18.75,15.93,16.15,13.07,32348.0,44838.0,44445.0,45117.0,38569.0,38436.0,31048.0,1.182,175.7,41.45,2.7,3.477,2.0,-1.0,13.21,0.004,0.254,3.0,2.0,0.0,0.001,47.16,47.24,50.14,50.4,47.43,50.86,52.48,50.47,50.4,45.55
2016-08-25 11:19:00-05:00,458.3494,458.02545,475.2604,617501,38.34,0.0,440.2,452.5,29.48,331.4,275.7,274.8,277.0,113.9,116.1,114.9,333.0,319.9,60.14,93.6,1283234.0,331.6,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,42.94,451.1,110.7,116.0,110.5,60.0,59.8,62.9,0.0,273.9,273.0,275.0,91.7,7.531,92.0,587.0,1238127.0,47639.0,113549.0,0.997,0.772,0.531,0.842,33.83,45.84,46.6,47.02,39.91,40.69,32.74,11.2,15.18,15.43,15.57,13.22,13.48,10.84,32349.0,44838.0,44445.0,45117.0,38569.0,38436.0,31049.0,1.998,182.8,15.49,3.8,3.477,2.0,-1.0,13.4,0.005,0.252,3.0,2.0,0.0,0.0,46.08,46.21,49.49,49.86,46.67,50.11,51.77,49.98,49.9,45.61
2016-08-25 11:20:00-05:00,389.34253,387.47778,402.43594,617502,38.38,0.0,374.4,383.7,29.51,325.9,275.5,274.8,276.9,97.8,100.3,99.1,326.6,280.2,60.14,80.2,1283235.0,325.9,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,41.85,380.6,94.9,99.9,94.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,78.82,5.333,79.0,587.0,1238129.0,47639.0,113549.0,0.998,0.772,0.531,0.842,29.98,40.64,40.47,41.07,34.94,35.53,28.2,9.77,13.24,13.19,13.38,11.39,11.58,9.19,32349.0,44838.0,44445.0,45117.0,38569.0,38436.0,31049.0,1.628,190.2,12.21,2.7,3.477,2.0,-1.0,13.4,0.004,0.249,3.0,2.0,0.0,0.0,44.88,44.94,48.37,48.58,45.73,48.81,50.58,48.62,48.87,45.61
2016-08-25 11:21:00-05:00,399.9507,398.16684,413.1522,617503,38.38,0.0,386.8,396.1,29.58,321.8,275.7,274.6,276.8,101.7,104.2,102.9,323.4,292.5,60.14,83.5,1283236.0,321.6,94.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,41.38,392.6,98.8,104.0,98.8,60.0,59.8,62.9,0.0,273.9,273.0,275.0,82.0,5.896,82.2,587.0,1238130.0,47639.0,113549.0,0.997,0.772,0.531,0.842,31.99,43.36,42.93,43.29,36.68,37.33,29.66,10.29,13.94,13.81,13.92,11.8,12.01,9.54,32349.0,44838.0,44446.0,45118.0,38570.0,38437.0,31049.0,1.282,183.3,20.85,2.9,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,44.18,44.04,47.25,47.61,44.82,47.74,49.51,47.45,47.79,45.69
2016-08-25 11:22:00-05:00,488.24527,487.2867,505.21985,617504,38.38,0.0,474.0,486.6,29.51,311.7,275.8,274.7,276.9,123.4,126.1,124.5,313.6,360.2,60.14,101.8,1283238.0,311.4,112.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,39.76,485.2,120.5,126.5,120.6,60.0,59.8,62.9,0.0,273.1,273.0,275.0,99.9,8.96,100.3,587.0,1238132.0,47639.0,113549.0,0.996,0.772,0.531,0.842,40.57,54.69,53.86,54.24,45.96,46.71,37.14,12.64,17.04,16.78,16.9,14.32,14.56,11.58,32349.0,44839.0,44446.0,45118.0,38570.0,38437.0,31049.0,1.933,189.5,24.43,2.7,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,42.89,43.03,46.44,46.7,44.03,46.9,48.67,46.58,46.75,45.71
2016-08-25 11:23:00-05:00,577.8256,578.54443,599.0159,617505,38.38,0.0,561.6,577.3,29.34,307.4,275.9,275.1,277.3,143.2,145.9,144.1,307.9,421.5,60.14,118.4,1283240.0,307.5,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,39.09,566.6,140.5,147.0,140.7,60.0,59.8,62.9,0.0,273.3,273.0,275.0,116.2,11.84,116.9,587.0,1238134.0,47639.0,113549.0,0.995,0.772,0.531,0.842,47.83,64.49,63.25,64.3,54.63,54.87,44.12,14.7,19.82,19.44,19.76,16.79,16.86,13.56,32349.0,44839.0,44446.0,45118.0,38570.0,38437.0,31049.0,2.625,157.7,14.38,4.0,3.477,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,42.32,42.4,45.8,46.16,43.65,46.27,48.13,45.61,46.35,45.71
2016-08-25 11:24:00-05:00,616.93665,618.36115,640.8439,617506,38.35,0.0,597.6,615.2,29.23,309.2,275.9,275.3,277.5,153.9,156.5,154.6,310.2,449.5,60.17,127.3,1283242.0,309.6,139.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,39.2,609.5,150.8,157.4,150.9,60.0,59.8,62.9,0.0,273.8,273.0,275.0,124.6,13.35,125.4,587.0,1238136.0,47639.0,113549.0,0.978,0.772,0.531,0.842,50.29,68.17,67.4,68.39,58.42,58.86,47.47,15.54,21.07,20.83,21.14,18.06,18.19,14.67,32350.0,44839.0,44446.0,45118.0,38570.0,38437.0,31050.0,1.703,185.0,21.36,3.0,3.475,2.0,-1.0,13.23,0.005,0.257,3.0,2.0,0.0,0.001,42.1,42.37,45.73,46.09,43.7,46.24,48.09,45.46,46.41,45.77
2016-08-25 11:25:00-05:00,618.4368,620.4989,642.8028,617507,38.33,0.0,598.8,617.4,29.19,316.4,275.8,275.1,277.3,156.3,158.8,157.0,319.1,447.7,60.15,129.3,1283244.0,317.0,142.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,40.01,609.3,153.4,159.9,153.4,60.0,59.8,62.9,0.0,273.1,273.0,274.8,126.6,13.65,127.4,587.0,1238138.0,47639.0,113550.0,0.994,0.772,0.531,0.842,49.78,67.47,66.9,68.13,58.19,58.49,47.17,15.75,21.34,21.16,21.55,18.41,18.5,14.92,32350.0,44839.0,44447.0,45119.0,38571.0,38438.0,31050.0,1.67,190.9,16.34,3.2,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,42.62,42.88,46.05,46.27,44.11,46.51,48.16,46.03,46.79,45.82
2016-08-25 11:26:00-05:00,543.9651,544.87396,565.13873,617508,38.29,0.0,525.0,540.9,29.39,322.4,275.3,274.7,276.9,139.5,141.9,140.5,323.2,395.1,60.15,115.0,1283246.0,322.7,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,39.46,541.6,136.6,142.7,136.6,60.0,59.8,62.9,0.0,273.0,272.2,274.0,112.8,11.16,113.3,587.0,1238140.0,47639.0,113550.0,0.995,0.772,0.531,0.842,43.32,58.96,58.8,59.1,50.35,51.46,41.06,13.96,19.0,18.95,19.05,16.23,16.59,13.23,32350.0,44840.0,44447.0,45119.0,38571.0,38438.0,31050.0,1.88,169.1,16.6,3.3,3.477,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,42.45,43.02,46.05,46.32,44.05,46.6,48.15,46.21,46.87,45.86
2016-08-25 11:27:00-05:00,575.57544,577.3419,597.9789,617509,38.29,0.0,557.5,574.9,29.41,319.3,275.4,274.6,276.8,146.7,149.4,147.7,320.3,418.1,60.15,121.1,1283248.0,318.9,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,39.69,571.2,143.9,150.4,144.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,118.9,12.27,119.5,587.0,1238142.0,47639.0,113550.0,0.995,0.772,0.531,0.842,46.51,63.06,62.6,63.28,53.7,54.49,43.56,14.84,20.13,19.98,20.2,17.14,17.39,13.9,32350.0,44840.0,44447.0,45119.0,38571.0,38438.0,31050.0,1.775,155.6,13.36,3.1,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,42.47,42.97,45.76,46.26,43.93,46.34,48.01,45.8,46.69,45.91
2016-08-25 11:28:00-05:00,608.6859,610.7452,632.8931,617510,38.25,0.0,588.2,606.6,29.52,322.2,275.6,274.6,276.8,154.7,157.0,155.4,323.5,437.1,60.14,127.7,1283250.0,322.0,141.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,39.98,598.3,151.8,158.1,151.7,60.0,59.8,62.9,0.0,273.0,272.1,274.0,125.1,13.39,125.8,587.0,1238144.0,47639.0,113550.0,0.994,0.772,0.531,0.842,47.98,65.33,65.06,66.04,56.29,56.84,45.8,15.45,21.04,20.95,21.27,18.13,18.31,14.75,32350.0,44840.0,44447.0,45120.0,38571.0,38438.0,31051.0,1.863,194.1,22.37,3.5,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,42.8,43.24,46.15,46.72,44.3,46.65,48.33,46.03,47.03,45.88
2016-08-25 11:29:00-05:00,633.65265,636.79974,658.8196,617511,38.21,0.0,614.3,633.3,29.64,321.6,275.7,274.8,276.9,161.7,163.9,162.2,323.2,457.1,60.15,133.5,1283253.0,321.6,147.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,40.41,630.3,158.6,165.0,158.5,60.0,59.8,62.9,0.0,273.0,272.1,274.0,130.6,14.4,131.4,587.0,1238146.0,47639.0,113550.0,0.994,0.772,0.531,0.842,50.9,69.07,68.68,69.41,58.77,59.79,47.65,16.36,22.19,22.07,22.3,18.89,19.21,15.31,32351.0,44841.0,44448.0,45120.0,38572.0,38438.0,31051.0,2.315,194.7,14.72,3.5,3.477,2.0,-1.0,13.12,-0.023,0.257,1.0,2.0,0.0,0.001,42.86,43.15,46.04,46.4,44.16,46.73,48.06,46.1,47.14,45.92
2016-08-25 11:30:00-05:00,675.87115,679.155,702.60645,617512,38.21,0.0,653.2,673.7,29.56,321.7,275.5,274.7,276.9,170.8,172.7,171.0,323.0,482.4,60.14,140.9,1283255.0,321.5,155.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,41.15,650.5,167.9,174.3,167.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,138.0,15.78,138.9,587.0,1238148.0,47639.0,113551.0,0.994,0.772,0.531,0.842,52.97,72.23,71.86,73.13,62.6,62.9,50.85,17.04,23.23,23.11,23.52,20.13,20.23,16.36,32351.0,44841.0,44448.0,45121.0,38572.0,38439.0,31051.0,0.837,214.6,29.97,1.5,3.477,2.0,-1.0,13.4,0.031,0.259,3.0,2.0,0.0,0.001,43.71,44.06,46.36,46.73,44.65,47.28,48.32,46.7,47.49,45.9
2016-08-25 11:31:00-05:00,631.7239,634.39465,656.7454,617513,38.17,0.0,609.6,628.4,29.77,328.1,275.4,274.6,276.7,159.7,161.9,160.3,329.5,445.9,60.15,131.7,1283257.0,328.1,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,41.7,388.8,157.0,163.3,156.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,129.2,14.15,129.9,587.0,1238150.0,47639.0,113551.0,0.994,0.772,0.531,0.842,48.45,66.12,66.12,67.01,57.04,57.83,46.63,15.9,21.69,21.69,21.99,18.71,18.97,15.3,32351.0,44842.0,44449.0,45121.0,38572.0,38439.0,31051.0,1.533,218.4,18.03,2.6,3.477,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,44.27,44.67,46.96,47.38,44.95,47.73,48.93,47.27,47.82,45.92
2016-08-25 11:32:00-05:00,624.8661,627.5804,649.1404,617514,38.16,0.0,603.9,622.3,29.55,322.9,275.0,274.5,276.7,158.6,160.8,159.2,324.0,448.2,60.15,130.8,1283259.0,322.6,145.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,41.85,450.8,155.8,162.2,155.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,128.2,13.98,128.9,587.0,1238152.0,47639.0,113551.0,0.994,0.772,0.531,0.842,49.1,66.93,66.76,67.51,57.45,58.32,46.79,15.85,21.61,21.55,21.79,18.54,18.83,15.1,32351.0,44842.0,44449.0,45121.0,38572.0,38439.0,31051.0,2.205,199.6,8.58,3.2,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,44.29,44.56,46.88,47.1,44.73,47.63,48.6,47.27,47.77,46.02
2016-08-25 11:33:00-05:00,564.5386,566.252,586.2255,617515,38.16,0.0,543.9,560.5,29.44,327.0,275.1,274.2,276.3,143.3,145.6,144.2,328.2,402.2,60.15,118.0,1283261.0,327.0,132.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,41.25,551.4,140.5,146.6,140.5,60.0,59.8,62.9,0.0,272.9,272.0,273.9,115.8,11.74,116.4,587.0,1238154.0,47639.0,113551.0,0.995,0.772,0.531,0.842,43.59,59.34,59.37,60.27,51.24,52.01,41.76,14.25,19.4,19.41,19.7,16.75,17.0,13.65,32352.0,44842.0,44449.0,45122.0,38572.0,38439.0,31052.0,2.992,207.0,11.23,4.3,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,44.26,44.4,46.75,46.88,44.46,47.58,48.47,47.17,47.65,46.04
2016-08-25 11:34:00-05:00,593.25574,595.1124,615.14795,617516,38.13,0.0,573.3,590.1,29.27,318.6,276.0,274.9,277.1,149.7,152.2,150.6,320.1,428.1,60.15,123.8,1283263.0,318.2,137.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,40.93,586.3,146.6,153.1,146.8,60.0,59.8,62.9,0.0,273.6,272.6,274.6,121.2,12.69,121.8,587.0,1238156.0,47639.0,113551.0,0.995,0.772,0.531,0.842,47.52,64.58,64.03,64.93,55.13,55.71,44.73,15.13,20.57,20.39,20.68,17.56,17.74,14.25,32352.0,44843.0,44450.0,45122.0,38573.0,38440.0,31052.0,2.607,194.9,17.05,4.4,3.477,2.0,-1.0,13.4,0.004,0.256,3.0,2.0,0.0,0.0,43.49,43.7,46.19,46.23,43.74,47.11,47.8,46.7,46.78,46.0
2016-08-25 11:35:00-05:00,611.47186,612.7493,633.4693,617517,38.12,0.0,587.9,605.6,29.41,322.9,276.3,275.4,277.6,154.6,156.9,155.3,325.0,438.4,60.15,127.9,1283265.0,322.8,142.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,40.74,607.8,151.7,158.1,151.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,125.4,13.44,126.1,587.0,1238158.0,47639.0,113552.0,0.994,0.772,0.531,0.842,47.86,65.28,65.29,66.05,56.13,57.09,45.81,15.45,21.07,21.07,21.32,18.12,18.43,14.79,32352.0,44843.0,44450.0,45122.0,38573.0,38440.0,31052.0,1.622,194.0,30.96,3.4,3.477,2.0,-1.0,13.29,0.005,0.256,3.0,2.0,0.0,0.001,43.47,44.0,46.21,46.41,44.01,47.18,48.06,46.79,46.93,46.05
2016-08-25 11:36:00-05:00,569.68195,570.79486,589.91284,617518,38.12,0.0,548.7,564.3,29.67,329.1,275.5,274.6,276.8,143.9,146.0,144.7,330.5,402.1,60.15,118.6,1283267.0,328.8,132.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,40.82,559.6,140.9,147.0,140.8,60.0,59.8,62.9,0.0,273.1,272.2,274.1,116.2,11.81,116.8,587.0,1238160.0,47639.0,113552.0,0.995,0.772,0.531,0.842,43.69,59.32,59.42,60.28,51.2,51.81,41.77,14.37,19.52,19.55,19.83,16.84,17.04,13.74,32352.0,44843.0,44450.0,45123.0,38573.0,38440.0,31052.0,2.207,190.3,10.83,3.1,3.477,2.0,-1.0,13.4,0.005,0.255,3.0,2.0,0.0,0.0,43.38,43.86,46.29,46.38,44.12,47.05,48.04,46.95,47.08,46.13
2016-08-25 11:37:00-05:00,636.22437,637.86865,658.2434,617519,38.08,0.0,614.3,631.0,29.92,319.5,275.7,275.0,277.2,160.7,163.0,161.2,320.9,457.9,60.14,132.8,1283269.0,319.3,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,40.73,630.8,157.7,164.2,157.7,60.0,59.8,62.9,0.0,273.0,272.5,274.1,130.0,14.3,130.8,587.0,1238163.0,47639.0,113552.0,0.994,0.772,0.531,0.842,50.84,68.98,68.56,69.44,58.96,59.76,47.89,16.24,22.03,21.9,22.18,18.83,19.09,15.3,32353.0,44844.0,44451.0,45123.0,38573.0,38440.0,31053.0,2.365,186.3,10.64,3.5,3.477,2.0,-1.0,13.4,0.004,0.257,3.0,2.0,0.0,0.0,43.16,43.67,46.38,46.53,44.38,47.21,48.22,47.04,47.17,46.15
2016-08-25 11:38:00-05:00,659.691,661.3845,681.9805,617520,38.08,0.0,636.6,652.8,29.8,323.8,276.3,275.2,277.4,167.0,169.1,167.3,326.2,471.5,60.15,138.1,1283272.0,323.6,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,41.6,657.0,164.2,170.5,163.9,60.0,59.8,62.9,0.0,273.7,273.0,274.9,135.3,15.24,136.1,587.0,1238165.0,47639.0,113552.0,0.994,0.772,0.531,0.842,51.82,70.65,70.6,70.97,60.36,61.61,49.22,16.78,22.87,22.86,22.98,19.54,19.95,15.94,32353.0,44844.0,44451.0,45124.0,38574.0,38441.0,31053.0,2.813,184.2,10.37,3.7,3.477,2.0,-1.0,13.4,0.004,0.258,3.0,2.0,0.0,0.0,43.66,44.13,46.33,46.54,44.49,47.34,48.23,47.16,47.27,46.21
