TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 11:39:00-05:00,708.87445,711.3558,732.33545,617521,38.06,0.0,686.4,703.6,29.29,320.8,275.9,275.5,277.6,176.9,178.8,176.9,322.0,502.2,60.15,146.3,1283274.0,321.0,161.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,42.49,657.3,174.1,180.4,173.8,60.0,59.8,62.9,0.0,273.3,273.0,274.5,143.2,16.72,144.2,587.0,1238167.0,47639.0,113553.0,0.993,0.772,0.531,0.842,55.57,75.82,75.29,76.61,65.15,65.42,52.98,17.82,24.31,24.14,24.57,20.89,20.98,16.99,32353.0,44844.0,44452.0,45124.0,38574.0,38441.0,31053.0,1.483,151.3,31.01,2.7,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,44.8,45.19,46.42,46.79,44.88,47.6,48.5,47.33,47.46,46.21
2016-08-25 11:40:00-05:00,743.5922,745.15985,768.0563,617522,38.03,0.0,715.8,733.3,29.25,321.2,276.0,275.1,277.4,185.0,186.7,184.8,322.5,525.1,60.14,152.9,1283277.0,320.9,169.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,43.39,617.7,182.8,188.9,182.4,60.0,59.8,62.9,0.0,273.0,272.3,274.1,150.1,17.98,151.1,587.0,1238170.0,47639.0,113553.0,0.993,0.772,0.531,0.842,56.98,78.2,78.56,79.42,67.97,68.64,55.99,18.29,25.09,25.21,25.49,21.81,22.03,17.97,32353.0,44845.0,44452.0,45125.0,38574.0,38441.0,31053.0,0.328,199.3,45.94,0.7,3.477,2.0,-1.0,13.1,-0.016,0.261,1.0,2.0,0.0,0.001,45.98,46.32,47.34,47.81,45.86,48.47,49.27,48.09,48.35,46.26
2016-08-25 11:41:00-05:00,614.7936,615.95605,634.3911,617523,38.04,0.0,594.4,607.4,29.58,329.7,275.6,274.8,277.1,153.8,155.8,154.3,331.2,428.4,60.14,126.8,1283279.0,329.8,141.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,42.36,533.7,150.8,156.9,150.6,60.0,59.8,62.9,0.0,273.0,272.4,274.0,124.3,13.23,125.0,587.0,1238172.0,47639.0,113553.0,0.994,0.772,0.531,0.842,47.01,63.74,64.0,64.28,54.16,55.35,44.39,15.49,21.0,21.09,21.18,17.85,18.24,14.63,32354.0,44845.0,44452.0,45125.0,38575.0,38442.0,31054.0,0.675,195.6,42.73,2.5,3.477,2.0,-1.0,13.09,0.023,0.258,1.0,2.0,0.0,0.002,45.85,46.31,48.01,48.62,46.73,49.01,49.81,48.68,48.97,46.28
2016-08-25 11:42:00-05:00,669.2276,669.6685,689.4704,617524,38.08,0.0,644.9,658.3,29.97,321.9,275.5,275.0,277.2,167.2,169.2,167.5,322.1,474.3,60.13,138.0,1283281.0,322.2,152.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,42.34,658.6,164.5,170.7,164.2,60.0,59.8,62.9,0.0,273.0,272.1,274.0,135.3,15.21,136.1,587.0,1238174.0,47639.0,113553.0,0.994,0.772,0.531,0.842,51.82,70.52,71.09,71.63,60.81,61.37,49.95,16.68,22.69,22.88,23.05,19.57,19.75,16.08,32354.0,44846.0,44453.0,45125.0,38575.0,38442.0,31054.0,1.402,163.7,25.23,2.4,3.477,2.0,-1.0,13.4,0.005,0.258,3.0,2.0,0.0,0.0,45.53,45.93,48.14,48.75,46.69,48.85,50.11,48.41,49.07,46.23
2016-08-25 11:43:00-05:00,711.76764,712.8255,732.105,617525,38.08,0.0,688.6,701.6,30.07,315.9,275.5,274.9,277.1,175.9,177.8,175.9,317.2,505.5,60.14,145.2,1283283.0,316.0,160.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,42.48,693.5,173.4,179.5,173.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,142.3,16.53,143.3,587.0,1238176.0,47639.0,113554.0,0.993,0.772,0.531,0.842,56.06,76.63,76.39,77.19,65.36,65.76,53.58,17.7,24.2,24.12,24.38,20.64,20.77,16.92,32354.0,44846.0,44453.0,45126.0,38575.0,38442.0,31054.0,0.942,181.9,41.26,2.3,3.477,2.0,-1.0,13.4,0.004,0.259,3.0,2.0,0.0,0.0,45.87,46.3,48.6,49.23,47.06,49.37,50.47,48.83,49.38,46.23
2016-08-25 11:44:00-05:00,820.74274,822.25464,843.18536,617526,38.1,0.0,794.2,808.0,30.19,306.5,275.9,274.9,277.1,199.3,200.9,198.7,309.8,584.9,60.15,164.6,1283286.0,306.4,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,42.43,804.0,197.3,203.0,196.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,161.4,20.14,162.7,587.0,1238179.0,47639.0,113554.0,0.992,0.772,0.531,0.842,66.01,90.0,89.1,90.1,76.59,77.02,62.44,20.23,27.57,27.3,27.6,23.47,23.6,19.13,32355.0,44847.0,44454.0,45126.0,38576.0,38443.0,31055.0,1.683,176.4,24.96,3.3,3.477,2.0,-1.0,13.4,0.004,0.262,3.0,2.0,0.0,0.0,46.24,46.51,49.04,49.74,47.45,49.87,51.1,48.89,49.96,46.3
2016-08-25 11:45:00-05:00,886.10645,887.8586,909.67224,617527,38.12,0.0,855.0,869.0,30.2,310.2,276.1,275.1,277.3,214.4,215.7,213.5,310.9,626.5,60.16,177.3,1283289.0,309.3,194.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,43.24,867.0,213.1,218.6,212.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,174.1,22.39,175.6,587.0,1238182.0,47639.0,113554.0,0.992,0.772,0.531,0.842,69.34,95.0,95.0,96.1,81.6,82.1,67.13,21.51,29.46,29.48,29.81,25.31,25.47,20.82,32355.0,44847.0,44454.0,45127.0,38576.0,38443.0,31055.0,2.148,168.0,11.4,4.0,3.477,2.0,-1.0,13.4,0.004,0.264,3.0,2.0,0.0,0.0,46.86,47.0,49.57,50.26,48.05,50.42,51.77,49.1,50.46,46.31
2016-08-25 11:46:00-05:00,863.6042,865.67883,885.9352,617528,38.16,0.0,833.0,846.0,30.07,316.4,275.8,274.9,277.1,210.2,211.6,209.4,317.1,604.4,60.15,173.6,1283292.0,316.2,191.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,43.9,849.0,208.8,214.3,208.1,60.0,59.8,62.9,0.0,272.9,272.0,274.0,170.5,21.65,171.9,587.0,1238185.0,47639.0,113555.0,0.992,0.772,0.531,0.842,66.62,91.1,91.6,92.4,78.07,79.0,64.24,21.07,28.81,28.96,29.22,24.69,24.98,20.31,32355.0,44848.0,44455.0,45127.0,38577.0,38443.0,31055.0,3.01,187.8,12.49,4.7,3.475,2.0,-1.0,13.2,-0.014,0.264,3.0,2.0,0.0,0.001,47.41,47.58,50.24,50.84,48.65,50.98,52.53,49.5,51.06,46.31
2016-08-25 11:47:00-05:00,906.4656,907.76697,928.685,617529,38.2,0.0,874.0,886.0,30.3,315.1,275.9,274.7,276.9,218.7,220.0,217.8,316.4,630.7,60.15,180.6,1283295.0,314.6,199.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,44.57,886.0,217.5,223.0,216.9,60.0,59.8,62.9,0.0,272.3,272.0,273.8,177.4,22.95,178.9,587.0,1238188.0,47639.0,113555.0,0.992,0.772,0.531,0.842,69.51,95.5,95.6,96.2,81.8,82.7,67.46,21.9,30.1,30.13,30.3,25.78,26.07,21.25,32356.0,44848.0,44455.0,45128.0,38577.0,38444.0,31056.0,1.8,184.9,14.28,3.0,3.475,2.0,-1.0,13.4,0.023,0.265,3.0,2.0,0.0,0.0,47.95,48.3,50.97,51.53,49.28,51.6,53.33,50.25,51.44,46.41
2016-08-25 11:48:00-05:00,903.25104,905.2283,924.07587,617530,38.25,0.0,872.0,882.0,30.47,315.3,275.5,274.5,276.8,217.3,218.6,216.4,316.7,625.5,60.15,179.3,1283298.0,315.2,198.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,45.72,865.0,216.0,221.5,215.4,60.0,59.8,62.9,0.0,272.1,271.4,273.2,176.1,22.7,177.6,587.0,1238191.0,47639.0,113556.0,0.992,0.772,0.531,0.842,69.07,94.9,95.0,95.4,81.1,82.1,66.98,21.77,29.91,29.94,30.09,25.56,25.87,21.11,32356.0,44849.0,44456.0,45128.0,38577.0,38444.0,31056.0,1.532,176.3,19.43,2.7,3.475,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,49.02,49.32,51.95,52.5,50.01,52.43,54.32,51.15,52.52,46.45
2016-08-25 11:49:00-05:00,894.6787,895.87537,914.3966,617531,38.31,0.0,863.0,872.0,30.36,314.4,275.5,274.5,276.8,214.4,215.6,213.5,315.6,618.9,60.14,176.9,1283300.0,314.0,195.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,46.73,869.0,213.1,218.6,212.4,60.0,59.8,62.9,0.0,272.0,271.6,273.2,173.7,22.26,175.2,587.0,1238194.0,47639.0,113556.0,0.992,0.772,0.531,0.842,68.16,93.7,93.9,94.4,80.2,81.0,66.36,21.42,29.46,29.52,29.66,25.21,25.47,20.86,32356.0,44849.0,44456.0,45129.0,38578.0,38445.0,31056.0,1.665,191.2,23.3,3.2,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,50.07,50.09,52.55,52.99,50.58,53.12,54.89,51.84,53.09,46.48
2016-08-25 11:50:00-05:00,881.8203,881.5788,899.0712,617532,38.37,0.0,850.0,857.0,30.26,314.3,275.2,274.2,276.5,211.3,212.6,210.4,315.4,608.8,60.14,174.1,1283303.0,314.1,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,47.44,856.0,209.7,215.3,209.1,60.0,59.8,62.9,0.0,272.0,271.0,273.0,170.9,21.73,172.3,587.0,1238196.0,47639.0,113556.0,0.992,0.772,0.531,0.842,66.98,92.2,92.3,92.8,78.7,79.75,65.21,21.05,28.99,29.01,29.15,24.73,25.06,20.49,32357.0,44849.0,44457.0,45129.0,38578.0,38445.0,31057.0,1.573,186.4,24.81,2.7,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,50.77,50.9,53.17,53.36,50.98,53.61,55.46,52.67,53.63,46.48
2016-08-25 11:51:00-05:00,886.10645,885.8544,902.75854,617533,38.45,0.0,856.0,861.0,30.5,312.6,275.4,274.4,276.6,211.4,212.7,210.5,313.6,613.4,60.13,174.3,1283306.0,312.4,192.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,47.58,804.0,210.1,215.5,209.4,60.0,59.8,62.9,0.0,272.0,271.1,273.0,171.2,21.74,172.6,587.0,1238199.0,47639.0,113557.0,0.992,0.772,0.531,0.842,67.74,93.0,93.0,93.6,79.34,80.1,65.71,21.17,29.08,29.08,29.26,24.79,25.04,20.54,32357.0,44850.0,44457.0,45130.0,38579.0,38446.0,31057.0,0.793,167.3,57.56,2.0,3.477,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,51.26,51.27,53.93,54.09,51.61,54.2,56.24,53.15,54.17,46.48
2016-08-25 11:52:00-05:00,897.8933,897.2115,913.82056,617534,38.54,0.0,867.0,871.0,30.54,311.6,275.3,274.3,276.5,213.7,214.8,212.7,313.6,620.9,60.13,176.0,1283309.0,311.6,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,48.2,869.0,212.2,217.6,211.6,60.0,59.8,62.9,0.0,272.0,271.0,273.0,172.9,22.06,174.3,587.0,1238202.0,47639.0,113557.0,0.992,0.772,0.531,0.842,68.45,94.3,94.2,94.5,80.6,81.3,66.68,21.32,29.37,29.35,29.43,25.12,25.34,20.77,32357.0,44850.0,44458.0,45130.0,38579.0,38446.0,31057.0,1.44,151.0,26.99,2.6,3.477,2.0,-1.0,13.23,0.005,0.265,3.0,2.0,0.0,0.001,51.8,51.33,54.34,54.65,52.17,54.59,56.53,53.28,54.54,46.53
2016-08-25 11:53:00-05:00,895.7503,894.53925,910.4789,617535,38.63,0.0,865.0,868.0,30.37,310.3,275.6,274.1,276.3,212.7,214.0,211.9,312.0,621.0,60.21,175.4,1283312.0,309.7,193.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,47.67,866.0,211.3,216.9,210.7,60.0,59.8,62.9,0.0,272.0,271.0,273.0,172.2,22.02,173.6,587.0,1238205.0,47639.0,113557.0,0.992,0.772,0.531,0.842,68.3,94.3,94.4,94.6,80.4,81.2,66.62,21.19,29.27,29.28,29.35,24.96,25.21,20.67,32358.0,44851.0,44458.0,45130.0,38580.0,38447.0,31058.0,1.448,179.3,40.32,2.9,3.477,2.0,-1.0,13.4,0.005,0.265,3.0,2.0,0.0,0.0,51.91,51.49,54.63,55.04,52.4,54.85,56.9,53.62,54.85,46.57
2016-08-25 11:54:00-05:00,915.03796,913.11145,928.685,617536,38.73,0.0,885.0,886.0,30.7,307.0,275.3,274.2,276.3,216.2,217.5,215.3,308.9,637.1,60.13,178.2,1283315.0,306.6,196.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,46.62,881.0,214.8,220.3,214.3,60.0,59.8,62.9,0.0,272.0,271.0,273.0,175.0,22.48,176.4,587.0,1238208.0,47639.0,113558.0,0.992,0.772,0.531,0.842,69.8,96.7,96.9,97.5,83.1,83.5,68.74,21.42,29.69,29.76,29.93,25.51,25.63,21.1,32358.0,44851.0,44459.0,45131.0,38580.0,38447.0,31058.0,1.505,187.3,31.94,3.3,3.475,2.0,-1.0,13.4,0.004,0.265,3.0,2.0,0.0,0.0,51.0,50.89,54.68,55.16,52.3,54.89,57.14,53.4,55.4,46.67
2016-08-25 11:55:00-05:00,924.6817,921.52905,935.59875,617537,38.82,0.0,894.0,892.0,31.07,309.2,275.0,274.2,276.4,218.1,219.4,217.2,310.9,638.9,60.2,179.7,1283318.0,309.0,198.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,47.66,889.0,216.9,222.3,216.2,60.0,59.8,62.9,0.0,272.0,271.0,273.0,176.5,22.78,178.0,587.0,1238211.0,47639.0,113558.0,0.992,0.772,0.531,0.842,69.75,96.8,97.3,97.5,83.4,83.8,69.14,21.57,29.94,30.09,30.15,25.8,25.91,21.38,32358.0,44852.0,44459.0,45131.0,38581.0,38448.0,31058.0,1.903,189.0,12.99,2.7,3.477,2.0,-1.0,13.4,0.004,0.266,3.0,2.0,0.0,0.0,51.37,51.14,55.01,55.3,52.38,54.94,57.32,53.53,55.77,46.69
2016-08-25 11:56:00-05:00,922.5387,917.2535,929.8373,617538,38.91,0.0,892.0,886.0,31.1,309.3,275.1,274.2,276.4,216.9,218.2,216.0,312.1,635.4,60.13,178.8,1283321.0,309.2,198.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.65,47.33,885.0,215.7,221.1,215.1,60.0,59.8,62.9,0.0,272.0,271.1,273.0,175.6,22.57,177.1,587.0,1238214.0,47639.0,113559.0,0.992,0.772,0.531,0.842,69.63,96.5,96.8,96.9,82.7,83.2,68.32,21.53,29.84,29.95,29.97,25.59,25.73,21.13,32359.0,44852.0,44459.0,45132.0,38581.0,38448.0,31059.0,2.538,199.9,14.64,3.6,3.477,2.0,-1.0,13.36,0.002,0.266,3.0,2.0,0.0,0.0,51.45,51.23,55.57,55.6,52.49,55.36,57.67,54.07,55.57,46.77
2016-08-25 11:57:00-05:00,945.04095,939.83405,951.7307,617539,39.01,0.0,915.0,907.0,31.14,304.7,275.8,274.7,276.9,220.8,222.1,219.8,307.3,656.8,60.14,182.4,1283324.0,304.6,201.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,47.09,901.0,219.7,225.0,219.1,60.0,59.8,62.9,0.0,272.4,271.5,273.5,179.2,23.19,180.7,587.0,1238217.0,47639.0,113559.0,0.992,0.772,0.531,0.842,71.62,99.8,100.2,100.5,85.6,85.9,71.0,21.82,30.42,30.52,30.6,26.09,26.17,21.63,32359.0,44853.0,44460.0,45132.0,38582.0,38449.0,31059.0,2.845,186.0,13.45,3.9,3.477,2.0,-1.0,13.36,0.004,0.266,3.0,2.0,0.0,0.0,50.93,50.7,55.45,55.28,52.23,55.39,57.6,54.02,55.34,46.83
2016-08-25 11:58:00-05:00,966.4716,960.54407,970.16724,617540,39.1,0.0,937.0,927.0,30.84,304.4,276.8,275.8,278.0,224.3,225.5,223.3,305.2,670.2,60.17,186.0,1283327.0,304.1,204.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,47.31,920.0,223.3,228.5,222.7,60.0,59.8,62.9,0.0,273.8,273.0,274.9,182.7,23.81,184.3,587.0,1238220.0,47639.0,113559.0,0.992,0.772,0.531,0.842,73.37,102.3,102.5,102.6,87.5,87.8,72.66,22.33,31.15,31.2,31.21,26.65,26.73,22.12,32359.0,44853.0,44460.0,45133.0,38582.0,38449.0,31059.0,1.72,169.2,16.56,3.1,3.475,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,51.31,51.28,55.57,55.52,52.83,55.54,57.87,53.88,55.88,46.91
2016-08-25 11:59:00-05:00,908.6087,900.0174,911.97687,617541,39.18,0.0,868.0,860.0,31.01,304.0,276.6,275.4,277.6,209.6,211.2,209.0,304.7,629.2,60.13,173.8,1283330.0,303.9,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.37,46.98,732.0,209.3,214.3,208.9,60.0,59.8,62.9,0.0,273.3,273.0,274.5,171.3,21.73,172.7,587.0,1238223.0,47639.0,113560.0,0.992,0.772,0.531,0.842,65.8,92.9,94.7,95.3,82.8,82.3,69.87,19.98,28.22,28.77,28.94,25.14,25.0,21.23,32360.0,44854.0,44461.0,45133.0,38583.0,38450.0,31060.0,2.505,194.9,9.25,3.6,3.477,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,51.06,51.28,56.07,55.71,53.13,55.86,58.2,54.28,56.27,46.96
2016-08-25 12:00:00-05:00,695.4803,692.51636,697.42114,617542,39.26,0.0,680.1,672.3,31.02,311.0,275.8,274.8,277.0,158.0,160.2,158.5,311.8,464.3,60.18,130.5,1283332.0,310.1,144.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,47.26,626.4,155.2,161.1,155.0,60.0,59.8,62.9,0.0,273.0,272.6,274.1,127.7,13.88,128.5,587.0,1238225.0,47639.0,113560.0,0.994,0.772,0.531,0.842,50.69,71.15,69.45,71.23,60.96,58.97,49.42,15.78,22.13,21.58,22.14,18.92,18.31,15.33,32360.0,44854.0,44461.0,45134.0,38583.0,38450.0,31060.0,1.377,200.0,13.52,2.1,3.478,2.0,-1.0,13.36,0.004,0.259,3.0,2.0,0.0,0.0,50.78,50.75,55.37,55.0,52.52,55.3,57.38,54.5,55.78,47.02
2016-08-25 12:01:00-05:00,434.66846,427.5617,434.23904,617543,39.33,0.0,408.4,402.4,30.86,312.5,275.1,274.1,276.3,100.9,103.4,102.1,314.0,302.2,60.21,82.7,1283333.0,312.4,94.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,47.13,380.7,98.4,103.7,98.5,60.0,59.8,62.9,0.0,273.0,272.4,274.0,81.6,5.887,81.8,587.0,1238226.0,47639.0,113560.0,0.998,0.772,0.531,0.842,29.64,41.96,42.6,43.56,38.53,37.51,33.17,9.25,13.09,13.29,13.59,12.01,11.7,10.33,32360.0,44854.0,44461.0,45134.0,38583.0,38450.0,31060.0,1.28,196.8,13.08,2.1,3.477,2.0,-1.0,13.3,0.005,0.254,1.0,2.0,0.0,0.001,50.27,50.55,54.54,54.33,51.87,54.47,56.37,54.03,55.3,47.02
2016-08-25 12:02:00-05:00,792.3471,785.11017,795.3655,617544,39.39,0.0,770.6,763.3,30.87,306.6,276.1,275.2,277.4,189.2,190.9,188.9,308.3,561.4,60.23,156.5,1283336.0,306.3,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,45.5,772.2,186.9,192.5,186.5,60.0,59.8,62.9,0.0,273.0,272.7,274.1,153.3,18.53,154.4,587.0,1238229.0,47639.0,113560.0,0.993,0.772,0.531,0.842,64.14,86.6,87.4,85.2,71.88,74.08,58.79,19.65,26.51,26.74,26.06,21.98,22.66,17.97,32361.0,44855.0,44462.0,45134.0,38584.0,38450.0,31060.0,2.207,183.0,15.56,3.3,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,49.06,49.55,53.68,53.42,50.98,53.34,55.4,52.57,54.2,47.09
2016-08-25 12:03:00-05:00,794.383,788.3169,797.3244,617545,39.44,0.0,775.8,767.8,31.1,304.5,275.9,275.1,277.2,192.4,194.2,192.2,306.3,572.6,60.23,159.1,1283338.0,304.9,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,45.87,795.2,190.2,196.2,189.9,60.0,59.8,62.9,0.0,273.0,272.2,274.0,156.0,19.06,157.1,587.0,1238231.0,47639.0,113561.0,0.993,0.772,0.531,0.842,64.45,88.1,89.4,86.5,72.34,75.9,60.37,19.61,26.8,27.21,26.32,22.0,23.09,18.36,32361.0,44855.0,44462.0,45135.0,38584.0,38451.0,31061.0,2.085,187.6,14.38,4.0,3.477,2.0,-1.0,13.36,0.004,0.262,3.0,2.0,0.0,0.0,49.28,49.43,53.58,53.19,50.7,53.23,55.31,51.88,53.86,47.13
2016-08-25 12:04:00-05:00,942.8978,934.0887,947.1215,617546,39.47,0.0,911.0,903.0,31.25,311.4,276.2,275.6,277.7,221.4,222.5,220.3,312.2,647.4,60.16,183.2,1283341.0,311.6,202.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,46.15,729.6,220.3,225.5,219.6,60.0,59.8,62.9,0.0,273.0,272.1,274.0,180.0,23.32,181.5,587.0,1238234.0,47639.0,113561.0,0.992,0.772,0.531,0.842,70.29,97.6,98.4,99.0,84.4,84.8,70.17,21.88,30.39,30.64,30.81,26.28,26.4,21.85,32361.0,44856.0,44463.0,45135.0,38584.0,38451.0,31061.0,1.793,166.9,14.73,3.8,3.475,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,49.95,49.74,53.91,53.61,51.06,53.42,55.65,51.86,54.09,47.21
2016-08-25 12:05:00-05:00,930.0394,921.7963,933.2941,617547,39.52,0.0,900.0,891.0,31.34,310.5,276.1,275.5,277.6,218.0,219.2,217.0,312.0,639.3,60.21,180.4,1283344.0,310.2,199.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,45.65,838.0,216.8,222.2,216.1,60.0,59.8,62.9,0.0,273.0,272.2,274.0,177.2,22.86,178.6,587.0,1238237.0,47639.0,113561.0,0.992,0.772,0.531,0.842,69.16,96.3,97.2,97.6,83.3,83.6,69.46,21.47,29.9,30.17,30.3,25.86,25.97,21.57,32362.0,44856.0,44463.0,45136.0,38585.0,38452.0,31061.0,2.29,169.5,15.74,3.9,3.477,2.0,-1.0,13.36,0.004,0.266,3.0,2.0,0.0,0.0,49.91,49.96,54.42,54.13,51.63,53.79,56.24,52.04,54.46,47.22
2016-08-25 12:06:00-05:00,921.46716,912.44336,922.9235,617548,39.57,0.0,891.0,880.0,31.56,311.7,276.5,275.6,277.6,216.2,217.2,215.1,312.8,631.8,60.22,178.9,1283347.0,311.4,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,45.83,874.0,214.8,220.2,214.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,175.7,22.59,177.1,587.0,1238240.0,47639.0,113562.0,0.992,0.772,0.531,0.842,68.59,95.4,96.1,96.3,82.1,82.5,68.44,21.37,29.72,29.95,30.0,25.6,25.72,21.33,32362.0,44856.0,44464.0,45136.0,38585.0,38452.0,31062.0,3.26,180.9,6.883,4.3,3.477,2.0,-1.0,13.23,0.017,0.265,1.0,2.0,0.0,0.0,49.59,49.8,54.74,54.35,51.91,53.81,56.38,52.32,54.81,47.25
2016-08-25 12:07:00-05:00,922.5387,914.04675,922.9235,617549,39.62,0.0,893.0,881.0,31.16,310.9,276.2,275.6,277.6,216.0,217.0,214.9,312.0,633.0,60.23,178.7,1283350.0,310.2,197.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,46.4,873.0,214.6,220.1,213.9,60.0,59.8,62.9,0.0,273.0,272.7,274.0,175.5,22.55,176.9,587.0,1238243.0,47639.0,113562.0,0.992,0.772,0.531,0.842,68.63,95.6,96.3,96.5,82.2,82.6,68.63,21.33,29.73,29.94,29.99,25.56,25.68,21.33,32362.0,44857.0,44464.0,45137.0,38586.0,38453.0,31062.0,1.577,173.8,45.76,2.8,3.477,2.0,-1.0,13.08,-0.008,0.267,1.0,2.0,0.0,0.002,50.11,50.21,54.95,54.51,52.24,54.02,56.51,52.46,54.86,47.31
2016-08-25 12:08:00-05:00,936.4687,927.8089,936.751,617550,39.67,0.0,908.0,894.0,30.8,308.7,276.1,275.6,277.6,218.4,219.6,217.5,310.3,644.3,60.23,180.8,1283353.0,308.8,199.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,47.04,838.0,217.2,222.7,216.5,60.0,59.8,62.9,0.0,273.0,272.5,274.0,177.6,22.95,179.1,587.0,1238246.0,47639.0,113563.0,0.992,0.772,0.531,0.842,70.22,97.7,98.2,98.4,83.6,84.1,69.72,21.67,30.16,30.31,30.38,25.81,25.96,21.52,32363.0,44857.0,44465.0,45137.0,38586.0,38453.0,31063.0,1.595,218.6,40.91,3.5,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.001,50.9,50.93,55.4,55.06,52.74,54.63,56.83,53.33,54.92,47.36
2016-08-25 12:09:00-05:00,955.7562,946.6483,955.1876,617551,39.72,0.0,926.0,912.0,30.43,307.0,276.2,275.5,277.6,222.1,223.3,221.1,308.7,658.7,60.13,183.8,1283356.0,306.8,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,47.0,871.0,221.1,226.3,220.5,60.0,59.8,62.9,0.0,273.0,272.1,274.0,180.6,23.4,182.2,587.0,1238249.0,47639.0,113563.0,0.992,0.772,0.531,0.842,71.74,99.9,100.4,100.5,85.6,86.0,71.12,22.02,30.68,30.81,30.86,26.29,26.41,21.83,32363.0,44858.0,44465.0,45138.0,38587.0,38454.0,31063.0,2.362,222.4,10.54,3.6,3.477,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,51.17,51.06,55.83,54.97,52.37,54.98,56.79,53.92,54.62,47.42
2016-08-25 12:10:00-05:00,954.6848,944.51056,951.7307,617552,39.78,0.0,925.0,909.0,30.03,309.8,276.0,275.5,277.6,221.0,222.3,220.0,310.9,649.6,60.19,182.9,1283359.0,309.0,201.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,48.3,900.0,220.0,225.3,219.3,60.0,59.8,62.9,0.0,273.0,272.1,274.0,179.8,23.25,181.3,587.0,1238252.0,47639.0,113563.0,0.992,0.772,0.531,0.842,70.36,98.1,99.1,99.3,84.4,84.9,70.5,21.79,30.38,30.7,30.77,26.15,26.28,21.84,32363.0,44858.0,44466.0,45138.0,38587.0,38454.0,31063.0,1.712,213.1,14.5,2.4,3.477,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,52.14,51.91,56.26,55.17,52.43,55.43,57.01,54.2,54.8,47.44
2016-08-25 12:11:00-05:00,950.3986,940.3685,947.1215,617553,39.83,0.0,922.0,906.0,30.33,306.5,275.9,275.2,277.3,219.9,221.4,219.1,307.8,652.3,60.22,181.9,1283362.0,306.4,200.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,47.72,896.0,218.8,224.2,218.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,178.7,23.1,180.2,587.0,1238255.0,47639.0,113564.0,0.992,0.772,0.531,0.842,70.98,98.9,99.6,99.9,84.9,85.3,70.71,21.75,30.32,30.53,30.62,26.01,26.13,21.67,32364.0,44859.0,44466.0,45138.0,38588.0,38455.0,31064.0,2.052,153.8,21.86,3.5,3.477,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,51.87,51.63,56.43,55.42,52.67,55.53,57.41,54.29,55.49,47.52
2016-08-25 12:12:00-05:00,980.4016,969.36255,975.9287,617554,39.9,0.0,951.0,933.0,30.69,304.8,276.3,275.2,277.4,225.6,227.0,224.7,306.4,673.3,60.22,186.8,1283365.0,304.6,206.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,47.82,912.0,224.8,230.0,224.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,183.5,23.97,185.1,587.0,1238258.0,47639.0,113564.0,0.992,0.772,0.531,0.842,73.07,102.1,102.8,103.2,87.6,88.0,72.98,22.27,31.13,31.33,31.45,26.7,26.81,22.24,32364.0,44859.0,44467.0,45139.0,38588.0,38455.0,31064.0,2.343,157.7,12.69,3.2,3.477,2.0,-1.0,13.2,-0.02,0.267,3.0,2.0,0.0,0.001,52.04,51.86,56.69,55.63,53.15,55.53,57.65,54.21,55.74,47.53
2016-08-25 12:13:00-05:00,986.83075,976.84485,983.99475,617555,39.96,0.0,957.0,940.0,30.97,305.8,276.1,275.1,277.3,226.6,228.1,225.7,307.6,674.2,60.22,187.5,1283368.0,306.0,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,48.42,876.0,225.9,231.1,225.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,184.4,24.13,185.9,587.0,1238261.0,47639.0,113565.0,0.992,0.772,0.531,0.842,73.0,102.1,103.1,103.5,87.7,88.2,73.31,22.32,31.22,31.53,31.63,26.82,26.96,22.41,32364.0,44860.0,44467.0,45139.0,38589.0,38456.0,31064.0,1.818,177.6,16.51,2.7,3.477,2.0,-1.0,13.36,0.03,0.268,3.0,2.0,0.0,0.001,52.25,52.49,57.06,56.2,53.62,55.96,58.27,54.42,56.22,47.62
2016-08-25 12:14:00-05:00,994.3316,983.5255,989.7561,617556,40.03,0.0,964.0,946.0,31.1,303.0,276.1,275.2,277.4,227.1,228.4,226.1,304.2,682.6,60.23,187.9,1283371.0,302.5,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,49.21,937.0,226.6,231.7,225.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,184.9,24.22,186.5,587.0,1238264.0,47639.0,113565.0,0.992,0.772,0.531,0.842,74.16,103.6,104.2,104.7,88.9,89.1,73.98,22.47,31.38,31.58,31.7,26.94,27.01,22.41,32365.0,44860.0,44467.0,45140.0,38589.0,38456.0,31065.0,2.192,212.1,7.852,3.2,3.477,2.0,-1.0,13.36,0.004,0.268,3.0,2.0,0.0,0.0,53.06,53.27,57.63,56.61,54.18,56.6,58.36,55.31,56.45,47.63
2016-08-25 12:15:00-05:00,938.6117,928.3433,934.4464,617557,40.11,0.0,908.0,891.0,31.35,309.1,275.8,274.9,277.1,215.4,216.5,214.4,310.8,633.7,60.21,177.9,1283374.0,309.1,196.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,48.58,832.0,214.3,219.7,213.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,175.0,22.43,176.4,587.0,1238267.0,47639.0,113565.0,0.992,0.772,0.531,0.842,67.92,95.1,96.5,97.1,82.2,82.5,68.79,20.98,29.37,29.8,30.01,25.37,25.47,21.25,32365.0,44861.0,44468.0,45140.0,38589.0,38457.0,31065.0,2.6,204.5,15.08,4.2,3.477,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,52.99,53.44,58.04,56.61,53.81,56.9,58.56,55.85,56.26,47.71
2016-08-25 12:16:00-05:00,826.4219,818.5134,821.5224,617558,40.18,0.0,804.0,788.4,31.27,309.4,275.2,274.5,276.8,193.9,195.2,193.3,309.9,569.6,60.17,159.8,1283377.0,308.9,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,48.57,756.2,191.8,197.6,191.1,60.0,59.8,62.9,0.0,272.7,272.0,273.9,156.8,19.13,158.0,587.0,1238270.0,47639.0,113566.0,0.993,0.772,0.531,0.842,61.82,86.0,86.7,86.7,73.67,73.91,61.25,19.12,26.58,26.82,26.81,22.78,22.86,18.94,32365.0,44861.0,44468.0,45141.0,38590.0,38457.0,31065.0,3.182,197.5,9.97,4.1,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,52.19,52.53,57.34,56.19,53.34,56.45,58.19,55.44,56.04,47.71
2016-08-25 12:17:00-05:00,971.82935,961.34576,966.71045,617559,40.24,0.0,943.0,925.0,30.89,301.8,275.9,274.6,276.9,223.8,225.1,222.8,303.1,673.0,60.21,184.8,1283380.0,301.5,203.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,49.23,921.0,223.0,228.3,222.4,60.0,59.8,62.9,0.0,272.4,272.0,273.9,181.8,23.7,183.3,587.0,1238273.0,47639.0,113566.0,0.992,0.772,0.531,0.842,73.16,102.1,102.8,103.1,87.3,87.7,72.47,22.07,30.79,31.0,31.11,26.35,26.44,21.86,32366.0,44862.0,44469.0,45141.0,38590.0,38457.0,31066.0,1.987,163.0,15.0,3.5,3.478,2.0,-1.0,13.36,0.004,0.267,3.0,2.0,0.0,0.0,52.52,52.74,56.9,55.84,53.3,56.2,58.04,54.84,55.73,47.76
2016-08-25 12:18:00-05:00,945.04095,934.3559,940.2079,617560,40.3,0.0,918.0,900.0,30.83,309.8,275.0,274.6,276.9,217.0,218.4,216.1,310.4,636.7,60.14,179.0,1283383.0,310.1,197.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,49.72,889.0,215.9,221.2,215.2,60.0,59.8,62.9,0.0,272.0,271.3,273.2,175.9,22.55,177.4,587.0,1238276.0,47639.0,113566.0,0.992,0.772,0.531,0.842,69.07,96.3,97.1,97.6,82.4,82.9,68.82,21.39,29.81,30.08,30.23,25.53,25.66,21.31,32366.0,44862.0,44469.0,45142.0,38591.0,38458.0,31066.0,0.887,166.3,32.47,1.7,3.477,2.0,-1.0,13.19,0.005,0.266,3.0,2.0,0.0,0.001,53.59,54.29,57.52,56.79,54.3,56.83,58.74,55.96,56.57,47.81
2016-08-25 12:19:00-05:00,871.1049,860.0671,866.9225,617561,40.36,0.0,840.0,825.0,31.17,311.8,275.3,274.1,276.4,200.8,202.2,200.1,313.0,586.3,60.13,165.4,1283385.0,311.6,183.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,49.18,795.5,199.6,205.1,198.9,60.0,59.8,62.9,0.0,272.0,271.7,273.4,162.9,20.18,164.1,587.0,1238279.0,47639.0,113567.0,0.992,0.772,0.531,0.842,61.97,86.5,88.4,89.2,75.7,75.8,63.73,19.29,26.93,27.52,27.77,23.56,23.59,19.84,32366.0,44863.0,44470.0,45142.0,38591.0,38458.0,31066.0,1.962,164.9,14.55,3.5,3.477,2.0,-1.0,13.36,0.005,0.266,3.0,2.0,0.0,0.0,53.19,53.7,57.86,57.05,54.46,56.92,59.07,56.01,56.97,47.82
2016-08-25 12:20:00-05:00,567.21747,558.7697,563.756,617562,40.43,0.0,545.7,534.7,31.23,327.3,274.2,273.2,275.6,130.6,132.4,131.1,330.6,369.3,60.12,106.8,1283387.0,327.1,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,49.38,532.3,128.0,133.4,127.6,60.0,59.8,62.9,0.0,272.0,271.1,273.0,105.1,9.86,105.5,587.0,1238280.0,47639.0,113567.0,0.996,0.772,0.531,0.842,38.02,52.95,54.56,54.33,45.88,46.78,39.23,12.42,17.3,17.82,17.75,14.99,15.28,12.82,32367.0,44863.0,44470.0,45142.0,38592.0,38459.0,31067.0,1.487,196.1,19.85,2.6,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,52.59,53.21,57.36,56.5,53.95,56.33,58.38,55.43,56.27,47.9
2016-08-25 12:21:00-05:00,574.8254,565.8512,570.20874,617563,40.5,0.0,559.6,547.1,31.13,316.0,274.0,273.3,275.6,137.5,139.6,138.3,317.1,399.9,60.14,112.7,1283389.0,316.0,126.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,48.62,513.9,134.2,140.0,134.1,60.0,59.8,62.9,0.0,272.0,271.0,273.0,110.3,10.74,110.8,587.0,1238282.0,47639.0,113567.0,0.995,0.772,0.531,0.842,43.02,59.58,59.95,59.76,50.33,50.95,41.95,13.57,18.79,18.91,18.85,15.87,16.07,13.23,32367.0,44863.0,44470.0,45143.0,38592.0,38459.0,31067.0,1.517,209.2,15.78,2.3,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,51.68,52.07,56.31,55.39,52.77,55.37,57.14,54.96,54.94,47.9
2016-08-25 12:22:00-05:00,634.1884,623.43835,628.62964,617564,40.54,0.0,615.5,601.9,31.02,307.4,274.1,273.4,275.7,152.1,154.3,152.8,308.9,450.6,60.15,124.9,1283391.0,307.2,139.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,47.81,600.3,149.1,155.4,149.1,60.0,59.8,62.9,0.0,272.0,271.0,273.0,122.4,12.93,123.1,587.0,1238284.0,47639.0,113567.0,0.994,0.772,0.531,0.842,48.2,67.47,67.59,67.62,57.59,57.89,48.05,14.81,20.73,20.77,20.78,17.7,17.79,14.77,32367.0,44863.0,44471.0,45143.0,38592.0,38459.0,31067.0,2.06,210.7,8.31,3.4,3.475,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,51.16,51.59,55.36,54.29,51.75,54.71,56.01,54.43,53.87,47.98
2016-08-25 12:23:00-05:00,653.1546,641.3426,646.95105,617565,40.58,0.0,633.1,618.4,30.74,311.6,274.1,273.5,275.7,156.7,158.8,157.2,312.7,459.1,60.15,128.6,1283393.0,311.2,143.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,46.97,611.3,153.8,160.1,153.7,60.0,59.8,62.9,0.0,271.9,271.0,273.0,126.1,13.58,126.9,587.0,1238286.0,47639.0,113567.0,0.994,0.772,0.531,0.842,48.82,68.42,68.57,68.94,58.76,58.77,48.92,15.21,21.32,21.36,21.48,18.31,18.31,15.24,32367.0,44864.0,44471.0,45143.0,38592.0,38459.0,31067.0,1.688,219.7,19.81,3.6,3.475,2.0,-1.0,13.16,-0.018,0.258,3.0,2.0,0.0,0.001,50.36,50.66,54.54,53.49,50.86,54.03,55.09,53.67,53.0,48.0
2016-08-25 12:24:00-05:00,648.0112,635.8644,641.0744,617566,40.59,0.0,628.9,613.6,30.83,313.1,274.0,273.3,275.5,156.6,158.6,157.0,314.3,455.9,60.14,128.4,1283395.0,312.5,143.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,45.53,610.8,153.5,159.6,153.3,60.0,59.8,62.9,0.0,272.0,271.0,273.0,125.8,13.52,126.5,587.0,1238288.0,47639.0,113568.0,0.994,0.772,0.531,0.842,48.94,68.16,68.34,68.54,58.21,58.34,48.39,15.31,21.33,21.39,21.45,18.22,18.26,15.14,32368.0,44864.0,44471.0,45144.0,38592.0,38459.0,31068.0,1.61,239.7,27.15,2.7,3.478,2.0,-1.0,13.36,0.028,0.258,3.0,2.0,0.0,0.001,49.19,49.23,54.25,52.94,49.95,53.44,54.59,53.09,52.11,48.08
2016-08-25 12:25:00-05:00,724.41174,710.4205,716.0882,617567,40.62,0.0,701.4,684.3,30.51,301.2,274.2,273.7,275.9,172.3,174.5,172.5,303.6,515.3,60.16,141.7,1283398.0,300.3,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,46.17,687.0,169.6,176.0,169.4,60.0,59.8,62.9,0.0,272.0,271.0,273.0,138.9,16.04,139.8,587.0,1238291.0,47639.0,113568.0,0.993,0.772,0.531,0.842,55.86,78.33,78.45,78.13,66.58,66.89,55.77,16.82,23.58,23.62,23.52,20.05,20.14,16.79,32368.0,44865.0,44472.0,45144.0,38593.0,38460.0,31068.0,1.687,226.4,10.76,2.1,3.477,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.0,49.01,49.1,54.03,52.26,49.32,53.13,54.0,52.73,51.62,48.1
2016-08-25 12:26:00-05:00,752.27167,737.8111,743.0517,617568,40.61,0.0,730.9,711.9,30.4,301.9,274.0,273.4,275.7,179.2,181.2,179.1,303.2,533.7,60.14,147.1,1283400.0,302.0,161.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,46.54,712.7,176.5,182.8,176.2,60.0,59.8,62.9,0.0,271.1,271.0,273.0,144.1,17.03,145.1,587.0,1238293.0,47639.0,113568.0,0.993,0.772,0.531,0.842,58.53,81.5,81.5,81.3,69.14,69.22,57.59,17.67,24.61,24.59,24.54,20.87,20.9,17.39,32368.0,44865.0,44472.0,45145.0,38593.0,38460.0,31068.0,1.558,243.8,17.9,2.3,3.477,2.0,-1.0,13.36,0.005,0.261,3.0,2.0,0.0,0.0,49.27,49.61,53.84,52.1,49.29,53.19,53.79,52.72,51.63,48.19
2016-08-25 12:27:00-05:00,836.4944,820.65125,825.7858,617569,40.59,0.0,812.0,789.9,30.14,302.3,274.5,273.5,275.8,198.7,200.3,198.0,302.9,591.6,60.14,163.3,1283403.0,302.1,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,47.61,776.3,196.5,202.3,196.0,60.0,59.8,62.9,0.0,271.2,271.0,273.0,160.0,19.9,161.3,587.0,1238296.0,47639.0,113569.0,0.992,0.772,0.531,0.842,64.63,90.5,90.6,90.0,76.8,77.23,64.23,19.53,27.35,27.36,27.2,23.21,23.34,19.41,32368.0,44865.0,44473.0,45145.0,38594.0,38461.0,31068.0,1.062,253.0,26.77,1.8,3.477,2.0,-1.0,13.36,0.004,0.263,3.0,2.0,0.0,0.0,50.07,50.72,53.99,51.97,49.22,53.39,53.74,53.2,51.35,48.19
2016-08-25 12:28:00-05:00,827.6006,810.76385,816.56757,617570,40.62,0.0,798.3,776.4,30.3,309.4,274.8,273.9,276.2,196.0,197.5,195.4,311.2,576.1,60.14,161.3,1283405.0,309.1,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,49.04,728.8,194.3,200.0,193.7,60.0,59.8,62.9,0.0,272.0,271.5,273.5,158.5,19.53,159.7,587.0,1238298.0,47639.0,113569.0,0.993,0.772,0.531,0.842,61.59,86.4,87.3,86.9,74.35,74.58,62.71,19.04,26.7,27.0,26.87,22.98,23.05,19.39,32369.0,44866.0,44473.0,45146.0,38594.0,38461.0,31069.0,0.702,267.0,54.09,1.6,3.477,2.0,-1.0,13.36,0.004,0.264,3.0,2.0,0.0,0.0,51.48,52.14,54.79,52.75,50.24,54.4,54.44,54.15,51.79,48.27
2016-08-25 12:29:00-05:00,774.88104,758.6548,763.21674,617571,40.63,0.0,749.0,727.0,30.44,307.8,275.2,274.4,276.7,184.0,185.8,183.8,309.2,543.6,60.17,151.7,1283408.0,308.0,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,49.68,729.6,181.7,187.7,181.2,60.0,59.8,62.9,0.0,272.3,272.0,274.0,148.8,17.72,149.8,587.0,1238301.0,47639.0,113569.0,0.993,0.772,0.531,0.842,58.35,81.9,82.5,82.1,70.13,70.45,58.89,17.96,25.19,25.37,25.27,21.58,21.68,18.12,32369.0,44866.0,44474.0,45146.0,38594.0,38461.0,31069.0,1.243,250.6,23.91,2.3,3.477,2.0,-1.0,13.05,-0.008,0.263,1.0,2.0,0.0,0.003,52.46,53.07,55.16,53.27,50.67,54.78,54.71,54.63,52.12,48.31
2016-08-25 12:30:00-05:00,793.95435,776.69257,780.6162,617572,40.65,0.0,769.1,744.7,30.26,303.3,275.1,274.3,276.6,187.2,188.8,186.8,304.5,557.8,60.23,154.1,1283410.0,303.2,169.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,49.86,744.4,184.5,190.7,184.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,151.0,18.21,152.1,587.0,1238303.0,47639.0,113570.0,0.993,0.772,0.531,0.842,60.66,85.1,85.0,84.9,72.23,72.06,60.59,18.39,25.82,25.78,25.74,21.9,21.85,18.37,32369.0,44867.0,44474.0,45147.0,38595.0,38462.0,31069.0,1.83,246.5,14.65,3.1,3.477,2.0,-1.0,13.33,0.014,0.263,3.0,2.0,0.0,0.001,52.5,53.22,55.43,53.35,50.78,54.92,54.94,54.69,51.72,48.39
2016-08-25 12:31:00-05:00,846.45966,827.99994,831.31683,617573,40.69,0.0,820.0,792.8,30.15,304.6,275.1,274.3,276.6,198.0,199.4,197.3,306.9,588.8,60.19,163.1,1283413.0,304.9,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,50.33,750.1,195.9,201.8,195.3,60.0,59.8,62.9,0.0,272.0,272.0,273.9,160.1,19.78,161.3,587.0,1238306.0,47639.0,113570.0,0.992,0.772,0.531,0.842,63.73,89.9,89.3,89.5,76.66,76.01,64.11,19.41,27.37,27.2,27.28,23.35,23.15,19.53,32370.0,44867.0,44475.0,45147.0,38595.0,38462.0,31070.0,2.472,254.7,8.29,3.2,3.477,2.0,-1.0,13.33,0.005,0.264,3.0,2.0,0.0,0.001,53.28,53.83,55.38,53.34,50.85,54.97,54.72,54.69,51.57,48.44
2016-08-25 12:32:00-05:00,893.6072,873.16113,875.91034,617574,40.73,0.0,864.0,834.0,29.77,306.3,275.1,274.3,276.6,207.9,209.3,207.1,307.3,616.5,60.19,171.4,1283416.0,305.0,189.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,50.35,825.0,206.5,212.1,205.8,60.0,59.8,62.9,0.0,272.0,271.5,273.4,168.4,21.3,169.8,587.0,1238309.0,47639.0,113570.0,0.992,0.772,0.531,0.842,66.71,94.3,93.8,94.0,79.83,79.42,66.82,20.43,28.89,28.74,28.78,24.45,24.33,20.47,32370.0,44868.0,44475.0,45147.0,38596.0,38463.0,31070.0,1.8,262.0,12.32,3.4,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,53.35,54.09,55.13,53.06,50.59,54.66,54.25,54.53,51.17,48.42
2016-08-25 12:33:00-05:00,935.3971,913.6459,916.0098,617575,40.79,0.0,905.0,871.0,30.12,305.6,275.3,274.2,276.5,216.2,217.7,215.4,306.6,642.4,60.14,178.3,1283419.0,305.1,196.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,52.17,855.0,215.0,220.3,214.3,60.0,59.8,62.9,0.0,272.0,271.3,273.1,175.2,22.48,176.6,587.0,1238312.0,47639.0,113571.0,0.992,0.772,0.531,0.842,69.38,98.2,97.8,98.0,83.4,82.8,70.16,21.2,30.0,29.87,29.94,25.48,25.31,21.43,32371.0,44868.0,44476.0,45148.0,38596.0,38463.0,31070.0,1.025,238.2,17.05,1.9,3.477,2.0,-1.0,13.33,0.004,0.266,3.0,2.0,0.0,0.0,54.62,55.32,55.81,53.51,51.21,55.36,54.62,55.22,51.76,48.44
2016-08-25 12:34:00-05:00,957.89935,934.6231,935.59875,617576,40.85,0.0,925.0,889.0,30.18,307.9,274.9,274.2,276.6,220.0,221.3,219.0,309.2,649.4,60.15,181.3,1283422.0,307.5,200.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,53.1,727.3,218.9,224.3,218.2,60.0,59.8,62.9,0.0,272.0,271.0,273.0,178.2,23.06,179.7,587.0,1238315.0,47639.0,113571.0,0.992,0.772,0.531,0.842,69.71,98.9,98.7,99.0,84.3,83.5,71.27,21.46,30.45,30.39,30.49,25.96,25.71,21.94,32371.0,44869.0,44476.0,45148.0,38597.0,38464.0,31071.0,1.732,255.8,8.31,2.3,3.477,2.0,-1.0,13.33,0.004,0.267,3.0,2.0,0.0,0.0,55.83,56.2,56.77,54.52,51.99,56.28,55.56,56.44,52.49,48.46
2016-08-25 12:35:00-05:00,976.1155,951.85925,951.7307,617577,40.92,0.0,945.0,905.0,30.38,305.2,275.1,273.9,276.3,223.1,224.6,222.2,306.7,664.0,60.14,183.9,1283425.0,304.8,203.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,52.97,883.0,222.2,227.4,221.5,60.0,59.8,62.9,0.0,272.0,271.0,273.0,180.7,23.5,182.2,587.0,1238318.0,47639.0,113571.0,0.992,0.772,0.531,0.842,71.63,101.5,101.3,101.5,86.5,85.5,72.73,21.85,30.98,30.89,30.96,26.39,26.09,22.19,32371.0,44869.0,44476.0,45149.0,38597.0,38464.0,31071.0,1.553,229.1,16.46,2.7,3.477,2.0,-1.0,13.03,-0.149,0.269,1.0,2.0,0.0,0.003,55.97,56.43,57.12,54.77,52.23,56.55,55.87,56.71,53.07,48.55
2016-08-25 12:36:00-05:00,1003.97546,978.5818,977.081,617578,41.01,0.0,971.0,929.0,30.58,305.1,276.5,275.5,277.9,227.1,228.4,226.0,306.9,679.8,60.15,188.2,1283428.0,304.8,208.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,52.87,916.0,226.4,231.5,225.8,60.0,59.8,62.9,0.0,273.6,272.6,274.6,185.1,24.19,186.7,587.0,1238321.0,47639.0,113572.0,0.992,0.772,0.531,0.842,73.0,103.5,103.6,103.9,88.5,87.4,74.55,22.27,31.58,31.6,31.69,26.98,26.64,22.74,32372.0,44870.0,44477.0,45149.0,38598.0,38465.0,31072.0,1.078,213.9,51.14,2.4,3.475,2.0,-1.0,13.01,0.151,0.271,1.0,1.0,0.0,0.005,55.93,56.44,57.94,55.39,52.76,57.18,56.78,57.01,53.78,48.56
2016-08-25 12:37:00-05:00,1020.0484,993.54645,990.90845,617579,41.1,0.0,987.0,943.0,31.22,303.0,276.7,275.9,278.3,228.6,229.9,227.5,303.7,689.8,60.15,189.7,1283431.0,302.5,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,53.37,927.0,228.1,233.1,227.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,186.6,24.44,188.2,587.0,1238324.0,47639.0,113572.0,0.992,0.772,0.531,0.842,74.13,105.2,105.0,105.2,90.0,88.8,75.79,22.46,31.87,31.82,31.87,27.27,26.91,22.96,32372.0,44870.0,44477.0,45150.0,38598.0,38465.0,31072.0,0.837,204.0,21.21,1.7,3.477,2.0,-1.0,13.33,0.011,0.269,3.0,2.0,0.0,0.001,56.57,56.79,58.73,56.29,53.63,57.99,57.63,57.85,55.02,48.66
2016-08-25 12:38:00-05:00,1023.263,996.61957,994.36523,617580,41.21,0.0,990.0,945.0,31.59,302.4,276.6,275.9,278.3,228.7,230.1,227.6,304.7,691.0,60.16,189.7,1283434.0,302.4,210.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,52.82,912.0,228.3,233.3,227.6,60.0,59.8,62.9,0.0,273.3,273.0,275.0,186.7,24.47,188.3,587.0,1238327.0,47639.0,113573.0,0.992,0.772,0.531,0.842,74.04,105.1,105.6,105.6,89.7,88.9,76.0,22.39,31.79,31.92,31.93,27.13,26.88,22.98,32372.0,44871.0,44478.0,45150.0,38599.0,38466.0,31072.0,0.86,212.4,36.41,1.7,3.477,2.0,-1.0,13.33,0.005,0.269,3.0,2.0,0.0,0.001,56.68,56.79,59.57,56.99,54.39,58.56,58.59,58.49,56.18,48.69
2016-08-25 12:39:00-05:00,1002.9039,977.37933,973.6242,617581,41.3,0.0,971.0,927.0,32.09,301.9,276.5,275.5,278.0,225.4,226.7,224.3,305.0,680.8,60.12,186.8,1283437.0,301.9,207.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,51.7,910.0,224.6,229.7,223.9,60.0,59.8,62.9,0.0,273.0,272.9,275.0,183.7,23.9,185.2,587.0,1238330.0,47639.0,113573.0,0.992,0.772,0.531,0.842,72.83,103.6,104.3,103.8,88.3,88.0,74.99,21.99,31.27,31.5,31.34,26.65,26.57,22.63,32373.0,44871.0,44478.0,45151.0,38599.0,38466.0,31073.0,1.82,187.2,27.34,3.1,3.477,2.0,-1.0,13.33,0.005,0.269,3.0,2.0,0.0,0.0,56.02,56.11,59.85,57.46,54.72,58.62,59.11,57.97,57.1,48.74
2016-08-25 12:40:00-05:00,984.68774,959.4752,956.33984,617582,41.4,0.0,950.0,908.0,32.08,304.3,276.5,275.5,277.9,220.8,222.2,219.8,305.6,661.8,60.15,182.9,1283440.0,304.6,202.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,51.27,900.0,220.0,225.2,219.2,60.0,59.8,62.9,0.0,273.0,272.9,274.9,179.9,23.22,181.4,587.0,1238333.0,47639.0,113573.0,0.992,0.772,0.531,0.842,70.12,100.1,101.2,101.2,86.2,85.6,73.4,21.34,30.44,30.8,30.8,26.23,26.05,22.33,32373.0,44872.0,44479.0,45151.0,38599.0,38466.0,31073.0,3.133,211.1,12.16,4.8,3.477,2.0,-1.0,13.33,0.005,0.268,3.0,2.0,0.0,0.0,55.64,55.68,59.48,57.08,54.43,58.35,58.91,57.47,56.78,48.78
2016-08-25 12:41:00-05:00,845.1738,821.45294,819.44824,617583,41.48,0.0,812.0,774.9,31.76,300.0,276.0,275.2,277.6,193.9,195.4,193.3,301.3,587.9,60.15,160.2,1283443.0,299.5,177.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,50.5,788.3,192.4,198.2,191.9,60.0,59.8,62.9,0.0,273.0,272.8,274.9,157.8,19.27,159.0,587.0,1238336.0,47639.0,113574.0,0.993,0.772,0.531,0.842,60.77,87.3,89.7,88.8,76.43,76.22,65.45,18.23,26.19,26.9,26.64,22.92,22.86,19.63,32373.0,44872.0,44479.0,45152.0,38600.0,38467.0,31073.0,1.87,212.7,14.3,3.1,3.477,2.0,-1.0,13.33,0.005,0.265,3.0,2.0,0.0,0.0,54.68,54.81,59.26,56.75,53.93,58.04,58.72,57.34,56.02,48.85
2016-08-25 12:42:00-05:00,708.1244,689.44324,684.1699,617584,41.56,0.0,691.8,657.4,31.48,300.9,275.8,274.9,277.2,164.9,166.9,165.1,301.5,499.8,60.14,136.2,1283445.0,300.8,150.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,49.45,660.7,161.9,168.0,161.6,60.0,59.8,62.9,0.0,273.1,272.8,274.9,133.3,14.87,134.2,587.0,1238338.0,47639.0,113574.0,0.994,0.772,0.531,0.842,53.92,76.38,76.5,75.53,64.23,64.32,54.39,16.2,22.95,22.99,22.68,19.29,19.32,16.33,32374.0,44872.0,44480.0,45152.0,38600.0,38467.0,31074.0,1.87,232.9,9.57,2.4,3.477,2.0,-1.0,13.11,0.006,0.26,1.0,2.0,0.0,0.001,53.37,53.34,58.46,55.97,52.65,57.15,57.62,56.94,55.0,48.91
2016-08-25 12:43:00-05:00,772.09503,750.7716,748.00653,617585,41.63,0.0,749.7,714.9,31.18,301.8,275.4,275.0,277.4,178.9,180.7,178.8,303.7,539.0,60.14,147.7,1283447.0,301.5,163.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,49.2,709.3,176.4,182.6,176.0,60.0,59.8,62.9,0.0,273.0,272.5,274.4,145.0,16.98,146.0,587.0,1238340.0,47639.0,113574.0,0.993,0.772,0.531,0.842,57.09,81.4,81.7,81.4,69.56,69.07,58.71,17.23,24.57,24.65,24.58,20.99,20.84,17.71,32374.0,44873.0,44480.0,45153.0,38601.0,38468.0,31074.0,1.2,215.3,47.77,2.5,3.477,2.0,-1.0,13.33,0.004,0.262,3.0,2.0,0.0,0.001,52.62,52.8,58.23,55.51,52.06,56.86,57.24,56.89,54.63,48.95
2016-08-25 12:44:00-05:00,665.5844,646.2862,645.2226,617586,41.67,0.0,644.2,615.1,31.18,308.6,275.1,274.7,277.1,154.1,156.3,154.7,308.4,458.7,60.14,127.1,1283449.0,308.5,141.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,49.03,596.7,151.5,157.7,151.4,60.0,59.8,62.9,0.0,273.0,272.3,274.0,124.9,13.3,125.6,587.0,1238343.0,47639.0,113574.0,0.994,0.772,0.531,0.842,47.74,67.93,68.11,68.78,59.15,57.64,49.69,14.72,20.95,21.01,21.21,18.24,17.77,15.32,32374.0,44873.0,44481.0,45153.0,38601.0,38468.0,31074.0,1.527,230.8,26.35,2.9,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,52.17,52.26,57.82,54.9,51.46,56.26,56.82,56.44,54.12,49.04
2016-08-25 12:45:00-05:00,617.2582,599.38806,600.053,617587,41.71,0.0,599.2,573.8,30.82,309.9,275.2,274.4,276.7,142.3,144.5,143.1,312.4,422.6,60.13,117.2,1283451.0,309.7,132.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,48.67,532.9,139.3,145.4,139.3,60.0,59.8,62.9,0.0,273.0,272.3,274.1,115.0,11.51,115.6,587.0,1238344.0,47639.0,113575.0,0.995,0.772,0.531,0.842,45.02,63.92,62.39,63.58,53.86,52.56,44.34,13.95,19.8,19.33,19.7,16.69,16.28,13.73,32374.0,44873.0,44481.0,45153.0,38601.0,38468.0,31074.0,0.482,311.7,85.2,1.1,3.477,2.0,-1.0,13.33,0.005,0.258,3.0,2.0,0.0,0.0,51.48,51.67,57.05,54.07,50.92,55.52,56.03,55.76,53.24,49.07
2016-08-25 12:46:00-05:00,580.8259,564.7823,567.0976,617588,41.75,0.0,565.6,544.4,30.56,310.6,275.8,275.0,277.2,138.2,140.4,139.0,311.4,410.5,60.15,113.9,1283453.0,310.2,127.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,47.93,486.6,135.1,141.1,135.0,60.0,59.8,62.9,0.0,273.8,272.9,274.9,111.7,10.93,112.3,587.0,1238346.0,47639.0,113575.0,0.995,0.772,0.531,0.842,43.07,60.95,61.19,61.24,52.24,51.77,43.9,13.38,18.93,19.0,19.02,16.23,16.08,13.63,32375.0,44874.0,44481.0,45153.0,38601.0,38468.0,31075.0,1.14,226.3,72.27,2.4,3.477,2.0,-1.0,13.33,0.005,0.257,3.0,2.0,0.0,0.0,50.98,51.18,56.02,53.63,50.74,54.78,55.21,54.86,52.66,49.14
2016-08-25 12:47:00-05:00,526.2848,511.20343,515.7056,617589,41.77,0.0,511.4,494.5,31.08,312.6,275.6,274.8,277.1,129.1,131.4,130.0,313.3,382.8,60.18,106.4,1283455.0,311.6,119.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,45.66,513.6,126.2,132.0,126.1,60.0,59.8,62.9,0.0,273.3,273.0,275.0,104.5,9.73,104.9,587.0,1238348.0,47639.0,113575.0,0.996,0.772,0.531,0.842,39.76,55.76,57.27,56.16,47.89,48.77,40.38,12.42,17.42,17.89,17.54,14.96,15.24,12.61,32375.0,44874.0,44481.0,45154.0,38602.0,38469.0,31075.0,2.222,178.5,23.37,3.8,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,49.51,49.83,54.87,52.68,50.05,53.66,54.27,53.36,52.29,49.19
2016-08-25 12:48:00-05:00,464.24286,450.54312,455.7868,617590,41.77,0.0,451.7,437.6,31.41,322.8,275.4,274.6,276.9,112.5,114.7,113.4,323.9,327.2,60.21,92.3,1283456.0,322.5,106.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,44.1,436.2,109.5,114.9,109.2,60.0,59.8,62.9,0.0,273.6,273.0,275.0,90.7,7.475,91.0,587.0,1238350.0,47639.0,113575.0,0.997,0.772,0.531,0.842,33.17,47.04,47.7,47.81,40.58,40.65,34.12,10.7,15.18,15.39,15.43,13.1,13.12,11.01,32375.0,44874.0,44481.0,45154.0,38602.0,38469.0,31075.0,2.292,153.1,9.35,3.6,3.477,2.0,-1.0,13.09,-0.006,0.254,1.0,2.0,0.0,0.002,47.65,47.83,53.21,51.43,48.71,51.63,52.95,51.2,51.21,49.25
2016-08-25 12:49:00-05:00,448.06265,434.7768,439.19388,617591,41.77,0.0,437.7,423.6,31.33,315.5,275.4,274.6,276.8,109.5,111.9,110.5,315.6,323.7,60.14,89.9,1283458.0,314.8,102.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.03,43.73,417.7,106.3,111.7,106.2,60.0,59.8,62.9,0.0,273.6,273.0,275.0,88.2,6.978,88.5,587.0,1238351.0,47639.0,113575.0,0.997,0.772,0.531,0.842,33.4,47.2,47.37,47.64,40.63,40.22,33.91,10.53,14.89,14.94,15.03,12.82,12.69,10.7,32375.0,44874.0,44482.0,45154.0,38602.0,38469.0,31075.0,2.055,162.5,10.88,3.6,3.477,2.0,-1.0,13.33,0.016,0.254,3.0,2.0,0.0,0.001,46.82,47.0,51.81,50.38,47.83,50.48,51.95,50.07,50.39,49.32
2016-08-25 12:50:00-05:00,451.81302,437.98352,442.30502,617592,41.74,0.0,441.6,427.0,31.08,315.3,275.5,274.7,276.9,111.1,113.5,112.1,314.8,327.9,60.14,91.3,1283459.0,315.2,103.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,42.47,421.0,107.9,113.4,107.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,89.5,7.209,89.8,587.0,1238352.0,47639.0,113575.0,0.997,0.772,0.531,0.842,33.9,47.94,48.2,48.37,41.14,40.82,34.41,10.69,15.12,15.2,15.25,12.97,12.87,10.85,32375.0,44875.0,44482.0,45154.0,38602.0,38469.0,31075.0,2.248,165.9,23.41,4.0,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,45.7,45.76,50.6,49.2,46.95,49.26,50.7,48.94,49.29,49.33
2016-08-25 12:51:00-05:00,461.99258,448.00452,452.90607,617593,41.69,0.0,452.2,438.0,31.12,315.0,276.9,276.1,278.3,113.5,115.9,114.5,315.0,336.3,60.13,93.8,1283461.0,314.0,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,41.69,433.1,110.2,115.9,110.3,60.0,59.8,62.9,0.0,274.9,274.5,276.5,92.0,7.603,92.3,587.0,1238354.0,47639.0,113575.0,0.997,0.772,0.531,0.842,34.99,49.43,49.46,49.64,42.32,42.02,35.3,11.02,15.57,15.58,15.63,13.33,13.24,11.12,32376.0,44875.0,44482.0,45155.0,38602.0,38469.0,31076.0,1.65,175.1,20.99,2.5,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,44.86,45.12,49.97,48.56,46.34,48.55,50.12,48.41,48.72,49.39
2016-08-25 12:52:00-05:00,471.7436,458.55994,463.968,617594,41.65,0.0,462.6,449.9,31.65,315.4,277.0,276.8,279.0,115.7,118.1,116.7,316.6,342.7,60.14,95.7,1283463.0,315.0,108.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,41.45,430.2,112.4,118.1,112.5,60.0,59.8,62.9,0.0,275.0,275.0,277.0,93.9,7.936,94.3,587.0,1238356.0,47639.0,113576.0,0.996,0.772,0.531,0.842,35.72,50.67,50.4,50.6,43.21,43.02,36.18,11.26,15.97,15.88,15.95,13.62,13.56,11.4,32376.0,44875.0,44482.0,45155.0,38603.0,38470.0,31076.0,1.263,210.1,25.25,2.4,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,44.32,44.63,49.34,48.01,45.86,47.91,49.56,47.63,48.28,49.43
2016-08-25 12:53:00-05:00,542.0363,528.5731,534.94885,617595,41.58,0.0,532.0,519.2,31.21,310.7,277.4,276.7,278.9,133.4,135.9,134.3,311.3,397.0,60.15,110.7,1283464.0,310.2,123.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,41.51,518.7,130.3,136.5,130.4,60.0,59.8,62.9,0.0,275.1,275.0,276.7,108.6,10.51,109.1,587.0,1238357.0,47639.0,113576.0,0.995,0.772,0.531,0.842,42.26,59.52,59.08,59.26,50.57,50.35,41.96,13.12,18.47,18.33,18.39,15.69,15.63,13.02,32376.0,44875.0,44483.0,45155.0,38603.0,38470.0,31076.0,1.737,259.0,28.5,2.8,3.477,2.0,-1.0,13.33,0.005,0.256,3.0,2.0,0.0,0.0,44.25,44.49,48.98,47.69,45.45,47.74,49.19,47.32,47.55,49.43
2016-08-25 12:54:00-05:00,424.4889,414.2004,422.83142,617596,41.51,0.0,415.3,409.4,30.61,323.8,277.1,276.4,278.6,104.9,107.2,105.9,324.9,306.2,60.15,86.6,1283466.0,323.4,99.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,41.41,398.3,101.8,107.1,101.7,60.0,59.8,62.9,0.0,275.0,275.0,277.0,85.1,6.441,85.3,587.0,1238359.0,47639.0,113576.0,0.997,0.772,0.531,0.842,31.48,44.35,43.95,44.72,38.16,37.82,31.56,10.18,14.35,14.22,14.47,12.34,12.23,10.21,32376.0,44876.0,44483.0,45155.0,38603.0,38470.0,31076.0,1.143,250.9,31.14,2.5,3.477,2.0,-1.0,13.24,0.006,0.253,1.0,2.0,0.0,0.001,44.15,44.56,48.56,47.34,45.08,47.43,48.53,47.34,46.83,49.49
