TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 12:55:00-05:00,369.5191,359.01822,368.78918,617597,41.45,0.0,362.1,357.4,30.37,329.9,276.7,276.1,278.3,92.5,94.8,93.6,331.8,269.9,60.13,76.06,1283467.0,329.5,89.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,41.72,352.3,89.6,94.5,89.4,60.0,59.8,62.9,0.0,275.0,274.8,276.4,74.86,4.72,75.01,587.0,1238360.0,47639.0,113576.0,0.998,0.772,0.531,0.842,27.24,38.04,38.04,38.7,32.97,32.72,27.16,8.98,12.54,12.54,12.76,10.87,10.79,8.96,32376.0,44876.0,44483.0,45156.0,38603.0,38470.0,31076.0,2.053,261.4,23.31,3.3,3.475,2.0,-1.0,13.33,0.005,0.252,3.0,2.0,0.0,0.001,43.97,44.53,47.66,46.29,44.19,46.63,47.47,46.68,45.95,49.51
2016-08-25 12:56:00-05:00,331.05096,317.99902,327.07642,617598,41.38,0.0,326.1,318.1,30.07,326.1,276.6,276.6,278.9,83.7,86.1,84.9,326.8,249.3,60.16,68.77,1283468.0,325.4,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,41.34,323.3,80.8,85.6,80.7,60.0,59.8,62.9,0.0,275.6,275.0,277.0,67.75,3.493,67.84,587.0,1238361.0,47639.0,113576.0,0.999,0.772,0.531,0.842,25.01,35.31,35.14,35.37,30.05,30.13,24.88,8.16,11.51,11.46,11.53,9.8,9.82,8.11,32376.0,44876.0,44483.0,45156.0,38604.0,38471.0,31077.0,1.493,261.4,9.82,2.3,3.477,2.0,-1.0,13.33,0.005,0.25,3.0,2.0,0.0,0.0,43.55,44.34,46.72,45.46,43.36,45.88,46.5,46.19,44.95,49.54
2016-08-25 12:57:00-05:00,368.55472,352.33755,359.22522,617599,41.3,0.0,365.7,351.6,29.95,309.1,277.5,276.8,279.1,91.7,94.4,93.0,311.2,281.9,60.12,75.75,1283469.0,309.9,87.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,41.43,360.3,88.5,93.7,88.6,60.0,59.8,62.9,0.0,276.0,275.0,277.0,74.32,4.616,74.46,587.0,1238362.0,47639.0,113576.0,0.998,0.772,0.531,0.842,29.46,41.39,41.09,40.75,34.57,34.69,28.82,9.09,12.77,12.68,12.58,10.67,10.71,8.9,32377.0,44876.0,44484.0,45156.0,38604.0,38471.0,31077.0,1.807,237.6,14.98,3.2,3.475,2.0,-1.0,13.33,0.005,0.251,3.0,2.0,0.0,0.0,43.33,44.21,46.21,44.97,43.0,45.44,45.88,45.8,44.22,49.6
2016-08-25 12:58:00-05:00,458.9923,441.0566,446.79895,617600,41.23,0.0,454.6,437.1,30.04,296.9,277.6,276.9,279.1,110.0,112.8,111.2,298.6,345.1,60.24,91.2,1283471.0,296.6,103.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,41.82,442.3,106.7,112.7,107.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,89.5,7.326,89.8,587.0,1238364.0,47639.0,113576.0,0.997,0.772,0.531,0.842,36.34,51.29,51.14,50.82,43.5,43.35,36.67,10.79,15.23,15.18,15.09,12.91,12.87,10.89,32377.0,44877.0,44484.0,45156.0,38604.0,38471.0,31077.0,1.163,253.1,15.33,1.7,3.477,2.0,-1.0,13.33,0.005,0.253,3.0,2.0,0.0,0.0,43.71,44.49,46.14,45.05,42.93,45.52,45.89,45.84,44.26,49.64
2016-08-25 12:59:00-05:00,535.8214,518.953,525.0392,617601,41.16,0.0,529.6,513.4,29.98,297.4,277.4,277.0,279.3,125.1,127.9,126.1,300.1,388.4,60.22,103.9,1283473.0,296.9,116.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,42.2,489.0,121.6,128.1,122.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,101.8,9.45,102.3,587.0,1238366.0,47639.0,113576.0,0.996,0.772,0.531,0.842,41.41,58.44,57.27,58.24,50.1,48.68,41.77,12.31,17.38,17.03,17.32,14.9,14.48,12.42,32377.0,44877.0,44484.0,45157.0,38604.0,38471.0,31077.0,1.488,263.1,19.33,2.0,3.477,2.0,-1.0,13.21,-0.004,0.255,3.0,2.0,0.0,0.001,44.09,45.05,46.19,45.23,43.19,45.98,46.0,46.03,44.17,49.64
2016-08-25 13:00:00-05:00,511.60474,497.17407,505.9112,617602,41.08,0.0,501.4,491.1,30.0,304.9,277.5,276.8,279.2,124.2,127.0,125.3,304.9,377.4,60.19,103.2,1283474.0,303.8,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,42.17,478.2,121.1,127.4,121.4,60.0,59.8,62.9,0.0,275.8,275.0,277.0,101.3,9.32,101.7,587.0,1238367.0,47639.0,113577.0,0.996,0.772,0.531,0.842,40.09,56.29,55.71,56.13,48.16,47.73,40.19,12.22,17.15,16.98,17.11,14.68,14.55,12.25,32377.0,44877.0,44484.0,45157.0,38605.0,38472.0,31077.0,1.528,230.8,33.46,2.1,3.475,2.0,-1.0,13.21,0.015,0.256,3.0,2.0,0.0,0.001,44.26,45.4,46.35,45.37,43.44,46.39,46.03,46.25,44.25,49.62
2016-08-25 13:01:00-05:00,498.3177,485.28253,495.0797,617603,41.02,0.0,488.0,480.4,30.6,322.0,277.8,276.8,279.2,125.3,127.7,126.2,323.6,363.8,60.2,104.0,1283476.0,321.7,117.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,42.15,478.9,122.2,128.2,122.1,60.0,59.8,62.9,0.0,276.0,275.0,277.0,102.1,9.36,102.5,587.0,1238369.0,47639.0,113577.0,0.996,0.772,0.531,0.842,38.42,53.59,53.44,53.83,46.04,45.87,37.98,12.37,17.25,17.2,17.33,14.82,14.77,12.22,32377.0,44877.0,44485.0,45157.0,38605.0,38472.0,31078.0,1.713,194.0,13.16,2.6,3.475,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,44.28,45.17,46.46,45.39,43.53,46.35,46.14,46.16,44.6,49.62
2016-08-25 13:02:00-05:00,485.03064,473.39096,483.44165,617604,40.96,0.0,474.4,468.8,30.91,326.6,277.4,276.8,279.2,122.5,124.6,123.3,328.0,351.7,60.22,101.5,1283478.0,326.5,115.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,42.22,463.8,119.3,125.1,119.1,60.0,59.8,62.9,0.0,275.9,275.0,277.0,99.6,8.95,100.0,587.0,1238371.0,47639.0,113577.0,0.996,0.772,0.531,0.842,36.92,51.52,51.49,51.88,44.15,44.16,36.5,12.06,16.83,16.82,16.94,14.42,14.42,11.92,32378.0,44878.0,44485.0,45157.0,38605.0,38472.0,31078.0,1.305,213.5,20.44,2.1,3.477,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,44.44,45.23,46.48,45.58,43.83,46.48,46.18,46.32,45.09,49.64
2016-08-25 13:03:00-05:00,479.78012,469.24896,479.29337,617605,40.9,0.0,469.6,465.3,31.0,326.3,277.5,276.4,278.8,121.2,123.6,122.3,327.2,349.1,60.22,100.5,1283479.0,325.6,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,42.42,447.8,118.2,124.0,118.1,60.0,59.8,62.9,0.0,275.1,275.0,277.0,98.6,8.81,99.0,587.0,1238372.0,47639.0,113577.0,0.996,0.772,0.531,0.842,36.74,51.03,50.97,51.33,43.79,43.79,36.1,11.99,16.65,16.63,16.75,14.29,14.29,11.78,32378.0,44878.0,44485.0,45157.0,38605.0,38472.0,31078.0,1.427,287.8,51.54,34.5,,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,44.6,45.1,46.67,45.83,43.84,46.65,46.56,46.58,45.03,49.62
2016-08-25 13:04:00-05:00,471.5293,461.63303,471.57306,617606,40.85,0.0,461.8,458.4,30.44,326.5,277.5,276.4,278.7,119.4,121.7,120.3,328.5,343.6,60.22,98.8,1283481.0,326.3,112.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,43.1,453.8,116.2,122.0,116.1,60.0,59.8,62.9,0.0,275.1,275.0,277.0,97.0,8.54,97.4,587.0,1238374.0,47639.0,113577.0,0.996,0.772,0.531,0.842,36.21,50.12,50.0,50.51,43.07,42.94,35.44,11.82,16.36,16.32,16.49,14.06,14.02,11.57,32378.0,44878.0,44485.0,45158.0,38605.0,38473.0,31078.0,1.528,280.8,12.35,2.0,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,45.0,45.55,46.68,46.14,44.18,46.82,46.54,46.78,44.74,49.64
2016-08-25 13:05:00-05:00,462.957,453.61624,463.968,617607,40.8,0.0,453.8,451.4,30.2,326.5,277.1,276.5,278.8,117.6,119.8,118.5,328.0,338.2,60.22,97.3,1283483.0,326.6,110.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,43.32,445.9,114.3,120.1,114.2,60.0,59.8,62.9,0.0,275.1,274.9,276.9,95.4,8.29,95.8,587.0,1238376.0,47639.0,113577.0,0.996,0.772,0.531,0.842,35.6,49.43,49.13,49.69,42.33,42.32,34.83,11.62,16.14,16.04,16.22,13.82,13.81,11.37,32378.0,44878.0,44486.0,45158.0,38606.0,38473.0,31079.0,1.235,270.7,18.87,2.1,3.475,2.0,-1.0,13.17,0.009,0.253,3.0,2.0,0.0,0.001,45.3,45.8,46.64,46.11,44.18,46.84,46.53,46.93,44.42,49.64
2016-08-25 13:06:00-05:00,457.27786,448.4053,459.0132,617608,40.74,0.0,448.3,446.7,30.53,326.4,276.5,276.0,278.3,116.5,118.8,117.5,327.5,334.9,60.22,96.2,1283484.0,325.8,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,42.8,443.2,113.4,119.1,113.3,60.0,59.8,62.9,0.0,275.0,274.1,276.1,94.4,8.13,94.8,587.0,1238377.0,47639.0,113577.0,0.996,0.772,0.531,0.842,35.26,48.88,48.65,49.23,41.94,41.89,34.52,11.51,15.95,15.88,16.07,13.69,13.67,11.27,32379.0,44878.0,44486.0,45158.0,38606.0,38473.0,31079.0,1.67,200.7,25.22,2.6,3.475,2.0,-1.0,13.36,0.006,0.253,3.0,2.0,0.0,0.0,44.82,45.3,46.49,45.88,43.96,46.64,46.42,46.7,44.4,49.59
2016-08-25 13:07:00-05:00,453.20602,444.66415,455.09543,617609,40.7,0.0,444.1,442.7,30.87,326.9,276.6,275.8,278.1,115.6,117.9,116.5,328.1,331.7,60.21,95.4,1283486.0,326.5,108.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,42.69,434.8,112.4,118.1,112.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,93.6,7.988,93.9,587.0,1238379.0,47639.0,113578.0,0.996,0.772,0.531,0.842,34.84,48.32,48.06,48.7,41.49,41.47,34.11,11.39,15.79,15.71,15.92,13.56,13.55,11.15,32379.0,44879.0,44486.0,45158.0,38606.0,38473.0,31079.0,1.312,182.5,28.44,2.7,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,44.68,45.24,46.19,45.84,44.07,46.5,46.47,46.27,44.65,49.59
2016-08-25 13:08:00-05:00,442.38354,433.5743,443.6878,617610,40.64,0.0,433.0,431.1,31.03,328.0,276.7,275.9,278.1,112.4,114.7,113.4,329.5,322.4,60.22,92.7,1283487.0,327.9,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,42.79,423.2,109.3,114.9,109.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,91.1,7.576,91.4,587.0,1238380.0,47639.0,113578.0,0.997,0.772,0.531,0.842,33.74,46.83,46.54,47.19,40.24,40.15,33.09,11.07,15.36,15.26,15.48,13.19,13.17,10.85,32379.0,44879.0,44486.0,45159.0,38606.0,38473.0,31079.0,0.423,279.3,74.61,1.1,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,44.76,45.13,46.17,45.61,43.8,46.21,46.34,46.09,44.75,49.64
2016-08-25 13:09:00-05:00,434.1327,424.75583,434.46948,617611,40.58,0.0,425.2,422.2,30.71,326.4,276.5,276.0,278.2,110.5,112.7,111.4,327.7,317.9,60.22,91.1,1283489.0,326.2,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,43.04,418.0,107.3,112.9,107.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,89.5,7.273,89.8,587.0,1238382.0,47639.0,113578.0,0.997,0.772,0.531,0.842,33.43,46.41,46.05,46.67,39.73,39.64,32.69,10.91,15.15,15.03,15.23,12.97,12.94,10.67,32379.0,44879.0,44486.0,45159.0,38607.0,38474.0,31079.0,1.465,256.7,23.01,3.0,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,44.87,45.32,46.07,45.59,43.91,46.24,46.16,46.25,44.62,49.64
2016-08-25 13:10:00-05:00,438.52597,427.96255,437.35022,617612,40.53,0.0,429.6,425.1,30.33,325.8,276.5,276.1,278.3,111.6,113.9,112.6,327.1,321.1,60.22,92.1,1283490.0,325.3,105.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.79,42.85,421.0,108.3,114.0,108.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,90.3,7.437,90.6,587.0,1238383.0,47639.0,113578.0,0.997,0.772,0.531,0.842,33.71,47.04,46.66,47.06,40.14,40.1,33.13,10.98,15.32,15.2,15.33,13.08,13.06,10.79,32380.0,44879.0,44487.0,45159.0,38607.0,38474.0,31080.0,1.89,245.4,11.96,2.8,3.477,2.0,-1.0,13.18,0.011,0.252,1.0,2.0,0.0,0.0,44.58,45.47,45.62,45.03,43.47,45.85,45.71,46.15,44.21,49.62
2016-08-25 13:11:00-05:00,433.59692,422.3508,432.04968,617613,40.47,0.0,424.3,419.4,30.15,328.2,276.8,275.9,278.2,110.3,112.8,111.4,329.3,316.3,60.23,91.1,1283492.0,327.6,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,42.93,416.7,107.2,112.8,107.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,89.4,7.304,89.7,587.0,1238385.0,47639.0,113578.0,0.997,0.772,0.531,0.842,33.06,46.15,45.88,46.26,39.42,39.38,32.55,10.85,15.14,15.06,15.18,12.94,12.92,10.68,32380.0,44880.0,44487.0,45159.0,38607.0,38474.0,31080.0,1.072,250.1,25.27,2.0,3.477,2.0,-1.0,13.02,-0.244,0.257,1.0,2.0,0.0,0.005,44.54,45.68,45.38,44.73,43.17,45.6,45.32,45.95,43.86,49.57
2016-08-25 13:12:00-05:00,422.45297,411.12732,420.64206,617614,40.42,0.0,413.2,408.0,30.3,328.4,276.6,276.1,278.2,107.3,109.7,108.3,329.1,308.1,60.15,88.5,1283493.0,328.2,101.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.02,43.04,405.3,104.2,109.7,104.1,60.0,59.8,62.9,0.0,275.0,274.1,276.0,86.9,6.779,87.2,587.0,1238386.0,47639.0,113578.0,0.997,0.772,0.531,0.842,32.04,44.72,44.52,44.98,38.31,38.21,31.65,10.52,14.68,14.62,14.77,12.58,12.54,10.39,32380.0,44880.0,44487.0,45160.0,38607.0,38474.0,31080.0,0.415,215.6,35.02,0.9,3.477,2.0,-1.0,13.02,0.238,0.255,1.0,2.0,0.0,0.005,44.6,45.66,45.4,44.73,43.34,45.65,45.26,46.1,44.15,49.54
2016-08-25 13:13:00-05:00,415.7023,403.9122,412.92175,617615,40.36,0.0,407.2,400.9,30.63,326.9,276.6,275.9,278.1,105.6,108.0,106.7,329.6,304.6,60.14,87.1,1283495.0,325.8,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,43.25,398.4,102.4,107.9,102.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,85.5,6.562,85.7,587.0,1238388.0,47639.0,113578.0,0.997,0.772,0.531,0.842,31.69,44.18,43.85,44.42,37.95,37.69,31.22,10.36,14.44,14.33,14.52,12.4,12.32,10.2,32380.0,44880.0,44487.0,45160.0,38608.0,38475.0,31080.0,1.167,232.6,11.21,2.1,3.477,2.0,-1.0,13.33,0.01,0.253,3.0,2.0,0.0,0.001,44.96,45.82,45.61,45.08,43.61,45.74,45.55,46.13,44.6,49.52
2016-08-25 13:14:00-05:00,401.1294,388.94754,397.3659,617616,40.31,0.0,392.7,385.6,30.9,328.8,276.6,276.0,278.2,101.7,104.0,102.8,331.2,292.9,60.19,83.8,1283496.0,328.5,97.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,42.55,383.8,98.6,104.0,98.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,82.3,6.044,82.5,587.0,1238389.0,47639.0,113578.0,0.997,0.772,0.531,0.842,30.21,42.31,42.11,42.52,36.26,36.1,30.02,9.93,13.91,13.85,13.98,11.92,11.87,9.87,32380.0,44880.0,44488.0,45160.0,38608.0,38475.0,31080.0,1.25,215.5,27.62,2.3,3.477,2.0,-1.0,13.33,0.006,0.252,3.0,2.0,0.0,0.001,44.69,45.44,45.56,45.07,43.62,45.73,45.58,46.06,44.33,49.48
2016-08-25 13:15:00-05:00,396.7361,384.5383,391.95013,617617,40.26,0.0,388.8,380.6,31.18,326.9,277.0,276.1,278.3,100.7,103.1,101.8,328.4,291.2,60.17,83.0,1283498.0,326.0,95.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,41.84,378.7,97.5,102.9,97.5,60.0,59.8,62.9,0.0,275.0,275.0,276.3,81.6,5.882,81.8,587.0,1238390.0,47639.0,113578.0,0.997,0.772,0.531,0.842,30.09,42.06,42.02,42.44,36.16,35.91,29.98,9.84,13.75,13.74,13.88,11.82,11.74,9.8,32380.0,44881.0,44488.0,45160.0,38608.0,38475.0,31080.0,1.345,199.5,24.3,2.7,3.477,2.0,-1.0,13.33,0.005,0.252,3.0,2.0,0.0,0.0,44.0,44.96,45.18,44.82,43.36,45.58,45.48,45.63,44.34,49.5
2016-08-25 13:16:00-05:00,398.6649,386.00803,392.6415,617618,40.2,0.0,390.5,381.5,31.07,327.4,277.0,276.3,278.4,101.1,103.5,102.2,327.0,291.9,60.14,83.4,1283499.0,328.1,95.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,41.06,379.4,98.0,103.3,98.0,60.0,59.8,62.9,0.0,275.0,274.9,276.4,81.9,5.948,82.1,587.0,1238392.0,47639.0,113579.0,0.997,0.772,0.531,0.842,30.15,42.3,42.12,42.53,36.33,36.09,30.06,9.87,13.85,13.79,13.92,11.89,11.81,9.84,32380.0,44881.0,44488.0,45161.0,38608.0,38475.0,31080.0,1.378,210.8,26.44,3.4,3.477,2.0,-1.0,13.33,0.005,0.252,3.0,2.0,0.0,0.0,43.42,44.16,44.9,44.25,42.75,45.11,44.97,45.23,44.0,49.54
2016-08-25 13:17:00-05:00,399.9507,387.07697,393.67856,617619,40.15,0.0,391.6,382.2,31.26,327.7,276.8,276.2,278.3,101.5,103.9,102.6,329.5,292.7,60.22,83.7,1283500.0,327.5,96.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.5,40.44,380.3,98.4,103.8,98.3,60.0,59.8,62.9,0.0,275.0,274.7,276.0,82.2,6.069,82.4,587.0,1238393.0,47639.0,113579.0,0.997,0.772,0.531,0.842,30.15,42.45,42.37,42.55,36.37,36.22,30.21,9.88,13.91,13.88,13.94,11.92,11.87,9.9,32381.0,44881.0,44488.0,45161.0,38609.0,38476.0,31081.0,2.507,181.1,12.95,3.3,3.478,2.0,-1.0,13.33,0.005,0.252,3.0,2.0,0.0,0.0,42.62,43.45,44.63,44.09,42.55,44.83,44.68,44.89,43.86,49.56
2016-08-25 13:18:00-05:00,404.66547,391.61978,398.05725,617620,40.09,0.0,395.7,386.0,31.3,327.4,277.3,276.1,278.2,102.6,105.1,103.8,328.6,295.8,60.21,84.7,1283502.0,327.4,97.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,39.88,384.3,99.5,105.0,99.5,60.0,59.8,62.9,0.0,275.0,274.9,276.2,83.2,6.209,83.4,587.0,1238394.0,47639.0,113579.0,0.997,0.772,0.531,0.842,30.55,42.92,42.93,43.13,36.82,36.64,30.59,10.0,14.05,14.06,14.12,12.06,12.0,10.02,32381.0,44881.0,44489.0,45161.0,38609.0,38476.0,31081.0,2.942,174.7,11.5,4.6,3.477,2.0,-1.0,13.18,0.009,0.252,3.0,2.0,0.0,0.001,42.06,42.82,44.37,43.81,42.25,44.5,44.5,44.44,43.73,49.53
2016-08-25 13:19:00-05:00,412.38052,399.1021,405.66232,617621,40.01,0.0,402.9,392.9,31.23,328.1,277.0,276.5,278.6,104.4,106.9,105.6,329.7,300.5,60.22,86.3,1283503.0,327.8,99.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,39.63,390.1,101.3,106.8,101.3,60.0,59.8,62.9,0.0,275.1,275.0,276.8,84.7,6.447,85.0,587.0,1238396.0,47639.0,113579.0,0.997,0.772,0.531,0.842,31.01,43.66,43.61,43.82,37.42,37.25,31.09,10.17,14.32,14.31,14.38,12.28,12.22,10.2,32381.0,44882.0,44489.0,45161.0,38609.0,38476.0,31081.0,2.48,190.3,14.66,3.3,3.477,2.0,-1.0,13.36,0.006,0.252,3.0,2.0,0.0,0.0,41.74,42.26,43.91,43.48,41.92,44.04,44.17,43.73,43.33,49.46
2016-08-25 13:20:00-05:00,418.16684,404.9811,411.65424,617622,39.95,0.0,408.3,398.4,31.53,328.9,276.8,276.2,278.3,106.0,108.4,107.1,330.7,303.7,60.22,87.5,1283505.0,329.1,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.54,39.19,395.0,102.9,108.4,102.8,60.0,59.8,62.9,0.0,275.0,274.4,276.1,85.9,6.686,86.2,587.0,1238397.0,47639.0,113579.0,0.997,0.772,0.531,0.842,31.46,44.15,44.11,44.39,37.92,37.66,31.41,10.35,14.52,14.5,14.6,12.47,12.38,10.33,32381.0,44882.0,44489.0,45161.0,38609.0,38476.0,31081.0,1.602,187.7,18.0,2.5,3.475,2.0,-1.0,13.36,0.005,0.252,3.0,2.0,0.0,0.0,41.5,42.0,43.85,43.41,41.76,43.93,44.23,43.63,43.28,49.46
2016-08-25 13:21:00-05:00,422.66727,409.52393,416.3786,617623,39.87,0.0,412.6,403.0,31.7,328.5,276.5,276.3,278.5,107.3,109.8,108.4,328.5,307.2,60.15,88.6,1283506.0,329.1,100.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,39.02,400.0,104.1,109.7,104.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,86.9,6.805,87.2,587.0,1238399.0,47639.0,113579.0,0.997,0.772,0.531,0.842,31.74,44.78,44.83,44.85,38.19,38.19,31.92,10.42,14.71,14.73,14.73,12.54,12.54,10.48,32381.0,44882.0,44489.0,45162.0,38609.0,38476.0,31081.0,1.817,187.2,17.53,2.7,3.475,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,41.15,41.84,43.89,43.49,41.81,43.93,44.39,43.7,43.43,49.38
2016-08-25 13:22:00-05:00,424.2746,411.26093,418.4527,617624,39.8,0.0,414.0,404.9,31.71,330.0,276.8,276.2,278.4,107.8,110.2,108.9,331.4,307.7,60.18,89.0,1283508.0,330.5,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,39.21,402.7,104.7,110.2,104.6,60.0,59.8,62.9,0.0,275.0,274.3,276.0,87.4,6.879,87.6,587.0,1238400.0,47639.0,113579.0,0.997,0.772,0.531,0.842,31.81,44.72,44.77,44.87,38.27,38.23,31.86,10.5,14.76,14.77,14.81,12.63,12.62,10.51,32381.0,44882.0,44489.0,45162.0,38610.0,38477.0,31081.0,1.388,162.3,11.66,2.1,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,41.35,41.91,44.01,43.62,41.99,43.99,44.54,43.78,43.58,49.37
2016-08-25 13:23:00-05:00,426.20334,413.66592,420.7573,617625,39.73,0.0,416.5,407.7,31.78,328.0,277.0,276.0,278.2,108.6,111.0,109.6,329.0,310.7,60.22,89.6,1283509.0,328.4,102.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,39.16,405.9,105.4,111.0,105.3,60.0,59.8,62.9,0.0,275.0,274.1,276.0,88.0,7.042,88.2,587.0,1238402.0,47639.0,113579.0,0.997,0.772,0.531,0.842,32.33,45.37,45.31,45.39,38.82,38.78,32.24,10.6,14.88,14.86,14.89,12.73,12.72,10.57,32381.0,44882.0,44490.0,45162.0,38610.0,38477.0,31081.0,1.757,198.9,15.24,2.6,3.477,2.0,-1.0,13.25,0.02,0.252,1.0,2.0,0.0,0.0,41.28,41.74,44.1,43.62,41.97,43.91,44.54,43.65,43.72,49.37
2016-08-25 13:24:00-05:00,431.98962,419.67853,426.40347,617626,39.67,0.0,421.9,413.2,31.77,328.2,276.7,276.0,278.2,109.9,112.3,110.9,331.3,314.0,60.13,90.7,1283511.0,328.1,104.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,39.31,410.2,106.7,112.3,106.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,89.0,7.148,89.3,587.0,1238403.0,47639.0,113579.0,0.997,0.772,0.531,0.842,32.79,45.85,45.71,46.11,39.33,39.17,32.5,10.76,15.05,15.0,15.13,12.91,12.85,10.66,32382.0,44883.0,44490.0,45162.0,38610.0,38477.0,31082.0,1.892,198.3,11.7,2.8,3.477,2.0,-1.0,13.25,-0.008,0.253,1.0,2.0,0.0,0.001,41.31,41.71,44.07,43.58,41.94,43.94,44.55,43.66,43.73,49.37
2016-08-25 13:25:00-05:00,455.5634,442.25912,448.29694,617627,39.6,0.0,444.8,434.1,31.71,324.3,276.7,276.0,278.3,115.1,117.6,116.1,325.7,331.1,60.15,95.1,1283512.0,323.6,107.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,39.12,423.0,111.9,117.7,112.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,93.3,7.918,93.7,587.0,1238405.0,47639.0,113580.0,0.996,0.772,0.531,0.842,34.6,48.85,48.74,48.84,41.56,41.57,34.75,11.22,15.84,15.8,15.83,13.47,13.48,11.26,32382.0,44883.0,44490.0,45163.0,38610.0,38477.0,31082.0,1.788,181.4,22.23,2.7,3.477,2.0,-1.0,13.36,0.005,0.253,3.0,2.0,0.0,0.0,41.34,41.66,44.2,43.57,42.07,44.04,44.66,43.77,43.79,49.31
2016-08-25 13:26:00-05:00,469.6005,455.88763,461.31775,617628,39.54,0.0,458.1,446.5,31.52,324.9,277.1,276.7,279.0,118.3,120.6,119.2,325.2,340.0,60.14,97.9,1283514.0,325.1,110.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.09,38.69,441.7,115.1,120.9,115.2,60.0,59.8,62.9,0.0,275.4,274.9,276.9,96.1,8.36,96.5,587.0,1238406.0,47639.0,113580.0,0.996,0.772,0.531,0.842,35.55,50.27,50.03,50.04,42.71,42.71,35.63,11.55,16.33,16.25,16.26,13.87,13.88,11.57,32382.0,44883.0,44490.0,45163.0,38611.0,38478.0,31082.0,1.66,151.2,13.13,3.0,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,41.11,41.39,44.21,43.64,42.12,44.04,44.74,43.43,43.88,49.27
2016-08-25 13:27:00-05:00,468.529,455.3532,461.20248,617629,39.47,0.0,455.8,445.2,31.52,329.6,277.1,276.8,279.0,117.6,119.8,118.5,331.4,335.1,60.14,97.3,1283515.0,329.3,111.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,39.35,436.7,114.5,120.1,114.3,60.0,59.8,62.9,0.0,275.2,275.0,277.0,95.5,8.25,95.9,587.0,1238408.0,47639.0,113580.0,0.996,0.772,0.531,0.842,34.77,49.0,49.01,49.31,41.95,41.71,35.01,11.46,16.15,16.15,16.25,13.82,13.74,11.53,32382.0,44883.0,44491.0,45163.0,38611.0,38478.0,31082.0,1.495,154.3,20.93,2.4,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,41.45,41.73,44.08,43.74,42.2,43.99,44.79,43.4,43.98,49.27
2016-08-25 13:28:00-05:00,460.17102,448.00452,453.94315,617630,39.43,0.0,447.8,438.3,31.17,329.4,277.2,276.5,278.7,115.3,117.5,116.2,330.6,328.4,60.14,95.3,1283517.0,329.2,108.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,39.63,418.5,112.1,117.7,111.9,60.0,59.8,62.9,0.0,275.1,275.0,276.7,93.5,7.929,93.8,587.0,1238409.0,47639.0,113580.0,0.996,0.772,0.531,0.842,34.01,48.06,47.84,48.27,41.21,41.03,34.3,11.2,15.83,15.75,15.9,13.57,13.51,11.3,32383.0,44884.0,44491.0,45163.0,38611.0,38478.0,31083.0,1.648,151.8,21.84,2.6,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,42.03,42.16,44.23,43.99,42.34,44.06,45.12,43.56,44.13,49.27
2016-08-25 13:29:00-05:00,434.1327,423.01886,429.6299,617631,39.37,0.0,421.8,414.1,31.3,332.1,277.2,276.3,278.5,108.6,110.9,109.6,333.4,309.1,60.15,89.7,1283519.0,331.7,103.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,39.58,400.0,105.5,110.9,105.3,60.0,59.8,62.9,0.0,275.0,275.0,276.7,88.1,6.993,88.3,587.0,1238411.0,47639.0,113580.0,0.997,0.772,0.531,0.842,31.94,44.74,44.59,45.17,38.46,38.2,31.81,10.61,14.86,14.81,15.0,12.77,12.69,10.56,32383.0,44884.0,44491.0,45164.0,38611.0,38478.0,31083.0,1.838,183.3,22.01,3.2,3.477,2.0,-1.0,13.05,-0.095,0.254,1.0,2.0,0.0,0.002,41.93,42.1,44.38,44.1,42.51,44.14,45.24,43.67,44.3,49.19
2016-08-25 13:30:00-05:00,413.77353,402.57605,409.5801,617632,39.32,0.0,402.1,394.5,31.51,330.7,276.8,276.1,278.3,103.6,106.0,104.7,331.9,296.5,60.15,85.4,1283520.0,330.5,98.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,39.71,384.0,100.6,105.9,100.4,60.0,59.8,62.9,0.0,275.0,274.6,276.0,83.9,6.306,84.2,587.0,1238412.0,47639.0,113580.0,0.997,0.772,0.531,0.842,30.52,42.85,42.74,43.21,36.83,36.64,30.59,10.09,14.17,14.13,14.29,12.18,12.11,10.11,32383.0,44884.0,44491.0,45164.0,38612.0,38479.0,31083.0,1.323,180.8,18.45,2.7,3.477,2.0,-1.0,13.05,0.103,0.253,1.0,2.0,0.0,0.002,41.84,42.16,44.38,44.16,42.65,44.15,45.24,43.78,44.3,49.17
2016-08-25 13:31:00-05:00,393.7358,381.3316,389.18466,617633,39.26,0.0,381.3,373.2,31.42,331.5,277.0,276.0,278.1,98.6,101.0,99.7,333.3,282.8,60.14,81.2,1283521.0,331.3,94.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,39.04,369.0,95.6,100.7,95.5,60.0,59.8,62.9,0.0,275.0,274.8,276.0,79.84,5.594,80.0,587.0,1238414.0,47639.0,113580.0,0.998,0.772,0.531,0.842,28.87,40.59,40.63,40.89,34.86,34.84,29.05,9.57,13.45,13.47,13.55,11.55,11.55,9.63,32383.0,44884.0,44492.0,45164.0,38612.0,38479.0,31083.0,2.2,192.4,13.3,3.4,3.477,2.0,-1.0,13.33,0.006,0.252,3.0,2.0,0.0,0.001,41.47,41.83,44.25,44.1,42.62,44.07,45.18,43.67,44.24,49.17
2016-08-25 13:32:00-05:00,397.16473,382.66772,389.53033,617634,39.21,0.0,384.8,373.1,31.49,324.8,276.9,276.0,278.2,99.1,101.6,100.2,326.3,287.9,60.15,81.7,1283523.0,324.6,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,38.62,369.2,96.1,101.4,96.1,60.0,59.8,62.9,0.0,275.0,274.5,276.0,80.3,5.696,80.5,587.0,1238415.0,47639.0,113580.0,0.997,0.772,0.531,0.842,29.79,42.0,41.76,41.92,35.79,35.59,29.74,9.67,13.64,13.56,13.61,11.62,11.56,9.66,32383.0,44885.0,44492.0,45164.0,38612.0,38479.0,31083.0,2.572,190.0,9.52,3.4,3.477,2.0,-1.0,13.33,0.005,0.252,3.0,2.0,0.0,0.0,40.75,41.04,44.05,43.77,42.22,43.77,44.82,43.36,43.96,49.08
2016-08-25 13:33:00-05:00,478.49426,460.16327,463.85275,617635,39.16,0.0,465.7,446.1,31.34,310.5,277.1,276.2,278.4,113.7,116.5,114.9,311.9,340.2,60.15,94.2,1283524.0,309.9,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,39.15,429.4,110.5,116.5,110.7,60.0,59.8,62.9,0.0,275.0,274.7,276.1,92.4,7.826,92.7,587.0,1238416.0,47639.0,113581.0,0.996,0.772,0.531,0.842,36.27,51.25,50.2,50.52,42.9,42.27,35.73,11.26,15.9,15.58,15.68,13.31,13.12,11.09,32383.0,44885.0,44492.0,45164.0,38612.0,38479.0,31083.0,1.573,187.6,26.89,2.6,3.477,2.0,-1.0,13.33,0.005,0.254,3.0,2.0,0.0,0.0,41.0,41.08,43.85,43.4,41.99,43.67,44.54,43.28,43.7,49.08
2016-08-25 13:34:00-05:00,475.06534,458.02545,463.16138,617636,39.1,0.0,459.7,443.2,31.33,319.7,276.6,276.4,278.5,117.3,119.8,118.3,321.6,341.1,60.13,97.0,1283526.0,319.1,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,39.13,439.0,114.1,119.9,114.2,60.0,59.8,62.9,0.0,275.0,274.3,276.0,95.2,8.25,95.5,587.0,1238418.0,47639.0,113581.0,0.996,0.772,0.531,0.842,35.66,50.45,50.16,50.32,43.13,42.82,35.97,11.39,16.12,16.03,16.08,13.78,13.68,11.49,32384.0,44885.0,44492.0,45165.0,38613.0,38480.0,31084.0,0.693,230.4,35.87,1.1,3.477,2.0,-1.0,13.33,0.008,0.254,3.0,2.0,0.0,0.0,41.36,41.58,44.31,43.87,42.26,44.09,44.85,43.61,43.98,49.0
2016-08-25 13:35:00-05:00,488.67383,470.05066,474.4538,617637,39.06,0.0,473.6,454.0,31.31,327.6,276.7,276.4,278.6,119.6,121.9,120.6,329.0,341.1,60.14,98.9,1283527.0,327.4,112.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,39.56,439.6,116.4,122.1,116.4,60.0,59.8,62.9,0.0,275.0,274.3,276.0,97.1,8.52,97.4,587.0,1238420.0,47639.0,113581.0,0.996,0.772,0.531,0.842,35.74,50.6,49.93,50.44,42.99,42.32,35.6,11.7,16.57,16.35,16.52,14.08,13.86,11.66,32384.0,44885.0,44493.0,45165.0,38613.0,38480.0,31084.0,1.818,235.3,10.02,2.8,3.477,2.0,-1.0,13.36,0.006,0.254,3.0,2.0,0.0,0.0,41.48,41.64,44.52,43.94,42.21,44.22,45.0,43.69,43.99,48.98
2016-08-25 13:36:00-05:00,660.65533,634.1275,633.4693,617638,39.01,0.0,646.0,610.0,31.26,318.3,277.4,276.5,278.7,164.9,167.1,165.2,320.0,475.3,60.15,137.0,1283530.0,317.8,151.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,39.83,634.4,162.0,168.2,161.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,134.9,15.3,135.8,587.0,1238422.0,47639.0,113581.0,0.994,0.772,0.531,0.842,52.7,74.31,73.25,71.75,59.69,60.55,49.8,16.74,23.61,23.27,22.79,18.96,19.23,15.82,32384.0,44886.0,44493.0,45165.0,38613.0,38480.0,31084.0,1.252,181.6,20.33,3.3,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,42.04,42.19,44.93,44.3,42.75,44.59,45.32,43.85,44.27,48.98
2016-08-25 13:37:00-05:00,678.4429,651.0963,650.1774,617639,38.98,0.0,657.5,620.9,31.47,323.7,277.1,276.4,278.6,158.6,160.9,159.2,324.8,452.2,60.15,131.7,1283532.0,323.5,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,40.82,581.8,155.5,161.9,155.4,60.0,59.8,62.9,0.0,274.9,274.0,276.0,128.9,14.12,129.6,587.0,1238424.0,47639.0,113581.0,0.994,0.772,0.531,0.842,48.19,68.93,67.27,68.23,58.06,56.15,48.26,15.6,22.31,21.77,22.08,18.79,18.17,15.61,32384.0,44886.0,44493.0,45166.0,38613.0,38480.0,31084.0,2.215,177.0,11.56,3.3,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,42.95,43.05,45.95,45.12,43.69,45.49,46.23,44.36,45.28,49.0
2016-08-25 13:38:00-05:00,671.26355,642.1442,642.34186,617640,38.95,0.0,644.4,607.4,31.54,325.1,277.1,276.4,278.6,161.8,163.7,162.0,326.8,461.0,60.15,134.2,1283534.0,324.6,150.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,41.23,601.9,159.8,165.9,159.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,132.3,14.77,133.1,587.0,1238426.0,47639.0,113582.0,0.994,0.772,0.531,0.842,46.83,67.99,68.86,68.76,59.03,58.14,50.38,15.2,22.07,22.35,22.32,19.16,18.87,16.36,32385.0,44886.0,44494.0,45166.0,38614.0,38481.0,31085.0,2.162,173.7,21.07,3.2,3.475,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,43.74,43.64,46.63,45.81,44.41,46.1,47.02,44.75,45.81,48.98
2016-08-25 13:39:00-05:00,501.10367,480.20523,481.82843,617641,38.95,0.0,483.8,457.6,31.58,330.5,276.8,276.2,278.5,122.8,125.0,123.6,331.9,348.8,60.15,101.5,1283536.0,330.2,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,41.12,465.6,119.4,125.0,119.1,60.0,59.8,62.9,0.0,274.9,274.2,276.1,99.3,8.94,99.7,587.0,1238428.0,47639.0,113582.0,0.996,0.772,0.531,0.842,36.38,51.47,52.21,51.08,43.02,43.66,36.39,12.01,16.99,17.23,16.86,14.2,14.41,12.02,32385.0,44887.0,44494.0,45166.0,38614.0,38481.0,31085.0,2.513,188.0,16.8,4.0,3.477,2.0,-1.0,13.24,0.007,0.254,1.0,2.0,0.0,0.001,43.58,43.49,46.54,45.8,44.36,45.95,46.96,44.92,45.72,48.98
2016-08-25 13:40:00-05:00,627.9735,600.18976,599.1311,617642,38.95,0.0,607.6,570.2,31.53,320.7,277.2,276.5,278.8,151.2,153.6,151.9,322.1,435.4,60.15,125.6,1283538.0,320.4,140.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,41.18,560.5,148.1,154.6,148.1,60.0,59.8,62.9,0.0,275.0,274.1,276.1,123.1,13.02,123.8,587.0,1238430.0,47639.0,113582.0,0.994,0.772,0.531,0.842,45.95,65.67,65.27,65.2,55.49,54.53,46.85,14.73,21.06,20.93,20.91,17.79,17.48,15.02,32385.0,44887.0,44494.0,45167.0,38614.0,38481.0,31085.0,1.765,179.6,26.77,3.2,3.477,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.0,43.72,43.69,46.84,45.98,44.46,46.28,47.21,45.15,45.74,48.94
2016-08-25 13:41:00-05:00,633.75977,604.99976,604.54694,617643,38.96,0.0,609.6,572.0,31.64,327.2,277.0,276.5,278.8,149.7,151.8,150.3,329.2,425.3,60.14,124.2,1283540.0,326.8,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,41.5,554.4,147.0,153.1,146.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,122.0,12.82,122.7,587.0,1238432.0,47639.0,113582.0,0.995,0.772,0.531,0.842,43.95,63.41,62.97,63.35,53.77,52.92,45.51,14.38,20.75,20.6,20.72,17.59,17.31,14.89,32385.0,44887.0,44495.0,45167.0,38614.0,38481.0,31085.0,1.917,215.5,20.43,2.7,3.477,2.0,-1.0,13.36,0.006,0.258,3.0,2.0,0.0,0.0,43.88,43.77,47.34,46.38,44.6,46.63,47.53,45.37,46.13,48.89
2016-08-25 13:42:00-05:00,619.29407,590.8368,589.91284,617644,38.98,0.0,595.3,557.6,31.56,324.9,278.0,277.1,279.3,149.8,151.9,150.4,325.9,429.0,60.14,124.6,1283542.0,324.0,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,41.99,552.3,146.8,153.0,146.7,60.0,59.8,62.9,0.0,275.8,274.9,276.9,122.2,12.83,122.9,587.0,1238434.0,47639.0,113582.0,0.995,0.772,0.531,0.842,44.49,63.99,64.68,63.75,54.17,53.87,46.08,14.45,20.79,21.01,20.71,17.59,17.5,14.96,32386.0,44888.0,44495.0,45167.0,38615.0,38482.0,31086.0,2.22,212.2,14.13,3.0,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,44.27,44.32,47.72,46.45,44.46,46.89,47.69,45.81,46.06,48.89
2016-08-25 13:43:00-05:00,614.90076,587.89734,584.26666,617645,38.99,0.0,598.2,558.7,31.75,322.1,277.9,277.2,279.4,143.9,146.1,144.6,322.5,415.5,60.14,119.7,1283544.0,321.8,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,42.31,522.9,140.4,146.5,140.3,60.0,59.8,62.9,0.0,275.9,275.0,277.0,116.9,11.91,117.5,587.0,1238436.0,47639.0,113583.0,0.995,0.772,0.531,0.842,43.28,63.11,61.7,62.46,53.31,51.58,45.19,13.94,20.32,19.86,20.11,17.16,16.6,14.54,32386.0,44888.0,44495.0,45168.0,38615.0,38482.0,31086.0,1.453,183.3,14.75,2.6,3.477,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.0,44.52,44.6,47.94,46.75,44.99,47.14,48.0,46.16,46.49,48.89
2016-08-25 13:44:00-05:00,620.3656,589.9015,588.7606,617646,39.03,0.0,590.3,551.7,31.8,320.5,277.8,277.1,279.3,144.9,147.0,145.4,322.1,421.6,60.14,120.5,1283546.0,320.0,135.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.21,42.63,533.8,143.0,148.8,142.7,60.0,59.8,62.9,0.0,275.3,275.0,277.0,118.8,12.42,119.5,587.0,1238438.0,47639.0,113583.0,0.995,0.772,0.531,0.842,40.78,60.69,62.15,62.68,55.12,53.11,48.23,13.04,19.4,19.86,20.03,17.61,16.97,15.41,32386.0,44888.0,44496.0,45168.0,38615.0,38482.0,31086.0,1.703,206.4,14.69,2.4,3.477,2.0,-1.0,13.18,0.003,0.258,3.0,2.0,0.0,0.001,44.95,44.95,48.39,47.11,45.37,47.56,48.38,46.63,47.14,48.89
2016-08-25 13:45:00-05:00,378.7343,361.69046,365.678,617647,39.06,0.0,360.4,342.5,31.74,329.2,277.1,276.6,278.7,90.5,92.6,91.5,331.1,265.2,60.13,74.4,1283547.0,329.1,89.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,42.1,327.6,87.6,92.4,87.4,60.0,59.8,62.9,0.0,275.3,275.0,277.0,73.26,4.487,73.39,587.0,1238439.0,47639.0,113583.0,0.998,0.772,0.531,0.842,25.57,36.71,37.72,37.68,32.41,32.1,27.8,8.41,12.08,12.41,12.4,10.66,10.56,9.15,32386.0,44889.0,44496.0,45168.0,38615.0,38482.0,31086.0,1.428,196.5,13.24,2.2,3.475,2.0,-1.0,13.18,0.008,0.252,3.0,2.0,0.0,0.001,44.48,44.34,48.01,46.71,45.0,47.12,47.87,46.44,46.78,48.9
2016-08-25 13:46:00-05:00,340.37335,324.81326,330.53326,617648,39.08,0.0,326.0,311.4,31.91,326.1,275.9,275.9,278.0,82.8,85.1,83.9,326.8,246.1,60.14,67.78,1283548.0,326.4,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,41.15,311.7,79.91,84.6,79.8,60.0,59.8,62.9,0.0,274.6,274.3,276.2,66.77,3.399,66.86,587.0,1238440.0,47639.0,113583.0,0.999,0.772,0.531,0.842,24.12,34.37,35.09,34.78,29.5,29.58,25.07,7.865,11.2,11.44,11.34,9.62,9.64,8.18,32386.0,44889.0,44496.0,45168.0,38616.0,38483.0,31086.0,1.588,162.3,25.37,2.4,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,43.7,43.63,47.28,46.12,44.46,46.43,47.31,45.59,46.33,48.92
2016-08-25 13:47:00-05:00,351.19586,335.1015,341.48,617649,39.08,0.0,338.8,324.0,31.86,319.0,275.6,275.5,277.7,86.9,89.4,88.1,318.1,260.7,60.14,71.23,1283549.0,318.8,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,40.66,329.8,83.9,88.9,83.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,70.06,3.985,70.17,587.0,1238441.0,47639.0,113583.0,0.998,0.772,0.531,0.842,25.87,37.05,37.69,37.09,31.62,31.85,26.99,8.25,11.82,12.02,11.83,10.09,10.16,8.61,32386.0,44889.0,44496.0,45169.0,38616.0,38483.0,31086.0,1.688,158.7,23.33,2.5,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,43.11,43.04,46.39,45.48,43.81,45.55,46.6,44.79,45.67,48.97
2016-08-25 13:48:00-05:00,344.6595,329.62335,337.79266,617650,39.11,0.0,331.9,320.2,31.47,326.5,276.0,275.4,277.5,86.1,88.4,87.2,328.4,253.9,60.15,70.47,1283551.0,326.1,83.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,40.44,325.5,83.2,88.0,83.1,60.0,59.8,62.9,0.0,274.0,274.0,275.9,69.4,3.884,69.51,587.0,1238443.0,47639.0,113583.0,0.998,0.772,0.531,0.842,25.33,35.75,36.23,36.0,30.69,30.87,25.77,8.27,11.67,11.83,11.75,10.02,10.08,8.41,32386.0,44889.0,44497.0,45169.0,38616.0,38483.0,31086.0,1.465,160.7,31.6,2.4,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,42.95,42.72,45.53,44.74,43.05,44.6,45.87,43.94,44.96,48.98
2016-08-25 13:49:00-05:00,341.4449,326.95108,335.71857,617651,39.13,0.0,329.6,319.1,31.72,324.3,275.9,275.3,277.6,86.1,88.5,87.2,324.9,255.1,60.14,70.5,1283552.0,323.6,82.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,40.15,328.3,83.2,88.1,83.1,60.0,59.8,62.9,0.0,274.1,274.0,276.0,69.42,3.878,69.53,587.0,1238444.0,47639.0,113583.0,0.998,0.772,0.531,0.842,25.59,36.05,36.6,36.15,30.69,31.19,25.83,8.3,11.69,11.87,11.72,9.95,10.11,8.38,32387.0,44890.0,44497.0,45169.0,38616.0,38483.0,31087.0,1.615,199.1,29.57,2.9,3.477,2.0,-1.0,13.36,0.005,0.25,3.0,2.0,0.0,0.0,42.61,42.36,45.27,44.41,42.95,44.26,45.63,43.89,44.54,48.98
2016-08-25 13:50:00-05:00,340.9091,327.0847,335.25766,617652,39.13,0.0,331.3,320.9,31.56,324.9,275.8,275.5,277.7,85.7,88.1,86.9,325.1,253.8,60.16,70.21,1283553.0,324.9,82.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,39.54,321.4,82.8,87.7,82.7,60.0,59.8,62.9,0.0,274.4,274.0,276.0,69.12,3.833,69.23,587.0,1238445.0,47639.0,113583.0,0.998,0.772,0.531,0.842,25.87,36.33,36.13,36.11,30.57,30.75,25.43,8.4,11.8,11.73,11.73,9.93,9.99,8.26,32387.0,44890.0,44497.0,45169.0,38617.0,38483.0,31087.0,2.215,190.6,16.34,3.9,3.477,2.0,-1.0,13.03,-0.115,0.251,1.0,2.0,0.0,0.003,41.88,41.73,44.87,44.09,42.53,43.88,45.19,43.55,44.07,48.98
2016-08-25 13:51:00-05:00,367.37604,352.20398,359.34042,617653,39.13,0.0,358.3,345.4,31.56,321.1,275.9,275.2,277.5,91.1,93.7,92.3,320.7,269.5,60.15,74.75,1283554.0,320.9,86.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,38.81,337.3,88.0,93.1,88.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,73.42,4.578,73.56,587.0,1238446.0,47639.0,113583.0,0.998,0.772,0.531,0.842,27.71,39.39,38.8,38.98,32.95,32.71,27.4,8.9,12.65,12.46,12.52,10.58,10.5,8.8,32387.0,44890.0,44497.0,45170.0,38617.0,38484.0,31087.0,2.875,183.5,15.24,3.5,3.477,2.0,-1.0,13.01,-0.139,0.255,1.0,2.0,0.0,0.005,41.12,41.13,44.34,43.68,42.03,43.48,44.76,42.99,43.63,48.98
2016-08-25 13:52:00-05:00,468.63614,449.0734,453.13654,617654,39.1,0.0,460.1,438.6,31.49,315.1,276.2,275.6,277.8,114.5,117.1,115.5,316.5,336.2,60.13,94.4,1283556.0,314.9,106.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,38.47,419.2,111.0,116.8,111.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,92.4,7.834,92.7,587.0,1238448.0,47639.0,113583.0,0.996,0.772,0.531,0.842,35.24,50.42,49.34,50.1,42.97,41.59,35.93,11.1,15.88,15.54,15.78,13.54,13.1,11.32,32387.0,44890.0,44498.0,45170.0,38617.0,38484.0,31087.0,2.09,187.8,25.93,3.9,3.477,2.0,-1.0,13.01,0.264,0.254,1.0,2.0,0.0,0.006,40.71,40.69,44.01,43.16,41.48,43.25,44.36,42.64,43.32,48.98
2016-08-25 13:53:00-05:00,443.77652,425.29028,429.9756,617655,39.08,0.0,431.2,412.7,31.37,316.6,276.0,275.8,278.1,110.6,113.2,111.6,318.2,324.8,60.15,91.2,1283557.0,316.8,103.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,38.09,412.7,107.6,113.4,107.7,60.0,59.8,62.9,0.0,274.5,274.0,276.0,89.7,7.363,90.0,587.0,1238449.0,47639.0,113583.0,0.997,0.772,0.531,0.842,33.27,47.51,47.97,47.63,41.08,40.69,34.89,10.53,15.04,15.19,15.08,13.0,12.88,11.05,32387.0,44890.0,44498.0,45170.0,38617.0,38484.0,31087.0,2.317,149.6,13.8,3.2,3.477,2.0,-1.0,13.33,0.011,0.254,3.0,2.0,0.0,0.001,40.61,40.62,43.8,43.1,41.48,43.15,44.3,42.31,43.43,48.98
2016-08-25 13:54:00-05:00,414.84506,396.69708,400.24658,617656,39.06,0.0,404.3,384.7,31.06,328.2,276.9,276.3,278.5,104.9,107.3,105.9,329.7,301.6,60.19,86.6,1283559.0,328.4,99.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,38.32,387.1,102.0,107.5,102.0,60.0,59.8,62.9,0.0,275.0,274.8,276.7,85.2,6.584,85.5,587.0,1238451.0,47639.0,113584.0,0.997,0.772,0.531,0.842,30.34,43.55,44.22,43.67,37.49,37.41,31.85,9.95,14.28,14.5,14.32,12.29,12.27,10.45,32387.0,44891.0,44498.0,45170.0,38617.0,38484.0,31087.0,2.425,165.3,15.21,3.6,3.477,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.001,40.44,40.61,43.64,42.93,41.5,42.95,44.15,42.08,43.19,48.98
2016-08-25 13:55:00-05:00,374.76962,356.7468,360.0318,617657,39.03,0.0,365.3,345.5,31.01,334.5,276.8,276.5,278.7,94.2,96.5,95.2,336.5,270.5,60.12,77.53,1283560.0,333.5,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,38.23,348.7,91.2,96.2,91.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,76.24,4.987,76.41,587.0,1238452.0,47639.0,113584.0,0.998,0.772,0.531,0.842,27.3,38.81,39.13,38.59,32.5,32.82,27.44,9.13,12.97,13.08,12.9,10.87,10.97,9.17,32387.0,44891.0,44498.0,45171.0,38618.0,38485.0,31088.0,1.422,178.4,22.19,2.4,3.475,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,40.51,40.7,43.61,43.03,41.47,42.85,44.12,42.18,43.01,48.93
2016-08-25 13:56:00-05:00,361.6969,343.6527,346.08914,617658,38.99,0.0,352.5,332.2,31.13,332.9,276.4,275.6,277.8,88.9,91.3,90.0,333.8,257.2,60.13,72.94,1283561.0,332.7,85.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,37.93,319.8,85.9,90.7,85.7,60.0,59.8,62.9,0.0,275.0,274.1,276.1,71.7,4.248,71.83,587.0,1238453.0,47639.0,113584.0,0.998,0.772,0.531,0.842,25.86,37.01,36.8,36.82,30.82,30.49,26.07,8.61,12.31,12.25,12.25,10.25,10.15,8.67,32388.0,44891.0,44498.0,45171.0,38618.0,38485.0,31088.0,2.98,191.2,18.85,4.3,3.477,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,40.23,40.27,43.31,42.67,41.07,42.61,43.67,42.05,42.82,48.89
2016-08-25 13:57:00-05:00,450.42004,427.5617,426.63394,617659,38.97,0.0,441.6,412.3,31.02,325.3,276.5,275.9,278.2,109.3,111.7,110.3,325.8,314.2,60.13,90.1,1283563.0,324.8,102.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,37.86,385.7,105.9,111.5,106.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,88.4,7.076,88.7,587.0,1238455.0,47639.0,113584.0,0.997,0.772,0.531,0.842,32.48,47.02,45.81,46.76,39.95,38.05,33.07,10.57,15.3,14.9,15.21,12.99,12.37,10.75,32388.0,44891.0,44499.0,45171.0,38618.0,38485.0,31088.0,2.573,193.0,32.18,3.8,3.475,2.0,-1.0,13.36,0.006,0.252,3.0,2.0,0.0,0.0,40.02,40.07,42.91,42.32,40.87,42.23,43.33,41.47,42.37,48.89
2016-08-25 13:58:00-05:00,328.0507,311.58557,316.1297,617660,38.92,0.0,313.3,298.6,31.0,333.5,276.2,275.8,278.0,80.8,83.2,82.0,335.8,236.5,60.13,66.18,1283564.0,333.2,79.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,38.06,292.7,78.6,83.2,78.49,60.0,59.8,62.9,0.0,275.0,274.0,276.0,65.7,3.248,65.79,587.0,1238456.0,47639.0,113584.0,0.999,0.772,0.531,0.842,22.49,32.17,32.86,33.08,28.54,28.02,24.51,7.493,10.71,10.94,11.02,9.5,9.33,8.16,32388.0,44892.0,44499.0,45171.0,38618.0,38485.0,31088.0,1.487,202.3,28.7,3.0,3.475,2.0,-1.0,13.26,-0.01,0.251,1.0,2.0,0.0,0.001,40.24,40.22,43.03,42.35,40.83,42.29,43.3,41.52,42.2,48.89
2016-08-25 13:59:00-05:00,279.40295,264.95465,269.92303,617661,38.89,0.0,269.9,257.9,31.08,333.7,276.1,275.5,277.6,69.24,71.42,70.37,334.1,205.2,60.14,56.33,1283565.0,333.4,68.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,37.64,240.8,66.46,70.73,66.36,60.0,59.8,62.9,0.0,275.0,274.0,276.0,55.62,1.557,55.64,587.0,1238457.0,47639.0,113584.0,1.0,0.772,0.531,0.842,19.61,28.25,28.38,28.35,23.99,24.02,20.44,6.544,9.43,9.47,9.46,8.01,8.02,6.82,32388.0,44892.0,44499.0,45172.0,38619.0,38486.0,31088.0,1.393,212.6,22.73,3.1,3.475,2.0,-1.0,13.26,0.024,0.249,3.0,2.0,0.0,0.001,39.72,39.72,42.54,41.87,40.41,41.9,42.75,41.33,41.87,48.86
2016-08-25 14:00:00-05:00,258.2937,243.17572,247.91437,617662,38.84,0.0,250.3,237.6,30.8,331.8,276.2,275.4,277.6,64.15,66.33,65.28,334.0,192.5,60.11,52.05,1283566.0,331.2,64.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,37.23,230.4,61.33,65.49,61.25,60.0,59.8,62.9,0.0,275.0,274.0,276.0,51.37,0.862,51.38,587.0,1238457.0,47639.0,113584.0,1.0,0.772,0.531,0.842,18.34,26.1,26.36,26.55,22.47,22.07,18.96,6.086,8.66,8.74,8.81,7.455,7.321,6.29,32388.0,44892.0,44499.0,45172.0,38619.0,38486.0,31088.0,1.38,215.2,47.21,3.2,3.475,2.0,-1.0,13.36,0.006,0.248,3.0,2.0,0.0,0.0,39.34,39.45,42.05,41.4,39.94,41.51,42.14,41.1,41.53,48.79
2016-08-25 14:01:00-05:00,257.11502,241.70598,245.95547,617663,38.79,0.0,250.3,236.7,30.84,326.9,275.9,275.5,277.6,64.07,66.36,65.25,328.6,194.4,60.16,52.03,1283567.0,325.8,63.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,36.61,228.8,61.2,65.44,61.15,60.0,59.8,62.9,0.0,275.0,274.0,276.0,51.3,0.855,51.31,587.0,1238458.0,47639.0,113584.0,1.0,0.772,0.531,0.842,18.72,26.93,26.7,26.78,22.74,22.41,19.15,6.118,8.8,8.73,8.75,7.432,7.323,6.257,32388.0,44892.0,44500.0,45172.0,38619.0,38486.0,31088.0,2.282,221.2,9.3,3.2,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.0,38.79,38.78,41.47,40.73,39.16,40.86,41.47,40.56,40.89,48.79
2016-08-25 14:02:00-05:00,269.65198,253.99837,258.1697,617664,38.73,0.0,263.4,249.2,31.03,326.9,276.1,275.4,277.6,67.48,69.84,68.7,327.6,203.5,60.17,54.92,1283568.0,326.2,66.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,36.41,233.2,64.62,68.96,64.59,60.0,59.8,62.9,0.0,275.0,274.0,276.0,54.14,1.317,54.16,587.0,1238459.0,47639.0,113584.0,1.0,0.772,0.531,0.842,19.76,28.45,28.1,28.23,24.05,23.65,20.21,6.46,9.3,9.19,9.23,7.86,7.732,6.606,32388.0,44893.0,44500.0,45172.0,38619.0,38486.0,31088.0,1.232,187.6,15.79,2.2,3.477,2.0,-1.0,13.36,0.006,0.248,3.0,2.0,0.0,0.0,38.27,38.38,41.01,40.26,38.75,40.46,41.09,40.11,40.46,48.71
2016-08-25 14:03:00-05:00,277.79565,261.74792,265.08344,617665,38.66,0.0,273.0,257.1,31.26,327.6,276.2,275.5,277.7,69.87,72.16,71.02,329.0,209.4,60.22,56.91,1283568.0,327.5,68.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,36.27,242.3,66.98,71.43,66.88,60.0,59.8,62.9,0.0,275.0,274.0,276.0,56.12,1.674,56.14,587.0,1238460.0,47639.0,113584.0,1.0,0.772,0.531,0.842,20.38,29.32,29.08,29.2,24.87,24.36,20.96,6.675,9.6,9.53,9.56,8.15,7.98,6.865,32388.0,44893.0,44500.0,45172.0,38620.0,38487.0,31089.0,0.975,192.4,49.06,1.9,3.477,2.0,-1.0,13.36,0.006,0.248,3.0,2.0,0.0,0.0,38.21,38.3,40.85,40.16,38.68,40.31,40.88,40.14,40.35,48.73
2016-08-25 14:04:00-05:00,330.0866,312.78812,312.32715,617666,38.6,0.0,332.2,309.0,31.34,317.2,276.5,275.7,277.9,80.7,83.3,82.0,318.4,245.2,60.23,66.2,1283570.0,317.4,77.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,35.88,283.2,77.29,82.2,77.27,60.0,59.8,62.9,0.0,275.0,274.1,276.0,64.73,3.142,64.81,587.0,1238461.0,47639.0,113584.0,0.999,0.772,0.531,0.842,26.52,37.27,34.61,35.29,29.26,28.39,24.26,8.39,11.79,10.96,11.18,9.27,9.0,7.689,32388.0,44893.0,44500.0,45173.0,38620.0,38487.0,31089.0,1.498,194.4,23.13,2.4,3.477,2.0,-1.0,13.12,0.004,0.249,1.0,2.0,0.0,0.001,37.93,38.17,40.83,40.19,38.69,40.3,40.85,40.11,40.3,48.74
2016-08-25 14:05:00-05:00,972.9009,915.9173,896.1905,617667,38.53,0.0,962.0,872.0,31.52,303.0,278.1,277.3,279.4,215.7,217.3,214.9,304.9,645.3,60.22,179.9,1283572.0,302.4,196.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,36.95,799.6,213.0,218.6,213.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,175.6,23.0,177.1,587.0,1238464.0,47639.0,113584.0,0.992,0.772,0.531,0.842,71.52,104.8,99.9,101.1,85.1,80.5,70.68,21.66,31.74,30.24,30.6,25.75,24.36,21.38,32389.0,44894.0,44501.0,45173.0,38620.0,38487.0,31089.0,1.435,169.4,9.77,2.4,3.477,2.0,-1.0,13.36,0.009,0.264,3.0,2.0,0.0,0.001,38.96,38.91,41.84,40.98,39.68,41.94,41.94,40.56,41.36,48.71
2016-08-25 14:06:00-05:00,885.0349,834.4133,821.5224,617668,38.48,0.0,855.0,780.7,31.65,310.7,277.9,277.2,279.4,210.0,211.5,209.3,309.7,618.0,60.17,175.0,1283575.0,310.3,191.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,38.97,797.7,210.4,215.6,210.3,60.0,59.8,62.9,0.0,275.0,274.1,276.0,173.4,22.46,174.8,587.0,1238467.0,47639.0,113585.0,0.992,0.772,0.531,0.842,62.37,92.5,95.3,93.3,81.1,80.2,71.84,19.34,28.67,29.55,28.93,25.14,24.86,22.29,32389.0,44894.0,44501.0,45174.0,38621.0,38488.0,31089.0,1.517,186.5,25.24,3.6,3.477,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.0,41.31,41.22,44.54,43.35,42.18,44.17,44.41,42.56,43.94,48.71
2016-08-25 14:07:00-05:00,427.06058,410.72647,408.77353,617669,38.43,0.0,421.7,398.0,31.41,323.7,276.6,275.7,278.0,109.1,111.6,110.2,325.3,315.0,60.15,90.0,1283577.0,323.3,102.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,39.36,406.0,106.0,111.6,105.9,60.0,59.8,62.9,0.0,274.9,274.0,276.0,88.3,7.118,88.6,587.0,1238468.0,47639.0,113585.0,0.997,0.772,0.531,0.842,32.69,46.22,46.82,45.72,38.92,39.29,33.58,10.58,14.96,15.15,14.8,12.59,12.71,10.87,32389.0,44894.0,44501.0,45174.0,38621.0,38488.0,31090.0,2.735,175.3,12.06,4.0,3.477,2.0,-1.0,13.36,0.006,0.253,3.0,2.0,0.0,0.0,41.74,41.74,45.11,43.96,42.75,44.55,44.86,43.35,44.49,48.66
2016-08-25 14:08:00-05:00,426.0962,407.38614,408.19736,617670,38.41,0.0,415.7,393.1,31.35,326.7,276.3,275.8,278.0,103.2,105.6,104.2,327.8,298.1,60.15,85.0,1283578.0,326.5,97.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,39.26,376.7,100.5,105.9,100.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,83.8,6.335,84.0,587.0,1238470.0,47639.0,113585.0,0.997,0.772,0.531,0.842,29.44,43.48,42.93,43.89,37.2,36.37,31.27,9.61,14.18,14.0,14.31,12.13,11.86,10.2,32389.0,44894.0,44502.0,45174.0,38621.0,38488.0,31090.0,2.503,196.5,13.96,4.0,3.477,2.0,-1.0,13.36,0.006,0.253,3.0,2.0,0.0,0.0,41.41,41.36,44.75,43.69,42.39,44.18,44.54,43.19,44.13,48.61
2016-08-25 14:09:00-05:00,349.37424,334.83426,337.79266,617671,38.38,0.0,342.9,327.9,31.5,329.4,276.4,275.6,277.7,88.3,90.7,89.5,330.9,257.6,60.15,72.47,1283579.0,329.3,85.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,38.72,329.2,85.5,90.3,85.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,71.35,4.199,71.47,587.0,1238471.0,47639.0,113585.0,0.998,0.772,0.531,0.842,25.56,36.51,36.82,36.81,31.39,31.26,26.4,8.42,12.03,12.13,12.13,10.34,10.3,8.69,32390.0,44895.0,44502.0,45174.0,38621.0,38488.0,31090.0,1.917,189.1,19.67,3.6,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,40.97,40.98,44.22,43.24,41.92,43.6,44.13,42.73,43.65,48.61
2016-08-25 14:10:00-05:00,363.51852,346.45862,349.31555,617672,38.37,0.0,356.9,338.9,31.68,322.7,276.2,276.0,278.1,91.7,94.3,92.9,323.7,269.9,60.15,75.39,1283581.0,322.6,87.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,38.51,342.2,88.6,93.7,88.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,74.06,4.636,74.21,587.0,1238472.0,47639.0,113585.0,0.998,0.772,0.531,0.842,27.26,39.1,39.24,38.89,33.14,33.09,28.05,8.79,12.62,12.66,12.55,10.69,10.68,9.05,32390.0,44895.0,44502.0,45175.0,38622.0,38489.0,31090.0,2.093,180.3,19.45,3.4,3.477,2.0,-1.0,13.17,0.009,0.25,3.0,2.0,0.0,0.001,40.61,40.64,43.96,42.96,41.53,43.29,43.85,42.62,43.42,48.6
