TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 14:11:00-05:00,414.9522,395.09372,397.94202,617673,38.34,0.0,406.2,384.8,31.48,312.3,276.4,276.0,278.2,103.3,106.1,104.5,313.6,308.8,60.15,85.2,1283582.0,312.0,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,38.75,398.1,100.2,105.7,100.2,60.0,59.8,62.9,0.0,275.0,274.0,276.0,83.6,6.312,83.9,587.0,1238474.0,47639.0,113585.0,0.997,0.772,0.531,0.842,31.66,45.27,45.75,44.95,38.6,38.71,33.18,9.88,14.13,14.28,14.03,12.05,12.08,10.36,32390.0,44895.0,44502.0,45175.0,38622.0,38489.0,31090.0,2.05,182.8,15.28,2.8,3.478,2.0,-1.0,13.36,0.006,0.252,3.0,2.0,0.0,0.001,40.58,40.59,43.72,42.82,41.51,43.06,43.73,42.48,43.23,48.52
2016-08-25 14:12:00-05:00,682.729,646.8207,641.881,617674,38.3,0.0,674.0,623.0,31.16,313.6,277.3,276.2,278.5,160.9,163.0,161.1,315.7,471.5,60.13,133.6,1283584.0,313.1,148.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,39.33,609.5,157.5,162.9,157.3,60.0,59.8,62.9,0.0,274.8,274.0,276.0,130.1,14.61,131.0,587.0,1238476.0,47639.0,113586.0,0.994,0.772,0.531,0.842,52.16,75.14,72.36,72.61,60.73,59.21,50.26,16.3,23.46,22.59,22.66,18.94,18.48,15.67,32390.0,44895.0,44503.0,45175.0,38622.0,38489.0,31090.0,1.505,210.7,20.22,2.8,3.477,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.0,41.23,41.17,44.12,43.05,41.87,43.35,44.09,42.63,43.15,48.52
2016-08-25 14:13:00-05:00,943.96936,891.7334,880.4042,617675,38.29,0.0,915.0,839.0,31.4,310.0,277.9,276.9,279.2,224.2,225.6,223.2,310.0,658.7,60.14,186.8,1283587.0,308.9,204.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,41.0,868.0,223.2,228.2,222.8,60.0,59.8,62.9,0.0,274.8,274.0,276.0,183.4,24.24,185.0,587.0,1238479.0,47639.0,113586.0,0.991,0.772,0.531,0.842,69.15,100.8,103.8,100.0,85.6,86.0,75.1,21.43,31.23,32.17,30.99,26.51,26.66,23.28,32390.0,44896.0,44503.0,45176.0,38623.0,38490.0,31091.0,2.367,176.6,14.91,3.2,3.477,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.0,43.04,43.1,46.08,44.71,43.62,45.24,46.02,43.72,44.7,48.52
2016-08-25 14:14:00-05:00,999.6893,944.2433,929.8373,617676,38.29,0.0,965.0,882.0,31.65,315.7,277.8,276.9,279.3,229.7,230.9,228.5,316.6,668.4,60.14,191.3,1283591.0,315.2,211.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,42.93,849.0,229.3,234.2,228.6,60.0,59.8,62.9,0.0,274.5,274.0,276.0,188.2,24.92,189.8,587.0,1238482.0,47639.0,113586.0,0.991,0.772,0.531,0.842,69.69,102.1,103.0,101.6,86.9,85.4,75.01,21.99,32.23,32.52,32.06,27.42,26.94,23.67,32391.0,44896.0,44504.0,45176.0,38623.0,38490.0,31091.0,0.945,179.6,23.29,2.9,3.478,2.0,-1.0,13.36,0.006,0.267,3.0,2.0,0.0,0.0,45.36,45.27,48.34,46.72,45.69,47.19,48.04,45.61,46.61,48.52
2016-08-25 14:15:00-05:00,939.6832,886.9233,871.4164,617677,38.31,0.0,904.0,822.0,31.91,325.3,277.3,276.6,279.0,214.5,215.8,213.5,326.5,606.1,60.14,178.3,1283593.0,325.1,197.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,44.56,793.8,213.3,218.8,212.4,60.0,59.8,62.9,0.0,274.2,274.0,276.0,175.3,22.53,176.7,587.0,1238485.0,47639.0,113587.0,0.992,0.772,0.531,0.842,62.43,91.5,93.0,91.8,78.24,76.93,67.78,20.31,29.77,30.24,29.86,25.45,25.02,22.05,32391.0,44897.0,44504.0,45177.0,38624.0,38491.0,31091.0,0.99,209.1,29.92,1.8,3.477,2.0,-1.0,13.21,-0.016,0.266,3.0,2.0,0.0,0.001,47.18,46.78,50.16,48.26,47.04,48.62,49.53,47.41,48.31,48.52
2016-08-25 14:16:00-05:00,892.5357,838.68896,821.1767,617678,38.36,0.0,857.0,772.0,32.16,321.3,277.7,276.5,278.9,203.0,204.3,202.2,323.7,580.9,60.14,168.7,1283596.0,320.9,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,45.0,762.5,201.3,207.0,200.5,60.0,59.8,62.9,0.0,274.8,274.0,276.0,165.7,20.75,167.0,587.0,1238488.0,47639.0,113587.0,0.992,0.772,0.531,0.842,59.52,87.7,89.0,87.5,74.84,73.4,64.96,19.12,28.19,28.6,28.12,24.05,23.58,20.87,32391.0,44897.0,44505.0,45177.0,38624.0,38491.0,31092.0,1.953,177.3,20.93,3.3,3.477,2.0,-1.0,13.36,0.03,0.265,3.0,2.0,0.0,0.001,48.04,47.53,51.43,49.43,48.17,49.61,50.65,48.1,49.41,48.48
2016-08-25 14:17:00-05:00,870.03345,813.56976,793.52185,617679,38.46,0.0,835.0,745.1,32.4,319.6,277.2,276.4,278.8,196.9,198.3,196.2,321.4,565.8,60.14,163.5,1283599.0,319.3,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,45.98,735.5,194.9,200.7,194.2,60.0,59.8,62.9,0.0,274.6,273.9,276.0,160.5,19.78,161.7,587.0,1238490.0,47639.0,113587.0,0.992,0.772,0.531,0.842,57.52,85.3,87.3,85.5,72.66,71.28,63.8,18.38,27.27,27.9,27.32,23.22,22.78,20.39,32392.0,44898.0,44505.0,45177.0,38625.0,38491.0,31092.0,2.257,186.2,17.23,3.4,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,48.66,48.09,52.16,50.0,48.65,50.13,51.33,48.41,50.15,48.4
2016-08-25 14:18:00-05:00,857.17505,799.5404,777.73553,617680,38.56,0.0,823.0,730.1,32.24,316.2,277.1,276.2,278.6,193.5,195.0,192.9,320.1,560.7,60.13,160.5,1283601.0,316.1,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,46.86,713.8,191.4,197.2,190.6,60.0,59.8,62.9,0.0,274.1,274.0,276.0,157.6,19.25,158.7,587.0,1238493.0,47639.0,113588.0,0.993,0.772,0.531,0.842,57.1,85.1,86.2,84.5,72.41,70.8,63.05,18.06,26.9,27.24,26.71,22.9,22.38,19.94,32392.0,44898.0,44506.0,45178.0,38625.0,38492.0,31092.0,1.557,212.9,30.93,2.5,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,49.68,49.25,52.74,50.3,48.88,50.63,51.76,49.23,50.41,48.5
2016-08-25 14:19:00-05:00,858.2465,798.7387,775.6614,617681,38.69,0.0,825.0,728.5,31.99,315.4,277.1,276.2,278.7,193.0,194.4,192.4,316.1,560.7,60.14,160.1,1283604.0,314.7,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,47.42,715.0,190.8,196.7,190.1,60.0,59.8,62.9,0.0,274.2,273.8,275.9,157.1,19.17,158.3,587.0,1238496.0,47639.0,113588.0,0.993,0.772,0.531,0.842,57.06,85.2,86.5,84.4,72.44,70.68,63.38,18.0,26.88,27.28,26.62,22.85,22.29,19.99,32393.0,44899.0,44506.0,45178.0,38625.0,38492.0,31093.0,1.023,226.3,45.68,2.5,3.477,2.0,-1.0,13.37,0.006,0.264,3.0,2.0,0.0,0.0,50.22,49.83,53.22,50.69,49.29,51.05,52.15,49.6,50.9,48.5
2016-08-25 14:20:00-05:00,861.4612,801.0101,776.6985,617682,38.83,0.0,829.0,729.9,31.82,313.8,276.9,276.0,278.5,193.2,194.8,192.7,314.9,563.7,60.15,160.3,1283607.0,313.4,177.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,47.77,716.1,191.2,197.1,190.5,60.0,59.8,62.9,0.0,274.0,273.1,275.7,157.3,19.22,158.5,587.0,1238498.0,47639.0,113588.0,0.993,0.772,0.531,0.842,57.38,85.6,87.2,85.2,72.79,70.95,63.94,18.0,26.86,27.34,26.72,22.84,22.26,20.06,32393.0,44899.0,44506.0,45179.0,38626.0,38493.0,31093.0,0.8,173.8,33.62,1.8,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,50.75,50.22,53.87,51.16,49.62,51.57,52.63,50.15,51.24,48.5
2016-08-25 14:21:00-05:00,641.15344,594.578,579.77277,617683,38.98,0.0,605.1,534.6,32.07,315.3,276.3,275.5,278.0,143.9,146.0,144.3,315.3,422.9,60.14,118.9,1283609.0,315.0,133.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,47.87,544.4,142.3,148.2,142.1,60.0,59.8,62.9,0.0,274.0,273.0,275.6,117.7,12.21,118.4,587.0,1238500.0,47639.0,113589.0,0.995,0.772,0.531,0.842,38.92,59.51,63.13,61.48,54.7,53.45,50.08,12.28,18.77,19.9,19.37,17.23,16.84,15.77,32393.0,44900.0,44507.0,45179.0,38626.0,38493.0,31093.0,1.385,215.2,13.81,2.7,3.477,2.0,-1.0,13.07,0.005,0.26,1.0,2.0,0.0,0.002,51.05,50.71,54.54,51.83,50.3,52.07,52.8,50.87,51.75,48.5
2016-08-25 14:22:00-05:00,807.2414,750.9052,725.1913,617684,39.12,0.0,789.9,692.0,32.47,311.3,276.5,275.9,278.4,174.9,176.8,174.8,312.0,515.4,60.14,145.0,1283611.0,311.6,160.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,46.28,621.6,171.4,177.2,170.9,60.0,59.8,62.9,0.0,274.0,273.0,275.5,141.2,16.37,142.2,587.0,1238503.0,47639.0,113589.0,0.994,0.772,0.531,0.842,53.33,80.5,78.2,79.28,67.92,63.2,58.71,16.57,25.0,24.27,24.63,21.1,19.61,18.22,32393.0,44900.0,44507.0,45180.0,38627.0,38494.0,31094.0,2.4,217.3,14.76,3.2,3.477,2.0,-1.0,13.36,0.008,0.26,3.0,2.0,0.0,0.001,49.78,49.78,54.06,51.15,49.15,51.49,52.12,50.35,51.14,48.55
2016-08-25 14:23:00-05:00,867.8903,803.6824,777.2746,617685,39.25,0.0,838.0,732.8,32.33,309.4,276.9,276.1,278.5,194.6,196.2,194.0,309.0,575.2,60.14,161.4,1283614.0,308.6,177.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.64,46.73,724.8,192.6,198.4,192.0,60.0,59.8,62.9,0.0,274.0,273.1,275.5,158.4,19.43,159.6,587.0,1238505.0,47639.0,113589.0,0.993,0.772,0.531,0.842,58.44,88.2,89.2,86.7,74.15,72.53,65.18,18.08,27.28,27.59,26.83,22.94,22.44,20.16,32394.0,44900.0,44508.0,45180.0,38627.0,38494.0,31094.0,2.003,215.7,18.66,3.1,3.477,2.0,-1.0,13.36,0.006,0.264,3.0,2.0,0.0,0.0,49.86,49.88,54.26,50.96,48.97,51.57,52.31,50.22,51.01,48.6
2016-08-25 14:24:00-05:00,698.5877,644.8165,625.8642,617686,39.37,0.0,662.7,579.0,32.5,311.7,276.1,275.7,278.1,161.2,163.0,161.2,312.9,477.3,60.14,133.3,1283616.0,311.1,149.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,46.85,645.1,159.4,165.3,159.0,60.0,59.8,62.9,0.0,274.0,273.0,275.1,131.5,14.7,132.3,587.0,1238507.0,47639.0,113589.0,0.994,0.772,0.531,0.842,47.24,69.82,74.62,68.09,58.03,60.47,53.05,14.69,21.71,23.21,21.19,18.06,18.81,16.5,32394.0,44901.0,44508.0,45181.0,38628.0,38494.0,31094.0,2.418,176.5,19.29,4.1,3.475,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,50.02,50.18,54.83,51.48,49.58,52.03,52.77,50.57,51.47,48.6
2016-08-25 14:25:00-05:00,265.9016,249.32191,244.11182,617687,39.48,0.0,252.7,226.6,32.22,315.8,274.9,274.4,276.7,61.3,63.4,62.31,317.2,192.8,60.14,49.4,1283617.0,315.6,62.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.72,43.69,226.2,58.26,62.38,58.11,60.0,59.8,62.9,0.0,273.9,273.0,275.0,48.64,0.48,48.65,587.0,1238508.0,47639.0,113589.0,1.0,0.772,0.531,0.842,17.87,26.14,26.78,26.15,22.16,21.95,19.19,5.639,8.25,8.45,8.25,6.994,6.928,6.059,32394.0,44901.0,44508.0,45181.0,38628.0,38494.0,31095.0,3.387,153.7,14.74,5.1,3.477,2.0,-1.0,13.36,0.006,0.248,3.0,2.0,0.0,0.0,47.47,47.63,52.98,50.23,47.98,50.26,51.28,48.88,50.05,48.59
2016-08-25 14:26:00-05:00,290.86838,272.5706,269.11642,617688,39.58,0.0,277.4,251.0,32.02,307.8,275.5,275.0,277.4,66.73,69.13,67.87,308.2,212.6,60.14,54.19,1283618.0,307.2,65.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,42.2,244.1,63.75,68.13,63.7,60.0,59.8,62.9,0.0,274.0,273.9,275.9,53.35,1.197,53.36,587.0,1238509.0,47639.0,113589.0,1.0,0.772,0.531,0.842,20.32,29.93,29.84,29.35,25.02,24.57,21.54,6.254,9.21,9.18,9.03,7.699,7.562,6.629,32394.0,44901.0,44509.0,45181.0,38628.0,38495.0,31095.0,1.83,191.0,28.92,2.7,3.477,2.0,-1.0,13.36,0.008,0.248,3.0,2.0,0.0,0.0,45.2,45.5,50.81,48.27,46.16,48.12,49.45,46.92,48.01,48.6
2016-08-25 14:27:00-05:00,631.5096,588.96625,572.0524,617689,39.64,0.0,623.6,551.4,32.31,297.5,276.6,275.7,278.0,136.5,139.0,137.1,298.3,422.2,60.15,113.0,1283620.0,297.1,125.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,41.59,510.9,132.7,138.6,132.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,110.0,11.08,110.6,587.0,1238511.0,47639.0,113590.0,0.996,0.772,0.531,0.842,46.31,68.27,64.47,64.53,53.68,50.88,45.19,13.76,20.27,19.13,19.15,15.93,15.1,13.41,32394.0,44902.0,44509.0,45181.0,38628.0,38495.0,31095.0,1.695,192.9,10.82,2.9,3.475,2.0,-1.0,13.26,0.005,0.255,1.0,2.0,0.0,0.001,44.19,44.65,50.01,47.49,45.61,47.45,48.75,46.35,47.27,48.66
2016-08-25 14:28:00-05:00,588.541,545.6756,532.8747,617690,39.69,0.0,563.9,499.9,32.39,296.1,276.1,275.6,278.0,122.1,124.8,123.0,295.7,381.1,60.14,100.9,1283621.0,295.3,112.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,41.95,501.6,120.1,126.0,120.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,99.8,9.25,100.3,587.0,1238513.0,47639.0,113590.0,0.996,0.772,0.531,0.842,36.29,54.19,58.53,54.64,48.53,48.09,44.07,10.75,16.04,17.31,16.17,14.35,14.21,13.03,32395.0,44902.0,44509.0,45182.0,38628.0,38495.0,31095.0,1.605,188.4,16.11,2.6,3.475,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.0,44.65,45.1,50.48,47.89,46.02,48.36,49.25,46.75,47.78,48.76
2016-08-25 14:29:00-05:00,500.7822,461.4994,451.29288,617691,39.71,0.0,474.8,417.6,32.51,301.1,275.9,275.5,277.8,111.1,113.6,111.9,300.8,342.9,60.15,91.5,1283623.0,301.0,103.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,41.23,433.7,108.3,113.8,108.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,90.0,7.525,90.4,587.0,1238514.0,47639.0,113590.0,0.997,0.772,0.531,0.842,36.11,52.38,52.32,50.38,41.37,41.94,34.85,10.89,15.8,15.75,15.18,12.44,12.62,10.47,32395.0,44902.0,44510.0,45182.0,38629.0,38496.0,31095.0,2.718,190.5,12.71,3.9,3.477,2.0,-1.0,13.36,0.006,0.256,3.0,2.0,0.0,0.0,44.03,44.5,49.88,47.45,45.37,49.28,48.68,46.44,47.54,48.79
2016-08-25 14:30:00-05:00,468.10037,437.58267,424.79028,617692,39.75,0.0,466.6,412.9,32.31,309.0,275.9,275.4,277.8,109.3,111.7,110.0,309.7,330.9,60.19,90.0,1283624.0,308.2,103.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,40.99,395.1,105.2,110.5,105.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,87.4,7.083,87.8,587.0,1238516.0,47639.0,113590.0,0.997,0.772,0.531,0.842,36.27,52.42,50.17,49.36,40.33,39.91,33.55,11.21,16.2,15.49,15.25,12.45,12.32,10.36,32395.0,44903.0,44510.0,45182.0,38629.0,38496.0,31095.0,2.273,187.8,18.14,3.5,3.477,2.0,-1.0,13.36,0.006,0.251,3.0,2.0,0.0,0.0,43.39,43.91,49.19,46.73,44.87,48.15,47.97,45.9,46.84,48.8
2016-08-25 14:31:00-05:00,954.6848,884.11743,858.04987,617693,39.75,0.0,926.0,814.0,32.36,311.1,277.1,276.6,278.9,216.6,218.0,215.6,312.0,635.8,60.2,180.0,1283627.0,310.4,198.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,42.28,803.0,215.3,220.9,214.7,60.0,59.8,62.9,0.0,274.0,273.9,275.9,176.9,22.93,178.4,587.0,1238519.0,47639.0,113590.0,0.992,0.772,0.531,0.842,65.08,97.5,98.8,96.5,82.6,80.3,72.69,20.24,30.34,30.75,30.03,25.71,24.98,22.61,32395.0,44903.0,44510.0,45183.0,38629.0,38496.0,31096.0,2.098,191.5,25.68,3.0,3.477,2.0,-1.0,13.36,0.006,0.266,3.0,2.0,0.0,0.0,44.37,44.68,50.04,47.23,45.51,48.76,48.7,46.22,47.31,48.89
2016-08-25 14:32:00-05:00,950.3986,882.1132,856.5519,617694,39.77,0.0,921.0,812.0,32.33,319.2,277.1,276.6,278.9,215.6,216.7,214.5,320.2,621.3,60.22,179.1,1283630.0,318.3,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,42.87,780.2,214.5,220.0,213.6,60.0,59.8,62.9,0.0,274.1,273.9,275.9,176.2,22.7,177.6,587.0,1238522.0,47639.0,113591.0,0.992,0.772,0.531,0.842,63.26,94.4,96.1,94.1,80.2,78.42,70.27,20.19,30.13,30.68,30.03,25.61,25.03,22.43,32396.0,44904.0,44511.0,45183.0,38630.0,38497.0,31096.0,2.647,171.1,24.02,3.9,3.477,2.0,-1.0,13.1,-0.045,0.266,1.0,2.0,0.0,0.002,45.68,45.63,51.26,48.31,46.66,49.62,49.83,47.12,48.51,48.9
2016-08-25 14:33:00-05:00,949.3271,881.7124,856.5519,617695,39.8,0.0,919.0,812.0,32.31,317.8,277.3,276.3,278.6,215.2,216.5,214.2,318.2,621.9,60.16,178.7,1283633.0,316.6,197.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,42.81,803.0,213.9,219.4,213.0,60.0,59.8,62.9,0.0,274.0,273.7,275.7,175.6,22.6,177.0,587.0,1238524.0,47639.0,113591.0,0.992,0.772,0.531,0.842,63.8,94.7,96.3,94.2,80.2,78.58,69.88,20.27,30.1,30.6,29.92,25.49,24.96,22.2,32396.0,44904.0,44511.0,45184.0,38630.0,38497.0,31096.0,4.067,171.2,10.48,5.7,3.477,2.0,-1.0,13.15,0.055,0.267,1.0,2.0,0.0,0.001,46.04,46.0,51.9,48.91,47.33,49.85,50.46,46.94,49.13,48.96
2016-08-25 14:34:00-05:00,835.6371,777.49426,756.1878,617696,39.82,0.0,808.0,714.5,32.1,312.7,277.5,275.9,278.3,201.1,202.8,200.5,316.0,590.1,60.13,167.0,1283636.0,311.8,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,43.43,783.4,199.8,205.6,199.3,60.0,59.8,62.9,0.0,274.0,273.6,275.6,164.3,20.55,165.6,587.0,1238527.0,47639.0,113591.0,0.992,0.772,0.531,0.842,61.86,91.3,94.3,87.7,72.2,75.54,63.59,19.33,28.53,29.47,27.41,22.55,23.6,19.86,32396.0,44904.0,44512.0,45184.0,38631.0,38498.0,31097.0,2.545,167.7,19.07,4.5,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,46.61,46.55,52.33,49.32,47.7,50.06,50.92,47.17,49.45,48.98
2016-08-25 14:35:00-05:00,870.03345,810.8975,786.83856,617697,39.87,0.0,846.0,749.1,32.06,314.5,277.2,276.2,278.5,189.0,190.7,188.6,315.6,552.8,60.19,156.9,1283638.0,313.4,174.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,43.25,680.9,186.6,192.7,186.2,60.0,59.8,62.9,0.0,274.2,274.0,276.0,153.8,18.63,154.9,587.0,1238530.0,47639.0,113592.0,0.993,0.772,0.531,0.842,57.51,85.5,83.4,84.8,72.33,67.65,62.42,18.08,26.87,26.22,26.64,22.73,21.25,19.61,32397.0,44905.0,44512.0,45185.0,38631.0,38498.0,31097.0,3.673,173.1,13.52,5.0,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,46.53,46.5,52.53,49.51,48.01,49.94,51.03,47.25,49.72,49.0
2016-08-25 14:36:00-05:00,915.03796,851.51587,825.9011,617698,39.92,0.0,887.0,783.5,31.94,316.6,277.1,276.2,278.6,206.9,208.2,206.0,318.0,599.3,60.23,171.7,1283641.0,316.1,190.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,44.39,769.1,205.4,211.1,204.4,60.0,59.8,62.9,0.0,274.0,273.5,275.7,168.7,21.37,170.1,587.0,1238533.0,47639.0,113592.0,0.992,0.772,0.531,0.842,61.16,91.2,92.8,90.7,77.26,75.73,67.48,19.36,28.88,29.38,28.72,24.46,23.97,21.36,32397.0,44905.0,44513.0,45185.0,38632.0,38498.0,31097.0,2.093,169.8,20.37,3.8,3.477,2.0,-1.0,13.33,0.006,0.266,3.0,2.0,0.0,0.0,47.25,47.31,53.32,49.97,48.62,50.45,51.6,47.96,50.23,48.98
2016-08-25 14:37:00-05:00,901.108,836.8184,811.03656,617699,39.98,0.0,873.0,769.3,32.16,315.7,276.9,276.0,278.4,202.9,204.3,202.1,317.4,588.6,60.22,168.2,1283644.0,315.8,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,44.57,754.0,201.2,207.0,200.3,60.0,59.8,62.9,0.0,274.0,273.1,275.2,165.2,20.75,166.5,587.0,1238535.0,47639.0,113592.0,0.992,0.772,0.531,0.842,59.74,89.5,91.1,89.1,75.88,74.37,66.33,18.86,28.25,28.76,28.12,23.95,23.48,20.94,32397.0,44906.0,44513.0,45185.0,38632.0,38499.0,31098.0,2.643,172.5,13.86,4.2,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,47.94,47.89,54.02,50.62,49.29,51.01,52.29,48.61,50.95,48.96
2016-08-25 14:38:00-05:00,786.2393,730.4624,708.1374,617700,40.05,0.0,762.0,671.7,32.56,314.7,276.0,275.4,277.8,169.4,170.9,169.1,315.4,493.8,60.14,139.9,1283646.0,314.6,155.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,44.22,603.5,166.8,172.4,166.2,60.0,59.8,62.9,0.0,273.9,273.0,275.0,137.2,15.69,138.1,587.0,1238538.0,47639.0,113593.0,0.994,0.772,0.531,0.842,48.32,73.77,73.34,74.97,66.24,60.61,57.96,15.21,23.22,23.07,23.59,20.83,19.06,18.22,32398.0,44906.0,44513.0,45186.0,38632.0,38499.0,31098.0,3.123,184.4,16.03,5.1,3.477,2.0,-1.0,13.1,-0.015,0.263,1.0,2.0,0.0,0.002,47.57,47.91,54.33,51.04,49.39,51.1,52.63,48.73,51.26,48.96
2016-08-25 14:39:00-05:00,332.1225,310.5167,309.216,617701,40.11,0.0,304.4,280.1,32.43,316.1,274.9,274.4,276.8,77.87,80.2,78.95,317.7,239.5,60.2,63.4,1283647.0,315.9,75.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.89,42.51,299.4,76.57,81.1,76.44,60.0,59.8,62.9,0.0,274.0,273.0,275.0,63.68,3.045,63.81,587.0,1238539.0,47639.0,113593.0,0.999,0.772,0.531,0.842,20.08,30.35,33.77,32.24,29.23,29.13,27.23,6.339,9.57,10.63,10.16,9.2,9.17,8.56,32398.0,44907.0,44514.0,45186.0,38633.0,38500.0,31098.0,3.227,159.0,9.23,5.3,3.475,2.0,-1.0,13.36,0.031,0.252,3.0,2.0,0.0,0.001,45.93,46.25,52.92,49.95,48.17,49.71,51.35,47.85,50.31,49.0
2016-08-25 14:40:00-05:00,302.76242,284.0613,282.3677,617702,40.16,0.0,291.9,267.4,32.07,310.4,275.0,274.4,276.8,70.0,72.44,71.2,311.6,219.8,60.22,56.84,1283648.0,309.8,68.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,41.47,258.7,67.08,71.65,67.05,60.0,59.8,62.9,0.0,274.0,273.0,275.0,56.03,1.693,56.06,587.0,1238540.0,47639.0,113593.0,1.0,0.772,0.531,0.842,20.16,30.03,30.67,30.59,26.87,26.01,23.52,6.257,9.32,9.52,9.49,8.33,8.07,7.289,32398.0,44907.0,44514.0,45186.0,38633.0,38500.0,31098.0,2.6,193.4,17.23,5.1,3.477,2.0,-1.0,13.36,0.007,0.249,3.0,2.0,0.0,0.0,44.25,44.49,50.45,47.94,46.18,47.6,49.27,46.07,48.38,49.06
2016-08-25 14:41:00-05:00,321.19284,300.4957,298.7302,617703,40.16,0.0,317.3,289.1,31.85,314.2,274.8,274.3,276.6,75.64,78.02,76.73,315.2,232.9,60.22,61.49,1283649.0,314.0,73.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,40.09,283.6,72.42,77.15,72.37,60.0,59.8,62.9,0.0,273.9,273.0,275.0,60.36,2.458,60.44,587.0,1238541.0,47639.0,113593.0,0.999,0.772,0.531,0.842,22.72,32.9,33.31,32.66,28.35,27.53,24.68,7.131,10.32,10.44,10.24,8.88,8.63,7.72,32398.0,44907.0,44514.0,45187.0,38633.0,38500.0,31099.0,2.988,214.4,11.08,4.2,3.477,2.0,-1.0,13.36,0.006,0.248,3.0,2.0,0.0,0.0,42.79,43.03,48.63,46.38,44.62,46.18,47.65,44.91,46.72,49.06
2016-08-25 14:42:00-05:00,299.1192,276.8462,279.14133,617704,40.16,0.0,279.7,258.0,31.87,308.8,274.8,274.1,276.4,70.46,72.95,71.59,310.3,221.6,60.22,57.18,1283650.0,308.5,68.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,39.23,262.4,67.84,72.53,67.85,60.0,59.8,62.9,0.0,273.6,273.0,275.0,56.58,1.906,56.65,587.0,1238542.0,47639.0,113593.0,0.566,0.772,0.531,0.842,19.74,29.44,30.99,30.2,27.05,26.47,24.12,6.088,9.08,9.54,9.31,8.34,8.15,7.425,32398.0,44907.0,44514.0,45187.0,38633.0,38500.0,31099.0,2.142,203.3,34.38,3.9,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,41.69,41.96,47.48,45.2,43.42,45.34,46.46,44.06,45.6,49.06
2016-08-25 14:43:00-05:00,224.32602,208.30272,213.00009,617705,40.16,0.0,215.3,201.7,31.75,319.9,274.7,274.1,276.3,54.56,56.92,55.73,321.3,172.0,60.21,43.83,1283651.0,318.8,55.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,38.32,164.8,51.59,55.76,51.53,60.0,59.8,62.9,0.0,273.8,273.0,275.0,43.15,-0.36,43.16,587.0,1238542.0,47639.0,113593.0,-1.0,0.772,0.531,0.842,15.83,22.99,23.12,22.96,19.55,19.51,16.6,5.065,7.354,7.396,7.343,6.254,6.239,5.308,32398.0,44907.0,44515.0,45187.0,38633.0,38500.0,31099.0,2.167,196.8,18.64,3.7,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.0,40.62,41.1,46.32,44.31,42.49,44.31,45.38,43.28,44.56,49.06
2016-08-25 14:44:00-05:00,216.39665,200.01872,206.2016,617706,40.14,0.0,208.3,195.6,31.56,323.1,274.6,273.9,276.2,53.32,55.66,54.48,324.5,167.5,60.21,42.77,1283652.0,322.6,54.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,37.41,137.2,50.46,54.58,50.39,60.0,59.8,62.9,0.0,273.7,273.0,275.0,42.19,-0.527,42.19,587.0,1238543.0,47639.0,113593.0,-1.0,0.772,0.531,0.842,15.21,22.09,22.38,22.14,18.89,18.93,16.13,4.909,7.13,7.224,7.148,6.098,6.11,5.207,32398.0,44908.0,44515.0,45187.0,38633.0,38500.0,31099.0,2.027,192.8,26.6,3.2,3.477,2.0,-1.0,13.19,0.006,0.247,3.0,2.0,0.0,0.001,39.55,39.93,45.12,43.36,41.54,43.16,44.35,42.17,43.52,49.12
2016-08-25 14:45:00-05:00,199.46638,183.71791,191.10666,617707,40.09,0.0,193.6,182.4,31.36,325.4,274.4,274.1,276.3,49.66,51.99,50.86,326.7,156.7,60.22,39.72,1283652.0,325.0,51.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,36.57,138.4,46.84,50.79,46.73,60.0,59.8,62.9,0.0,273.8,273.0,275.0,39.15,-1.047,39.16,587.0,1238544.0,47639.0,113593.0,-1.0,0.772,0.531,0.842,14.21,20.46,20.55,20.54,17.53,17.42,14.76,4.623,6.659,6.688,6.685,5.705,5.669,4.803,32398.0,44908.0,44515.0,45187.0,38633.0,38500.0,31099.0,2.533,189.1,23.49,4.9,3.477,2.0,-1.0,13.36,0.007,0.246,3.0,2.0,0.0,0.0,38.73,39.11,43.95,42.18,40.52,42.11,43.18,41.34,42.51,49.18
2016-08-25 14:46:00-05:00,201.18085,185.32129,192.37419,617708,40.02,0.0,196.8,185.0,31.38,322.4,274.7,274.1,276.2,50.77,53.09,51.9,323.9,160.5,60.22,40.63,1283653.0,322.1,51.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,35.75,167.6,47.79,51.83,47.73,60.0,59.8,62.9,0.0,274.0,273.0,275.0,39.98,-0.909,39.99,587.0,1238544.0,47639.0,113593.0,-1.0,0.772,0.531,0.842,14.7,21.21,21.24,21.17,18.05,17.91,15.26,4.738,6.837,6.846,6.825,5.819,5.775,4.918,32399.0,44908.0,44515.0,45187.0,38633.0,38500.0,31099.0,2.783,174.5,10.74,3.8,3.477,2.0,-1.0,13.36,0.006,0.246,3.0,2.0,0.0,0.0,37.72,38.14,42.6,41.18,39.59,41.02,42.19,40.04,41.49,49.17
2016-08-25 14:47:00-05:00,220.25418,203.75989,210.23462,617709,39.95,0.0,217.2,203.5,31.39,317.8,274.3,273.9,276.1,55.43,57.78,56.56,319.1,174.9,60.22,44.5,1283654.0,317.5,55.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,35.31,202.4,52.32,56.55,52.26,60.0,59.8,62.9,0.0,273.2,273.0,275.0,43.73,-0.247,43.73,587.0,1238545.0,47639.0,113593.0,-0.4,0.772,0.531,0.842,16.35,23.58,23.49,23.45,20.13,19.78,17.08,5.193,7.488,7.46,7.448,6.392,6.282,5.424,32399.0,44908.0,44515.0,45187.0,38633.0,38500.0,31099.0,2.448,189.0,11.71,3.9,3.477,2.0,-1.0,13.36,0.006,0.247,3.0,2.0,0.0,0.0,37.17,37.55,41.72,40.4,38.92,40.26,41.32,39.37,40.7,49.17
2016-08-25 14:48:00-05:00,299.8693,277.11343,280.985,617710,39.86,0.0,294.4,270.8,31.32,315.6,274.7,274.2,276.4,68.34,70.7,69.45,317.1,211.3,60.22,55.35,1283655.0,315.5,67.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,35.25,240.7,65.52,70.14,65.53,60.0,59.8,62.9,0.0,273.6,273.0,275.0,54.7,1.553,54.74,587.0,1238546.0,47639.0,113593.0,0.999,0.772,0.531,0.842,18.96,28.38,28.33,30.02,26.86,24.65,22.62,5.983,8.96,8.94,9.47,8.47,7.775,7.131,32399.0,44908.0,44515.0,45188.0,38633.0,38500.0,31099.0,2.507,183.0,16.18,3.3,3.475,2.0,-1.0,13.36,0.006,0.249,3.0,2.0,0.0,0.0,37.03,37.31,41.23,40.0,38.6,39.91,40.83,39.07,40.27,49.17
2016-08-25 14:49:00-05:00,263.43707,244.24463,249.1819,617711,39.77,0.0,259.9,240.9,31.32,319.3,274.6,273.9,276.2,67.36,69.86,68.57,320.9,206.6,60.23,54.55,1283656.0,318.4,66.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,35.27,247.7,64.4,68.94,64.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,53.74,1.373,53.76,587.0,1238547.0,47639.0,113593.0,1.0,0.772,0.531,0.842,20.54,29.11,29.08,28.3,23.91,24.04,20.27,6.557,9.29,9.28,9.03,7.634,7.676,6.471,32399.0,44908.0,44515.0,45188.0,38634.0,38500.0,31100.0,1.965,185.7,15.51,3.9,3.475,2.0,-1.0,13.22,0.018,0.248,1.0,2.0,0.0,0.0,36.99,37.3,41.02,39.94,38.61,39.83,40.72,38.97,40.17,49.11
2016-08-25 14:50:00-05:00,413.45206,380.6635,376.50952,617712,39.68,0.0,414.7,367.5,31.11,317.0,274.7,274.6,276.8,111.6,114.2,112.6,318.1,326.7,60.22,91.7,1283657.0,317.1,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,35.52,437.1,107.6,113.4,107.7,60.0,59.8,62.9,0.0,273.0,272.9,274.9,89.4,7.37,89.7,587.0,1238548.0,47639.0,113593.0,0.997,0.772,0.531,0.842,38.36,53.02,53.25,46.96,35.81,40.71,29.68,12.17,16.8,16.86,14.88,11.34,12.89,9.4,32399.0,44909.0,44516.0,45188.0,38634.0,38501.0,31100.0,3.352,189.1,12.39,4.7,3.475,2.0,-1.0,13.22,-0.003,0.252,1.0,2.0,0.0,0.001,37.21,37.46,40.93,39.86,38.7,39.87,40.71,38.81,40.01,49.08
2016-08-25 14:51:00-05:00,579.8616,529.9093,520.31476,617713,39.6,0.0,563.4,494.6,31.07,310.0,275.5,275.0,277.3,146.1,148.4,146.4,312.2,429.8,60.23,120.5,1283659.0,310.2,133.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.75,36.64,581.6,144.1,150.5,144.2,60.0,59.8,62.9,0.0,273.4,273.0,274.8,119.0,12.7,119.7,587.0,1238550.0,47639.0,113593.0,0.995,0.772,0.531,0.842,45.69,66.6,69.33,62.46,50.81,54.74,44.6,14.16,20.63,21.46,19.33,15.72,16.94,13.8,32399.0,44909.0,44516.0,45188.0,38634.0,38501.0,31100.0,2.772,172.4,18.13,3.9,3.475,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.0,38.38,38.59,41.89,40.55,39.56,40.74,41.51,39.31,40.39,48.98
2016-08-25 14:52:00-05:00,324.086,303.16797,304.0307,617714,39.52,0.0,318.0,293.5,31.16,316.5,275.2,274.5,276.8,81.1,83.6,82.2,319.2,245.8,60.17,66.17,1283660.0,315.5,78.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,36.78,276.0,78.15,83.1,78.14,60.0,59.8,62.9,0.0,273.9,273.0,275.0,65.19,3.273,65.27,587.0,1238551.0,47639.0,113593.0,0.999,0.772,0.531,0.842,24.09,34.95,35.28,34.53,29.62,29.39,25.6,7.625,11.06,11.16,10.93,9.37,9.3,8.1,32399.0,44909.0,44516.0,45189.0,38634.0,38501.0,31100.0,2.245,191.2,11.93,3.4,3.477,2.0,-1.0,13.36,0.006,0.25,3.0,2.0,0.0,0.0,38.75,38.94,42.19,40.89,39.85,41.02,41.66,39.58,40.69,48.98
2016-08-25 14:53:00-05:00,593.5772,547.8134,534.8336,617715,39.46,0.0,593.3,522.7,31.18,312.7,275.6,275.3,277.7,140.3,142.9,140.9,313.6,411.9,60.19,115.9,1283662.0,311.9,128.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.82,37.35,529.5,136.7,142.8,136.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,113.4,11.6,114.0,587.0,1238553.0,47639.0,113594.0,0.995,0.772,0.531,0.842,43.52,64.73,64.19,62.26,51.95,51.0,44.47,13.57,20.18,20.0,19.4,16.18,15.89,13.85,32400.0,44909.0,44517.0,45189.0,38635.0,38501.0,31100.0,1.9,206.7,16.91,2.5,3.475,2.0,-1.0,13.36,0.006,0.255,3.0,2.0,0.0,0.0,39.04,39.21,42.43,41.12,40.12,41.32,41.91,40.08,40.89,48.98
2016-08-25 14:54:00-05:00,513.21204,472.18848,465.81168,617716,39.41,0.0,493.1,440.3,31.39,315.0,275.1,274.6,277.0,122.4,124.9,123.0,316.5,360.2,60.14,100.7,1283664.0,314.8,113.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,38.15,435.0,120.7,126.4,120.7,60.0,59.8,62.9,0.0,273.1,273.0,275.0,98.7,9.15,99.2,587.0,1238555.0,47639.0,113594.0,0.996,0.772,0.531,0.842,32.31,50.27,52.12,52.54,47.36,44.81,44.76,10.15,15.77,16.35,16.48,14.85,14.05,14.03,32400.0,44910.0,44517.0,45189.0,38635.0,38502.0,31100.0,2.282,190.6,14.13,4.1,3.475,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.0,40.16,40.35,43.83,42.2,41.26,42.65,43.07,41.22,41.94,48.97
2016-08-25 14:55:00-05:00,346.9097,323.878,322.5825,617717,39.36,0.0,340.6,311.5,31.55,328.1,275.0,274.3,276.7,88.4,90.9,89.5,329.3,257.2,60.13,72.21,1283665.0,327.1,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,37.95,333.1,85.7,90.6,85.6,60.0,59.8,62.9,0.0,273.1,273.0,275.0,71.04,4.187,71.17,587.0,1238556.0,47639.0,113594.0,0.998,0.772,0.531,0.842,25.25,37.33,38.18,36.31,30.19,31.26,26.09,8.27,12.23,12.5,11.9,9.89,10.24,8.55,32400.0,44910.0,44517.0,45190.0,38635.0,38502.0,31101.0,1.927,164.7,31.47,3.3,3.477,2.0,-1.0,13.09,-0.046,0.251,1.0,2.0,0.0,0.001,39.97,40.05,43.55,42.06,40.93,42.3,42.83,41.1,41.82,48.92
2016-08-25 14:56:00-05:00,300.0836,280.85458,282.3677,617718,39.32,0.0,294.1,272.6,31.44,329.5,275.1,274.3,276.7,75.61,77.96,76.71,331.2,223.2,60.17,61.47,1283666.0,328.7,73.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,37.99,275.6,72.78,77.36,72.63,60.0,59.8,62.9,0.0,273.8,273.0,275.0,60.67,2.439,60.72,587.0,1238557.0,47639.0,113594.0,0.999,0.772,0.531,0.842,21.53,31.3,31.61,31.24,26.62,26.42,22.81,7.093,10.31,10.41,10.29,8.77,8.71,7.513,32400.0,44910.0,44518.0,45190.0,38635.0,38502.0,31101.0,1.933,192.7,12.83,3.3,3.478,2.0,-1.0,13.33,0.059,0.249,3.0,2.0,0.0,0.001,39.76,39.76,43.13,41.84,40.71,42.01,42.56,40.98,41.62,48.89
2016-08-25 14:57:00-05:00,726.9834,665.6601,645.91394,617719,39.28,0.0,722.6,627.2,31.51,316.4,276.1,275.5,277.9,164.7,166.8,164.6,317.8,475.5,60.21,136.2,1283668.0,315.8,150.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.9,38.24,574.9,162.2,168.0,161.8,60.0,59.8,62.9,0.0,273.9,273.0,275.0,134.0,15.3,134.9,587.0,1238559.0,47639.0,113594.0,0.994,0.772,0.531,0.842,49.2,75.0,72.25,73.11,63.09,58.29,55.15,15.52,23.66,22.78,23.06,19.9,18.38,17.39,32400.0,44911.0,44518.0,45190.0,38636.0,38502.0,31101.0,1.255,177.2,17.1,2.1,3.477,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,40.02,40.13,43.47,42.14,41.03,42.45,42.94,41.17,42.02,48.89
2016-08-25 14:58:00-05:00,873.24805,796.06647,770.4761,617720,39.25,0.0,851.0,733.8,31.77,322.4,276.6,275.7,278.2,204.2,205.7,203.4,323.6,578.6,60.21,169.2,1283671.0,322.1,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,40.38,732.7,202.4,208.1,201.7,60.0,59.8,62.9,0.0,273.8,273.0,275.0,166.1,20.9,167.4,587.0,1238562.0,47639.0,113594.0,0.992,0.772,0.531,0.842,57.94,88.3,89.8,87.2,74.81,72.47,66.7,18.68,28.46,28.94,28.11,24.12,23.36,21.5,32401.0,44911.0,44518.0,45191.0,38636.0,38503.0,31101.0,1.032,199.3,26.59,2.0,3.477,2.0,-1.0,13.36,0.007,0.264,3.0,2.0,0.0,0.0,42.15,42.18,45.44,43.66,42.83,44.23,44.71,42.43,43.68,48.89
2016-08-25 14:59:00-05:00,887.17804,810.63025,783.9578,617721,39.22,0.0,864.0,746.2,31.99,328.0,276.6,275.5,277.9,202.3,203.6,201.4,329.3,565.9,60.22,167.4,1283674.0,328.0,186.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,41.39,728.5,200.6,206.2,199.6,60.0,59.8,62.9,0.0,273.6,273.0,275.0,164.4,20.58,165.7,587.0,1238565.0,47639.0,113595.0,0.992,0.772,0.531,0.842,57.12,86.8,87.2,85.6,73.05,70.39,64.38,18.73,28.45,28.57,28.05,23.95,23.07,21.1,32401.0,44912.0,44519.0,45191.0,38637.0,38503.0,31102.0,1.482,177.2,23.03,3.0,3.477,2.0,-1.0,13.37,0.006,0.265,3.0,2.0,0.0,0.0,43.68,43.79,47.21,45.28,44.32,45.59,46.15,43.97,45.35,48.79
2016-08-25 15:00:00-05:00,704.05255,648.0232,629.782,617722,39.22,0.0,680.7,596.6,32.04,328.7,275.9,275.0,277.4,160.6,162.4,160.6,329.9,453.0,60.22,132.6,1283676.0,328.3,149.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,41.86,563.6,158.2,164.0,157.6,60.0,59.8,62.9,0.0,273.4,273.0,275.0,130.2,14.54,131.0,587.0,1238567.0,47639.0,113595.0,0.994,0.772,0.531,0.842,44.78,67.59,66.81,66.95,57.91,55.26,51.41,14.69,22.17,21.91,21.96,18.99,18.12,16.85,32401.0,44912.0,44519.0,45192.0,38637.0,38504.0,31102.0,3.498,182.3,11.97,4.5,3.477,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,44.25,44.41,48.25,46.11,45.15,46.41,47.04,44.55,46.27,48.79
2016-08-25 15:01:00-05:00,689.0511,636.93335,617.3373,617723,39.26,0.0,678.4,594.3,32.03,327.7,275.4,275.1,277.5,154.4,156.3,154.5,329.4,437.0,60.19,127.4,1283678.0,327.3,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.24,41.42,563.2,151.8,157.5,151.3,60.0,59.8,62.9,0.0,273.6,273.0,275.0,125.0,13.59,125.8,587.0,1238569.0,47639.0,113595.0,0.995,0.772,0.531,0.842,48.03,70.15,67.24,65.99,53.38,53.08,43.71,15.7,22.92,21.95,21.54,17.41,17.32,14.25,32402.0,44912.0,44520.0,45192.0,38637.0,38504.0,31102.0,1.917,186.4,24.45,2.8,3.477,2.0,-1.0,13.24,0.008,0.257,1.0,2.0,0.0,0.001,43.96,44.18,47.91,45.95,44.84,46.16,46.69,44.41,46.21,48.79
2016-08-25 15:02:00-05:00,766.4159,705.20953,683.709,617724,39.26,0.0,742.8,647.9,32.16,327.6,275.5,275.0,277.4,157.7,159.5,157.7,328.4,447.7,60.14,130.1,1283680.0,327.0,174.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,41.9,515.3,155.4,161.0,154.9,60.0,59.8,62.9,0.0,273.2,273.0,275.0,127.8,14.11,128.6,587.0,1238571.0,47639.0,113595.0,0.994,0.772,0.531,0.842,43.25,67.44,62.02,68.37,60.43,51.71,52.3,14.12,22.02,20.23,22.32,19.72,16.87,17.06,32402.0,44913.0,44520.0,45192.0,38638.0,38504.0,31102.0,2.93,193.5,20.55,5.0,3.477,2.0,-1.0,13.36,0.007,0.263,3.0,2.0,0.0,0.0,44.64,44.58,48.97,46.85,45.65,46.96,47.75,45.12,47.0,48.79
2016-08-25 15:03:00-05:00,555.32336,513.87573,503.60663,617725,39.29,0.0,529.2,471.4,32.09,332.1,275.5,274.6,277.0,136.3,138.4,136.8,334.1,382.7,60.15,112.2,1283682.0,331.8,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,41.07,464.9,133.4,139.2,133.1,60.0,59.8,62.9,0.0,273.0,272.9,275.0,110.1,10.94,110.7,587.0,1238573.0,47639.0,113596.0,0.995,0.772,0.531,0.842,37.07,55.72,57.64,56.71,49.11,46.61,42.75,12.29,18.46,19.1,18.79,16.26,15.45,14.16,32402.0,44913.0,44520.0,45193.0,38638.0,38505.0,31103.0,3.117,180.8,13.54,4.7,3.477,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,43.57,43.7,48.84,46.61,45.48,46.68,47.6,44.87,47.06,48.79
2016-08-25 15:04:00-05:00,548.3584,508.26398,495.31015,617726,39.3,0.0,534.2,471.6,32.14,325.2,275.4,274.9,277.2,150.0,152.2,150.5,326.1,425.2,60.14,123.7,1283684.0,324.9,138.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,41.18,608.8,146.9,153.2,146.8,60.0,59.8,62.9,0.0,273.2,273.0,275.0,121.3,12.83,122.0,587.0,1238575.0,47639.0,113596.0,0.995,0.772,0.531,0.842,42.1,60.96,67.96,60.33,52.54,55.77,48.95,13.69,19.82,22.07,19.61,17.07,18.11,15.89,32402.0,44913.0,44521.0,45193.0,38638.0,38505.0,31103.0,2.96,183.0,12.72,4.1,3.477,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,43.64,43.9,48.84,46.62,45.42,46.68,47.72,44.96,46.64,48.79
2016-08-25 15:05:00-05:00,808.2058,737.1431,710.21155,617727,39.34,0.0,786.2,672.2,32.41,320.3,276.0,275.2,277.5,183.5,185.1,183.2,321.3,524.8,60.14,151.6,1283687.0,319.9,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,41.63,659.9,181.1,187.1,180.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,148.8,17.77,149.9,587.0,1238578.0,47639.0,113596.0,0.993,0.772,0.531,0.842,54.2,82.3,82.0,79.5,66.15,64.85,57.05,17.36,26.35,26.26,25.45,21.16,20.75,18.25,32403.0,44914.0,44521.0,45193.0,38639.0,38505.0,31103.0,1.562,189.5,17.9,2.4,3.477,2.0,-1.0,13.37,0.006,0.261,3.0,2.0,0.0,0.0,44.14,44.67,49.44,47.08,45.66,47.1,48.16,45.31,47.0,48.81
2016-08-25 15:06:00-05:00,695.5874,633.19214,611.1149,617728,39.35,0.0,668.4,572.2,32.44,329.6,275.4,274.8,277.1,150.9,152.8,151.3,331.4,424.8,60.15,124.4,1283689.0,329.3,140.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,42.69,547.0,148.1,154.0,147.7,60.0,59.8,62.9,0.0,273.0,272.8,274.7,122.0,12.97,122.7,587.0,1238580.0,47639.0,113596.0,0.995,0.772,0.531,0.842,41.04,63.41,63.98,62.76,54.17,51.91,48.45,13.52,20.89,21.06,20.66,17.83,17.08,15.94,32403.0,44914.0,44521.0,45194.0,38639.0,38506.0,31104.0,1.705,190.5,15.8,3.2,3.477,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.0,44.99,45.37,50.24,47.7,46.33,47.75,48.83,46.08,47.81,48.89
2016-08-25 15:07:00-05:00,789.3468,713.0927,685.32214,617729,39.39,0.0,758.6,640.6,32.66,322.1,275.5,275.1,277.4,178.2,179.9,178.0,322.9,508.4,60.16,147.1,1283691.0,322.0,164.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,42.98,620.8,175.6,181.7,175.0,60.0,59.8,62.9,0.0,273.0,272.8,274.8,144.3,16.95,145.3,587.0,1238582.0,47639.0,113597.0,0.993,0.772,0.531,0.842,49.67,76.9,78.83,75.88,64.69,62.79,58.39,16.0,24.76,25.39,24.44,20.83,20.22,18.8,32403.0,44915.0,44522.0,45194.0,38639.0,38506.0,31104.0,1.065,178.1,42.82,2.2,3.477,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,45.46,45.75,50.84,48.11,46.76,48.1,49.29,46.5,48.45,48.89
2016-08-25 15:08:00-05:00,785.91785,708.95074,679.4455,617730,39.43,0.0,756.3,635.2,32.43,320.6,275.8,275.0,277.4,176.3,178.0,176.2,321.8,505.2,60.22,145.6,1283693.0,320.0,162.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,43.74,624.0,173.6,179.8,173.0,60.0,59.8,62.9,0.0,273.0,272.9,275.0,142.7,16.74,143.7,587.0,1238584.0,47639.0,113597.0,0.993,0.772,0.531,0.842,49.31,76.21,77.72,75.13,64.77,62.14,57.99,15.81,24.43,24.92,24.09,20.76,19.92,18.59,32403.0,44915.0,44522.0,45195.0,38640.0,38506.0,31104.0,1.163,155.6,48.88,2.4,3.477,2.0,-1.0,13.36,0.006,0.262,3.0,2.0,0.0,0.0,46.47,46.58,51.85,48.97,47.53,48.76,49.99,46.98,48.88,48.89
2016-08-25 15:09:00-05:00,738.44885,665.2593,637.0413,617731,39.48,0.0,709.4,594.2,32.53,326.4,275.3,274.8,277.2,163.3,165.0,163.3,328.7,461.1,60.16,134.6,1283696.0,326.3,151.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,43.49,570.4,160.4,166.5,159.8,60.0,59.8,62.9,0.0,273.0,272.6,274.6,131.9,14.69,132.7,587.0,1238587.0,47639.0,113597.0,0.994,0.772,0.531,0.842,44.38,69.21,70.02,68.63,59.16,56.22,52.97,14.48,22.58,22.84,22.39,19.3,18.34,17.28,32403.0,44916.0,44523.0,45195.0,38640.0,38506.0,31105.0,2.163,200.7,18.7,3.9,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,46.51,46.73,52.36,49.1,47.67,49.12,50.15,47.33,48.98,48.9
2016-08-25 15:10:00-05:00,516.7481,467.77924,449.6797,617732,39.55,0.0,493.8,417.7,32.6,328.0,275.2,274.3,276.6,119.0,121.1,119.7,330.6,341.9,60.14,97.6,1283697.0,327.6,121.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,42.88,451.6,116.1,121.5,115.8,60.0,59.8,62.9,0.0,273.0,272.9,274.9,95.9,8.43,96.3,587.0,1238588.0,47639.0,113597.0,0.996,0.772,0.531,0.842,33.91,49.72,53.39,47.94,40.38,42.02,36.49,11.1,16.27,17.46,15.67,13.19,13.74,11.92,32404.0,44916.0,44523.0,45195.0,38640.0,38507.0,31105.0,2.393,199.9,15.12,3.3,3.477,2.0,-1.0,13.36,0.006,0.256,3.0,2.0,0.0,0.0,45.84,46.12,51.98,48.7,47.17,48.81,49.71,47.06,48.98,48.98
2016-08-25 15:11:00-05:00,738.2345,661.3845,633.4693,617733,39.61,0.0,708.8,590.2,32.49,320.8,275.4,275.0,277.4,164.9,166.9,165.1,321.7,472.7,60.14,136.1,1283700.0,320.4,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,43.38,579.6,162.1,168.3,161.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,133.4,14.92,134.3,587.0,1238590.0,47639.0,113598.0,0.994,0.772,0.531,0.842,46.66,72.14,73.29,70.24,59.84,57.89,53.07,14.97,23.14,23.51,22.53,19.19,18.56,17.01,32404.0,44916.0,44524.0,45196.0,38640.0,38507.0,31105.0,1.328,203.2,18.69,1.9,3.477,2.0,-1.0,13.36,0.01,0.259,3.0,2.0,0.0,0.0,45.71,45.94,51.77,48.36,46.83,48.48,49.45,46.72,48.43,48.98
2016-08-25 15:12:00-05:00,492.63855,444.53058,427.5558,617734,39.67,0.0,470.2,396.5,32.57,324.5,274.7,274.2,276.6,118.8,121.1,119.7,325.8,342.9,60.15,97.5,1283701.0,324.2,139.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,43.57,432.5,115.7,121.3,115.6,60.0,59.8,62.9,0.0,273.0,272.3,274.4,95.7,8.38,96.1,587.0,1238592.0,47639.0,113598.0,0.996,0.772,0.531,0.842,33.25,50.52,53.08,48.76,40.38,42.08,36.48,10.77,16.36,17.19,15.8,13.08,13.63,11.82,32404.0,44917.0,44524.0,45196.0,38640.0,38507.0,31105.0,1.323,187.0,15.21,2.5,3.477,2.0,-1.0,13.05,-0.002,0.257,1.0,2.0,0.0,0.002,46.24,46.19,52.05,48.74,47.17,48.73,49.72,47.14,48.77,48.98
2016-08-25 15:13:00-05:00,539.1432,487.15314,465.92688,617735,39.73,0.0,529.4,443.4,32.72,326.5,274.7,274.4,276.8,127.0,129.0,127.5,328.0,364.3,60.15,104.2,1283703.0,326.2,114.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,42.25,444.4,124.1,129.6,123.7,60.0,59.8,62.9,0.0,273.0,272.5,274.6,102.4,9.57,102.9,587.0,1238594.0,47639.0,113598.0,0.996,0.772,0.531,0.842,38.8,57.3,56.51,53.76,43.37,43.58,37.06,12.62,18.62,18.37,17.46,14.07,14.16,12.02,32404.0,44917.0,44524.0,45196.0,38641.0,38507.0,31105.0,3.117,167.7,11.07,4.4,3.478,2.0,-1.0,13.33,0.013,0.253,3.0,2.0,0.0,0.001,44.85,44.93,51.05,47.84,46.15,47.66,48.85,46.05,47.88,49.06
2016-08-25 15:14:00-05:00,742.5206,664.99207,636.92615,617736,39.78,0.0,715.1,595.1,32.51,319.3,275.3,274.6,276.9,166.9,168.9,167.0,320.3,479.9,60.15,137.6,1283705.0,318.7,133.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,42.39,591.7,164.2,170.4,163.8,60.0,59.8,62.9,0.0,273.0,272.1,274.1,135.0,15.3,135.9,587.0,1238596.0,47639.0,113598.0,0.994,0.772,0.531,0.842,46.87,72.52,74.19,71.11,61.33,58.98,55.32,14.95,23.14,23.67,22.69,19.56,18.82,17.65,32404.0,44917.0,44525.0,45197.0,38641.0,38508.0,31106.0,2.593,171.2,11.1,3.8,3.477,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,44.89,44.92,51.17,47.78,46.33,47.69,48.98,45.57,47.81,49.1
2016-08-25 15:15:00-05:00,761.1654,680.62476,651.5602,617737,39.82,0.0,733.0,608.4,32.65,319.5,275.3,274.8,277.2,172.6,174.4,172.5,320.6,495.6,60.14,142.4,1283707.0,318.9,154.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,42.66,610.1,169.8,176.1,169.3,60.0,59.8,62.9,0.0,273.0,272.5,274.8,139.6,16.12,140.5,587.0,1238598.0,47639.0,113598.0,0.993,0.772,0.531,0.842,48.46,75.25,77.0,73.79,62.93,61.08,56.61,15.48,24.04,24.6,23.57,20.1,19.51,18.08,32405.0,44918.0,44525.0,45197.0,38641.0,38508.0,31106.0,2.948,176.0,9.19,4.1,3.475,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,45.05,45.07,51.48,47.88,46.53,47.8,49.17,45.9,48.02,49.15
2016-08-25 15:16:00-05:00,759.12946,679.155,649.7165,617738,39.88,0.0,731.7,606.9,32.66,318.2,275.3,274.7,277.1,171.5,173.5,171.6,320.2,494.7,60.14,141.5,1283710.0,317.9,158.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,42.07,603.6,168.8,175.1,168.4,60.0,59.8,62.9,0.0,273.0,272.2,274.6,138.8,15.97,139.7,587.0,1238601.0,47639.0,113599.0,0.993,0.772,0.531,0.842,48.42,74.93,76.78,73.68,62.97,60.75,56.79,15.41,23.84,24.43,23.44,20.03,19.33,18.06,32405.0,44918.0,44526.0,45198.0,38641.0,38508.0,31106.0,2.598,170.7,19.89,3.7,3.477,2.0,-1.0,13.36,0.007,0.261,3.0,2.0,0.0,0.0,44.98,44.96,51.94,48.24,46.86,48.01,49.44,45.94,48.38,49.15
2016-08-25 15:17:00-05:00,727.3049,652.566,625.0576,617739,39.93,0.0,700.1,584.6,32.89,321.9,275.0,274.3,276.7,146.8,149.0,147.3,323.1,421.5,60.14,120.8,1283712.0,321.2,159.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,41.8,467.3,143.8,149.9,143.6,60.0,59.8,62.9,0.0,273.0,272.1,274.3,118.5,12.38,119.2,587.0,1238603.0,47639.0,113599.0,0.995,0.772,0.531,0.842,37.96,61.4,59.63,63.94,58.28,49.13,52.65,12.2,19.74,19.16,20.56,18.75,15.79,16.94,32405.0,44919.0,44526.0,45198.0,38642.0,38508.0,31107.0,2.943,177.5,7.778,4.6,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,44.49,44.63,51.89,48.16,46.73,47.8,49.42,45.5,48.44,49.17
2016-08-25 15:18:00-05:00,504.5326,455.48685,439.19388,617740,39.98,0.0,484.2,409.6,32.83,321.6,274.8,274.0,276.4,120.8,123.3,121.7,322.6,350.5,60.14,99.2,1283713.0,321.0,132.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,41.87,438.5,118.1,123.9,118.1,60.0,59.8,62.9,0.0,272.9,272.2,274.6,97.4,8.7,97.8,587.0,1238604.0,47639.0,113599.0,0.996,0.772,0.531,0.842,35.0,51.06,55.96,49.04,41.52,43.81,38.38,11.24,16.39,17.96,15.74,13.32,14.06,12.31,32405.0,44919.0,44526.0,45198.0,38642.0,38508.0,31107.0,2.142,185.7,16.26,3.1,3.477,2.0,-1.0,13.21,0.008,0.255,1.0,2.0,0.0,0.001,44.23,44.23,51.47,47.84,46.36,47.4,49.0,45.39,48.22,49.24
2016-08-25 15:19:00-05:00,692.4799,616.08966,592.44794,617741,40.03,0.0,659.2,547.4,32.57,317.6,274.7,274.1,276.6,157.7,160.1,158.2,318.7,455.8,60.15,129.9,1283716.0,317.4,122.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,42.06,527.6,155.2,161.6,155.0,60.0,59.8,62.9,0.0,272.7,272.0,274.0,127.5,13.93,128.3,587.0,1238606.0,47639.0,113599.0,0.994,0.772,0.531,0.842,43.52,68.08,69.91,67.47,58.49,55.9,53.3,13.81,21.6,22.18,21.41,18.56,17.74,16.92,32406.0,44919.0,44527.0,45199.0,38642.0,38509.0,31107.0,1.903,205.8,14.85,3.3,3.477,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,44.41,43.98,51.27,47.44,46.03,47.29,48.63,45.44,47.62,49.27
2016-08-25 15:20:00-05:00,673.5138,600.9914,574.7027,617742,40.08,0.0,651.7,538.7,32.63,321.6,274.5,273.8,276.3,153.8,155.9,154.2,321.1,439.2,60.15,126.4,1283718.0,320.8,142.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,42.03,536.3,150.3,156.6,150.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,123.8,13.27,124.5,587.0,1238608.0,47639.0,113599.0,0.994,0.772,0.531,0.842,43.24,67.03,68.36,64.85,54.83,53.9,49.47,13.9,21.55,21.98,20.85,17.62,17.33,15.9,32406.0,44920.0,44527.0,45199.0,38642.0,38509.0,31107.0,1.982,192.1,13.02,3.3,3.477,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.0,44.42,44.18,51.49,47.62,46.26,47.51,48.91,45.66,47.73,49.35
2016-08-25 15:21:00-05:00,698.4805,621.7014,594.522,617743,40.13,0.0,671.0,553.6,32.67,321.5,275.0,273.8,276.3,157.6,159.7,157.9,323.8,450.6,60.13,129.6,1283720.0,321.4,141.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,41.56,546.4,154.6,161.0,154.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,127.1,13.83,127.9,587.0,1238611.0,47639.0,113600.0,0.994,0.772,0.531,0.842,43.47,67.76,69.13,66.49,57.27,55.01,51.68,13.98,21.78,22.22,21.37,18.41,17.68,16.61,32406.0,44920.0,44528.0,45200.0,38643.0,38509.0,31108.0,2.943,212.8,9.23,4.5,3.477,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,44.41,44.07,51.56,47.69,46.12,47.57,48.85,45.8,47.76,49.45
2016-08-25 15:22:00-05:00,696.33746,619.6972,591.75653,617744,40.16,0.0,670.1,551.9,32.44,320.5,274.7,274.1,276.6,157.1,159.2,157.5,322.3,450.5,60.17,129.3,1283722.0,321.0,145.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,41.87,544.4,154.1,160.6,153.9,60.0,59.8,62.9,0.0,272.5,272.0,274.0,126.8,13.8,127.6,587.0,1238613.0,47639.0,113600.0,0.994,0.772,0.531,0.842,43.5,67.86,69.57,66.9,57.24,54.94,51.79,13.94,21.75,22.3,21.44,18.34,17.61,16.6,32406.0,44921.0,44528.0,45200.0,38643.0,38509.0,31108.0,2.458,205.5,11.84,4.0,3.477,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,44.31,43.9,51.16,47.23,45.66,47.27,48.41,45.7,47.32,49.45
2016-08-25 15:23:00-05:00,707.8029,629.451,600.28345,617745,40.19,0.0,681.7,560.1,32.37,321.4,274.3,273.8,276.4,159.5,161.7,159.8,322.8,455.9,60.13,131.1,1283724.0,320.9,145.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,42.08,547.9,156.6,162.9,156.3,60.0,59.8,62.9,0.0,272.1,271.8,273.8,128.6,14.13,129.4,587.0,1238615.0,47639.0,113600.0,0.994,0.772,0.531,0.842,43.77,68.27,70.51,67.74,57.82,55.38,52.57,14.07,21.94,22.66,21.77,18.58,17.8,16.89,32406.0,44921.0,44528.0,45201.0,38643.0,38510.0,31108.0,2.268,195.0,10.3,2.9,3.477,2.0,-1.0,13.36,0.033,0.259,3.0,2.0,0.0,0.0,44.54,44.18,51.25,47.3,46.0,47.51,48.39,45.85,47.69,49.53
2016-08-25 15:24:00-05:00,699.44495,621.3006,592.44794,617746,40.23,0.0,673.7,552.7,32.71,323.2,274.9,274.2,276.7,157.1,159.2,157.4,324.0,447.8,60.16,129.3,1283726.0,323.4,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,42.41,543.5,154.1,160.5,153.8,60.0,59.8,62.9,0.0,272.8,272.0,274.0,126.7,13.79,127.5,587.0,1238617.0,47639.0,113600.0,0.994,0.772,0.531,0.842,42.8,67.04,69.04,66.35,56.74,54.44,51.54,13.83,21.66,22.31,21.44,18.34,17.59,16.66,32407.0,44922.0,44529.0,45201.0,38643.0,38510.0,31108.0,2.492,198.4,20.03,4.7,3.477,2.0,-1.0,13.1,-0.023,0.26,1.0,2.0,0.0,0.001,45.0,44.73,51.57,47.65,46.08,47.75,48.66,46.26,47.89,49.54
2016-08-25 15:25:00-05:00,691.62274,613.4174,585.0733,617747,40.26,0.0,667.0,546.0,32.82,321.1,274.4,273.7,276.2,155.1,157.1,155.5,324.7,444.1,60.13,127.4,1283728.0,320.9,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,42.34,534.2,152.0,158.4,151.8,60.0,59.8,62.9,0.0,272.1,271.7,274.0,124.9,13.45,125.7,587.0,1238619.0,47639.0,113601.0,0.994,0.772,0.531,0.842,42.6,66.6,68.25,66.04,56.4,53.63,50.74,13.68,21.38,21.91,21.2,18.11,17.22,16.29,32407.0,44922.0,44529.0,45201.0,38644.0,38510.0,31109.0,1.665,196.5,35.49,3.4,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.001,44.89,44.68,51.57,47.58,46.19,47.74,48.73,46.21,47.86,49.64
2016-08-25 15:26:00-05:00,694.3016,615.0208,586.3408,617748,40.3,0.0,669.9,547.2,32.99,320.2,274.5,273.6,276.1,155.4,157.7,155.9,324.4,446.8,60.13,127.8,1283730.0,319.2,144.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,42.69,533.5,152.6,158.9,152.4,60.0,59.8,62.9,0.0,272.0,271.8,274.0,125.4,13.56,126.1,587.0,1238621.0,47639.0,113601.0,0.994,0.772,0.531,0.842,42.86,67.28,68.76,66.36,56.64,54.05,51.23,13.72,21.54,22.01,21.24,18.13,17.3,16.4,32407.0,44922.0,44530.0,45202.0,38644.0,38510.0,31109.0,1.525,238.3,13.43,2.1,3.475,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,45.05,44.84,51.8,47.59,46.3,47.9,48.65,46.47,47.87,49.66
