TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 15:27:00-05:00,700.40936,619.5636,590.489,617749,40.33,0.0,676.1,551.0,32.14,320.3,274.2,273.7,276.2,157.8,159.9,158.2,319.4,452.5,60.13,129.6,1283733.0,319.6,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,43.55,538.5,154.7,161.1,154.5,60.0,59.8,62.9,0.0,272.0,271.8,274.0,127.1,13.84,127.9,587.0,1238623.0,47639.0,113601.0,0.994,0.772,0.531,0.842,43.45,68.26,69.67,67.02,57.34,54.96,52.05,13.92,21.86,22.32,21.47,18.37,17.6,16.67,32407.0,44923.0,44530.0,45202.0,38644.0,38511.0,31109.0,1.548,269.2,21.69,2.7,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,45.63,45.63,51.94,47.58,46.17,47.96,48.54,46.77,47.49,49.72
2016-08-25 15:28:00-05:00,701.588,619.9644,590.25854,617750,40.37,0.0,677.9,551.2,31.74,319.8,274.2,273.6,276.0,158.0,160.0,158.3,323.7,453.4,60.13,129.7,1283735.0,319.6,144.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.64,44.29,546.9,155.0,161.3,154.7,60.0,59.8,62.9,0.0,272.0,271.6,273.9,127.2,13.86,128.0,587.0,1238625.0,47639.0,113601.0,0.994,0.772,0.531,0.842,43.57,68.06,69.74,67.35,57.61,54.86,52.16,13.93,21.76,22.3,21.54,18.42,17.54,16.68,32408.0,44923.0,44531.0,45203.0,38644.0,38511.0,31109.0,0.7,232.9,41.06,1.8,3.477,2.0,-1.0,13.33,0.007,0.26,3.0,2.0,0.0,0.0,46.59,46.38,52.32,47.88,46.31,48.32,48.79,47.23,47.45,49.78
2016-08-25 15:29:00-05:00,615.758,543.27057,521.00616,617751,40.43,0.0,584.6,480.1,31.93,325.2,274.1,273.7,276.1,143.3,145.2,143.8,325.1,407.9,60.16,117.5,1283737.0,325.6,146.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.66,45.03,489.0,141.4,147.5,141.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,115.7,11.84,116.3,587.0,1238627.0,47639.0,113601.0,0.995,0.772,0.531,0.842,36.03,57.42,62.53,59.08,52.19,50.24,48.72,11.71,18.66,20.32,19.2,16.96,16.33,15.84,32408.0,44924.0,44531.0,45203.0,38644.0,38511.0,31109.0,0.672,244.8,36.72,1.7,3.475,2.0,-1.0,13.2,0.005,0.258,3.0,2.0,0.0,0.001,47.28,46.96,52.64,48.19,46.63,48.6,48.97,47.52,47.94,49.83
2016-08-25 15:30:00-05:00,219.71841,201.22122,198.82698,617752,40.49,0.0,211.2,188.0,31.74,328.1,273.0,272.5,274.8,50.62,52.76,51.66,329.2,158.9,60.22,40.18,1283737.0,327.9,127.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,44.39,193.4,48.0,51.85,47.73,60.0,59.8,62.9,0.0,272.0,272.0,274.0,39.66,-0.867,39.67,587.0,1238628.0,47639.0,113601.0,-0.9,0.772,0.531,0.842,13.94,20.36,21.05,20.45,17.28,17.66,15.31,4.572,6.676,6.904,6.707,5.667,5.793,5.023,32408.0,44924.0,44531.0,45203.0,38644.0,38511.0,31110.0,1.632,266.2,9.53,2.1,3.477,2.0,-1.0,13.2,0.012,0.248,3.0,2.0,0.0,0.001,46.76,46.39,51.67,47.49,45.73,47.87,48.06,47.24,47.01,49.89
2016-08-25 15:31:00-05:00,222.2901,202.42375,201.59247,617753,40.55,0.0,214.8,191.3,31.55,313.2,273.2,272.6,274.9,52.56,54.84,53.58,313.7,169.1,60.13,41.85,1283738.0,311.9,52.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,43.35,188.0,49.59,53.63,49.45,60.0,59.8,62.9,0.0,272.0,272.0,274.0,41.24,-0.659,41.24,587.0,1238629.0,47639.0,113601.0,-1.0,0.772,0.531,0.842,15.34,22.59,22.64,22.49,19.1,18.62,16.45,4.805,7.075,7.092,7.043,5.982,5.833,5.151,32408.0,44924.0,44531.0,45203.0,38644.0,38511.0,31110.0,0.902,255.9,41.45,1.9,3.477,2.0,-1.0,13.36,0.007,0.247,3.0,2.0,0.0,0.0,45.6,45.49,50.05,45.98,44.24,46.55,46.73,46.15,45.57,49.93
2016-08-25 15:32:00-05:00,304.9055,274.842,268.886,617754,40.61,0.0,303.0,259.2,31.65,305.4,273.3,272.9,275.3,80.2,82.7,81.2,307.7,251.2,60.13,64.96,1283739.0,304.9,53.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,42.41,337.1,77.3,82.2,77.27,60.0,59.8,62.9,0.0,272.0,271.8,273.9,64.05,3.145,64.18,587.0,1238630.0,47639.0,113602.0,0.332,0.772,0.531,0.842,28.19,39.03,41.68,33.88,25.73,30.96,22.23,8.55,11.84,12.63,10.28,7.817,9.39,6.754,32408.0,44924.0,44532.0,45203.0,38645.0,38511.0,31110.0,0.512,252.7,65.48,1.5,3.475,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.0,44.6,44.47,48.8,45.05,43.46,45.58,45.84,45.22,44.77,50.02
2016-08-25 15:33:00-05:00,667.1917,587.89734,563.4103,617755,40.64,0.0,649.9,530.0,31.9,297.7,274.1,273.4,275.9,151.5,154.3,152.1,296.0,459.8,60.13,124.5,1283741.0,297.7,76.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,42.63,558.9,148.2,155.0,148.5,60.0,59.8,62.9,0.0,272.0,271.5,273.7,122.0,13.17,122.7,587.0,1238632.0,47639.0,113602.0,0.994,0.772,0.531,0.842,45.6,71.26,72.89,68.36,57.9,57.09,52.95,13.58,21.22,21.7,20.36,17.25,17.0,15.77,32408.0,44924.0,44532.0,45204.0,38645.0,38511.0,31110.0,1.117,230.3,15.05,1.6,3.477,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,44.86,44.69,49.08,45.26,43.76,45.76,46.1,45.12,44.59,50.07
2016-08-25 15:34:00-05:00,712.732,628.2485,600.9748,617756,40.67,0.0,691.0,562.8,32.0,313.0,274.0,273.7,276.2,161.2,163.4,161.4,314.0,468.2,60.14,132.4,1283743.0,311.5,136.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,43.45,562.0,158.1,164.6,158.0,60.0,59.8,62.9,0.0,272.0,271.5,273.8,129.8,14.46,130.6,587.0,1238634.0,47639.0,113602.0,0.994,0.772,0.531,0.842,45.46,71.68,72.76,69.62,59.86,57.14,54.87,14.23,22.44,22.77,21.79,18.73,17.89,17.17,32409.0,44925.0,44533.0,45204.0,38645.0,38512.0,31110.0,0.572,221.5,20.62,0.9,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,45.63,45.49,50.03,46.04,44.75,46.41,46.88,45.78,45.68,50.14
2016-08-25 15:35:00-05:00,627.9735,555.2958,532.6443,617757,40.71,0.0,606.3,497.1,32.43,322.7,273.8,273.4,275.9,137.5,139.6,138.0,323.7,395.6,60.15,112.6,1283745.0,322.0,147.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,43.78,489.0,135.8,141.7,135.6,60.0,59.8,62.9,0.0,272.0,271.4,273.9,110.5,11.07,111.1,587.0,1238636.0,47639.0,113602.0,0.995,0.772,0.531,0.842,36.03,56.29,59.87,56.63,49.72,48.68,47.18,11.61,18.13,19.27,18.23,16.01,15.67,15.19,32409.0,44925.0,44533.0,45204.0,38645.0,38512.0,31111.0,0.58,213.5,45.64,1.9,3.477,2.0,-1.0,13.03,-0.12,0.26,1.0,2.0,0.0,0.003,46.12,45.93,50.83,46.99,45.77,47.29,47.65,46.3,46.54,50.22
2016-08-25 15:36:00-05:00,515.0336,458.55994,440.1157,617758,40.75,0.0,504.8,417.4,32.46,325.4,273.3,272.7,275.1,101.0,103.3,101.9,326.5,292.3,60.14,82.1,1283747.0,324.8,125.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,42.39,321.8,97.4,102.7,97.3,60.0,59.8,62.9,0.0,272.0,271.0,273.1,80.9,5.936,81.1,587.0,1238637.0,47639.0,113602.0,0.997,0.772,0.531,0.842,33.46,48.9,41.89,43.56,34.12,30.97,27.02,10.88,15.89,13.62,14.16,11.09,10.07,8.78,32409.0,44925.0,44533.0,45205.0,38645.0,38512.0,31111.0,1.247,192.6,37.19,3.4,3.477,2.0,-1.0,13.01,0.062,0.257,1.0,2.0,0.0,0.005,45.04,44.99,49.94,46.4,45.16,46.64,47.02,45.73,46.4,50.25
2016-08-25 15:37:00-05:00,687.01514,608.6073,581.27075,617759,40.78,0.0,669.9,548.3,32.66,314.3,273.8,273.5,275.9,154.6,157.1,155.2,315.1,448.5,60.14,127.0,1283749.0,313.4,96.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.01,42.87,535.2,151.2,157.8,151.2,60.0,59.8,62.9,0.0,272.0,271.3,273.3,124.5,13.46,125.3,587.0,1238639.0,47639.0,113603.0,0.994,0.772,0.531,0.842,44.16,69.66,69.87,67.29,56.83,54.83,50.93,13.88,21.89,21.95,21.14,17.85,17.22,15.99,32409.0,44926.0,44534.0,45205.0,38646.0,38512.0,31111.0,0.792,228.6,38.41,2.3,3.477,2.0,-1.0,13.31,0.076,0.259,3.0,2.0,0.0,0.001,44.93,44.78,50.08,46.25,45.01,46.6,46.98,45.6,46.35,50.31
2016-08-25 15:38:00-05:00,740.9134,656.8416,626.5556,617760,40.82,0.0,720.6,589.5,32.41,317.3,274.1,273.6,275.9,168.6,170.7,168.7,318.6,484.9,60.14,138.5,1283751.0,316.7,141.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,42.93,586.5,165.6,172.0,165.3,60.0,59.8,62.9,0.0,272.0,271.3,273.3,135.7,15.49,136.6,587.0,1238641.0,47639.0,113603.0,0.994,0.772,0.531,0.842,46.75,73.52,75.15,72.04,62.07,59.24,56.62,14.83,23.33,23.84,22.86,19.69,18.8,17.96,32410.0,44926.0,44534.0,45205.0,38646.0,38513.0,31111.0,2.223,220.5,15.67,4.1,3.475,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,45.53,45.47,50.78,46.74,45.57,47.24,47.58,46.03,46.82,50.39
2016-08-25 15:39:00-05:00,742.9493,659.6476,629.32104,617761,40.84,0.0,722.0,591.9,32.19,320.4,274.1,273.6,276.0,169.2,171.1,169.2,320.6,483.5,60.14,138.9,1283753.0,319.8,154.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,42.6,588.7,166.3,172.6,165.8,60.0,59.8,62.9,0.0,272.0,271.4,273.4,136.2,15.56,137.1,587.0,1238644.0,47639.0,113603.0,0.994,0.772,0.531,0.842,46.37,72.58,74.53,71.98,61.8,58.88,55.98,14.86,23.25,23.88,23.06,19.8,18.86,17.94,32410.0,44927.0,44535.0,45206.0,38646.0,38513.0,31112.0,1.493,204.1,33.46,2.3,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,45.37,45.44,51.3,46.76,45.31,47.35,47.67,46.3,46.91,50.41
2016-08-25 15:40:00-05:00,741.1277,659.1131,629.5515,617762,40.86,0.0,719.4,591.6,32.56,320.6,274.1,273.7,276.0,169.0,170.8,169.0,323.3,482.9,60.13,138.8,1283755.0,320.2,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,43.4,592.5,166.0,172.3,165.6,60.0,59.8,62.9,0.0,272.0,271.7,273.8,136.0,15.5,136.9,587.0,1238646.0,47639.0,113603.0,0.994,0.772,0.531,0.842,46.35,72.51,74.71,71.38,61.42,59.07,55.9,14.86,23.24,23.95,22.88,19.69,18.93,17.92,32410.0,44927.0,44535.0,45206.0,38646.0,38513.0,31112.0,1.815,198.5,16.18,2.6,3.477,2.0,-1.0,13.36,0.007,0.26,3.0,2.0,0.0,0.0,45.82,46.1,51.9,47.44,45.97,47.85,48.32,46.72,47.64,50.51
2016-08-25 15:41:00-05:00,654.6548,584.2898,560.87524,617763,40.9,0.0,633.4,526.5,32.41,330.8,273.9,273.4,275.7,149.3,151.0,149.5,331.6,418.0,60.14,122.3,1283757.0,330.1,156.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,43.84,536.7,146.8,152.8,146.3,60.0,59.8,62.9,0.0,272.0,271.4,273.5,120.4,12.71,121.1,587.0,1238648.0,47639.0,113603.0,0.994,0.772,0.531,0.842,39.83,60.77,64.04,61.24,52.51,50.79,47.67,13.17,20.09,21.17,20.24,17.36,16.79,15.76,32410.0,44928.0,44535.0,45207.0,38647.0,38513.0,31112.0,0.91,184.7,48.7,3.0,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,46.29,46.5,52.47,48.0,46.67,48.37,48.91,47.2,47.96,50.6
2016-08-25 15:42:00-05:00,478.70856,431.3029,418.22226,617764,40.93,0.0,463.7,394.6,32.63,341.8,273.5,272.8,275.2,106.2,108.1,106.8,343.1,296.0,60.14,86.3,1283759.0,341.2,137.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,43.7,400.6,103.6,108.7,103.0,60.0,59.8,62.9,0.0,272.0,271.3,273.5,85.3,6.72,85.5,587.0,1238649.0,47639.0,113604.0,0.997,0.772,0.531,0.842,27.55,41.46,43.52,42.04,35.82,35.43,32.23,9.4,14.15,14.85,14.35,12.22,12.09,11.0,32410.0,44928.0,44536.0,45207.0,38647.0,38513.0,31112.0,0.458,164.4,58.38,1.5,3.477,2.0,-1.0,13.07,-0.034,0.254,1.0,2.0,0.0,0.001,46.31,46.43,52.43,48.24,46.66,48.29,49.06,47.24,48.26,50.67
2016-08-25 15:43:00-05:00,357.5179,323.61078,317.16678,617765,40.97,0.0,346.4,300.4,32.77,339.8,273.4,272.5,274.9,79.52,81.6,80.4,340.9,230.2,60.15,64.16,1283760.0,339.2,101.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,42.9,297.5,77.08,81.5,76.56,60.0,59.8,62.9,0.0,272.0,271.5,273.7,63.64,3.083,63.72,587.0,1238650.0,47639.0,113604.0,0.999,0.772,0.531,0.842,20.75,31.05,32.21,31.58,27.01,26.52,24.04,7.052,10.55,10.95,10.73,9.18,9.01,8.17,32411.0,44928.0,44536.0,45207.0,38647.0,38514.0,31112.0,1.887,185.4,24.16,3.5,3.477,2.0,-1.0,13.07,0.045,0.252,1.0,2.0,0.0,0.002,45.44,45.47,51.53,47.71,46.14,47.61,48.48,46.65,47.82,50.75
2016-08-25 15:44:00-05:00,301.4766,272.03613,267.61847,617766,41.0,0.0,293.4,254.6,32.62,325.7,272.8,272.6,275.0,70.61,72.8,71.65,327.4,213.3,60.15,56.81,1283761.0,325.5,78.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,42.14,250.3,67.89,72.29,67.66,60.0,59.8,62.9,0.0,272.0,271.5,273.8,56.24,1.824,56.27,587.0,1238651.0,47639.0,113604.0,0.999,0.772,0.531,0.842,19.2,29.24,29.86,29.17,25.0,24.3,22.16,6.252,9.52,9.72,9.5,8.14,7.913,7.215,32411.0,44928.0,44536.0,45207.0,38647.0,38514.0,31113.0,1.977,190.2,8.78,2.9,3.477,2.0,-1.0,13.33,0.007,0.25,3.0,2.0,0.0,0.0,44.41,44.29,50.1,46.6,45.14,46.52,47.27,45.73,46.66,50.83
2016-08-25 15:45:00-05:00,273.2952,244.91269,241.46156,617767,41.0,0.0,265.9,229.6,32.4,325.1,272.7,272.5,274.9,63.91,65.97,64.84,326.0,195.0,60.14,51.17,1283762.0,324.5,69.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,42.06,223.2,61.03,65.25,60.84,60.0,59.8,62.9,0.0,272.0,271.3,273.6,50.61,0.894,50.62,587.0,1238652.0,47639.0,113604.0,1.0,0.772,0.531,0.842,17.44,26.54,26.9,26.5,22.75,21.8,20.11,5.67,8.63,8.75,8.61,7.395,7.086,6.537,32411.0,44929.0,44536.0,45208.0,38648.0,38514.0,31113.0,1.013,284.6,39.05,1.8,3.475,2.0,-1.0,13.33,0.007,0.249,3.0,2.0,0.0,0.0,44.05,43.94,49.03,45.75,44.44,45.63,46.31,44.98,45.73,50.92
2016-08-25 15:46:00-05:00,280.58163,249.1883,245.03366,617768,41.0,0.0,273.6,233.4,31.62,316.9,273.5,272.7,275.1,66.39,68.77,67.49,318.3,206.0,60.14,53.44,1283763.0,316.1,63.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,41.37,231.6,63.46,67.89,63.38,60.0,59.8,62.9,0.0,272.0,271.8,273.9,52.75,1.24,52.76,587.0,1238653.0,47639.0,113604.0,1.0,0.772,0.531,0.842,18.67,28.75,29.0,28.06,23.97,23.24,21.42,5.916,9.11,9.19,8.89,7.595,7.364,6.787,32411.0,44929.0,44537.0,45208.0,38648.0,38514.0,31113.0,1.612,265.4,40.42,3.0,3.475,2.0,-1.0,13.33,0.007,0.249,3.0,2.0,0.0,0.0,43.38,43.39,48.06,45.01,43.68,44.97,45.48,44.48,44.32,51.0
2016-08-25 15:47:00-05:00,269.54483,239.30093,236.16104,617769,41.0,0.0,262.1,224.7,31.2,324.4,273.3,272.9,275.3,64.16,66.39,65.17,325.6,195.9,60.14,51.54,1283764.0,323.9,65.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,40.99,222.1,61.27,65.58,61.12,60.0,59.8,62.9,0.0,272.2,272.0,274.0,50.93,0.951,50.94,587.0,1238654.0,47639.0,113604.0,1.0,0.772,0.531,0.842,17.48,26.82,27.2,26.51,22.76,21.93,20.34,5.671,8.7,8.82,8.6,7.38,7.112,6.596,32411.0,44929.0,44537.0,45208.0,38648.0,38514.0,31113.0,1.427,254.2,13.63,2.3,3.477,2.0,-1.0,13.33,0.007,0.249,3.0,2.0,0.0,0.0,42.83,42.88,47.03,44.02,42.7,44.1,44.49,43.68,43.18,51.08
2016-08-25 15:48:00-05:00,273.2952,242.77487,239.6179,617770,40.99,0.0,266.7,228.4,31.2,316.2,273.6,273.1,275.5,65.04,67.36,66.13,317.2,202.8,60.15,52.36,1283764.0,315.5,63.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,40.22,226.8,62.09,66.52,62.03,60.0,59.8,62.9,0.0,272.8,272.0,274.0,51.69,1.084,51.7,587.0,1238655.0,47639.0,113604.0,1.0,0.772,0.531,0.842,18.44,28.23,28.39,27.58,23.6,22.86,21.02,5.827,8.92,8.97,8.72,7.458,7.225,6.642,32411.0,44929.0,44537.0,45208.0,38648.0,38515.0,31113.0,1.767,257.5,12.77,2.2,3.477,2.0,-1.0,13.21,0.01,0.248,1.0,2.0,0.0,0.001,42.03,42.39,46.02,43.15,41.88,43.38,43.57,43.01,42.4,51.18
2016-08-25 15:49:00-05:00,247.6855,220.3279,219.22244,617771,40.95,0.0,240.4,208.5,30.87,322.3,273.6,273.0,275.4,59.69,61.94,60.72,323.6,184.8,60.16,47.85,1283765.0,321.9,64.19,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.78,39.8,206.6,56.78,61.02,56.64,60.0,59.8,62.9,0.0,272.5,272.0,274.0,47.26,0.4,47.27,587.0,1238656.0,47639.0,113604.0,1.0,0.772,0.531,0.842,16.44,25.02,25.28,24.74,21.25,20.56,18.88,5.298,8.06,8.14,7.972,6.846,6.623,6.083,32411.0,44930.0,44537.0,45209.0,38648.0,38515.0,31113.0,2.353,289.7,7.575,3.3,3.477,2.0,-1.0,13.33,0.006,0.248,3.0,2.0,0.0,0.0,41.47,41.94,44.95,42.38,41.21,42.69,42.86,42.38,41.53,51.18
2016-08-25 15:50:00-05:00,248.64989,220.3279,219.22244,617772,40.91,0.0,241.5,208.2,30.55,324.5,273.3,273.1,275.4,60.12,62.29,61.13,325.7,184.4,60.14,48.17,1283766.0,323.9,59.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,39.44,206.6,57.06,61.3,56.94,60.0,59.8,62.9,0.0,272.5,272.0,274.0,47.5,0.44,47.5,587.0,1238656.0,47639.0,113604.0,1.0,0.772,0.531,0.842,16.51,25.22,25.39,24.75,21.2,20.52,18.82,5.357,8.18,8.24,8.03,6.878,6.659,6.107,32411.0,44930.0,44537.0,45209.0,38648.0,38515.0,31113.0,2.195,286.3,11.01,3.1,3.477,2.0,-1.0,13.33,0.007,0.248,3.0,2.0,0.0,0.0,40.99,41.57,44.09,41.85,40.54,42.13,42.21,41.85,40.37,51.24
2016-08-25 15:51:00-05:00,284.97495,250.79167,246.99254,617773,40.86,0.0,277.6,234.2,30.45,316.6,273.8,273.1,275.5,67.26,69.73,68.38,317.8,208.4,60.14,54.27,1283767.0,315.9,60.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.99,39.0,231.7,64.17,68.73,64.15,60.0,59.8,62.9,0.0,272.7,272.0,274.1,53.45,1.381,53.47,587.0,1238657.0,47639.0,113604.0,1.0,0.772,0.531,0.842,19.07,29.5,29.46,28.54,24.39,23.51,21.76,6.035,9.33,9.32,9.03,7.717,7.438,6.884,32411.0,44930.0,44538.0,45209.0,38649.0,38515.0,31113.0,1.687,287.0,7.874,2.5,3.478,2.0,-1.0,13.33,0.007,0.249,3.0,2.0,0.0,0.0,40.46,41.25,43.47,41.29,40.08,41.62,41.62,41.44,39.61,51.28
2016-08-25 15:52:00-05:00,329.22937,288.47055,281.56113,617774,40.79,0.0,320.3,266.1,30.48,315.9,273.9,273.4,275.9,76.73,79.27,77.84,316.9,234.6,60.15,62.24,1283768.0,315.5,66.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,39.21,261.2,73.64,78.55,73.66,60.0,59.8,62.9,0.0,273.0,272.0,274.2,61.31,2.692,61.37,587.0,1238658.0,47639.0,113604.0,0.999,0.772,0.531,0.842,21.55,33.85,33.9,32.74,27.98,26.82,25.21,6.807,10.69,10.71,10.34,8.84,8.47,7.964,32412.0,44930.0,44538.0,45209.0,38649.0,38515.0,31114.0,0.918,277.7,10.19,1.5,3.475,2.0,-1.0,13.33,0.007,0.25,3.0,2.0,0.0,0.0,40.47,41.3,43.12,41.09,39.92,41.42,41.11,41.3,39.44,51.28
2016-08-25 15:53:00-05:00,435.84714,380.26266,365.5628,617775,40.73,0.0,427.1,346.0,30.74,304.4,274.1,273.5,275.9,98.0,100.7,99.0,306.5,300.4,60.15,80.0,1283769.0,303.6,74.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,39.65,340.1,94.4,100.0,94.5,60.0,59.8,62.9,0.0,272.9,272.0,274.0,78.36,5.575,78.56,587.0,1238660.0,47639.0,113604.0,0.998,0.772,0.531,0.842,28.49,45.68,45.68,43.58,37.03,35.36,33.58,8.66,13.89,13.89,13.25,11.26,10.75,10.21,32412.0,44930.0,44538.0,45209.0,38649.0,38515.0,31114.0,0.662,248.0,20.27,1.2,3.477,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,40.85,41.62,43.34,41.25,40.23,41.62,41.39,41.41,39.73,51.28
2016-08-25 15:54:00-05:00,622.50867,538.8613,512.47925,617776,40.66,0.0,604.7,478.8,31.03,295.5,274.6,274.2,276.6,133.2,136.1,134.2,296.5,411.9,60.15,109.7,1283771.0,295.2,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,40.28,480.9,129.9,136.5,130.3,60.0,59.8,62.9,0.0,273.0,272.2,274.3,107.5,10.6,108.1,587.0,1238661.0,47639.0,113604.0,0.995,0.772,0.531,0.842,38.63,63.88,64.51,61.2,52.52,49.66,48.5,11.42,18.88,19.06,18.09,15.52,14.68,14.33,32412.0,44931.0,44538.0,45210.0,38649.0,38516.0,31114.0,1.553,232.3,10.45,2.3,3.477,2.0,-1.0,13.17,0.005,0.256,1.0,2.0,0.0,0.001,41.54,42.38,44.21,41.81,40.97,42.26,41.71,41.91,40.39,51.19
2016-08-25 15:55:00-05:00,578.46857,502.11777,480.5609,617777,40.61,0.0,550.5,442.0,31.15,302.1,274.5,274.0,276.4,123.7,126.4,124.6,303.4,378.2,60.15,101.6,1283773.0,301.5,122.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,40.88,428.0,121.6,127.8,121.9,60.0,59.8,62.9,0.0,273.0,272.1,274.1,100.6,9.5,101.1,587.0,1238663.0,47639.0,113604.0,0.996,0.772,0.531,0.842,32.56,55.46,56.3,55.76,49.5,45.24,46.91,9.8,16.69,16.94,16.78,14.91,13.62,14.13,32412.0,44931.0,44539.0,45210.0,38649.0,38516.0,31114.0,1.525,248.5,9.38,2.5,3.477,2.0,-1.0,13.17,0.013,0.258,3.0,2.0,0.0,0.001,42.43,43.32,45.31,42.58,41.8,43.19,42.73,42.58,41.22,51.18
2016-08-25 15:56:00-05:00,255.40056,232.62029,230.2844,617778,40.56,0.0,249.4,221.4,31.19,317.3,273.9,273.4,275.8,61.43,63.73,62.49,318.2,191.8,60.14,49.38,1283774.0,316.7,114.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,40.32,213.5,58.41,62.73,58.33,60.0,59.8,62.9,0.0,273.0,272.0,274.2,48.69,0.608,48.7,587.0,1238664.0,47639.0,113604.0,1.0,0.772,0.531,0.842,17.55,26.39,26.28,26.08,22.39,21.63,19.53,5.569,8.37,8.34,8.27,7.103,6.863,6.195,32412.0,44931.0,44539.0,45210.0,38650.0,38516.0,31114.0,1.163,209.8,35.89,2.2,3.477,2.0,-1.0,13.36,0.007,0.248,3.0,2.0,0.0,0.0,41.95,42.89,45.09,42.42,41.47,42.85,42.43,42.49,40.91,51.18
2016-08-25 15:57:00-05:00,379.59155,337.90735,326.26984,617779,40.53,0.0,376.5,313.4,31.5,310.5,273.9,273.5,275.9,84.0,86.5,85.1,312.0,258.4,60.15,68.32,1283775.0,310.0,61.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,39.88,294.0,80.5,85.5,80.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,66.87,3.615,66.99,587.0,1238665.0,47639.0,113604.0,0.999,0.772,0.531,0.842,25.38,40.23,37.05,37.84,31.52,29.01,26.88,7.847,12.43,11.45,11.69,9.74,8.97,8.31,32412.0,44931.0,44539.0,45210.0,38650.0,38516.0,31114.0,0.78,201.7,16.78,2.2,3.477,2.0,-1.0,13.36,0.007,0.25,3.0,2.0,0.0,0.0,41.54,42.33,44.64,42.13,41.15,42.68,42.21,42.15,40.91,51.2
2016-08-25 15:58:00-05:00,534.85706,467.11115,447.02942,617780,40.48,0.0,516.2,416.5,31.83,304.1,274.7,273.8,276.2,117.5,120.2,118.4,304.7,355.2,60.14,96.4,1283776.0,302.1,80.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,39.89,413.0,114.2,120.2,114.4,60.0,59.8,62.9,0.0,273.0,272.1,274.1,94.6,8.35,95.0,587.0,1238666.0,47639.0,113604.0,0.996,0.772,0.531,0.842,32.4,54.0,54.49,52.4,45.33,42.54,41.53,9.85,16.42,16.57,15.93,13.78,12.93,12.63,32412.0,44932.0,44539.0,45211.0,38650.0,38516.0,31115.0,2.207,194.5,8.83,3.9,3.478,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,41.59,42.18,44.99,42.37,41.38,43.53,20.67,42.15,41.41,51.24
2016-08-25 15:59:00-05:00,490.81693,431.16925,413.4979,617781,40.44,0.0,473.9,386.0,31.84,321.1,274.3,274.0,276.5,113.5,116.0,114.5,323.4,328.3,60.15,93.0,1283778.0,320.5,108.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,39.79,388.8,110.6,116.4,110.6,60.0,59.8,62.9,0.0,273.0,272.0,274.2,91.6,7.763,91.9,587.0,1238668.0,47639.0,113605.0,0.996,0.772,0.531,0.842,29.54,48.66,50.16,47.98,41.34,39.28,38.13,9.48,15.61,16.09,15.39,13.26,12.6,12.23,32413.0,44932.0,44540.0,45211.0,38650.0,38516.0,31115.0,2.08,201.7,10.45,3.4,3.477,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,41.74,42.18,45.31,42.5,41.49,43.51,-2.746,42.34,41.76,51.26
2016-08-25 16:00:00-05:00,435.5257,384.80554,370.63284,617782,40.4,0.0,421.1,346.9,32.13,331.0,274.5,274.0,276.4,102.4,104.8,103.4,331.7,291.8,60.18,83.7,1283779.0,329.5,106.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,39.52,350.3,99.4,104.8,99.3,60.0,59.8,62.9,0.0,273.0,272.2,274.7,82.4,6.156,82.7,587.0,1238669.0,47639.0,113605.0,0.997,0.772,0.531,0.842,26.17,42.5,44.03,42.04,35.91,34.53,32.99,8.66,14.07,14.57,13.91,11.88,11.43,10.92,32413.0,44932.0,44540.0,45211.0,38651.0,38517.0,31115.0,0.672,209.8,33.61,1.5,3.477,2.0,-1.0,13.05,-0.091,0.253,1.0,2.0,0.0,0.002,41.54,41.99,45.45,42.63,41.51,43.46,43.07,42.32,41.97,51.3
2016-08-25 16:01:00-05:00,408.0944,361.02243,348.3937,617783,40.35,0.0,393.9,325.8,32.23,328.9,274.3,273.8,276.2,95.3,97.8,96.4,330.4,274.7,60.23,77.82,1283781.0,328.1,96.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,39.34,324.6,92.5,97.9,92.4,60.0,59.8,62.9,0.0,273.0,272.0,274.5,76.78,5.282,76.96,587.0,1238671.0,47639.0,113605.0,0.998,0.772,0.531,0.842,24.36,39.63,40.76,39.21,33.93,32.37,31.15,8.01,13.03,13.4,12.89,11.15,10.64,10.24,32413.0,44932.0,44540.0,45211.0,38651.0,38517.0,31115.0,0.608,193.8,41.19,1.3,3.477,2.0,-1.0,13.11,0.102,0.253,1.0,2.0,0.0,0.001,41.39,41.82,45.25,42.69,41.6,43.22,43.03,42.14,42.04,51.3
2016-08-25 16:02:00-05:00,343.9094,306.7755,297.92358,617784,40.33,0.0,333.6,281.0,32.36,332.2,274.3,273.6,276.0,80.7,83.0,81.7,333.5,235.8,60.21,65.51,1283782.0,331.6,90.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,38.92,277.4,77.7,82.5,77.49,60.0,59.8,62.9,0.0,273.0,272.0,274.4,64.55,3.192,64.63,587.0,1238672.0,47639.0,113605.0,0.999,0.772,0.531,0.842,21.25,33.56,33.96,32.94,28.24,27.18,25.35,7.051,11.14,11.27,10.93,9.37,9.02,8.41,32413.0,44933.0,44540.0,45212.0,38651.0,38517.0,31115.0,0.725,188.2,38.62,1.6,3.477,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,40.95,41.37,44.81,42.45,41.33,42.85,42.82,41.73,42.08,51.3
2016-08-25 16:03:00-05:00,436.9187,383.87024,368.0978,617785,40.29,0.0,425.2,345.3,32.48,311.2,274.5,274.1,276.5,98.5,101.0,99.4,312.7,295.8,60.21,80.5,1283783.0,311.1,78.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,38.55,340.9,94.9,100.5,95.0,60.0,59.8,62.9,0.0,273.0,272.8,274.9,78.92,5.648,79.12,587.0,1238673.0,47639.0,113605.0,0.997,0.772,0.531,0.842,27.14,44.64,44.64,43.02,36.83,34.87,33.4,8.43,13.87,13.87,13.37,11.44,10.84,10.38,32413.0,44933.0,44541.0,45212.0,38651.0,38517.0,31116.0,0.412,210.7,58.96,1.2,3.477,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,40.54,40.88,44.83,42.45,41.23,42.72,42.84,41.51,41.89,51.3
2016-08-25 16:04:00-05:00,501.10367,436.51376,415.68723,617786,40.26,0.0,485.0,386.7,32.21,310.6,275.1,274.4,276.7,111.8,114.3,112.7,311.9,332.3,60.21,91.7,1283785.0,310.6,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,39.12,385.9,108.2,114.2,108.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,89.9,7.548,90.2,587.0,1238675.0,47639.0,113605.0,0.996,0.772,0.531,0.842,30.05,50.64,51.06,48.79,41.9,39.55,38.68,9.33,15.73,15.86,15.15,13.01,12.28,12.01,32413.0,44933.0,44541.0,45212.0,38651.0,38518.0,31116.0,0.673,206.5,82.3,1.3,3.477,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,40.85,41.03,45.18,42.55,41.35,42.87,43.05,41.81,42.05,51.3
2016-08-25 16:05:00-05:00,571.5036,494.10098,468.00098,617787,40.21,0.0,551.3,432.4,32.24,311.0,275.4,274.6,276.9,126.0,128.6,126.9,312.2,372.3,60.14,103.7,1283786.0,310.6,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,38.95,436.8,122.8,129.0,123.0,60.0,59.8,62.9,0.0,273.1,273.0,275.0,101.8,9.52,102.3,587.0,1238676.0,47639.0,113605.0,0.996,0.772,0.531,0.842,33.25,57.23,58.03,55.06,47.47,44.67,44.11,10.34,17.8,18.05,17.13,14.77,13.9,13.72,32413.0,44933.0,44541.0,45212.0,38652.0,38518.0,31116.0,1.56,167.3,15.07,2.2,3.475,2.0,-1.0,13.33,0.007,0.256,3.0,2.0,0.0,0.0,41.09,41.23,45.73,42.97,41.86,43.29,43.5,41.97,42.65,51.35
2016-08-25 16:06:00-05:00,597.0061,514.81104,485.97665,617788,40.18,0.0,575.9,448.1,32.2,320.8,275.6,274.7,277.1,134.1,136.6,135.0,321.5,384.9,60.12,110.6,1283788.0,320.5,116.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,39.28,457.7,130.8,137.0,130.9,60.0,59.8,62.9,0.0,273.8,273.0,275.0,108.4,10.53,108.9,587.0,1238678.0,47639.0,113605.0,0.995,0.772,0.531,0.842,33.91,59.11,60.42,57.06,48.97,46.09,45.53,10.87,18.96,19.38,18.3,15.71,14.78,14.6,32414.0,44933.0,44541.0,45213.0,38652.0,38518.0,31116.0,1.928,161.8,7.598,3.2,3.475,2.0,-1.0,13.08,-0.05,0.256,1.0,2.0,0.0,0.002,41.29,41.41,46.11,43.24,42.21,43.54,43.83,42.13,43.1,51.37
2016-08-25 16:07:00-05:00,634.0813,544.60675,513.05536,617789,40.16,0.0,609.1,470.1,32.12,325.2,275.5,274.6,276.9,140.4,142.7,141.1,326.3,399.0,60.13,115.7,1283790.0,323.4,123.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,39.88,474.6,137.4,143.5,137.3,60.0,59.8,62.9,0.0,273.1,273.0,275.0,113.6,11.41,114.2,587.0,1238680.0,47639.0,113606.0,0.995,0.772,0.531,0.842,34.24,60.88,62.54,59.15,51.01,47.37,47.93,11.13,19.79,20.33,19.23,16.58,15.4,15.58,32414.0,44934.0,44541.0,45213.0,38652.0,38518.0,31116.0,2.112,166.9,13.2,3.1,3.475,2.0,-1.0,13.17,0.064,0.258,3.0,2.0,0.0,0.001,41.85,41.9,46.58,43.66,42.6,43.87,44.27,42.37,43.41,51.39
2016-08-25 16:08:00-05:00,623.6874,535.521,504.298,617790,40.16,0.0,598.8,461.4,32.47,329.5,275.0,274.6,277.0,137.8,139.9,138.5,330.2,388.0,60.18,113.4,1283792.0,330.3,130.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,40.0,466.7,134.9,140.9,134.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,111.4,11.08,112.0,587.0,1238682.0,47639.0,113606.0,0.995,0.772,0.531,0.842,32.63,58.38,60.77,57.26,49.27,45.53,46.57,10.75,19.23,20.02,18.86,16.23,15.0,15.34,32414.0,44934.0,44542.0,45213.0,38652.0,38519.0,31117.0,0.937,183.2,29.26,1.7,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,42.18,42.26,47.12,44.09,43.02,44.2,44.76,42.76,43.9,51.39
2016-08-25 16:09:00-05:00,617.68677,530.1765,498.5366,617791,40.16,0.0,594.1,456.5,32.76,326.8,274.5,274.3,276.7,136.3,138.5,136.9,325.7,385.6,60.14,112.0,1283794.0,327.1,128.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,40.78,461.7,133.1,139.1,132.9,60.0,59.8,62.9,0.0,273.0,272.3,274.4,109.9,10.76,110.4,587.0,1238684.0,47639.0,113606.0,0.995,0.772,0.531,0.842,32.58,58.54,60.59,57.02,49.07,45.13,46.41,10.65,19.13,19.8,18.63,16.03,14.75,15.16,32414.0,44934.0,44542.0,45213.0,38653.0,38519.0,31117.0,0.742,168.8,55.95,1.9,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,42.66,42.7,47.67,44.43,43.3,44.54,45.18,43.16,44.36,51.39
2016-08-25 16:10:00-05:00,622.6158,533.38324,501.18683,617792,40.16,0.0,598.0,457.8,32.69,327.3,274.3,274.4,276.8,136.5,138.6,137.1,329.2,386.4,60.13,112.1,1283796.0,327.2,125.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,41.65,448.4,133.5,139.4,133.2,60.0,59.8,62.9,0.0,273.0,272.3,274.5,110.1,10.79,110.7,587.0,1238685.0,47639.0,113606.0,0.995,0.772,0.531,0.842,32.55,58.77,60.26,57.12,49.39,44.94,46.19,10.66,19.24,19.73,18.7,16.17,14.71,15.12,32414.0,44934.0,44542.0,45213.0,38653.0,38519.0,31117.0,0.877,268.1,52.94,1.7,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,43.45,43.43,48.37,44.83,43.54,45.01,45.63,43.66,44.52,51.47
2016-08-25 16:11:00-05:00,615.758,526.96985,494.84927,617793,40.18,0.0,591.3,451.8,32.18,327.0,274.5,274.2,276.7,134.1,136.2,134.8,327.3,380.4,60.14,110.1,1283797.0,326.6,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,42.35,456.3,131.1,137.0,130.9,60.0,59.8,62.9,0.0,272.9,272.3,274.6,108.2,10.47,108.7,587.0,1238687.0,47639.0,113606.0,0.995,0.772,0.531,0.842,31.59,57.91,59.51,56.27,48.48,43.94,45.78,10.33,18.94,19.46,18.4,15.85,14.37,14.97,32415.0,44935.0,44542.0,45214.0,38653.0,38519.0,31117.0,1.003,265.1,23.64,1.5,3.477,2.0,-1.0,13.33,0.007,0.257,3.0,2.0,0.0,0.0,44.12,44.07,48.94,45.28,43.98,45.49,45.93,44.23,44.76,51.54
2016-08-25 16:12:00-05:00,604.9355,516.9488,485.86142,617794,40.23,0.0,581.0,443.4,31.84,326.6,274.6,274.2,276.7,131.3,133.4,131.9,326.4,373.2,60.18,107.8,1283799.0,327.1,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.3,42.44,438.7,128.2,134.2,128.0,60.0,59.8,62.9,0.0,272.9,272.4,274.6,105.9,10.11,106.4,587.0,1238689.0,47639.0,113606.0,0.995,0.772,0.531,0.842,30.77,57.08,58.36,55.18,47.63,43.01,44.7,10.05,18.64,19.06,18.02,15.56,14.04,14.6,32415.0,44935.0,44543.0,45214.0,38653.0,38519.0,31118.0,2.422,258.3,15.4,4.1,3.477,2.0,-1.0,13.2,0.01,0.256,3.0,2.0,0.0,0.001,44.33,44.45,49.14,45.38,44.1,45.63,45.85,44.49,44.61,51.63
2016-08-25 16:13:00-05:00,557.25214,477.26575,450.2558,617795,40.27,0.0,533.2,410.9,31.54,332.7,274.5,273.9,276.3,120.7,122.7,121.3,333.1,339.8,60.15,98.8,1283801.0,333.2,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.6,42.41,416.5,117.9,123.5,117.5,60.0,59.8,62.9,0.0,273.0,272.3,274.5,97.4,8.67,97.8,587.0,1238691.0,47639.0,113607.0,0.996,0.772,0.531,0.842,27.45,50.64,52.46,49.6,42.97,39.05,40.62,9.12,16.83,17.43,16.48,14.28,12.98,13.5,32415.0,44935.0,44543.0,45214.0,38654.0,38520.0,31118.0,1.29,219.5,10.44,2.1,3.477,2.0,-1.0,13.36,0.008,0.255,3.0,2.0,0.0,0.0,44.36,44.62,49.06,45.21,44.12,45.54,45.71,44.51,44.28,51.67
2016-08-25 16:14:00-05:00,464.45715,400.97272,381.11865,617796,40.31,0.0,446.1,350.0,31.92,334.1,274.3,273.9,276.4,101.8,104.0,102.6,335.3,289.5,60.22,83.1,1283802.0,333.6,113.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,42.77,356.2,99.0,104.2,98.5,60.0,59.8,62.9,0.0,273.0,272.6,274.9,82.0,6.15,82.2,587.0,1238692.0,47639.0,113607.0,0.997,0.772,0.531,0.842,23.65,42.1,43.67,41.72,35.99,32.96,33.56,7.902,14.06,14.59,13.94,12.02,11.01,11.21,32415.0,44935.0,44543.0,45214.0,38654.0,38520.0,31118.0,0.363,220.2,60.84,0.9,3.477,2.0,-1.0,13.36,0.007,0.253,3.0,2.0,0.0,0.0,44.65,44.67,49.22,45.45,44.36,45.63,45.92,44.68,44.87,51.73
2016-08-25 16:15:00-05:00,441.63345,381.59882,362.68207,617797,40.35,0.0,427.9,335.5,32.16,325.5,273.9,273.4,275.8,98.3,100.6,99.2,328.1,285.0,60.13,80.1,1283804.0,325.0,97.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.76,42.24,340.7,95.0,100.2,94.8,60.0,59.8,62.9,0.0,272.4,272.0,274.0,78.65,5.526,78.84,587.0,1238693.0,47639.0,113607.0,0.998,0.772,0.531,0.842,23.85,42.8,43.44,41.29,35.32,32.53,32.65,7.754,13.91,14.12,13.42,11.48,10.58,10.61,32415.0,44936.0,44543.0,45215.0,38654.0,38520.0,31118.0,0.532,215.4,28.78,1.2,3.477,2.0,-1.0,13.36,0.007,0.252,3.0,2.0,0.0,0.0,44.37,44.51,49.09,45.4,44.36,45.57,45.82,44.73,44.83,51.91
2016-08-25 16:16:00-05:00,551.57306,470.31787,442.76596,617798,40.4,0.0,530.7,404.6,32.59,310.6,274.6,273.6,276.1,117.2,119.8,118.1,313.5,347.9,60.14,96.1,1283805.0,309.5,93.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,41.7,404.1,113.9,119.9,113.9,60.0,59.8,62.9,0.0,273.0,272.0,274.1,94.3,8.27,94.7,587.0,1238695.0,47639.0,113607.0,0.996,0.772,0.531,0.842,28.72,53.96,54.44,51.89,44.75,39.91,41.96,8.92,16.76,16.9,16.11,13.89,12.39,13.03,32415.0,44936.0,44544.0,45215.0,38654.0,38520.0,31119.0,1.477,195.9,17.89,2.3,3.475,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,43.82,43.88,49.17,45.32,44.29,45.55,45.95,44.52,44.86,51.97
2016-08-25 16:17:00-05:00,542.89355,463.37,436.4284,617799,40.44,0.0,521.4,398.1,32.82,322.6,273.9,273.7,276.2,117.9,120.1,118.6,323.3,339.5,60.14,96.4,1283807.0,321.2,109.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,41.63,403.2,114.7,120.4,114.6,60.0,59.8,62.9,0.0,272.5,272.0,274.0,94.8,8.28,95.2,587.0,1238697.0,47639.0,113607.0,0.996,0.772,0.531,0.842,27.09,51.56,52.97,50.1,43.41,38.92,41.03,8.74,16.63,17.08,16.16,14.0,12.55,13.23,32415.0,44936.0,44544.0,45215.0,38655.0,38521.0,31119.0,1.76,178.6,16.98,2.9,3.475,2.0,-1.0,13.36,0.008,0.255,3.0,2.0,0.0,0.0,43.74,43.94,49.27,45.4,44.36,45.53,46.01,44.44,45.0,52.13
2016-08-25 16:18:00-05:00,541.6077,461.90024,434.8152,617800,40.49,0.0,520.6,396.8,32.9,324.2,274.5,273.4,276.0,118.0,120.3,118.8,324.7,338.6,60.13,96.6,1283808.0,323.7,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,41.33,406.1,114.8,120.4,114.6,60.0,59.8,62.9,0.0,272.6,272.0,274.1,94.8,8.26,95.2,587.0,1238698.0,47639.0,113607.0,0.996,0.772,0.531,0.842,26.75,51.46,52.81,49.93,43.14,38.93,40.64,8.67,16.68,17.12,16.18,13.98,12.62,13.17,32415.0,44936.0,44544.0,45215.0,38655.0,38521.0,31119.0,1.705,171.5,7.254,2.8,3.477,2.0,-1.0,13.21,0.007,0.255,1.0,2.0,0.0,0.001,43.41,43.7,49.27,45.44,44.34,45.4,46.06,44.21,45.0,52.24
2016-08-25 16:19:00-05:00,546.10815,465.64142,438.1568,617801,40.52,0.0,524.0,399.3,33.03,326.8,274.0,273.5,276.0,118.1,120.2,118.8,327.9,337.0,60.14,96.5,1283810.0,326.0,109.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,41.26,400.8,115.0,120.6,114.7,60.0,59.8,62.9,0.0,272.2,272.0,274.0,94.9,8.31,95.3,587.0,1238700.0,47639.0,113607.0,0.996,0.772,0.531,0.842,26.26,50.78,52.21,49.76,42.98,38.59,40.54,8.58,16.59,17.06,16.26,14.05,12.61,13.25,32415.0,44937.0,44544.0,45216.0,38655.0,38521.0,31119.0,1.382,158.1,10.33,1.9,3.477,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,43.41,43.38,49.32,45.48,44.46,45.39,46.09,44.17,45.08,52.37
2016-08-25 16:20:00-05:00,510.53317,437.58267,412.57608,617802,40.55,0.0,490.6,377.8,32.84,329.8,274.1,273.6,276.1,110.7,112.9,111.5,330.7,315.3,60.15,90.4,1283811.0,329.0,108.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,41.17,327.7,107.5,113.0,107.2,60.0,59.8,62.9,0.0,272.8,272.0,274.0,88.9,7.305,89.2,587.0,1238701.0,47639.0,113607.0,0.997,0.772,0.531,0.842,24.57,46.9,48.42,46.21,39.88,36.05,37.63,8.1,15.46,15.97,15.24,13.15,11.89,12.41,32416.0,44937.0,44545.0,45216.0,38655.0,38521.0,31119.0,0.307,152.5,75.52,1.0,3.477,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,43.36,43.36,49.25,45.51,44.37,45.29,46.08,44.05,45.23,52.52
2016-08-25 16:21:00-05:00,531.85675,454.81876,427.67102,617803,40.59,0.0,513.2,391.8,32.79,318.9,274.0,273.6,276.1,115.7,118.1,116.5,319.0,336.5,60.15,94.7,1283813.0,318.0,106.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,41.67,401.6,112.3,118.2,112.3,60.0,59.8,62.9,0.0,272.7,272.0,274.0,92.9,8.01,93.3,587.0,1238703.0,47639.0,113608.0,0.996,0.772,0.531,0.842,26.32,51.62,53.06,50.08,42.91,38.84,40.57,8.39,16.45,16.91,15.96,13.68,12.38,12.93,32416.0,44937.0,44545.0,45216.0,38655.0,38522.0,31120.0,0.565,277.5,50.72,1.1,3.477,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,43.61,43.73,49.1,45.45,44.1,45.13,45.92,44.07,45.13,52.64
2016-08-25 16:22:00-05:00,551.8945,469.6498,440.80707,617804,40.64,0.0,529.1,400.6,32.27,327.0,274.6,273.4,275.9,119.5,121.6,120.2,328.1,341.0,60.14,97.7,1283815.0,326.2,110.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,42.37,414.2,116.3,122.0,116.0,60.0,59.8,62.9,0.0,272.7,272.0,274.0,96.1,8.53,96.4,587.0,1238704.0,47639.0,113608.0,0.996,0.772,0.531,0.842,25.86,51.5,53.39,50.21,43.27,39.14,41.11,8.45,16.83,17.45,16.41,14.14,12.8,13.44,32416.0,44937.0,44545.0,45216.0,38656.0,38522.0,31120.0,1.028,269.3,26.73,1.7,3.478,2.0,-1.0,13.36,0.007,0.255,3.0,2.0,0.0,0.0,44.02,44.15,49.47,45.49,44.24,45.49,46.05,44.48,44.9,52.77
2016-08-25 16:23:00-05:00,523.39166,445.065,417.3004,617805,40.68,0.0,502.2,379.3,32.34,325.8,274.1,273.5,275.9,113.0,115.2,113.8,327.2,324.1,60.15,92.4,1283816.0,325.1,107.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,42.18,390.6,109.9,115.5,109.6,60.0,59.8,62.9,0.0,272.6,272.0,274.0,90.8,7.663,91.1,587.0,1238706.0,47639.0,113608.0,0.996,0.772,0.531,0.842,24.19,49.14,50.78,47.88,41.14,37.11,39.12,7.882,16.01,16.54,15.6,13.4,12.09,12.74,32416.0,44937.0,44545.0,45217.0,38656.0,38522.0,31120.0,1.41,221.4,20.17,1.8,3.477,2.0,-1.0,13.07,-0.042,0.254,1.0,2.0,0.0,0.001,44.07,44.07,49.57,45.3,44.02,45.42,45.85,44.5,44.57,52.92
2016-08-25 16:24:00-05:00,538.07166,455.3532,425.82736,617806,40.73,0.0,514.6,385.0,32.73,324.3,274.2,273.5,275.9,114.9,117.3,115.8,324.9,330.7,60.15,94.0,1283818.0,323.4,107.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,42.54,396.8,111.7,117.4,111.5,60.0,59.8,62.9,0.0,272.4,272.0,274.0,92.3,7.952,92.7,587.0,1238707.0,47639.0,113608.0,0.996,0.772,0.531,0.842,24.12,50.43,51.95,48.88,42.13,37.76,40.22,7.821,16.35,16.84,15.85,13.66,12.25,13.04,32416.0,44938.0,44545.0,45217.0,38656.0,38522.0,31120.0,1.107,177.4,13.2,1.6,3.477,2.0,-1.0,13.07,0.057,0.255,3.0,2.0,0.0,0.002,44.19,44.3,49.56,45.27,44.34,45.45,45.97,44.44,44.78,53.06
2016-08-25 16:25:00-05:00,517.7125,437.31543,409.00397,617807,40.78,0.0,494.1,368.7,32.99,327.3,274.0,273.4,275.8,110.3,112.6,111.1,328.8,315.8,60.14,90.1,1283819.0,326.9,104.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,42.72,380.1,107.1,112.6,106.8,60.0,59.8,62.9,0.0,272.4,272.0,274.0,88.5,7.287,88.8,587.0,1238709.0,47639.0,113608.0,0.997,0.772,0.531,0.842,22.76,47.63,49.34,46.41,39.93,35.82,38.32,7.45,15.59,16.15,15.19,13.07,11.73,12.54,32416.0,44938.0,44546.0,45217.0,38656.0,38523.0,31121.0,0.273,220.3,56.42,0.7,3.477,2.0,-1.0,13.37,0.007,0.254,3.0,2.0,0.0,0.0,44.45,44.55,49.75,45.55,44.71,45.58,46.15,44.73,45.12,53.19
2016-08-25 16:26:00-05:00,497.24612,419.01047,391.95013,617808,40.83,0.0,474.3,352.6,33.13,326.1,273.9,273.4,275.8,105.5,107.8,106.4,327.2,304.1,60.15,86.1,1283821.0,325.4,101.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.93,42.49,359.3,102.3,107.8,102.1,60.0,59.8,62.9,0.0,272.4,272.0,274.0,84.6,6.638,84.9,587.0,1238710.0,47639.0,113608.0,0.997,0.772,0.531,0.842,21.83,46.03,47.38,44.57,38.45,34.43,36.82,7.119,15.01,15.45,14.53,12.54,11.23,12.01,32416.0,44938.0,44546.0,45217.0,38657.0,38523.0,31121.0,0.165,155.5,97.1,0.4,3.475,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,44.36,44.47,49.78,45.64,44.84,45.67,46.07,44.95,45.23,53.33
2016-08-25 16:27:00-05:00,496.49603,417.13986,389.53033,617809,40.88,0.0,473.8,349.9,33.11,323.9,274.0,273.5,275.9,105.0,107.3,105.9,324.7,304.2,60.13,85.7,1283822.0,323.5,99.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.17,42.96,359.9,101.8,107.3,101.7,60.0,59.8,62.9,0.0,272.5,272.0,274.0,84.3,6.527,84.5,587.0,1238712.0,47639.0,113608.0,0.997,0.772,0.531,0.842,21.63,46.41,47.51,44.55,38.48,34.48,36.95,7.005,15.03,15.39,14.43,12.46,11.17,11.97,32416.0,44938.0,44546.0,45217.0,38657.0,38523.0,31121.0,0.392,235.9,58.7,1.2,3.475,2.0,-1.0,13.36,0.007,0.254,3.0,2.0,0.0,0.0,44.62,44.75,49.74,45.59,44.78,45.5,45.93,44.93,44.99,53.46
2016-08-25 16:28:00-05:00,494.46017,414.73486,386.76486,617810,40.92,0.0,471.8,347.1,32.58,324.5,273.9,273.2,275.6,104.9,107.2,105.7,325.8,303.2,60.2,85.5,1283824.0,324.1,98.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,42.89,337.8,101.7,107.2,101.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,84.1,6.568,84.3,587.0,1238713.0,47639.0,113608.0,0.997,0.772,0.531,0.842,21.49,46.15,47.42,44.51,38.3,34.26,36.8,6.973,14.98,15.39,14.44,12.43,11.12,11.94,32416.0,44939.0,44546.0,45218.0,38657.0,38523.0,31121.0,1.682,267.6,18.39,2.5,3.475,2.0,-1.0,13.37,0.007,0.254,3.0,2.0,0.0,0.0,44.55,44.71,49.59,45.37,44.44,45.37,45.75,44.81,44.6,53.62
2016-08-25 16:29:00-05:00,378.7343,321.0721,304.37637,617811,40.97,0.0,358.7,274.7,32.12,328.9,273.7,272.6,275.1,66.06,68.22,66.98,329.8,199.0,60.2,53.07,1283824.0,328.5,67.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,42.54,215.7,62.86,67.36,62.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,52.18,1.32,52.24,587.0,1238714.0,47639.0,113609.0,-0.034,0.772,0.531,0.842,14.66,26.28,25.73,27.37,24.98,20.68,23.44,4.814,8.62,8.44,8.98,8.2,6.787,7.694,32417.0,44939.0,44547.0,45218.0,38657.0,38523.0,31121.0,0.968,262.7,17.36,2.0,3.475,2.0,-1.0,13.25,0.007,0.251,1.0,2.0,0.0,0.001,44.14,44.35,48.94,44.75,43.69,44.92,45.11,44.5,44.12,53.77
2016-08-25 16:30:00-05:00,434.7756,365.9661,342.51706,617812,41.01,0.0,419.3,310.4,31.95,314.1,273.6,273.0,275.4,88.3,90.8,89.3,316.4,266.8,60.19,71.76,1283826.0,314.0,77.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,41.79,283.5,85.2,90.5,85.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,70.68,4.376,70.83,587.0,1238715.0,47639.0,113609.0,0.998,0.772,0.531,0.842,20.03,41.68,39.72,39.82,34.4,28.82,31.69,6.285,13.07,12.44,12.48,10.78,9.03,9.93,32417.0,44939.0,44547.0,45218.0,38657.0,38524.0,31122.0,1.183,247.5,20.18,2.3,3.475,2.0,-1.0,13.37,0.009,0.252,3.0,2.0,0.0,0.0,43.41,43.7,48.31,44.12,43.0,44.38,44.59,44.09,43.65,53.88
2016-08-25 16:31:00-05:00,482.24463,402.04163,374.4354,617813,41.05,0.0,458.8,333.8,32.02,320.0,273.7,273.4,275.8,100.7,103.2,101.7,319.7,295.5,60.15,82.1,1283827.0,319.6,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,41.88,341.6,97.7,103.2,97.7,60.0,59.8,62.9,0.0,272.5,272.0,274.0,80.9,6.035,81.2,587.0,1238716.0,47639.0,113609.0,0.997,0.772,0.531,0.842,20.69,45.3,46.11,43.52,37.67,33.18,36.24,6.62,14.49,14.75,13.92,12.05,10.61,11.59,32417.0,44939.0,44547.0,45218.0,38658.0,38524.0,31122.0,2.027,249.0,19.45,3.2,3.477,2.0,-1.0,13.33,0.004,0.254,3.0,2.0,0.0,0.0,43.4,43.49,48.32,44.2,43.07,44.46,44.52,43.9,43.46,54.01
2016-08-25 16:32:00-05:00,469.922,390.5509,362.68207,617814,41.09,0.0,446.4,322.5,31.71,327.7,273.4,273.3,275.7,99.3,101.5,100.1,328.1,285.5,60.12,80.8,1283828.0,327.1,93.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,41.62,335.3,96.0,101.4,95.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,79.46,5.758,79.67,587.0,1238718.0,47639.0,113609.0,0.997,0.772,0.531,0.842,19.6,43.41,44.58,41.69,36.0,31.84,34.82,6.423,14.22,14.61,13.66,11.79,10.43,11.41,32417.0,44939.0,44547.0,45219.0,38658.0,38524.0,31122.0,2.225,262.0,9.66,3.0,3.477,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,43.35,43.36,47.96,43.83,42.65,44.12,44.1,43.66,42.77,54.09
2016-08-25 16:33:00-05:00,470.7792,389.6156,360.60797,617815,41.1,0.0,446.5,319.4,31.79,327.5,273.6,273.2,275.7,98.9,101.2,99.7,328.8,284.9,60.14,80.5,1283830.0,326.4,93.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.81,41.08,332.8,95.7,101.1,95.5,60.0,59.8,62.9,0.0,272.1,272.0,274.0,79.21,5.738,79.42,587.0,1238719.0,47639.0,113609.0,0.997,0.772,0.531,0.842,19.26,43.4,44.47,41.35,35.87,31.66,34.82,6.306,14.21,14.57,13.54,11.75,10.37,11.4,32417.0,44940.0,44547.0,45219.0,38658.0,38524.0,31122.0,1.717,246.2,28.98,3.0,3.477,2.0,-1.0,13.33,0.007,0.254,3.0,2.0,0.0,0.0,42.93,43.06,47.78,43.56,42.42,43.97,44.02,43.54,42.59,54.18
2016-08-25 16:34:00-05:00,466.27878,384.80554,355.5379,617816,41.13,0.0,441.7,313.6,31.85,328.9,273.3,273.3,275.7,97.5,99.9,98.4,329.2,280.6,60.14,79.39,1283831.0,327.9,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.54,40.97,326.8,94.4,99.7,94.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,78.16,5.564,78.35,587.0,1238720.0,47639.0,113609.0,0.997,0.772,0.531,0.842,18.78,42.55,43.92,40.63,35.19,30.93,34.49,6.176,13.99,14.44,13.36,11.57,10.17,11.34,32417.0,44940.0,44548.0,45219.0,38658.0,38524.0,31123.0,1.592,241.4,41.14,3.1,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,42.62,42.67,47.69,43.56,42.27,43.85,43.96,43.4,42.37,54.27
2016-08-25 16:35:00-05:00,459.09946,378.65933,349.66125,617817,41.15,0.0,434.9,307.9,32.17,328.2,273.3,273.2,275.6,96.1,98.4,96.9,329.9,277.0,60.15,78.13,1283832.0,327.3,91.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,40.48,321.5,92.9,98.3,92.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,76.97,5.399,77.16,587.0,1238722.0,47639.0,113609.0,0.998,0.772,0.531,0.842,18.55,42.07,43.33,40.24,34.7,30.55,34.01,6.088,13.81,14.22,13.21,11.39,10.03,11.16,32417.0,44940.0,44548.0,45219.0,38659.0,38525.0,31123.0,1.132,234.9,46.97,2.5,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,42.37,42.41,47.34,43.38,42.01,43.47,43.75,42.98,42.31,54.36
2016-08-25 16:36:00-05:00,459.74237,378.79294,349.66125,617818,41.18,0.0,435.2,307.8,31.89,328.8,273.4,272.9,275.5,96.2,98.6,97.1,330.7,276.7,60.14,78.24,1283834.0,328.2,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,40.42,320.8,93.1,98.5,92.9,60.0,59.8,62.9,0.0,272.1,272.0,274.0,77.04,5.421,77.23,587.0,1238723.0,47639.0,113609.0,0.998,0.772,0.531,0.842,18.54,41.98,43.19,40.16,34.72,30.43,33.92,6.096,13.8,14.2,13.2,11.42,10.0,11.15,32417.0,44940.0,44548.0,45219.0,38659.0,38525.0,31123.0,2.258,269.9,12.34,2.8,3.477,2.0,-1.0,13.19,0.0,0.253,3.0,2.0,0.0,0.001,42.07,42.07,47.09,43.01,41.75,43.31,43.44,42.8,41.87,54.46
2016-08-25 16:37:00-05:00,462.20694,379.99545,350.23737,617819,41.19,0.0,436.8,307.2,31.45,329.4,273.9,273.0,275.5,96.3,98.8,97.3,332.1,277.1,60.16,78.43,1283835.0,328.5,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,40.28,320.7,93.3,98.6,93.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,77.24,5.429,77.43,587.0,1238724.0,47639.0,113609.0,0.998,0.772,0.531,0.842,18.42,42.2,43.54,40.1,34.81,30.46,34.21,6.067,13.9,14.34,13.21,11.46,10.03,11.27,32418.0,44941.0,44548.0,45220.0,38659.0,38525.0,31123.0,2.517,265.4,8.26,3.2,3.477,2.0,-1.0,13.33,0.015,0.253,3.0,2.0,0.0,0.0,41.87,42.13,46.59,42.63,41.38,42.98,42.96,42.63,41.29,54.54
2016-08-25 16:38:00-05:00,460.17102,377.45682,347.011,617820,41.19,0.0,433.6,303.0,31.25,331.0,273.7,273.0,275.5,95.5,97.9,96.4,332.3,273.7,60.19,77.67,1283836.0,330.1,91.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.39,40.03,316.4,92.4,97.8,92.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,76.5,5.357,76.69,587.0,1238726.0,47639.0,113609.0,0.998,0.772,0.531,0.842,17.91,41.59,42.87,39.73,34.26,29.91,33.74,5.928,13.77,14.19,13.15,11.34,9.9,11.17,32418.0,44941.0,44549.0,45220.0,38659.0,38525.0,31124.0,2.4,261.0,6.333,3.1,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,41.62,42.04,46.2,42.14,40.97,42.59,42.37,42.29,40.96,54.62
2016-08-25 16:39:00-05:00,450.74152,368.63837,338.36884,617821,41.19,0.0,423.7,294.0,31.16,332.5,273.9,273.0,275.4,92.7,95.0,93.6,334.4,266.9,60.22,75.35,1283837.0,332.1,89.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,39.91,305.3,89.7,95.0,89.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,74.25,5.034,74.42,587.0,1238727.0,47639.0,113609.0,0.998,0.772,0.531,0.842,17.2,39.97,41.16,38.43,33.22,28.66,32.52,5.72,13.29,13.69,12.78,11.04,9.53,10.81,32418.0,44941.0,44549.0,45220.0,38660.0,38526.0,31124.0,2.105,290.1,9.94,3.2,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.0,41.41,41.94,45.96,41.87,40.79,42.39,42.08,42.15,40.72,54.65
2016-08-25 16:40:00-05:00,427.16772,348.59637,319.93225,617822,41.19,0.0,400.7,277.4,31.07,334.6,273.5,273.3,275.7,87.4,89.7,88.3,335.2,252.6,60.15,70.94,1283839.0,333.4,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,40.04,287.1,84.4,89.4,84.1,60.0,59.8,62.9,0.0,272.3,272.0,274.0,69.93,4.212,70.06,587.0,1238728.0,47639.0,113609.0,0.998,0.772,0.531,0.842,16.04,37.32,38.54,36.03,31.09,26.78,30.59,5.366,12.48,12.89,12.05,10.4,8.96,10.23,32418.0,44941.0,44549.0,45220.0,38660.0,38526.0,31124.0,1.963,289.8,4.381,2.8,3.475,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,41.42,42.0,45.77,41.76,40.69,42.27,41.94,42.08,40.35,54.73
2016-08-25 16:41:00-05:00,396.20035,322.80908,296.8865,617823,41.19,0.0,372.0,257.3,31.02,332.7,273.4,273.0,275.4,81.5,83.8,82.5,334.5,237.9,60.17,65.99,1283840.0,330.7,80.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.95,39.95,267.5,78.58,83.5,78.31,60.0,59.8,62.9,0.0,272.0,272.0,274.0,65.16,3.446,65.25,587.0,1238729.0,47639.0,113610.0,0.999,0.772,0.531,0.842,15.15,35.2,36.02,33.66,29.22,25.29,28.61,5.039,11.71,11.98,11.2,9.72,8.41,9.52,32418.0,44942.0,44549.0,45221.0,38660.0,38526.0,31124.0,1.74,300.8,11.08,2.6,3.477,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,41.36,41.99,45.48,41.6,40.46,42.08,41.65,41.95,40.03,54.75
2016-08-25 16:42:00-05:00,366.73312,298.49152,275.33878,617824,41.19,0.0,344.3,238.5,31.09,333.8,273.5,273.2,275.6,75.55,77.71,76.49,334.9,222.0,60.23,61.03,1283841.0,332.8,74.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,39.92,249.5,72.62,77.38,72.28,60.0,59.8,62.9,0.0,272.8,272.0,274.0,60.29,2.706,60.35,587.0,1238730.0,47639.0,113610.0,0.999,0.772,0.531,0.842,14.07,32.35,33.15,31.06,26.87,23.32,26.46,4.696,10.8,11.07,10.37,8.97,7.785,8.83,32418.0,44942.0,44550.0,45221.0,38660.0,38526.0,31124.0,1.045,292.4,20.45,1.7,3.477,2.0,-1.0,13.02,-0.156,0.252,1.0,2.0,0.0,0.003,41.23,41.89,45.16,41.43,40.24,41.89,41.39,41.81,39.84,54.85
