TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 16:43:00-05:00,349.91,284.19492,262.31793,617825,41.19,0.0,328.9,227.4,31.22,330.6,273.3,273.1,275.6,72.49,74.81,73.52,331.4,215.6,60.18,58.53,1283842.0,330.7,71.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.36,39.77,223.8,69.62,74.34,69.42,60.0,59.8,62.9,0.0,272.7,272.0,274.0,57.86,2.247,57.91,587.0,1238731.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.66,31.56,32.38,30.08,25.87,22.74,25.59,4.515,10.43,10.7,9.94,8.55,7.515,8.46,32418.0,44942.0,44550.0,45221.0,38660.0,38527.0,31124.0,0.585,259.2,38.66,1.2,3.475,2.0,-1.0,13.02,0.168,0.252,1.0,2.0,0.0,0.004,41.04,41.81,44.9,41.26,40.01,41.69,41.13,41.6,39.67,54.85
2016-08-25 16:44:00-05:00,362.76843,293.54782,269.46213,617826,41.19,0.0,340.5,232.7,31.55,328.6,273.6,273.2,275.6,74.32,76.6,75.28,328.1,221.3,60.16,60.05,1283843.0,327.1,72.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.94,39.68,241.4,71.37,76.17,71.27,60.0,59.8,62.9,0.0,272.9,272.0,274.0,59.36,2.486,59.41,587.0,1238732.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.92,32.72,33.36,31.03,26.78,23.32,26.63,4.574,10.75,10.96,10.2,8.8,7.664,8.75,32418.0,44942.0,44550.0,45221.0,38661.0,38527.0,31124.0,0.635,256.1,36.0,1.3,3.477,2.0,-1.0,13.33,0.009,0.251,3.0,2.0,0.0,0.001,40.9,41.55,44.79,41.07,39.86,41.62,40.94,41.5,39.55,54.85
2016-08-25 16:45:00-05:00,365.1258,295.01755,269.57733,617827,41.19,0.0,342.5,232.2,31.54,330.6,273.6,273.1,275.6,74.81,77.09,75.78,331.9,221.3,60.22,60.45,1283844.0,330.2,73.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.77,39.46,234.2,71.85,76.71,71.63,60.0,59.8,62.9,0.0,272.7,272.0,274.0,59.73,2.613,59.79,587.0,1238733.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.87,32.68,33.37,31.03,26.87,23.22,26.71,4.584,10.8,11.03,10.26,8.88,7.676,8.83,32418.0,44943.0,44550.0,45222.0,38661.0,38527.0,31124.0,2.037,286.1,12.98,5.0,3.475,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,40.87,41.44,44.66,40.91,39.66,41.41,40.82,41.33,39.37,54.9
2016-08-25 16:46:00-05:00,359.23236,289.67303,264.1616,617828,41.18,0.0,336.7,226.9,31.18,332.7,273.3,273.2,275.6,73.65,76.05,74.74,332.4,217.3,60.17,59.53,1283845.0,332.7,72.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.69,38.78,241.6,70.75,75.52,70.54,60.0,59.8,62.9,0.0,272.5,272.0,274.0,58.79,2.437,58.84,587.0,1238734.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.46,32.07,32.61,30.38,26.14,22.76,26.34,4.478,10.67,10.85,10.11,8.69,7.57,8.76,32419.0,44943.0,44551.0,45222.0,38661.0,38527.0,31125.0,3.007,270.3,18.43,4.9,3.475,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,40.32,41.05,44.1,40.43,39.23,40.97,40.3,40.8,38.56,54.94
2016-08-25 16:47:00-05:00,368.01895,296.0865,268.886,617829,41.15,0.0,344.8,230.0,31.11,330.4,273.4,272.9,275.4,75.07,77.34,76.01,331.8,221.9,60.15,60.62,1283846.0,329.8,73.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,38.58,244.8,72.07,76.98,71.95,60.0,59.8,62.9,0.0,272.5,272.0,274.0,59.92,2.644,59.98,587.0,1238735.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.8,32.93,33.4,31.19,26.97,23.18,27.06,4.557,10.88,11.04,10.31,8.91,7.658,8.94,32419.0,44943.0,44551.0,45222.0,38661.0,38527.0,31125.0,2.025,262.3,9.66,3.1,3.475,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,40.06,40.78,43.75,40.09,38.89,40.57,39.97,40.43,38.3,54.94
2016-08-25 16:48:00-05:00,380.87738,305.70663,276.4911,617830,41.14,0.0,356.4,235.4,31.21,331.5,273.7,273.2,275.7,76.97,79.44,78.03,333.2,226.5,60.14,62.35,1283847.0,330.8,75.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,38.46,249.7,74.03,78.97,73.89,60.0,59.8,62.9,0.0,273.0,272.0,274.3,61.58,2.898,61.64,587.0,1238736.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.93,33.68,34.04,31.98,27.65,23.61,27.96,4.619,11.17,11.29,10.6,9.17,7.828,9.27,32419.0,44943.0,44551.0,45222.0,38662.0,38528.0,31125.0,1.635,234.9,19.41,2.9,3.477,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,39.91,40.51,43.53,39.82,38.61,40.37,39.81,40.3,38.22,54.94
2016-08-25 16:49:00-05:00,390.30692,312.92172,281.9068,617831,41.1,0.0,364.8,239.5,31.54,332.8,273.7,272.9,275.5,78.58,81.0,79.58,336.0,230.0,60.13,63.62,1283848.0,332.6,77.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.25,38.54,210.7,75.65,80.6,75.49,60.0,59.8,62.9,0.0,272.5,272.0,274.0,62.84,3.07,62.92,587.0,1238737.0,47639.0,113610.0,0.999,0.772,0.531,0.842,14.11,34.14,34.38,32.58,28.19,23.95,28.64,4.696,11.36,11.44,10.84,9.38,7.969,9.53,32419.0,44943.0,44551.0,45223.0,38662.0,38528.0,31125.0,0.937,259.6,43.27,1.7,3.477,2.0,-1.0,13.21,0.005,0.251,3.0,2.0,0.0,0.001,39.99,40.45,43.67,39.72,38.6,40.32,39.82,40.21,38.43,54.94
2016-08-25 16:50:00-05:00,401.23657,321.74017,288.93576,617832,41.1,0.0,375.6,245.8,31.58,330.0,273.7,273.0,275.5,80.6,83.1,81.6,329.7,236.6,60.19,65.35,1283849.0,330.0,78.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.59,38.72,251.9,77.68,82.8,77.55,60.0,59.8,62.9,0.0,272.5,272.0,274.0,64.54,3.414,64.63,587.0,1238738.0,47639.0,113610.0,0.999,0.772,0.531,0.842,14.75,35.74,35.53,33.62,29.23,24.97,29.6,4.868,11.79,11.72,11.09,9.64,8.24,9.77,32419.0,44944.0,44551.0,45223.0,38662.0,38528.0,31125.0,1.405,301.7,20.86,3.8,3.477,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,40.13,40.55,43.72,39.81,38.77,40.32,39.72,40.29,38.41,54.92
2016-08-25 16:51:00-05:00,407.02286,326.68387,293.08398,617833,41.1,0.0,380.4,249.4,31.25,333.7,273.9,273.3,275.9,82.1,84.4,83.0,335.1,238.5,60.22,66.58,1283850.0,333.4,79.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.92,38.91,265.8,79.05,84.2,78.77,60.0,59.8,62.9,0.0,273.0,272.0,274.5,65.69,3.636,65.79,587.0,1238739.0,47639.0,113610.0,0.998,0.772,0.531,0.842,14.94,35.72,35.4,33.85,29.41,25.1,29.8,4.985,11.92,11.81,11.3,9.81,8.37,9.94,32419.0,44944.0,44552.0,45223.0,38662.0,38528.0,31125.0,2.74,292.5,10.07,3.7,3.475,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,40.29,40.56,43.84,39.87,38.9,40.38,39.76,40.21,38.07,54.94
2016-08-25 16:52:00-05:00,397.9148,320.27045,287.78345,617834,41.08,0.0,371.5,245.2,31.01,335.3,274.1,273.2,275.7,80.4,82.7,81.4,337.1,233.6,60.14,65.19,1283851.0,333.9,78.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,38.37,260.9,77.43,82.4,77.2,60.0,59.8,62.9,0.0,273.0,272.1,274.8,64.37,3.311,64.45,587.0,1238740.0,47639.0,113610.0,0.999,0.772,0.531,0.842,14.78,34.88,34.39,33.08,28.69,24.59,28.97,4.954,11.69,11.53,11.09,9.62,8.24,9.71,32419.0,44944.0,44552.0,45223.0,38663.0,38529.0,31125.0,2.395,277.6,9.87,3.1,3.475,2.0,-1.0,13.33,0.007,0.252,3.0,2.0,0.0,0.0,40.0,40.43,43.49,39.65,38.64,40.14,39.49,39.96,37.72,54.94
2016-08-25 16:53:00-05:00,383.44907,308.11163,276.6063,617835,41.05,0.0,356.8,234.3,30.97,336.1,273.6,273.2,275.7,77.15,79.45,78.12,338.9,224.7,60.13,62.44,1283852.0,335.5,76.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,38.2,250.5,74.18,79.01,73.94,60.0,59.8,62.9,0.0,273.0,272.0,274.3,61.64,2.883,61.71,587.0,1238741.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.98,33.36,32.95,31.6,27.38,23.47,27.83,4.698,11.21,11.07,10.62,9.2,7.886,9.35,32419.0,44944.0,44552.0,45223.0,38663.0,38529.0,31125.0,2.785,265.9,6.528,3.2,3.477,2.0,-1.0,13.33,0.007,0.251,3.0,2.0,0.0,0.0,39.66,40.22,43.23,39.4,38.41,39.9,39.18,39.84,37.55,54.94
2016-08-25 16:54:00-05:00,376.6984,300.4957,268.42505,617836,41.05,0.0,349.1,224.9,30.93,335.8,273.7,273.3,275.7,74.58,76.87,75.56,336.0,218.2,60.15,60.32,1283853.0,334.3,73.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,37.91,242.0,71.67,76.43,71.48,60.0,59.8,62.9,0.0,273.0,272.1,274.3,59.61,2.544,59.66,587.0,1238742.0,47639.0,113610.0,0.999,0.772,0.531,0.842,13.19,32.28,31.86,30.75,26.73,22.72,27.2,4.428,10.84,10.7,10.32,8.98,7.628,9.13,32420.0,44945.0,44552.0,45224.0,38663.0,38529.0,31125.0,2.635,289.3,10.55,3.7,3.475,2.0,-1.0,13.16,-0.019,0.251,1.0,2.0,0.0,0.001,39.39,40.05,42.86,39.13,38.13,39.61,38.98,39.58,37.38,54.94
2016-08-25 16:55:00-05:00,363.73282,288.60416,257.59357,617837,41.03,0.0,336.4,214.4,30.88,335.8,274.0,273.1,275.5,71.42,73.67,72.43,336.1,210.1,60.14,57.67,1283854.0,334.9,70.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.52,37.75,231.9,68.53,73.19,68.34,60.0,59.8,62.9,0.0,273.0,272.2,274.4,57.02,2.115,57.06,587.0,1238743.0,47639.0,113610.0,0.999,0.772,0.531,0.842,12.49,30.47,30.5,29.51,25.65,21.56,26.24,4.194,10.23,10.24,9.91,8.61,7.241,8.81,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.345,295.6,5.699,2.9,3.475,2.0,-1.0,13.33,0.035,0.251,3.0,2.0,0.0,0.001,39.1,39.79,42.63,38.99,38.0,39.45,38.83,39.47,37.23,54.86
2016-08-25 16:56:00-05:00,327.19342,259.47653,233.1651,617838,41.0,0.0,302.0,194.5,30.91,340.8,274.1,273.5,275.9,64.18,66.29,65.1,341.5,189.7,60.2,51.62,1283855.0,339.7,64.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.75,37.73,210.1,61.2,65.62,60.85,60.0,59.8,62.9,0.0,273.0,272.9,275.0,50.98,1.167,50.99,587.0,1238744.0,47639.0,113610.0,0.8,0.772,0.531,0.842,11.23,26.4,26.71,25.91,22.54,19.08,23.13,3.824,8.98,9.09,8.82,7.671,6.493,7.872,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.305,308.3,12.06,2.3,3.477,2.0,-1.0,13.33,0.007,0.25,3.0,2.0,0.0,0.0,38.99,39.73,42.26,38.78,37.74,39.29,38.54,39.26,37.02,54.85
2016-08-25 16:57:00-05:00,244.57803,196.01031,180.27518,617839,40.97,0.0,229.0,154.6,31.04,340.4,273.8,273.5,275.8,49.05,51.18,49.99,342.6,150.7,60.22,38.99,1283856.0,339.6,51.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,37.23,162.4,46.13,50.23,45.74,60.0,59.8,62.9,0.0,273.0,273.0,275.0,38.5,-0.827,38.51,587.0,1238745.0,47639.0,113610.0,-1.0,0.772,0.531,0.842,9.42,19.96,20.21,19.72,17.02,14.71,17.05,3.206,6.791,6.879,6.709,5.79,5.006,5.802,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.682,289.5,49.89,1.2,3.477,2.0,-1.0,13.33,0.007,0.248,3.0,2.0,0.0,0.0,38.56,39.31,41.85,38.48,37.42,38.92,38.3,38.99,36.84,54.85
2016-08-25 16:58:00-05:00,213.07489,171.02469,159.53401,617840,40.93,0.0,199.7,138.3,31.08,338.7,273.8,273.3,275.7,43.52,45.66,44.47,339.2,137.3,60.13,34.36,1283856.0,337.9,46.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,36.99,143.8,40.7,44.6,40.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,33.95,-1.664,34.0,587.0,1238745.0,47639.0,113610.0,-0.998,0.772,0.531,0.842,8.61,17.69,17.7,17.31,15.01,13.27,14.97,2.913,5.983,5.984,5.854,5.074,4.488,5.062,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.68,277.2,16.43,2.4,3.477,2.0,-1.0,13.33,0.007,0.248,3.0,2.0,0.0,0.0,38.19,38.91,41.44,38.09,36.99,38.55,37.99,38.72,36.7,54.77
2016-08-25 16:59:00-05:00,165.82016,134.01387,128.76799,617841,40.89,0.0,156.6,113.8,31.07,334.9,273.7,273.7,276.1,34.78,36.89,35.79,335.4,116.0,60.18,27.13,1283857.0,334.3,38.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.26,36.61,116.1,32.22,35.99,32.14,60.0,59.8,62.9,0.0,273.1,273.0,275.0,26.9,-2.823,27.05,587.0,1238746.0,47639.0,113610.0,-0.994,0.772,0.531,0.842,7.557,14.12,14.17,14.07,12.15,10.83,11.71,2.531,4.729,4.746,4.713,4.07,3.627,3.924,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.703,245.9,16.25,2.4,3.477,2.0,-1.0,13.33,0.007,0.246,3.0,2.0,0.0,0.0,37.73,38.56,40.86,37.71,36.68,38.16,37.6,38.39,36.22,54.85
2016-08-25 17:00:00-05:00,148.67558,120.652565,117.82126,617842,40.84,0.0,140.8,105.0,31.15,329.0,273.9,273.7,276.0,31.92,34.07,32.97,330.1,110.1,60.23,24.76,1283857.0,327.9,36.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,36.04,106.3,29.41,33.25,29.48,60.0,59.8,62.9,0.0,273.3,273.0,275.0,24.57,-3.168,24.77,587.0,1238746.0,47639.0,113610.0,-0.992,0.772,0.531,0.842,7.278,13.12,13.14,13.1,11.32,10.2,10.74,2.394,4.318,4.323,4.31,3.724,3.355,3.533,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.448,268.1,18.6,2.3,3.477,2.0,-1.0,13.21,0.009,0.246,3.0,2.0,0.0,0.001,37.21,38.03,40.11,37.12,36.19,37.62,37.16,37.85,35.88,54.77
2016-08-25 17:01:00-05:00,143.31792,116.109726,114.018715,617843,40.78,0.0,135.5,101.2,30.99,327.8,274.7,274.1,276.4,30.75,32.87,31.74,329.0,107.2,60.21,23.82,1283858.0,327.4,35.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,35.65,102.9,28.26,32.04,28.37,60.0,59.8,62.9,0.0,273.9,273.7,275.7,23.63,-3.359,23.87,587.0,1238747.0,47640.0,113610.0,-0.99,0.772,0.531,0.842,6.988,12.61,12.62,12.69,10.93,9.84,10.37,2.291,4.134,4.138,4.16,3.582,3.226,3.399,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.482,276.2,13.78,2.2,3.477,2.0,-1.0,13.33,0.007,0.246,3.0,2.0,0.0,0.0,36.72,37.5,39.47,36.68,35.79,37.21,36.76,37.47,35.56,54.69
2016-08-25 17:02:00-05:00,130.78094,104.619,103.53291,617844,40.71,0.0,123.0,90.8,30.9,331.5,275.0,274.6,276.9,27.55,29.63,28.59,332.7,98.7,60.22,21.19,1283858.0,330.8,32.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,35.31,93.2,25.31,29.0,25.51,60.0,59.8,62.9,0.0,274.4,274.1,276.1,21.1,-3.812,21.45,587.0,1238747.0,47640.0,113610.0,-0.984,0.772,0.531,0.842,6.107,11.06,11.16,11.25,9.7,8.69,9.3,2.024,3.666,3.699,3.728,3.213,2.879,3.081,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.208,279.1,21.38,1.6,3.477,2.0,-1.0,13.33,0.007,0.245,3.0,2.0,0.0,0.0,36.35,37.12,38.97,36.41,35.45,36.87,36.42,37.1,35.24,54.59
2016-08-25 17:03:00-05:00,115.24367,90.85686,90.97299,617845,40.64,0.0,108.1,79.36,30.9,329.4,275.2,275.1,277.4,24.1,26.09,25.1,330.8,90.4,60.22,18.29,1283858.0,328.9,29.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,34.88,81.2,22.01,25.65,22.36,60.0,59.8,62.9,0.0,275.0,274.8,276.6,18.25,-4.287,18.75,587.0,1238747.0,47640.0,113610.0,-0.973,0.772,0.531,0.842,5.366,9.73,9.78,9.9,8.5,7.585,8.16,1.767,3.206,3.223,3.261,2.799,2.498,2.687,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.525,261.3,14.75,2.4,3.477,2.0,-1.0,13.33,0.007,0.245,3.0,2.0,0.0,0.0,35.92,36.67,38.33,36.0,35.07,36.4,36.02,36.72,34.94,54.45
2016-08-25 17:04:00-05:00,111.06469,86.04679,86.24862,617846,40.55,0.0,103.8,74.52,30.8,326.6,275.7,275.3,277.5,23.0,25.09,23.97,327.6,87.8,60.22,17.4,1283859.0,326.1,28.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,34.59,76.91,20.96,24.64,21.41,60.0,59.8,62.9,0.0,275.0,275.0,277.0,17.36,-4.411,17.91,587.0,1238747.0,47640.0,113610.0,-0.969,0.772,0.531,0.842,5.052,9.37,9.35,9.51,8.21,7.265,7.923,1.65,3.059,3.055,3.105,2.679,2.372,2.587,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.117,257.6,24.79,2.2,3.477,2.0,-1.0,13.33,0.007,0.245,3.0,2.0,0.0,0.0,35.52,36.29,37.68,35.53,34.65,35.97,35.61,36.22,34.6,54.33
2016-08-25 17:05:00-05:00,103.45678,79.366135,80.1415,617847,40.47,0.0,96.8,68.94,30.85,325.9,275.9,275.3,277.6,21.42,23.44,22.48,326.1,83.4,60.16,16.09,1283859.0,325.5,27.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,34.31,71.88,19.53,23.16,20.09,60.0,59.8,62.9,0.0,275.0,275.0,277.0,16.07,-4.652,16.73,587.0,1238748.0,47640.0,113610.0,-0.961,0.772,0.531,0.842,4.697,8.76,8.79,8.84,7.614,6.772,7.427,1.531,2.853,2.864,2.879,2.481,2.207,2.42,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.993,231.3,19.38,1.4,3.477,2.0,-1.0,13.23,0.007,0.244,3.0,2.0,0.0,0.0,35.21,35.97,37.25,35.2,34.37,35.59,35.22,36.03,34.28,54.19
2016-08-25 17:06:00-05:00,101.313705,76.82749,77.49124,617848,40.37,0.0,94.7,66.36,30.91,326.2,275.6,275.0,277.3,20.76,22.82,21.79,328.0,82.0,60.14,15.52,1283859.0,325.6,26.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,33.92,68.93,18.96,22.56,19.58,60.0,59.8,62.9,0.0,274.9,274.5,276.5,15.54,-4.749,16.25,587.0,1238748.0,47640.0,113610.0,-0.956,0.772,0.531,0.842,4.495,8.47,8.47,8.57,7.41,6.516,7.258,1.466,2.761,2.764,2.796,2.417,2.125,2.367,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.69,227.9,24.19,1.5,3.474,2.0,-1.0,13.23,0.011,0.244,3.0,2.0,0.0,0.0,34.87,35.57,36.84,34.89,34.11,35.25,34.94,35.64,34.06,54.03
2016-08-25 17:07:00-05:00,94.45588,70.948524,72.0755,617849,40.27,0.0,88.3,61.93,31.01,327.1,274.6,274.1,276.4,19.46,21.5,20.44,327.7,77.83,60.14,14.36,1283860.0,326.5,25.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.5,33.68,64.21,17.79,21.38,18.53,60.0,59.8,62.9,0.0,274.0,273.7,275.7,14.43,-4.904,15.24,587.0,1238748.0,47640.0,113610.0,-0.947,0.772,0.531,0.842,4.191,7.848,7.886,7.967,6.841,6.019,6.749,1.371,2.566,2.579,2.605,2.237,1.968,2.207,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.74,198.6,14.38,1.2,3.475,2.0,-1.0,13.36,0.007,0.244,3.0,2.0,0.0,0.0,34.55,35.25,36.41,34.53,33.82,34.9,34.61,35.35,33.9,53.87
2016-08-25 17:08:00-05:00,92.20565,68.54349,69.886154,617850,40.17,0.0,86.5,59.89,31.02,323.1,275.0,274.4,276.7,18.88,20.89,19.94,324.8,76.72,60.14,13.9,1283860.0,322.9,24.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,33.42,62.01,17.3,20.9,18.08,60.0,59.8,62.9,0.0,274.1,274.0,276.0,13.98,-4.989,14.85,587.0,1238748.0,47640.0,113610.0,-0.942,0.772,0.531,0.842,4.13,7.795,7.739,7.839,6.764,5.917,6.629,1.334,2.518,2.5,2.532,2.185,1.911,2.141,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.652,255.6,40.62,1.0,3.477,2.0,-1.0,13.36,0.007,0.244,3.0,2.0,0.0,0.0,34.34,34.91,36.08,34.32,33.59,34.61,34.39,35.07,33.71,53.71
2016-08-25 17:09:00-05:00,93.59865,68.94432,69.77093,617851,40.06,0.0,87.6,59.5,30.95,323.5,274.8,274.6,276.9,19.02,21.05,20.08,325.2,77.37,60.15,14.03,1283860.0,322.7,25.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,33.22,62.36,17.45,21.03,18.21,60.0,59.8,62.9,0.0,274.2,274.0,276.0,14.12,-4.992,14.98,587.0,1238749.0,47640.0,113610.0,-0.943,0.772,0.531,0.842,4.05,7.852,7.796,7.877,6.814,5.942,6.789,1.31,2.539,2.521,2.547,2.204,1.922,2.196,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.625,302.8,20.39,0.9,3.477,2.0,-1.0,13.36,0.007,0.244,3.0,2.0,0.0,0.0,34.07,34.64,35.77,34.13,33.39,34.34,34.14,34.85,33.47,53.53
2016-08-25 17:10:00-05:00,86.20505,63.06535,64.58563,617852,39.96,0.0,80.9,55.4,30.88,326.0,275.2,274.6,277.0,17.74,19.68,18.57,327.7,72.68,60.15,12.87,1283860.0,325.7,23.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,33.06,57.7,16.25,19.79,17.07,60.0,59.8,62.9,0.0,274.8,274.0,276.0,12.99,-5.179,13.98,587.0,1238749.0,47640.0,113610.0,-0.929,0.772,0.531,0.842,3.768,7.165,7.161,7.22,6.228,5.412,6.206,1.228,2.336,2.334,2.354,2.03,1.764,2.023,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.508,323.2,20.7,0.9,3.477,2.0,-1.0,13.36,0.007,0.244,3.0,2.0,0.0,0.0,33.84,34.42,35.52,33.93,33.18,34.12,33.93,34.6,33.21,53.37
2016-08-25 17:11:00-05:00,88.24097,64.00064,65.04655,617853,39.85,0.0,83.2,55.63,30.91,321.4,275.1,274.9,277.3,17.89,19.91,18.89,322.6,74.54,60.14,13.08,1283861.0,321.1,24.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,32.8,58.09,16.45,20.0,17.24,60.0,59.8,62.9,0.0,274.9,274.1,276.3,13.17,-5.176,14.15,587.0,1238749.0,47640.0,113610.0,-0.931,0.772,0.531,0.842,3.829,7.415,7.355,7.463,6.466,5.525,6.425,1.23,2.383,2.363,2.398,2.078,1.775,2.065,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.23,235.0,62.01,0.7,3.477,2.0,-1.0,13.03,-0.111,0.245,1.0,2.0,0.0,0.002,33.63,34.24,35.24,33.7,33.03,33.89,33.72,34.38,33.07,53.19
2016-08-25 17:12:00-05:00,83.41906,60.125862,61.70492,617854,39.75,0.0,78.62,53.04,30.96,325.5,275.3,274.8,277.1,17.08,19.0,18.07,326.5,71.33,60.14,12.37,1283861.0,324.8,23.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,32.56,55.21,15.75,19.26,16.61,60.0,59.8,62.9,0.0,275.0,274.1,276.2,12.5,-5.295,13.58,587.0,1238749.0,47640.0,113610.0,-0.92,0.772,0.531,0.842,3.576,6.889,6.894,6.959,6.032,5.169,6.053,1.164,2.242,2.243,2.264,1.963,1.682,1.97,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.747,243.4,14.89,1.1,3.477,2.0,-1.0,13.02,0.12,0.246,1.0,2.0,0.0,0.004,33.41,34.03,35.04,33.5,32.87,33.64,33.55,34.14,32.88,53.05
2016-08-25 17:13:00-05:00,72.489395,51.975468,54.906437,617855,39.64,0.0,68.82,47.98,30.84,326.5,274.6,274.3,276.7,15.21,17.09,16.22,327.3,66.08,60.14,10.77,1283861.0,326.3,21.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,32.25,49.04,14.23,17.63,15.2,60.0,59.8,62.9,0.0,274.0,273.9,276.0,10.97,-5.539,12.29,587.0,1238750.0,47641.0,113610.0,-0.892,0.772,0.531,0.842,3.299,6.098,6.09,6.123,5.298,4.609,5.214,1.077,1.991,1.989,1.999,1.73,1.505,1.703,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.152,260.5,16.79,1.8,3.477,2.0,-1.0,13.33,0.012,0.244,3.0,2.0,0.0,0.001,33.17,33.74,34.67,33.3,32.73,33.39,33.31,33.79,32.7,52.87
2016-08-25 17:14:00-05:00,66.48879,47.432625,50.988663,617856,39.53,0.0,63.43,44.97,30.61,323.5,274.6,274.1,276.4,14.23,15.99,15.18,325.8,63.72,60.13,9.89,1283861.0,323.2,20.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,32.02,45.48,13.44,16.79,14.49,60.0,59.8,62.9,0.0,274.0,273.9,276.0,10.15,-5.677,11.63,587.0,1238750.0,47641.0,113610.0,-0.873,0.772,0.531,0.842,3.174,5.749,5.73,5.742,4.965,4.367,4.827,1.027,1.86,1.854,1.858,1.606,1.413,1.561,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.225,246.2,15.6,2.0,3.477,2.0,-1.0,13.33,0.008,0.244,3.0,2.0,0.0,0.0,32.92,33.39,34.35,33.11,32.54,33.21,33.08,33.57,32.5,52.7
2016-08-25 17:15:00-05:00,61.34542,43.290623,47.64703,617857,39.43,0.0,58.61,42.15,30.6,322.4,274.6,274.0,276.5,13.27,15.05,14.11,323.2,61.26,60.14,9.06,1283862.0,322.1,19.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,31.88,42.32,12.7,16.03,13.86,60.0,59.8,62.9,0.0,274.0,273.7,276.0,9.4,-5.805,11.05,587.0,1238750.0,47641.0,113610.0,-0.85,0.772,0.531,0.842,3.003,5.367,5.355,5.345,4.611,4.099,4.445,0.968,1.73,1.726,1.723,1.487,1.321,1.433,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.847,228.2,35.51,1.7,3.477,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,32.81,33.22,34.01,32.89,32.33,32.99,32.88,33.31,32.26,52.51
2016-08-25 17:16:00-05:00,55.88059,39.015003,43.959717,617858,39.33,0.0,53.45,39.17,30.68,321.6,274.7,274.1,276.5,12.31,13.94,13.11,323.2,59.28,60.14,8.22,1283862.0,321.3,19.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,31.6,39.0,11.95,15.25,13.2,60.0,59.8,62.9,0.0,274.0,273.7,276.0,8.58,-5.957,10.45,587.0,1238750.0,47641.0,113610.0,-0.821,0.772,0.531,0.842,2.822,4.963,4.964,4.914,4.231,3.816,4.048,0.908,1.596,1.596,1.58,1.361,1.227,1.302,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.64,201.5,39.24,1.9,3.477,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,32.57,32.91,33.72,32.72,32.12,32.75,32.73,33.04,32.06,52.38
2016-08-25 17:17:00-05:00,52.02306,35.941902,41.19423,617859,39.22,0.0,49.86,36.98,30.73,319.4,275.0,274.1,276.6,11.46,13.33,12.43,320.4,56.51,60.15,7.624,1283862.0,319.3,18.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,31.41,36.65,11.46,14.74,12.76,60.0,59.8,62.9,0.0,274.0,274.0,276.0,8.02,-6.056,10.05,587.0,1238750.0,47641.0,113610.0,-0.798,0.772,0.531,0.842,2.709,4.705,4.697,4.633,3.993,3.636,3.773,0.865,1.503,1.5,1.48,1.276,1.161,1.205,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.648,212.4,22.91,1.4,3.477,2.0,-1.0,13.33,0.007,0.243,3.0,2.0,0.0,0.0,32.32,32.63,33.42,32.46,31.94,32.51,32.5,32.81,31.95,52.26
2016-08-25 17:18:00-05:00,50.84437,35.006615,40.15717,617860,39.11,0.0,48.83,36.02,30.78,317.3,274.7,274.2,276.6,11.46,12.85,12.43,319.1,56.06,60.14,7.486,1283862.0,316.9,17.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,31.25,35.76,11.24,14.58,12.6,60.0,59.8,62.9,0.0,274.0,273.8,276.0,7.834,-6.034,9.89,587.0,1238750.0,47641.0,113610.0,-0.792,0.772,0.531,0.842,2.672,4.646,4.637,4.563,3.934,3.577,3.715,0.848,1.474,1.471,1.448,1.248,1.135,1.179,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.422,241.6,50.31,1.1,3.477,2.0,-1.0,13.07,0.009,0.243,1.0,2.0,0.0,0.002,32.15,32.42,33.13,32.26,31.73,32.29,32.29,32.62,31.82,52.1
2016-08-25 17:19:00-05:00,53.094593,36.20913,40.96377,617861,39.01,0.0,50.94,36.43,30.72,315.1,275.0,274.3,276.7,11.48,13.37,12.43,316.2,58.0,60.15,7.64,1283862.0,314.4,18.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,31.04,36.39,11.37,14.75,12.73,60.0,59.8,62.9,0.0,274.0,274.0,276.0,8.04,-5.952,10.0,587.0,1238750.0,47641.0,113610.0,-0.804,0.772,0.531,0.842,2.706,4.807,4.764,4.726,4.075,3.652,3.883,0.853,1.515,1.501,1.489,1.284,1.151,1.223,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.435,199.0,28.7,0.8,3.477,2.0,-1.0,13.36,0.01,0.243,3.0,2.0,0.0,0.001,31.97,32.24,32.89,32.08,31.62,32.08,32.12,32.42,31.67,51.94
2016-08-25 17:20:00-05:00,58.559425,40.08391,43.72926,617862,38.9,0.0,55.98,38.17,30.79,313.1,274.7,274.4,276.7,12.44,14.05,13.33,314.4,60.07,60.14,8.35,1283862.0,312.8,18.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,30.83,38.85,11.89,15.32,13.19,60.0,59.8,62.9,0.0,274.0,274.0,276.0,8.66,-5.787,10.42,587.0,1238751.0,47641.0,113610.0,-0.831,0.772,0.531,0.842,2.812,5.191,5.11,5.109,4.425,3.877,4.292,0.88,1.625,1.6,1.599,1.385,1.214,1.344,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.548,183.0,12.12,2.5,3.475,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,31.75,31.97,32.67,31.92,31.44,31.9,31.91,32.18,31.53,51.78
2016-08-25 17:21:00-05:00,64.13142,43.958687,46.609974,617863,38.78,0.0,61.0,39.96,30.72,314.1,274.9,274.5,276.8,13.24,14.98,14.21,315.1,63.22,60.15,9.08,1283863.0,313.4,19.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,30.66,41.55,12.46,15.97,13.73,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.32,-5.643,10.9,587.0,1238751.0,47641.0,113610.0,-0.855,0.772,0.531,0.842,2.907,5.541,5.431,5.473,4.759,4.083,4.692,0.913,1.74,1.706,1.719,1.495,1.282,1.474,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.88,197.0,11.43,2.7,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,31.54,31.76,32.43,31.71,31.28,31.71,31.74,32.02,31.42,51.67
2016-08-25 17:22:00-05:00,67.131714,45.82927,47.76226,617864,38.68,0.0,63.33,40.69,30.73,316.9,275.1,274.8,277.1,13.59,15.35,14.36,317.8,63.77,60.2,9.33,1283863.0,316.1,20.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,30.5,43.04,12.76,16.33,13.98,60.0,59.8,62.9,0.0,274.6,274.0,276.0,9.69,-5.549,11.16,587.0,1238751.0,47641.0,113610.0,-0.868,0.772,0.531,0.842,2.928,5.691,5.585,5.627,4.902,4.179,4.891,0.928,1.804,1.77,1.783,1.553,1.324,1.55,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.653,185.8,21.42,2.3,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,31.38,31.59,32.24,31.55,31.17,31.55,31.56,31.84,31.29,51.52
2016-08-25 17:23:00-05:00,71.20355,48.902367,50.066833,617865,38.56,0.0,67.16,41.87,30.67,317.7,275.1,274.9,277.2,14.29,16.07,15.19,319.1,65.32,60.19,9.96,1283863.0,317.5,20.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,30.4,45.4,13.18,16.84,14.37,60.0,59.8,62.9,0.0,274.6,274.0,276.0,10.18,-5.422,11.54,587.0,1238751.0,47641.0,113610.0,-0.882,0.772,0.531,0.842,2.997,5.971,5.835,5.903,5.131,4.34,5.186,0.952,1.896,1.853,1.875,1.63,1.378,1.647,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.728,176.0,11.25,2.3,3.475,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,31.24,31.44,32.05,31.41,31.02,31.38,31.43,31.66,31.2,51.38
2016-08-25 17:24:00-05:00,86.3122,59.324184,58.13283,617866,38.46,0.0,80.6,46.85,30.59,312.4,275.3,274.9,277.2,16.31,18.24,17.34,313.8,71.97,60.15,11.75,1283863.0,311.8,22.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,30.31,53.18,14.86,18.61,15.91,60.0,59.8,62.9,0.0,274.7,274.0,276.0,11.84,-5.133,12.91,587.0,1238751.0,47642.0,113610.0,-0.917,0.772,0.531,0.842,3.317,7.015,6.754,6.956,6.073,4.989,6.272,1.036,2.191,2.109,2.173,1.897,1.558,1.959,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.643,183.3,12.46,2.6,3.477,2.0,-1.0,13.2,0.009,0.243,3.0,2.0,0.0,0.001,31.13,31.34,31.98,31.3,30.91,31.28,31.32,31.61,31.1,51.23
2016-08-25 17:25:00-05:00,96.27749,66.13845,63.202896,617867,38.35,0.0,89.1,50.06,30.63,314.4,275.4,275.1,277.4,17.76,19.73,18.77,315.0,75.52,60.13,12.97,1283864.0,313.5,23.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,30.25,58.01,16.07,19.86,17.02,60.0,59.8,62.9,0.0,275.0,274.1,276.0,13.02,-4.924,13.92,587.0,1238751.0,47642.0,113610.0,-0.935,0.772,0.531,0.842,3.477,7.577,7.263,7.55,6.625,5.355,6.939,1.093,2.382,2.283,2.374,2.083,1.684,2.182,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.578,186.2,11.16,2.1,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,31.04,31.28,31.89,31.22,30.87,31.2,31.21,31.55,31.04,51.07
2016-08-25 17:26:00-05:00,93.06288,64.134254,61.70492,617868,38.24,0.0,86.2,49.13,30.67,324.9,276.3,275.8,278.0,17.51,19.44,18.55,326.1,73.99,60.13,12.8,1283864.0,324.4,24.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,30.2,56.18,15.83,19.64,16.77,60.0,59.8,62.9,0.0,275.8,274.9,276.9,12.84,-4.949,13.76,587.0,1238752.0,47642.0,113610.0,-0.933,0.772,0.531,0.842,3.319,7.177,6.961,7.196,6.313,5.101,6.677,1.078,2.331,2.261,2.337,2.05,1.657,2.168,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.17,169.3,14.56,2.2,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,31.06,31.26,31.87,31.15,30.84,31.12,31.13,31.45,31.02,50.98
2016-08-25 17:27:00-05:00,77.41846,53.311596,53.408463,617869,38.13,0.0,72.57,44.17,30.68,332.9,276.4,276.1,278.3,15.22,17.13,16.22,334.3,67.46,60.2,10.87,1283864.0,331.7,22.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.83,30.13,48.68,13.93,17.7,14.93,60.0,59.8,62.9,0.0,275.9,275.0,277.0,11.02,-5.175,12.17,587.0,1238752.0,47642.0,113610.0,-0.904,0.772,0.531,0.842,2.972,6.09,6.026,6.021,5.277,4.393,5.513,0.989,2.027,2.006,2.004,1.756,1.462,1.835,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.578,183.5,16.66,2.1,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,31.04,31.17,31.85,31.09,30.72,31.02,31.05,31.33,30.96,50.88
2016-08-25 17:28:00-05:00,65.953026,45.161205,47.18612,617870,38.02,0.0,62.62,40.43,30.59,329.5,276.3,276.0,278.2,13.63,15.4,14.51,331.0,63.77,60.17,9.46,1283864.0,327.7,21.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.72,30.05,43.29,12.6,16.32,13.78,60.0,59.8,62.9,0.0,275.9,275.0,277.0,9.7,-5.378,11.09,587.0,1238752.0,47642.0,113610.0,-0.874,0.772,0.531,0.842,2.808,5.442,5.473,5.417,4.656,4.002,4.772,0.925,1.793,1.803,1.785,1.534,1.318,1.572,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.49,177.8,9.17,2.2,3.477,2.0,-1.0,13.36,0.007,0.243,3.0,2.0,0.0,0.0,30.93,31.07,31.74,30.96,30.68,30.93,30.97,31.24,30.88,50.8
2016-08-25 17:29:00-05:00,64.13142,43.69146,46.03383,617871,37.88,0.0,61.23,39.62,30.54,324.5,276.5,276.1,278.4,13.57,15.3,14.35,326.0,63.77,60.22,9.38,1283864.0,323.6,20.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.65,29.96,42.46,12.38,16.2,13.61,60.0,59.8,62.9,0.0,276.0,275.2,277.0,9.53,-5.329,10.92,587.0,1238752.0,47642.0,113610.0,-0.873,0.772,0.531,0.842,2.856,5.469,5.432,5.381,4.666,4.048,4.715,0.927,1.775,1.763,1.746,1.514,1.314,1.53,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.69,169.3,8.02,2.1,3.477,2.0,-1.0,13.23,0.02,0.242,1.0,2.0,0.0,0.0,30.83,30.95,31.61,30.83,30.62,30.85,30.86,31.11,30.82,50.74
2016-08-25 17:30:00-05:00,59.630966,40.48475,43.498802,617872,37.76,0.0,57.13,37.87,30.46,325.1,277.0,275.9,278.2,12.71,14.38,13.63,328.0,62.3,60.14,8.66,1283865.0,325.2,20.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,29.88,39.93,11.83,15.59,13.16,60.0,59.8,62.9,0.0,275.9,275.2,277.0,8.95,-5.447,10.48,587.0,1238752.0,47642.0,113610.0,-0.854,0.772,0.531,0.842,2.752,5.13,5.134,5.023,4.381,3.836,4.393,0.894,1.668,1.669,1.633,1.424,1.247,1.428,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.09,171.3,11.98,1.7,3.477,2.0,-1.0,13.23,-0.004,0.243,1.0,2.0,0.0,0.001,30.72,30.86,31.45,30.77,30.54,30.76,30.82,31.0,30.78,50.61
2016-08-25 17:31:00-05:00,54.166134,36.60997,40.618084,617873,37.66,0.0,52.46,35.93,30.47,323.5,276.6,276.1,278.3,11.96,13.55,12.69,326.7,59.94,60.13,7.963,1283865.0,323.5,19.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,29.83,37.09,11.21,14.95,12.63,60.0,59.8,62.9,0.0,276.0,275.1,277.0,8.3,-5.523,9.97,587.0,1238752.0,47642.0,113610.0,-0.832,0.772,0.531,0.842,2.653,4.814,4.85,4.69,4.09,3.641,4.033,0.858,1.557,1.569,1.517,1.323,1.178,1.305,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.035,187.8,18.63,1.7,3.477,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,30.63,30.77,31.31,30.73,30.41,30.68,30.71,30.89,30.69,50.5
2016-08-25 17:32:00-05:00,51.48729,34.605774,38.889656,617874,37.56,0.0,50.18,34.9,30.55,321.8,276.6,276.1,278.3,11.5,13.22,12.43,323.3,59.87,60.2,7.666,1283865.0,321.8,19.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,29.74,35.42,10.88,14.66,12.34,60.0,59.8,62.9,0.0,275.8,275.1,277.0,7.977,-5.513,9.7,587.0,1238753.0,47642.0,113610.0,-0.823,0.772,0.531,0.842,2.603,4.679,4.696,4.573,3.959,3.549,3.857,0.837,1.506,1.511,1.471,1.274,1.142,1.241,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.065,178.7,15.19,2.4,3.477,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,30.53,30.67,31.19,30.62,30.33,30.59,30.6,30.8,30.6,50.38
2016-08-25 17:33:00-05:00,49.344223,33.136032,37.622143,617875,37.45,0.0,48.36,34.05,30.5,320.6,276.8,276.5,278.7,11.46,12.6,12.36,321.9,59.79,60.24,7.482,1283865.0,320.8,19.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,29.67,34.21,10.62,14.42,12.11,60.0,59.8,62.9,0.0,276.0,276.0,277.8,7.727,-5.513,9.49,587.0,1238753.0,47642.0,113610.0,-0.814,0.772,0.531,0.842,2.568,4.564,4.584,4.464,3.856,3.482,3.732,0.823,1.463,1.47,1.431,1.236,1.116,1.196,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.357,193.4,12.16,2.1,3.477,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,30.45,30.59,31.03,30.56,30.25,30.49,30.48,30.68,30.52,50.3
2016-08-25 17:34:00-05:00,46.87969,31.265448,36.2394,617876,37.35,0.0,46.18,33.17,30.5,320.0,276.5,276.7,278.8,11.18,12.52,11.42,322.7,59.01,60.17,7.119,1283865.0,319.8,19.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,29.61,33.28,10.34,14.13,11.93,60.0,59.8,62.9,0.0,276.0,275.9,277.8,7.425,-5.579,9.29,587.0,1238753.0,47642.0,113610.0,-0.799,0.772,0.531,0.842,2.521,4.41,4.44,4.303,3.719,3.381,3.564,0.807,1.411,1.421,1.377,1.19,1.082,1.14,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.872,187.3,10.24,1.4,3.475,2.0,-1.0,13.36,0.007,0.242,3.0,2.0,0.0,0.0,30.35,30.53,30.89,30.45,30.16,30.38,30.39,30.64,30.44,50.21
2016-08-25 17:35:00-05:00,44.950924,29.92932,35.087112,617877,37.25,0.0,44.5,32.43,30.52,319.1,276.6,276.4,278.7,10.49,12.37,11.32,321.1,57.47,60.18,6.853,1283865.0,318.2,18.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,29.53,32.61,10.09,13.93,11.73,60.0,59.8,62.9,0.0,276.0,275.7,277.4,7.18,-5.566,9.09,587.0,1238753.0,47643.0,113610.0,-0.79,0.772,0.531,0.842,2.462,4.281,4.335,4.171,3.594,3.307,3.438,0.786,1.366,1.383,1.331,1.147,1.055,1.097,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.042,184.1,8.69,1.5,3.477,2.0,-1.0,13.24,0.011,0.242,3.0,2.0,0.0,0.001,30.31,30.43,30.76,30.35,30.09,30.28,30.31,30.58,30.36,50.11
2016-08-25 17:36:00-05:00,43.66508,28.860413,34.39574,617878,37.15,0.0,43.38,31.86,30.52,318.2,275.2,275.0,277.1,10.37,11.62,11.32,319.6,56.51,60.22,6.552,1283866.0,318.0,18.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,29.46,32.12,9.95,13.8,11.62,60.0,59.8,62.9,0.0,274.4,274.3,276.2,7.019,-5.492,8.91,587.0,1238753.0,47643.0,113610.0,-0.788,0.772,0.531,0.842,2.442,4.209,4.254,4.107,3.53,3.258,3.354,0.777,1.339,1.354,1.307,1.123,1.036,1.067,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.217,196.6,13.15,2.0,3.477,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,30.19,30.34,30.64,30.27,30.0,30.22,30.21,30.55,30.28,50.02
2016-08-25 17:37:00-05:00,42.80785,28.058737,33.8196,617879,37.05,0.0,42.6,31.39,30.48,317.5,275.3,274.4,276.6,10.33,11.54,11.32,318.9,56.22,60.21,6.51,1283866.0,317.6,17.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,29.42,31.71,9.81,13.7,11.54,60.0,59.8,62.9,0.0,274.0,274.0,275.9,6.902,-5.46,8.8,587.0,1238753.0,47643.0,113610.0,-0.784,0.772,0.531,0.842,2.426,4.154,4.209,4.055,3.487,3.224,3.303,0.77,1.319,1.336,1.287,1.107,1.024,1.049,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.025,189.5,8.65,1.4,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,30.15,30.29,30.51,30.17,29.93,30.11,30.1,30.46,30.2,49.98
2016-08-25 17:38:00-05:00,42.164932,27.79151,33.243454,617880,36.95,0.0,42.01,31.08,30.45,316.9,274.9,274.7,276.8,10.27,11.44,11.32,318.1,56.12,60.13,6.465,1283866.0,316.3,17.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.56,29.35,31.43,9.76,13.59,11.53,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.812,-5.517,8.77,587.0,1238753.0,47643.0,113610.0,-0.777,0.772,0.531,0.842,2.421,4.137,4.162,4.005,3.462,3.212,3.257,0.767,1.311,1.319,1.269,1.097,1.018,1.032,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.287,193.1,12.53,1.9,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,30.05,30.2,30.41,30.13,29.89,30.03,30.05,30.38,30.12,49.89
2016-08-25 17:39:00-05:00,41.522007,26.98983,32.78254,617881,36.85,0.0,41.59,30.74,30.41,316.3,275.1,274.7,276.9,10.27,11.44,11.32,315.1,56.08,60.14,6.469,1283866.0,315.9,17.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,29.29,31.24,9.7,13.55,11.48,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.748,-5.505,8.71,587.0,1238753.0,47643.0,113610.0,-0.775,0.772,0.531,0.842,2.392,4.087,4.15,3.978,3.419,3.188,3.239,0.756,1.292,1.312,1.258,1.081,1.008,1.024,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.263,199.3,8.66,2.0,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,30.04,30.15,30.32,30.04,29.79,29.95,29.97,30.3,30.04,49.79
2016-08-25 17:40:00-05:00,41.522007,26.98983,32.43685,617882,36.76,0.0,41.35,30.66,30.36,316.0,275.1,274.7,277.0,10.27,11.44,11.32,314.0,56.04,60.12,6.469,1283866.0,315.9,17.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,29.25,31.17,9.66,13.52,11.45,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.713,-5.492,8.67,587.0,1238754.0,47643.0,113610.0,-0.774,0.772,0.531,0.842,2.422,4.098,4.135,3.964,3.44,3.18,3.222,0.765,1.295,1.306,1.253,1.087,1.005,1.018,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.997,206.5,11.15,1.4,3.477,2.0,-1.0,13.4,0.009,0.241,3.0,2.0,0.0,0.0,29.94,30.1,30.28,29.97,29.79,29.88,29.89,30.23,29.98,49.73
2016-08-25 17:41:00-05:00,41.414856,26.98983,32.43685,617883,36.66,0.0,41.35,30.5,30.34,315.8,275.3,274.8,277.0,10.27,11.44,11.32,314.5,56.08,60.13,6.471,1283866.0,316.5,17.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,29.23,31.15,9.62,13.5,11.45,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.709,-5.481,8.66,587.0,1238754.0,47643.0,113610.0,-0.774,0.772,0.531,0.842,2.398,4.068,4.119,3.952,3.412,3.172,3.217,0.757,1.285,1.301,1.248,1.078,1.002,1.016,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.392,205.7,8.68,2.0,3.477,2.0,-1.0,13.28,0.007,0.241,1.0,2.0,0.0,0.001,29.91,30.1,30.17,29.87,29.79,29.82,29.84,30.15,29.95,49.7
2016-08-25 17:42:00-05:00,41.522007,26.98983,32.43685,617884,36.57,0.0,41.54,30.68,30.28,315.8,274.9,274.8,276.8,10.27,11.44,11.32,317.2,56.33,60.13,6.469,1283866.0,314.8,17.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,29.17,31.21,9.66,13.52,11.47,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.744,-5.449,8.67,587.0,1238754.0,47643.0,113610.0,-0.778,0.772,0.531,0.842,2.396,4.081,4.147,3.997,3.424,3.172,3.24,0.757,1.289,1.31,1.262,1.081,1.002,1.023,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.248,186.7,16.02,1.8,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.88,30.04,30.1,29.86,29.72,29.74,29.82,30.09,29.94,49.67
2016-08-25 17:43:00-05:00,42.057777,27.657896,32.78254,617885,36.48,0.0,42.14,30.74,30.25,315.1,275.2,274.8,276.9,10.29,11.44,11.32,316.4,56.9,60.15,6.48,1283867.0,313.8,18.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,29.13,31.32,9.7,13.61,11.51,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.816,-5.403,8.7,587.0,1238754.0,47643.0,113610.0,-0.784,0.772,0.531,0.842,2.426,4.124,4.176,4.052,3.469,3.194,3.279,0.764,1.299,1.316,1.277,1.093,1.006,1.033,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.273,193.9,14.77,1.9,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.87,30.01,30.01,29.85,29.67,29.66,29.81,30.02,29.89,49.62
2016-08-25 17:44:00-05:00,42.915005,27.925121,33.243454,617886,36.38,0.0,42.62,30.97,30.2,316.0,275.2,274.9,276.9,10.27,11.44,11.32,317.6,56.74,60.17,6.473,1283867.0,316.0,18.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,29.07,31.49,9.77,13.64,11.53,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.883,-5.416,8.76,587.0,1238754.0,47643.0,113610.0,-0.786,0.772,0.531,0.842,2.434,4.167,4.213,4.081,3.495,3.222,3.319,0.769,1.317,1.331,1.29,1.104,1.018,1.049,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.228,186.0,16.23,2.2,3.478,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.84,29.95,29.95,29.82,29.59,29.72,29.71,29.98,29.87,49.53
2016-08-25 17:45:00-05:00,43.02216,27.925121,33.243454,617887,36.3,0.0,42.84,31.05,30.1,316.4,275.6,275.0,277.1,10.27,11.45,11.32,317.8,56.15,60.17,6.481,1283867.0,316.2,17.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,29.04,31.67,9.84,13.67,11.57,60.0,59.8,62.9,0.0,274.0,274.0,276.0,6.919,-5.497,8.84,587.0,1238754.0,47643.0,113610.0,-0.783,0.772,0.531,0.842,2.452,4.217,4.237,4.074,3.51,3.265,3.332,0.776,1.334,1.34,1.289,1.11,1.033,1.054,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.233,182.9,16.61,2.0,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.77,29.87,29.86,29.75,29.54,29.64,29.65,29.88,29.8,49.44
2016-08-25 17:46:00-05:00,43.450775,28.459576,33.358685,617888,36.2,0.0,43.24,31.26,30.09,316.4,275.5,275.0,277.2,10.27,11.67,11.32,317.8,56.04,60.13,6.546,1283867.0,315.0,17.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,28.99,31.9,9.97,13.71,11.71,60.0,59.8,62.9,0.0,274.3,274.0,276.0,6.994,-5.596,8.96,587.0,1238754.0,47644.0,113610.0,-0.781,0.772,0.531,0.842,2.46,4.211,4.262,4.124,3.536,3.253,3.365,0.778,1.332,1.348,1.305,1.119,1.029,1.065,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.607,186.2,11.58,2.1,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.71,29.87,29.79,29.69,29.48,29.64,29.62,29.85,29.73,49.34
2016-08-25 17:47:00-05:00,45.593845,29.662092,34.28051,617889,36.12,0.0,44.98,31.57,30.02,316.0,275.3,275.2,277.3,10.49,12.37,11.32,318.5,56.18,60.2,6.812,1283867.0,316.1,17.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,28.95,32.18,10.16,13.91,11.86,60.0,59.8,62.9,0.0,274.5,274.0,276.0,7.195,-5.598,9.12,587.0,1238754.0,47644.0,113610.0,-0.789,0.772,0.531,0.842,2.503,4.369,4.376,4.23,3.64,3.346,3.49,0.791,1.38,1.383,1.336,1.15,1.057,1.103,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.572,186.0,9.04,2.3,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.68,29.79,29.7,29.61,29.42,29.54,29.52,29.79,29.7,49.26
2016-08-25 17:48:00-05:00,52.45167,33.93771,36.93077,617890,36.03,0.0,50.76,32.65,29.94,314.0,275.6,275.1,277.3,11.57,12.95,12.28,314.4,59.07,60.16,7.534,1283867.0,313.7,18.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,28.9,32.71,10.79,14.47,12.37,60.0,59.8,62.9,0.0,274.7,274.0,276.0,7.819,-5.58,9.61,587.0,1238754.0,47644.0,113610.0,-0.814,0.772,0.531,0.842,2.629,4.81,4.708,4.595,3.981,3.574,3.909,0.825,1.51,1.478,1.443,1.25,1.122,1.227,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.575,182.8,11.42,2.3,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.61,29.77,29.69,29.59,29.37,29.49,29.49,29.74,29.64,49.13
2016-08-25 17:49:00-05:00,69.16763,44.359524,43.72926,617891,35.95,0.0,64.46,35.07,29.92,309.5,275.7,275.2,277.3,13.27,14.92,14.13,312.0,63.3,60.15,9.08,1283868.0,308.1,19.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.19,28.88,33.81,12.16,15.88,13.55,60.0,59.8,62.9,0.0,274.8,274.3,276.2,9.25,-5.402,10.72,587.0,1238755.0,47644.0,113610.0,-0.862,0.772,0.531,0.842,2.863,5.827,5.478,5.434,4.751,4.061,4.909,0.886,1.803,1.695,1.681,1.47,1.256,1.519,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.41,199.2,18.12,2.6,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.58,29.69,29.64,29.59,29.31,29.45,29.42,29.8,29.6,49.0
2016-08-25 17:50:00-05:00,100.242165,63.198963,56.058723,617892,35.86,0.0,88.9,39.28,29.96,303.3,275.8,275.2,277.5,16.22,18.06,17.12,304.3,71.9,60.15,11.62,1283868.0,304.0,21.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,28.85,35.91,14.6,18.37,15.76,60.0,59.8,62.9,0.0,275.0,274.2,276.1,11.66,-5.095,12.73,587.0,1238755.0,47644.0,113610.0,-0.915,0.772,0.531,0.842,3.197,7.576,6.815,6.892,6.085,4.87,6.69,0.969,2.296,2.066,2.089,1.844,1.476,2.028,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.295,183.0,9.99,1.8,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,29.5,29.68,29.74,29.59,29.32,29.45,29.42,29.8,29.6,48.91
2016-08-25 17:51:00-05:00,135.0671,84.57705,70.00139,617893,35.77,0.0,115.7,44.24,30.04,301.9,275.6,275.4,277.6,19.65,21.56,20.57,303.4,81.8,60.13,14.53,1283868.0,301.9,24.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,28.86,38.94,17.63,21.42,18.47,60.0,59.8,62.9,0.0,275.0,274.8,276.4,14.46,-4.697,15.21,587.0,1238755.0,47644.0,113610.0,-0.951,0.772,0.531,0.842,3.579,9.41,8.3,8.44,7.542,5.758,8.65,1.081,2.842,2.505,2.549,2.278,1.739,2.614,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.277,191.2,13.0,2.2,3.477,2.0,-1.0,13.4,0.031,0.242,1.0,2.0,0.0,0.0,29.49,29.69,29.96,29.59,29.37,29.53,29.46,29.83,29.7,48.81
2016-08-25 17:52:00-05:00,147.06828,92.19299,75.18667,617894,35.69,0.0,124.9,46.86,30.11,312.9,275.8,275.6,277.8,21.53,23.47,22.49,315.8,84.5,60.12,16.14,1283868.0,312.0,26.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.86,42.01,19.46,23.18,20.1,60.0,59.8,62.9,0.0,275.0,274.9,276.9,16.08,-4.504,16.7,587.0,1238755.0,47644.0,113610.0,-0.963,0.772,0.531,0.842,3.744,10.0,8.82,9.0,8.04,6.126,9.33,1.171,3.128,2.761,2.817,2.516,1.917,2.918,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.765,198.1,8.32,2.2,3.477,2.0,-1.0,13.28,-0.014,0.243,1.0,2.0,0.0,0.001,29.49,29.68,30.27,29.66,29.43,29.59,29.52,29.89,29.76,48.68
2016-08-25 17:53:00-05:00,148.24698,93.39551,76.1085,617895,35.61,0.0,126.3,48.48,30.13,325.7,275.9,275.7,278.0,22.43,24.38,23.29,326.2,84.6,60.21,16.88,1283869.0,326.1,27.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,28.89,44.69,20.33,24.1,20.83,60.0,59.8,62.9,0.0,275.0,275.0,277.0,16.85,-4.39,17.41,587.0,1238756.0,47644.0,113610.0,-0.968,0.772,0.531,0.842,3.824,10.05,8.84,9.07,8.09,6.235,9.36,1.245,3.273,2.879,2.953,2.634,2.031,3.048,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.362,197.1,9.62,2.2,3.477,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,29.5,29.72,30.58,29.75,29.5,29.64,29.62,29.92,29.89,48.57
2016-08-25 17:54:00-05:00,146.96114,92.99467,75.99327,617896,35.52,0.0,125.6,49.69,30.21,334.0,276.0,275.7,277.9,22.82,24.61,23.67,335.9,83.5,60.16,17.16,1283869.0,333.8,28.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,28.9,46.35,20.7,24.38,21.13,60.0,59.8,62.9,0.0,275.0,275.0,277.0,17.13,-4.421,17.69,587.0,1238756.0,47644.0,113610.0,-0.968,0.772,0.531,0.842,3.812,9.9,8.77,8.98,7.974,6.222,9.26,1.273,3.308,2.928,2.999,2.663,2.078,3.094,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.393,184.1,16.3,1.9,3.478,2.0,-1.0,13.4,0.007,0.243,3.0,2.0,0.0,0.0,29.56,29.75,30.87,29.79,29.66,29.73,29.68,29.99,29.99,48.45
2016-08-25 17:55:00-05:00,141.38914,89.92156,74.14961,617897,35.44,0.0,121.5,49.99,30.22,338.9,276.0,275.9,278.2,22.3,24.33,23.19,340.4,82.5,60.22,16.81,1283869.0,339.1,28.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,28.92,47.39,20.37,24.03,20.76,60.0,59.8,62.9,0.0,275.0,275.0,277.0,16.81,-4.481,17.4,587.0,1238756.0,47644.0,113610.0,-0.966,0.772,0.531,0.842,3.747,9.51,8.52,8.68,7.7,6.076,8.94,1.269,3.223,2.886,2.942,2.609,2.059,3.03,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.932,201.9,8.14,2.7,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,29.62,29.79,31.06,29.87,29.68,29.75,29.71,30.01,30.08,48.34
2016-08-25 17:56:00-05:00,118.886894,76.9611,66.31407,617898,35.37,0.0,104.5,48.63,30.18,342.0,275.3,275.1,277.3,20.18,21.97,20.99,343.6,75.55,60.22,14.89,1283870.0,341.7,25.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.93,47.43,18.4,21.96,18.92,60.0,59.8,62.9,0.0,274.2,274.1,276.1,14.94,-4.806,15.69,587.0,1238756.0,47644.0,113610.0,-0.951,0.772,0.531,0.842,3.488,8.27,7.634,7.676,6.744,5.501,7.674,1.193,2.828,2.611,2.625,2.306,1.881,2.624,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.845,194.7,11.28,2.6,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,29.69,29.79,31.14,29.9,29.72,29.94,29.75,30.03,30.14,48.28
2016-08-25 17:57:00-05:00,94.45588,62.66451,57.326237,617899,35.29,0.0,86.4,46.31,30.14,338.3,275.1,274.9,277.1,17.64,19.57,18.62,340.1,69.74,60.21,12.84,1283870.0,338.5,23.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,28.93,46.22,16.23,19.74,16.98,60.0,59.8,62.9,0.0,274.0,274.0,276.0,12.95,-5.157,13.94,587.0,1238757.0,47644.0,113610.0,-0.929,0.772,0.531,0.842,3.397,7.208,6.857,6.783,5.919,5.041,6.404,1.149,2.438,2.32,2.294,2.002,1.705,2.166,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.893,199.1,15.34,2.5,3.477,2.0,-1.0,13.27,0.007,0.242,3.0,2.0,0.0,0.0,29.69,29.79,31.14,29.95,29.7,29.9,29.76,30.03,30.11,48.2
2016-08-25 17:58:00-05:00,95.09879,62.397285,56.634865,617900,35.21,0.0,86.4,45.04,30.12,330.8,275.4,274.7,276.9,17.7,19.53,18.4,332.5,70.91,60.21,12.78,1283870.0,331.0,23.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.18,28.94,45.11,16.15,19.68,16.94,60.0,59.8,62.9,0.0,274.0,274.0,276.0,12.88,-5.174,13.88,587.0,1238757.0,47645.0,113610.0,-0.928,0.772,0.531,0.842,3.508,7.349,6.938,6.89,6.041,5.144,6.477,1.16,2.431,2.295,2.279,1.998,1.701,2.142,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.675,191.9,9.62,2.6,3.477,2.0,-1.0,13.4,0.008,0.242,3.0,2.0,0.0,0.0,29.69,29.79,31.09,29.99,29.7,29.87,29.76,29.99,30.1,48.09
