TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 17:59:00-05:00,89.205345,58.388893,53.869377,617901,35.14,0.0,81.0,43.53,30.08,333.4,275.2,274.3,276.6,16.68,18.55,17.61,335.0,67.38,60.21,11.99,1283870.0,333.9,22.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,28.92,43.76,15.42,18.88,16.26,60.0,59.8,62.9,0.0,273.8,273.5,275.5,12.14,-5.314,13.26,587.0,1238757.0,47645.0,113610.0,-0.916,0.772,0.531,0.842,3.323,6.849,6.527,6.448,5.659,4.846,6.041,1.108,2.283,2.176,2.149,1.886,1.615,2.013,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.712,190.9,10.67,2.3,3.477,2.0,-1.0,13.4,0.007,0.242,3.0,2.0,0.0,0.0,29.61,29.79,31.04,29.92,29.7,29.84,29.82,29.99,30.1,47.92
2016-08-25 18:00:00-05:00,63.48849,43.424232,44.881546,617902,35.06,0.0,61.48,41.14,30.04,335.5,273.5,273.2,275.4,13.91,15.6,14.81,337.3,60.42,60.23,9.55,1283871.0,335.2,20.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,28.91,41.64,13.19,16.5,14.22,60.0,59.8,62.9,0.0,273.0,272.0,274.0,9.87,-5.679,11.39,587.0,1238757.0,47645.0,113610.0,-0.866,0.772,0.531,0.842,3.015,5.467,5.456,5.288,4.57,4.121,4.556,1.011,1.835,1.831,1.775,1.533,1.383,1.529,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.82,189.0,12.43,2.5,3.477,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.59,29.77,30.9,29.89,29.64,29.82,29.79,29.94,30.03,47.87
2016-08-25 18:01:00-05:00,51.48729,36.07552,40.15717,617903,34.99,0.0,52.27,39.16,29.98,328.2,274.0,273.1,275.4,12.62,14.32,13.47,330.3,57.53,60.22,8.47,1283871.0,328.4,19.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.13,28.9,39.66,12.16,15.51,13.36,60.0,59.8,62.9,0.0,273.0,272.3,274.3,8.85,-5.806,10.59,587.0,1238757.0,47645.0,113610.0,-0.836,0.772,0.531,0.842,2.986,5.01,5.056,4.893,4.202,3.93,3.973,0.98,1.644,1.66,1.606,1.379,1.29,1.304,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.712,194.3,9.56,2.2,3.478,2.0,-1.0,13.4,0.007,0.241,3.0,2.0,0.0,0.0,29.59,29.75,30.74,29.86,29.6,29.74,29.72,29.89,29.98,47.75
2016-08-25 18:02:00-05:00,47.415455,33.00242,37.73737,617904,34.92,0.0,48.55,37.33,29.95,324.5,274.1,273.2,275.6,11.69,13.52,12.61,325.2,56.08,60.16,7.755,1283871.0,325.1,18.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.14,28.88,37.86,11.62,14.98,12.94,60.0,59.8,62.9,0.0,273.0,272.6,274.6,8.3,-5.886,10.18,587.0,1238758.0,47645.0,113610.0,-0.816,0.772,0.531,0.842,2.905,4.763,4.811,4.652,3.997,3.776,3.728,0.943,1.546,1.561,1.51,1.297,1.225,1.21,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.82,192.5,13.83,2.7,3.477,2.0,-1.0,13.4,0.008,0.241,3.0,2.0,0.0,0.0,29.59,29.69,30.56,29.75,29.51,29.71,29.66,29.84,29.9,47.64
2016-08-25 18:03:00-05:00,44.950924,30.998222,35.89371,617905,34.85,0.0,46.09,35.56,29.96,321.9,273.8,273.3,275.5,11.46,12.97,12.43,323.6,55.97,60.14,7.486,1283871.0,321.9,18.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.87,36.2,11.2,14.57,12.58,60.0,59.8,62.9,0.0,273.0,272.4,274.4,7.858,-5.923,9.84,587.0,1238758.0,47645.0,113610.0,-0.785,0.772,0.531,0.842,2.798,4.567,4.606,4.467,3.835,3.625,3.556,0.901,1.47,1.483,1.438,1.235,1.167,1.145,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.843,185.7,13.13,1.5,3.478,2.0,-1.0,13.18,0.011,0.24,3.0,2.0,0.0,0.001,29.53,29.69,30.4,29.7,29.44,29.65,29.61,29.86,29.81,47.53
2016-08-25 18:04:00-05:00,45.272385,30.196547,34.856655,617906,34.78,0.0,45.81,34.14,29.97,320.1,274.3,273.2,275.5,11.42,12.55,12.06,321.9,55.96,60.15,7.261,1283871.0,320.3,18.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.84,35.01,10.97,14.41,12.41,60.0,59.8,62.9,0.0,273.0,272.6,274.8,7.662,-5.904,9.67,587.0,1238758.0,47645.0,113610.0,-0.792,0.772,0.531,0.842,2.725,4.522,4.519,4.387,3.779,3.551,3.536,0.872,1.447,1.446,1.404,1.21,1.136,1.132,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.985,180.5,15.53,1.5,3.475,2.0,-1.0,13.43,0.008,0.241,3.0,2.0,0.0,0.0,29.5,29.63,30.26,29.65,29.4,29.55,29.53,29.79,29.78,47.46
2016-08-25 18:05:00-05:00,62.202652,38.747776,38.42874,617907,34.71,0.0,57.49,33.51,29.97,315.2,273.9,273.6,276.0,12.18,13.97,13.11,316.4,58.57,60.15,8.16,1283871.0,314.9,18.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,28.8,35.42,11.7,15.25,13.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,8.55,-5.712,10.29,587.0,1238758.0,47645.0,113610.0,-0.831,0.772,0.531,0.842,2.773,5.194,4.981,4.913,4.282,3.839,4.328,0.874,1.636,1.569,1.548,1.349,1.209,1.363,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.185,179.5,14.47,1.8,3.477,2.0,-1.0,13.44,0.008,0.24,3.0,2.0,0.0,0.0,29.47,29.59,30.15,29.59,29.32,29.52,29.48,29.79,29.71,47.42
2016-08-25 18:06:00-05:00,90.16973,52.91076,45.22723,617908,34.64,0.0,76.16,33.97,29.97,310.2,274.6,274.3,276.6,14.12,15.89,15.01,312.6,64.18,60.13,9.79,1283872.0,309.4,20.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,28.76,38.22,13.14,16.74,14.37,60.0,59.8,62.9,0.0,273.9,273.0,275.1,10.07,-5.476,11.46,587.0,1238758.0,47645.0,113610.0,-0.878,0.772,0.531,0.842,2.922,6.245,5.739,5.792,5.11,4.335,5.585,0.906,1.937,1.781,1.797,1.585,1.345,1.733,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.232,193.0,20.48,1.8,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.4,29.58,30.15,29.51,29.32,29.46,29.43,29.71,29.71,47.32
2016-08-25 18:07:00-05:00,98.42056,57.18638,47.301346,617909,34.58,0.0,81.8,35.01,29.98,314.9,275.1,274.5,276.8,14.9,16.95,16.0,317.5,66.84,60.14,10.6,1283872.0,314.6,21.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.76,40.63,13.75,17.41,14.92,60.0,59.8,62.9,0.0,274.0,273.6,275.7,10.72,-5.351,11.98,587.0,1238758.0,47645.0,113610.0,-0.895,0.772,0.531,0.842,2.954,6.549,5.984,6.021,5.336,4.503,5.945,0.93,2.062,1.884,1.896,1.68,1.418,1.872,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.058,189.1,17.02,2.0,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.4,29.55,30.22,29.51,29.3,29.46,29.43,29.71,29.71,47.25
2016-08-25 18:08:00-05:00,96.92041,56.651924,47.18612,617910,34.52,0.0,80.9,36.21,30.05,321.3,275.0,274.8,277.0,15.3,16.99,16.04,323.8,66.86,60.14,10.74,1283872.0,321.2,21.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,28.76,44.15,13.9,17.58,15.03,60.0,59.8,62.9,0.0,274.0,274.0,276.0,10.9,-5.303,12.12,587.0,1238758.0,47645.0,113610.0,-0.899,0.772,0.531,0.842,2.966,6.495,6.048,5.998,5.305,4.495,5.895,0.953,2.086,1.943,1.927,1.704,1.444,1.894,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.035,193.2,9.12,1.7,3.477,2.0,-1.0,13.21,0.0,0.241,3.0,2.0,0.0,0.001,29.4,29.53,30.32,29.51,29.32,29.44,29.42,29.71,29.65,47.22
2016-08-25 18:09:00-05:00,93.06288,54.91495,46.494743,617911,34.45,0.0,78.74,37.16,30.07,325.9,275.2,274.7,276.9,15.27,16.99,16.04,327.4,65.54,60.13,10.73,1283872.0,325.6,21.46,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.33,28.77,44.65,13.88,17.56,14.97,60.0,59.8,62.9,0.0,274.0,274.0,276.0,10.87,-5.286,12.09,587.0,1238759.0,47646.0,113610.0,-0.899,0.772,0.531,0.842,2.952,6.374,5.99,5.9,5.213,4.452,5.738,0.962,2.077,1.952,1.923,1.699,1.451,1.87,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.465,194.8,12.63,2.2,3.475,2.0,-1.0,13.43,0.016,0.241,3.0,2.0,0.0,0.0,29.4,29.5,30.38,29.51,29.34,29.42,29.42,29.71,29.62,47.13
2016-08-25 18:10:00-05:00,90.91981,53.71244,45.572918,617912,34.39,0.0,77.38,37.54,30.01,327.4,275.4,274.6,276.9,14.98,16.97,16.04,328.3,64.84,60.14,10.65,1283872.0,327.1,21.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,28.74,42.34,13.77,17.47,14.87,60.0,59.8,62.9,0.0,274.0,274.0,275.9,10.79,-5.26,12.0,587.0,1238759.0,47646.0,113610.0,-0.899,0.772,0.531,0.842,2.947,6.286,5.959,5.817,5.145,4.415,5.654,0.964,2.058,1.951,1.904,1.684,1.445,1.851,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.715,187.3,6.793,2.5,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.4,29.51,30.38,29.51,29.25,29.36,29.34,29.71,29.62,47.13
2016-08-25 18:11:00-05:00,83.311905,49.70405,43.498802,617913,34.33,0.0,72.0,37.31,29.99,329.9,275.3,274.7,276.9,14.32,16.18,15.32,331.5,63.74,60.14,10.04,1283873.0,329.5,21.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.73,41.43,13.25,16.94,14.41,60.0,59.8,62.9,0.0,274.0,274.0,276.0,10.29,-5.313,11.58,587.0,1238759.0,47646.0,113610.0,-0.888,0.772,0.531,0.842,2.865,5.925,5.678,5.547,4.873,4.222,5.296,0.945,1.954,1.873,1.83,1.607,1.393,1.747,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.983,173.7,18.39,1.4,3.477,2.0,-1.0,13.44,0.007,0.241,3.0,2.0,0.0,0.0,29.32,29.57,30.38,29.44,29.33,29.36,29.34,29.62,29.62,47.13
2016-08-25 18:12:00-05:00,66.81025,41.152813,39.4658,617914,34.26,0.0,61.15,36.41,30.01,331.4,275.5,274.6,276.8,13.09,14.78,13.94,332.9,60.41,60.14,8.91,1283873.0,331.4,20.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,28.72,41.02,12.23,15.88,13.49,60.0,59.8,62.9,0.0,274.0,274.0,276.0,9.23,-5.481,10.73,587.0,1238759.0,47646.0,113610.0,-0.859,0.772,0.531,0.842,2.736,5.27,5.157,5.01,4.35,3.885,4.54,0.907,1.746,1.709,1.66,1.441,1.287,1.504,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.488,200.2,11.28,2.4,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.38,29.6,30.38,29.41,29.29,29.36,29.34,29.62,29.58,47.08
2016-08-25 18:13:00-05:00,50.737217,32.73519,35.31757,617915,34.21,0.0,50.49,34.95,29.97,329.7,275.3,274.7,276.9,11.61,13.28,12.6,332.7,57.15,60.13,7.713,1283873.0,330.2,19.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,28.7,37.99,11.15,14.77,12.61,60.0,59.8,62.9,0.0,274.0,274.0,276.0,8.11,-5.67,9.9,587.0,1238759.0,47646.0,113610.0,-0.819,0.772,0.531,0.842,2.645,4.645,4.661,4.495,3.862,3.565,3.802,0.872,1.532,1.537,1.482,1.273,1.175,1.254,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.42,195.0,8.03,1.7,3.478,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.4,29.57,30.26,29.42,29.23,29.3,29.26,29.58,29.52,47.08
2016-08-25 18:14:00-05:00,53.73752,33.00242,33.8196,617916,34.14,0.0,51.24,33.35,29.99,324.1,275.3,274.6,276.9,11.48,13.13,12.43,324.1,57.37,60.16,7.586,1283873.0,324.5,18.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.2,28.7,35.56,10.98,14.64,12.49,60.0,59.8,62.9,0.0,274.0,274.0,275.9,7.978,-5.648,9.78,587.0,1238759.0,47646.0,113610.0,-0.816,0.772,0.531,0.842,2.618,4.691,4.616,4.49,3.899,3.557,3.884,0.849,1.52,1.496,1.455,1.264,1.153,1.258,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.342,206.5,13.08,1.7,3.477,2.0,-1.0,13.29,0.009,0.24,1.0,2.0,0.0,0.001,29.41,29.51,30.14,29.41,29.23,29.32,29.26,29.52,29.48,47.03
2016-08-25 18:15:00-05:00,70.13202,39.41584,33.934826,617917,34.1,0.0,59.85,32.12,29.96,320.2,275.5,275.0,277.2,12.18,13.6,13.08,321.7,59.84,60.22,8.11,1283873.0,320.4,19.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,28.66,35.14,11.37,15.15,12.84,60.0,59.8,62.9,0.0,274.4,274.0,276.0,8.47,-5.495,10.1,587.0,1238760.0,47646.0,113610.0,-0.839,0.772,0.531,0.842,2.574,5.073,4.871,4.775,4.194,3.68,4.461,0.824,1.624,1.56,1.529,1.343,1.178,1.428,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.35,197.9,9.85,1.8,3.477,2.0,-1.0,13.43,0.008,0.241,3.0,2.0,0.0,0.0,29.32,29.51,30.1,29.42,29.15,29.31,29.16,29.49,29.48,47.03
2016-08-25 18:16:00-05:00,75.38254,41.286423,33.58914,617918,34.04,0.0,62.08,31.43,29.95,321.2,275.3,275.0,277.2,12.57,13.77,13.41,322.8,59.87,60.22,8.36,1283874.0,320.0,19.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,28.63,34.46,11.44,15.23,12.89,60.0,59.8,62.9,0.0,274.2,274.0,276.0,8.55,-5.462,10.15,587.0,1238760.0,47646.0,113610.0,-0.843,0.772,0.531,0.842,2.519,5.114,4.883,4.792,4.232,3.659,4.603,0.809,1.642,1.568,1.539,1.359,1.175,1.478,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.538,187.6,11.48,2.7,3.478,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.32,29.46,30.08,29.41,29.12,29.28,29.18,29.42,29.53,47.03
2016-08-25 18:17:00-05:00,73.02516,39.816685,33.243454,617919,33.98,0.0,60.49,31.54,29.86,322.9,275.4,274.9,277.1,12.31,13.55,13.24,322.9,59.86,60.17,8.18,1283874.0,322.6,19.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,28.6,34.35,11.32,15.11,12.83,60.0,59.8,62.9,0.0,274.0,274.0,276.0,8.45,-5.48,10.07,587.0,1238760.0,47646.0,113610.0,-0.839,0.772,0.531,0.842,2.504,5.022,4.821,4.703,4.156,3.61,4.513,0.809,1.621,1.557,1.519,1.342,1.166,1.457,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.598,191.3,13.92,2.2,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.28,29.41,30.0,29.33,29.04,29.21,29.19,29.41,29.47,46.95
2016-08-25 18:18:00-05:00,70.77493,38.747776,33.128227,617920,33.92,0.0,59.24,31.84,29.89,323.5,275.7,274.7,277.0,12.17,13.52,13.08,325.9,59.84,60.14,8.08,1283874.0,323.1,19.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,28.58,34.77,11.29,15.06,12.81,60.0,59.8,62.9,0.0,274.2,274.0,276.0,8.41,-5.485,10.04,587.0,1238760.0,47646.0,113610.0,-0.838,0.772,0.531,0.842,2.527,4.982,4.774,4.698,4.143,3.607,4.439,0.817,1.612,1.544,1.52,1.34,1.167,1.436,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.423,182.1,11.45,2.1,3.477,2.0,-1.0,13.43,0.007,0.241,3.0,2.0,0.0,0.0,29.25,29.41,30.0,29.3,29.04,29.18,29.12,29.36,29.43,46.95
2016-08-25 18:19:00-05:00,68.63187,37.278034,32.552082,617921,33.87,0.0,57.78,31.7,29.87,324.8,275.6,275.0,277.2,11.76,13.52,12.55,327.7,59.58,60.16,7.817,1283874.0,324.8,19.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,28.56,34.72,11.16,14.93,12.68,60.0,59.8,62.9,0.0,274.2,274.0,276.0,8.28,-5.499,9.94,587.0,1238760.0,47646.0,113610.0,-0.833,0.772,0.531,0.842,2.489,4.885,4.694,4.611,4.067,3.552,4.341,0.808,1.586,1.524,1.497,1.321,1.153,1.41,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.655,176.6,9.33,2.4,3.477,2.0,-1.0,13.22,0.014,0.24,1.0,2.0,0.0,0.0,29.22,29.33,29.93,29.23,29.02,29.12,29.14,29.33,29.37,47.01
2016-08-25 18:20:00-05:00,65.953026,35.67468,31.86071,617922,33.82,0.0,55.78,31.11,29.86,325.5,275.6,275.0,277.2,11.54,13.37,12.43,326.9,58.12,60.22,7.68,1283874.0,325.2,18.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,28.54,34.36,10.9,14.72,12.43,60.0,59.8,62.9,0.0,274.4,274.0,276.0,8.03,-5.483,9.72,587.0,1238760.0,47647.0,113610.0,-0.826,0.772,0.531,0.842,2.43,4.74,4.555,4.466,3.947,3.453,4.201,0.791,1.543,1.483,1.454,1.285,1.124,1.368,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.235,197.1,8.5,2.1,3.477,2.0,-1.0,13.22,0.003,0.241,1.0,2.0,0.0,0.001,29.22,29.32,29.9,29.21,28.94,29.08,29.06,29.31,29.34,47.05
2016-08-25 18:21:00-05:00,60.38104,32.601578,30.593199,617923,33.76,0.0,52.25,30.35,29.85,325.9,275.9,275.2,277.4,11.38,12.55,11.9,327.4,56.15,60.23,7.272,1283874.0,325.9,18.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,28.51,33.97,10.52,14.33,12.11,60.0,59.8,62.9,0.0,274.9,274.0,276.0,7.63,-5.535,9.43,587.0,1238760.0,47647.0,113610.0,-0.809,0.772,0.531,0.842,2.356,4.512,4.363,4.274,3.76,3.316,3.95,0.768,1.47,1.422,1.393,1.225,1.08,1.287,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.842,180.0,18.78,1.4,3.477,2.0,-1.0,13.44,0.007,0.24,3.0,2.0,0.0,0.0,29.17,29.32,29.81,29.14,28.93,29.07,29.03,29.23,29.29,47.05
2016-08-25 18:22:00-05:00,57.059277,30.330158,29.44091,617924,33.71,0.0,49.81,29.42,29.85,325.1,275.8,274.9,277.1,10.57,12.5,11.32,326.4,55.97,60.15,6.869,1283875.0,324.7,18.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,28.48,33.47,10.25,14.02,11.91,60.0,59.8,62.9,0.0,274.2,274.0,276.0,7.308,-5.603,9.21,587.0,1238760.0,47647.0,113610.0,-0.794,0.772,0.531,0.842,2.298,4.357,4.226,4.092,3.624,3.22,3.787,0.747,1.416,1.374,1.33,1.178,1.047,1.231,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.902,185.5,18.09,1.4,3.477,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,29.12,29.28,29.78,29.09,28.85,28.99,28.97,29.23,29.24,47.05
2016-08-25 18:23:00-05:00,52.34452,27.524284,27.82771,617925,33.65,0.0,46.5,28.32,29.83,324.4,275.7,275.1,277.4,10.27,11.67,11.05,325.6,55.18,60.15,6.473,1283875.0,324.3,17.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,28.44,33.18,9.88,13.65,11.59,60.0,59.8,62.9,0.0,274.5,274.0,276.0,6.885,-5.65,8.91,587.0,1238761.0,47647.0,113610.0,-0.773,0.772,0.531,0.842,2.21,4.11,4.007,3.912,3.43,3.063,3.542,0.717,1.333,1.3,1.269,1.113,0.994,1.149,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.507,182.7,6.686,2.1,3.477,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,29.09,29.22,29.68,29.04,28.8,28.96,28.93,29.15,29.16,47.05
2016-08-25 18:24:00-05:00,44.843773,23.78312,25.984053,617926,33.61,0.0,41.8,26.98,29.67,324.4,275.4,275.2,277.4,9.69,11.14,10.16,325.4,52.26,60.15,5.905,1283875.0,324.2,17.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,28.4,31.78,9.34,13.16,11.19,60.0,59.8,62.9,0.0,274.7,274.0,276.0,6.308,-5.704,8.51,587.0,1238761.0,47647.0,113610.0,-0.742,0.772,0.531,0.842,2.105,3.795,3.74,3.629,3.163,2.877,3.199,0.683,1.231,1.213,1.177,1.026,0.933,1.038,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.627,173.1,9.28,2.5,3.477,2.0,-1.0,13.43,0.007,0.24,3.0,2.0,0.0,0.0,29.03,29.19,29.57,28.99,28.75,28.89,28.87,29.12,29.15,47.05
2016-08-25 18:25:00-05:00,45.05808,22.580603,24.831766,617927,33.55,0.0,40.83,25.74,29.66,321.9,275.7,275.4,277.6,9.0,10.26,10.16,322.3,52.09,60.17,5.473,1283875.0,320.9,16.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,28.36,30.0,9.09,12.96,11.03,60.0,59.8,62.9,0.0,275.0,274.1,276.0,6.049,-5.731,8.33,587.0,1238761.0,47647.0,113610.0,-0.726,0.772,0.531,0.842,2.029,3.683,3.613,3.527,3.082,2.779,3.124,0.653,1.186,1.163,1.136,0.992,0.894,1.006,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.44,201.2,20.41,2.4,3.478,2.0,-1.0,13.19,0.009,0.24,1.0,2.0,0.0,0.001,28.98,29.12,29.46,28.94,28.69,28.86,28.83,29.04,29.05,47.05
2016-08-25 18:26:00-05:00,45.37954,21.778925,23.794708,617928,33.5,0.0,39.73,24.44,29.64,342.1,275.6,275.4,277.6,5.718,6.495,6.441,343.8,33.39,60.14,3.429,1283875.0,340.9,10.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,28.33,30.52,9.67,12.16,10.99,60.0,59.8,62.9,0.0,275.0,274.0,276.0,3.613,-6.917,8.42,587.0,1238761.0,47647.0,113610.0,-0.44,0.772,0.531,0.842,1.047,2.251,2.275,2.214,1.856,1.584,2.199,0.332,0.731,0.742,0.722,0.601,0.509,0.726,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.327,178.5,12.46,2.5,3.477,2.0,-1.0,13.44,0.009,0.24,3.0,2.0,0.0,0.001,28.93,29.11,29.41,28.88,28.66,28.8,28.77,29.01,29.03,47.05
2016-08-25 18:27:00-05:00,42.80785,20.30918,22.75765,617929,33.45,0.0,37.81,23.55,29.63,350.5,275.8,275.4,277.6,5.459,5.816,5.555,352.1,30.72,60.24,2.963,1283875.0,350.5,10.43,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.88,28.31,30.43,9.49,11.88,10.68,60.0,59.8,62.9,0.0,275.0,274.1,276.0,3.134,-6.998,8.19,587.0,1238761.0,47647.0,113610.0,-0.401,0.772,0.531,0.842,0.839,1.942,1.986,1.903,1.578,1.347,1.96,0.278,0.655,0.673,0.645,0.532,0.452,0.67,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.042,185.4,9.75,2.8,3.477,2.0,-1.0,13.44,0.008,0.24,3.0,2.0,0.0,0.0,28.93,29.03,29.31,28.85,28.66,28.71,28.74,29.0,28.95,47.03
2016-08-25 18:28:00-05:00,40.98624,18.973051,21.95105,617930,33.41,0.0,36.21,22.75,29.57,349.5,276.1,275.5,277.7,5.153,5.608,5.555,351.6,30.48,60.24,2.825,1283875.0,349.7,10.33,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,28.28,29.65,9.39,11.78,10.64,60.0,59.8,62.9,0.0,275.0,274.5,276.3,2.995,-7.02,8.12,587.0,1238761.0,47647.0,113610.0,-0.389,0.772,0.531,0.842,0.825,1.844,1.912,1.854,1.533,1.272,1.865,0.272,0.62,0.645,0.626,0.515,0.425,0.636,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.74,181.4,11.1,2.9,3.477,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,28.87,29.03,29.21,28.8,28.56,28.7,28.68,29.05,28.92,47.02
2016-08-25 18:29:00-05:00,38.20025,17.23608,20.798765,617931,33.35,0.0,34.07,21.78,29.49,347.7,276.2,275.5,277.9,4.941,5.701,5.621,348.9,31.0,60.23,2.769,1283875.0,348.0,10.42,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,28.24,28.23,9.2,11.66,10.59,60.0,59.8,62.9,0.0,275.0,274.9,277.0,2.891,-6.991,8.0,587.0,1238761.0,47647.0,113610.0,-0.384,0.772,0.531,0.842,0.832,1.789,1.855,1.774,1.492,1.265,1.765,0.274,0.599,0.623,0.596,0.499,0.421,0.599,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.938,188.2,9.01,3.1,3.477,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,28.84,28.93,29.12,28.75,28.54,28.65,28.68,28.94,28.86,46.95
2016-08-25 18:30:00-05:00,35.307102,15.499111,19.761707,617932,33.29,0.0,32.02,20.86,29.46,350.9,276.4,275.4,277.7,4.052,4.706,4.475,352.0,25.8,60.24,2.192,1283875.0,350.2,8.67,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,28.21,26.8,9.38,11.44,10.62,60.0,59.8,62.9,0.0,275.0,274.6,276.7,2.175,-7.309,8.03,587.0,1238761.0,47648.0,113610.0,-0.296,0.772,0.531,0.842,0.609,1.381,1.483,1.444,1.158,0.96,1.44,0.198,0.461,0.498,0.485,0.386,0.318,0.489,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.097,184.7,13.74,2.9,3.477,2.0,-1.0,13.44,0.008,0.24,3.0,2.0,0.0,0.0,28.81,28.93,29.02,28.7,28.46,28.6,28.58,28.94,28.79,46.95
2016-08-25 18:31:00-05:00,32.735416,13.762142,18.494192,617933,33.22,0.0,30.08,19.85,29.39,350.4,276.3,275.4,277.7,3.729,4.001,3.7,350.8,23.3,60.14,1.774,1283875.0,350.7,7.754,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.77,28.17,25.43,9.44,11.34,10.61,60.0,59.8,62.9,0.0,275.0,274.6,276.5,1.93,-7.441,8.05,587.0,1238761.0,47648.0,113610.0,-0.267,0.772,0.531,0.842,0.566,1.29,1.388,1.333,1.058,0.921,1.324,0.184,0.429,0.465,0.447,0.352,0.304,0.449,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.272,177.9,9.76,2.8,3.475,2.0,-1.0,13.3,0.008,0.24,3.0,2.0,0.0,0.0,28.74,28.92,28.94,28.66,28.45,28.54,28.53,28.86,28.76,46.93
2016-08-25 18:32:00-05:00,30.163729,12.025173,17.341906,617934,33.17,0.0,28.11,18.77,29.36,348.6,276.1,275.6,277.8,3.694,3.729,3.7,350.7,22.89,60.12,1.687,1283875.0,348.5,7.642,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,28.14,24.0,9.39,11.26,10.64,60.0,59.8,62.9,0.0,275.0,274.6,276.5,1.831,-7.478,8.02,587.0,1238761.0,47648.0,113610.0,-0.255,0.772,0.531,0.842,0.611,1.255,1.344,1.297,1.066,0.921,1.24,0.199,0.417,0.448,0.433,0.354,0.304,0.418,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.157,190.4,8.9,3.1,3.477,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,28.74,28.91,28.85,28.62,28.38,28.51,28.49,28.84,28.7,46.87
2016-08-25 18:33:00-05:00,26.949125,10.154591,15.959162,617935,33.13,0.0,25.91,17.62,29.34,344.2,276.0,275.4,277.6,4.189,4.57,4.535,345.9,27.5,60.14,1.973,1283875.0,344.3,9.18,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,28.09,22.54,9.05,11.12,10.54,60.0,59.8,62.9,0.0,275.0,274.5,276.4,2.028,-7.316,7.842,587.0,1238761.0,47648.0,113610.0,-0.282,0.772,0.531,0.842,0.71,1.357,1.48,1.402,1.124,1.017,1.263,0.233,0.45,0.492,0.467,0.372,0.336,0.423,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.615,183.7,29.65,3.0,3.477,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,28.65,28.86,28.75,28.56,28.32,28.41,28.45,28.76,28.65,46.85
2016-08-25 18:34:00-05:00,21.591446,7.883169,14.345962,617936,33.11,0.0,23.18,16.48,29.33,342.0,275.9,275.3,277.4,3.546,4.585,4.516,344.4,26.78,60.19,1.746,1283876.0,341.6,8.92,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.79,28.07,21.04,8.88,11.0,10.48,60.0,59.8,62.9,0.0,275.0,274.1,276.0,1.867,-7.297,7.736,587.0,1238761.0,47648.0,113610.0,-0.264,0.772,0.531,0.842,0.706,1.288,1.39,1.32,1.066,0.984,1.143,0.231,0.425,0.46,0.437,0.351,0.323,0.38,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.478,188.7,18.19,2.7,3.478,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,28.65,28.85,28.66,28.48,28.27,28.36,28.39,28.76,28.59,46.85
2016-08-25 18:35:00-05:00,16.66238,5.7453604,12.732761,617937,33.07,0.0,20.54,15.25,29.31,339.9,275.7,275.3,277.5,3.338,3.952,3.857,342.0,26.21,60.22,1.327,1283876.0,340.2,8.65,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,28.01,19.41,8.84,10.91,10.48,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.651,-7.342,7.691,587.0,1238761.0,47648.0,113610.0,-0.236,0.772,0.531,0.842,0.672,1.184,1.288,1.224,0.975,0.92,1.031,0.218,0.387,0.423,0.402,0.319,0.301,0.34,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.647,195.4,19.67,2.8,3.477,2.0,-1.0,13.43,0.008,0.24,3.0,2.0,0.0,0.0,28.64,28.82,28.59,28.46,28.21,28.31,28.29,28.67,28.52,46.85
2016-08-25 18:36:00-05:00,14.412155,4.142004,11.3500185,617938,33.03,0.0,18.74,14.01,29.26,339.1,275.4,274.6,276.8,3.166,3.149,3.132,340.7,24.12,60.21,0.94,1283876.0,339.4,7.89,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,27.99,17.8,8.95,10.85,10.54,60.0,59.8,62.9,0.0,274.1,274.0,276.0,1.344,-7.485,7.736,587.0,1238761.0,47648.0,113610.0,-0.193,0.772,0.531,0.842,0.581,1.001,1.085,1.032,0.827,0.785,0.871,0.188,0.326,0.354,0.337,0.268,0.255,0.286,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.795,161.1,7.487,2.4,3.477,2.0,-1.0,13.1,-0.039,0.239,1.0,2.0,0.0,0.001,28.62,28.75,28.5,28.38,28.2,28.25,28.24,28.65,28.44,46.76
2016-08-25 18:37:00-05:00,12.590544,2.6722605,10.082504,617939,32.98,0.0,17.15,12.75,29.19,340.6,275.2,274.6,276.7,2.824,2.809,2.794,341.9,20.22,60.13,0.837,1283876.0,340.1,6.611,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,27.94,16.18,9.26,10.82,10.67,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.958,-7.73,7.889,587.0,1238761.0,47648.0,113610.0,-0.138,0.772,0.531,0.842,0.257,0.608,0.755,0.79,0.409,0.473,0.636,0.075,0.191,0.243,0.256,0.123,0.148,0.207,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.983,179.0,14.26,2.6,3.478,2.0,-1.0,13.1,0.056,0.24,3.0,2.0,0.0,0.001,28.56,28.7,28.4,28.29,28.12,28.19,28.17,28.57,28.38,46.76
2016-08-25 18:38:00-05:00,11.090394,1.3361305,8.69976,617940,32.93,0.0,15.59,11.51,29.15,339.2,275.3,274.7,276.9,2.653,2.639,2.624,340.3,18.85,60.14,0.786,1283876.0,339.2,6.103,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,27.9,14.62,9.35,10.83,10.71,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.775,-7.831,7.948,587.0,1238761.0,47649.0,113610.0,-0.113,0.772,0.531,0.842,0.418,0.444,0.564,0.65,0.585,0.353,0.507,0.134,0.135,0.177,0.208,0.189,0.107,0.162,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.933,198.0,10.78,2.7,3.478,2.0,-1.0,13.44,0.008,0.239,3.0,2.0,0.0,0.0,28.56,28.66,28.29,28.27,28.15,28.14,28.1,28.55,28.33,46.66
2016-08-25 18:39:00-05:00,9.590244,0.0,7.432246,617941,32.89,0.0,14.08,10.28,29.17,336.5,275.3,274.6,276.8,2.739,2.724,2.709,337.5,19.31,60.14,0.812,1283876.0,336.9,6.208,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,27.86,13.08,9.31,10.8,10.78,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.691,-7.842,7.93,587.0,1238761.0,47649.0,113610.0,-0.1,0.772,0.531,0.842,0.334,0.59,0.64,0.703,0.468,0.474,0.556,0.104,0.187,0.205,0.227,0.147,0.15,0.18,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.738,190.2,9.71,2.6,3.477,2.0,-1.0,13.44,0.008,0.239,3.0,2.0,0.0,0.0,28.46,28.62,28.21,28.21,28.06,28.07,28.1,28.47,28.28,46.64
2016-08-25 18:40:00-05:00,8.090095,-1.2025172,6.2799597,617942,32.82,0.0,12.68,9.14,29.13,331.5,275.3,274.7,276.8,2.91,3.234,3.217,332.9,21.51,60.23,0.869,1283876.0,331.4,6.905,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,27.82,11.61,9.01,10.72,10.71,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.698,-7.702,7.776,587.0,1238761.0,47649.0,113610.0,-0.1,0.772,0.531,0.842,0.432,0.7,0.724,0.752,0.587,0.569,0.604,0.138,0.224,0.232,0.242,0.188,0.182,0.195,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.99,182.8,7.138,3.1,3.477,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,28.43,28.56,28.15,28.16,28.01,28.01,28.06,28.38,28.19,46.55
2016-08-25 18:41:00-05:00,6.804252,-2.4050343,5.242902,617943,32.77,0.0,11.43,8.1,29.16,328.9,275.3,274.6,276.8,1.797,3.32,3.048,330.6,21.25,60.17,0.556,1283876.0,329.0,6.786,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,27.77,10.44,8.97,10.67,10.74,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.572,-7.71,7.761,587.0,1238761.0,47649.0,113610.0,-0.082,0.772,0.531,0.842,0.407,0.644,0.668,0.687,0.555,0.527,0.555,0.129,0.205,0.212,0.219,0.176,0.167,0.178,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.493,180.7,8.37,2.9,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,28.37,28.48,28.04,28.08,27.96,27.95,27.94,28.33,28.12,46.47
2016-08-25 18:42:00-05:00,5.947023,-3.2067127,4.4363017,617944,32.72,0.0,10.56,7.283,29.1,327.8,275.1,274.7,276.9,0.856,3.234,2.032,330.3,20.64,60.13,0.275,1283876.0,327.4,6.582,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,27.72,9.68,9.06,10.71,10.81,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.453,-7.791,7.827,587.0,1238761.0,47649.0,113610.0,-0.065,0.772,0.531,0.842,0.357,0.585,0.611,0.622,0.489,0.476,0.513,0.112,0.185,0.193,0.198,0.154,0.151,0.164,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.942,184.0,17.38,3.0,3.477,2.0,-1.0,13.28,0.007,0.239,1.0,2.0,0.0,0.001,28.3,28.43,27.96,28.03,27.9,27.87,27.93,28.28,28.1,46.35
2016-08-25 18:43:00-05:00,5.411256,-3.7411644,3.8601587,617945,32.68,0.0,10.04,6.751,29.07,326.5,275.6,274.7,276.9,0.428,2.979,1.27,327.3,21.17,60.18,0.142,1283876.0,325.8,6.68,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,27.68,9.19,9.04,10.67,10.81,60.0,59.8,62.9,0.0,274.5,274.0,276.0,0.408,-7.78,7.81,587.0,1238761.0,47649.0,113610.0,-0.059,0.772,0.531,0.842,0.333,0.536,0.557,0.578,0.462,0.433,0.474,0.104,0.169,0.176,0.183,0.145,0.136,0.151,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.735,187.9,18.42,2.4,3.477,2.0,-1.0,13.44,0.01,0.239,3.0,2.0,0.0,0.0,28.27,28.37,27.9,28.05,27.82,27.85,27.9,28.2,28.05,46.26
2016-08-25 18:44:00-05:00,4.8754873,-4.2756166,3.399244,617946,32.64,0.0,9.47,6.251,29.05,329.4,275.4,274.9,277.0,0.171,1.107,0.0,330.6,16.8,60.22,0.003,1283876.0,329.4,5.278,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,27.65,8.68,9.38,10.76,10.87,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.226,-7.974,7.994,587.0,1238761.0,47649.0,113610.0,-0.035,0.772,0.531,0.842,0.255,0.421,0.437,0.467,0.364,0.337,0.395,0.08,0.132,0.137,0.148,0.114,0.106,0.126,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.405,174.8,16.98,2.4,3.478,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,28.19,28.29,27.79,27.98,27.8,27.76,27.86,28.19,28.0,46.16
2016-08-25 18:45:00-05:00,4.1254125,-4.943682,2.7078724,617947,32.59,0.0,8.84,5.664,29.03,328.5,275.6,274.8,277.0,0.342,0.426,0.169,330.0,16.75,60.23,0.052,1283876.0,328.6,5.263,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,27.6,8.11,9.4,10.78,10.88,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.165,-7.984,7.999,587.0,1238761.0,47650.0,113610.0,-0.026,0.772,0.531,0.842,0.231,0.395,0.409,0.433,0.334,0.313,0.37,0.072,0.124,0.129,0.137,0.105,0.098,0.117,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.013,185.8,10.13,1.9,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,28.18,28.27,27.69,27.95,27.72,27.69,27.79,28.11,27.99,46.12
2016-08-25 18:46:00-05:00,3.3753376,-5.6117473,2.0165005,617948,32.56,0.0,8.19,5.097,29.04,326.8,275.5,275.0,277.1,0.0,0.0,0.0,329.4,16.71,60.16,0.0,1283876.0,326.6,5.261,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,27.55,7.513,9.41,10.78,10.88,60.0,59.8,62.9,0.0,274.6,274.0,276.0,0.113,-8.0,8.01,587.0,1238761.0,47650.0,113610.0,-0.019,0.772,0.531,0.842,0.222,0.385,0.396,0.408,0.322,0.304,0.354,0.069,0.121,0.124,0.129,0.101,0.095,0.112,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.622,180.6,9.41,2.9,3.477,2.0,-1.0,13.44,0.007,0.239,3.0,2.0,0.0,0.0,28.1,28.24,27.61,27.88,27.63,27.64,27.73,28.04,27.91,46.05
2016-08-25 18:47:00-05:00,2.8395696,-6.1461987,1.5555865,617949,32.51,0.0,7.641,4.715,29.0,321.6,275.6,275.1,277.3,0.086,0.0,0.0,324.0,20.41,60.17,0.0,1283876.0,322.2,6.377,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.54,27.49,7.106,9.06,10.7,10.88,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.147,-7.825,7.833,587.0,1238761.0,47650.0,113610.0,-0.023,0.772,0.531,0.842,0.261,0.423,0.44,0.464,0.374,0.338,0.38,0.081,0.132,0.137,0.145,0.116,0.105,0.119,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.762,181.5,17.64,3.0,3.478,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,28.06,28.18,27.53,27.8,27.58,27.6,27.65,28.0,27.85,46.01
2016-08-25 18:48:00-05:00,2.5181088,-6.2798123,1.4403576,617950,32.49,0.0,7.475,4.452,28.92,320.5,276.0,275.0,277.2,0.513,0.085,0.0,322.4,20.98,60.21,0.002,1283876.0,320.9,6.527,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,27.44,6.986,8.89,10.63,10.82,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.138,-7.727,7.735,587.0,1238761.0,47650.0,113610.0,-0.022,0.772,0.531,0.842,0.255,0.427,0.446,0.455,0.366,0.343,0.385,0.079,0.133,0.138,0.142,0.114,0.106,0.12,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.422,195.5,14.14,2.2,3.477,2.0,-1.0,13.26,0.009,0.238,1.0,2.0,0.0,0.001,27.98,28.13,27.47,27.75,27.52,27.55,27.58,27.96,27.8,45.97
2016-08-25 18:49:00-05:00,2.7324162,-6.2798123,1.4403576,617951,32.45,0.0,7.505,4.45,28.94,320.5,275.4,275.4,277.6,0.257,0.085,0.0,322.4,21.07,60.23,0.002,1283876.0,320.8,6.549,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,27.42,7.155,8.85,10.62,10.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.152,-7.703,7.711,587.0,1238761.0,47650.0,113610.0,-0.024,0.772,0.531,0.842,0.253,0.433,0.445,0.462,0.373,0.346,0.389,0.078,0.134,0.138,0.144,0.115,0.107,0.122,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.977,189.1,29.2,2.0,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.97,28.08,27.37,27.71,27.52,27.5,27.54,27.9,27.72,45.91
2016-08-25 18:50:00-05:00,2.5181088,-6.2798123,1.3251292,617952,32.41,0.0,7.439,4.372,28.92,320.9,275.7,275.1,277.4,0.086,0.0,0.0,323.2,21.13,60.17,0.0,1283876.0,320.3,6.592,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,27.35,7.04,8.9,10.62,10.84,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.124,-7.735,7.742,587.0,1238761.0,47650.0,113610.0,-0.02,0.772,0.531,0.842,0.231,0.402,0.413,0.431,0.352,0.318,0.368,0.071,0.124,0.128,0.134,0.109,0.098,0.115,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.437,197.7,7.05,2.1,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.89,28.05,27.32,27.61,27.42,27.51,27.49,27.87,27.69,45.81
2016-08-25 18:51:00-05:00,2.0894945,-6.8142643,0.86421466,617953,32.36,0.0,6.918,3.881,28.9,323.9,275.7,274.8,277.2,0.0,0.0,0.0,326.2,16.63,60.14,0.0,1283876.0,323.7,5.174,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.48,27.34,6.574,9.27,10.73,10.9,60.0,59.8,62.9,0.0,274.3,274.0,276.0,-0.01,-7.936,7.94,587.0,1238761.0,47650.0,113610.0,-0.002,0.772,0.531,0.842,0.165,0.311,0.329,0.338,0.266,0.243,0.308,0.051,0.096,0.102,0.106,0.082,0.075,0.097,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.157,183.2,20.9,2.3,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.87,27.98,27.24,27.61,27.37,27.44,27.44,27.8,27.62,45.76
2016-08-25 18:52:00-05:00,1.768034,-7.0814905,0.63375735,617954,32.32,0.0,6.485,3.466,28.86,322.4,275.6,274.7,277.0,0.0,0.0,0.0,323.5,16.58,60.14,0.0,1283876.0,322.6,5.091,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,27.32,6.236,9.32,10.72,10.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.036,-7.946,7.95,587.0,1238761.0,47650.0,113610.0,0.001,0.772,0.531,0.842,0.162,0.294,0.303,0.329,0.257,0.23,0.288,0.049,0.09,0.093,0.102,0.079,0.071,0.09,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.108,179.0,5.766,2.7,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.87,27.98,27.23,27.52,27.32,27.46,27.39,27.79,27.59,45.7
2016-08-25 18:53:00-05:00,1.768034,-6.947877,0.748986,617955,32.28,0.0,6.499,3.566,28.82,321.1,275.5,274.8,277.1,0.086,0.0,0.0,323.7,17.72,60.15,0.0,1283876.0,321.8,5.483,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.45,27.3,6.42,9.18,10.72,10.93,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.01,-7.876,7.879,587.0,1238761.0,47651.0,113610.0,-0.002,0.772,0.531,0.842,0.191,0.313,0.353,0.359,0.283,0.258,0.322,0.058,0.097,0.109,0.112,0.087,0.079,0.101,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.143,192.6,13.76,3.0,3.477,2.0,-1.0,13.11,-0.009,0.238,1.0,2.0,0.0,0.001,27.79,27.98,27.19,27.52,27.32,27.36,27.34,27.71,27.53,45.62
2016-08-25 18:54:00-05:00,2.3038018,-6.680651,0.9794431,617956,32.24,0.0,6.736,3.764,28.82,319.8,275.6,275.0,277.2,0.0,0.0,0.0,321.2,20.53,60.21,0.0,1283876.0,319.7,6.347,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.42,27.29,6.728,8.91,10.59,10.85,60.0,59.8,62.9,0.0,274.4,274.0,276.0,0.053,-7.723,7.728,587.0,1238761.0,47651.0,113610.0,-0.01,0.772,0.531,0.842,0.215,0.371,0.388,0.404,0.322,0.296,0.348,0.066,0.114,0.12,0.125,0.099,0.091,0.109,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.662,171.4,17.82,2.2,3.477,2.0,-1.0,13.06,0.024,0.241,1.0,2.0,0.0,0.002,27.79,27.89,27.13,27.52,27.31,27.36,27.34,27.69,27.53,45.53
2016-08-25 18:55:00-05:00,2.4109554,-6.680651,1.0946717,617957,32.19,0.0,6.756,3.716,28.83,319.3,275.8,275.1,277.3,0.513,0.0,0.0,320.2,20.58,60.22,0.0,1283876.0,319.4,6.331,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,27.29,6.802,8.85,10.56,10.82,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.062,-7.683,7.688,587.0,1238761.0,47651.0,113610.0,-0.012,0.772,0.531,0.842,0.22,0.382,0.4,0.405,0.336,0.303,0.357,0.067,0.117,0.123,0.125,0.103,0.093,0.111,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.58,196.0,20.62,2.5,3.477,2.0,-1.0,13.43,0.009,0.239,3.0,2.0,0.0,0.0,27.79,27.89,27.11,27.42,27.24,27.36,27.29,27.61,27.51,45.42
2016-08-25 18:56:00-05:00,2.1966484,-6.680651,0.86421466,617958,32.15,0.0,6.52,3.461,28.79,319.1,275.8,274.8,277.1,0.257,0.0,0.0,320.2,20.56,60.23,0.0,1283876.0,318.8,6.332,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,27.27,6.603,8.82,10.55,10.83,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.03,-7.649,7.653,587.0,1238761.0,47651.0,113610.0,-0.007,0.772,0.531,0.842,0.203,0.366,0.379,0.394,0.317,0.288,0.343,0.062,0.113,0.117,0.122,0.097,0.088,0.107,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.718,184.1,13.75,2.3,3.477,2.0,-1.0,13.43,0.008,0.239,3.0,2.0,0.0,0.0,27.79,27.89,27.07,27.42,27.23,27.27,27.25,27.63,27.43,45.37
2016-08-25 18:57:00-05:00,1.768034,-6.947877,0.63375735,617959,32.07,0.0,6.208,3.164,28.76,317.8,275.5,274.7,276.9,0.513,0.0,0.0,319.2,21.04,60.23,0.0,1283876.0,317.2,6.473,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,27.26,6.329,8.79,10.53,10.81,60.0,59.8,62.9,0.0,274.0,273.9,275.8,0.0,-7.627,7.63,587.0,1238761.0,47651.0,113610.0,-0.003,0.772,0.531,0.842,0.188,0.336,0.354,0.367,0.295,0.263,0.323,0.057,0.103,0.109,0.113,0.09,0.08,0.1,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.497,198.8,14.75,2.8,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.74,27.89,27.04,27.39,27.23,27.27,27.25,27.61,27.43,45.31
2016-08-25 18:58:00-05:00,1.4465734,-7.215103,0.28807148,617960,32.03,0.0,5.754,2.824,28.77,320.6,275.3,274.7,276.9,0.171,0.0,0.0,322.4,16.56,60.22,0.0,1283876.0,321.0,5.079,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,27.25,5.956,9.21,10.63,10.87,60.0,59.8,62.9,0.0,274.0,273.8,275.7,-0.096,-7.859,7.861,587.0,1238761.0,47651.0,113610.0,0.01,0.772,0.531,0.842,0.135,0.255,0.273,0.29,0.226,0.196,0.266,0.041,0.078,0.084,0.09,0.069,0.06,0.083,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.758,188.8,10.11,2.3,3.477,2.0,-1.0,13.43,0.007,0.239,3.0,2.0,0.0,0.0,27.7,27.89,27.0,27.34,27.18,27.27,27.18,27.6,27.4,45.23
2016-08-25 18:59:00-05:00,1.0179589,-7.6159425,-0.17284305,617961,32.0,0.0,5.317,2.423,28.74,318.9,275.1,274.8,277.0,0.0,0.0,0.0,322.0,16.23,60.18,0.0,1283876.0,318.8,5.002,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,27.26,5.502,9.26,10.65,10.91,60.0,59.8,62.9,0.0,274.0,274.0,275.9,-0.137,-7.898,7.9,587.0,1238761.0,47651.0,113610.0,0.016,0.772,0.531,0.842,0.125,0.239,0.254,0.268,0.208,0.183,0.247,0.038,0.073,0.077,0.082,0.063,0.055,0.077,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.165,194.9,11.53,3.3,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.7,27.87,26.94,27.32,27.17,27.2,27.15,27.62,27.35,45.15
2016-08-25 19:00:00-05:00,0.48219106,-7.6159425,-0.6337575,617962,31.96,0.0,4.754,1.927,28.7,316.1,275.1,274.8,277.0,0.0,0.0,0.0,319.3,15.76,60.13,0.0,1283876.0,316.4,4.816,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,27.22,4.968,9.25,10.66,10.96,60.0,59.8,62.9,0.0,274.0,274.0,275.9,-0.178,-7.892,7.895,587.0,1238761.0,47651.0,113610.0,0.022,0.772,0.531,0.842,0.122,0.23,0.243,0.254,0.202,0.177,0.236,0.037,0.07,0.074,0.078,0.062,0.054,0.073,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.957,190.3,14.46,2.9,3.477,2.0,-1.0,13.33,0.011,0.238,1.0,2.0,0.0,0.001,27.7,27.82,26.94,27.32,27.13,27.17,27.15,27.62,27.33,45.07
2016-08-25 19:01:00-05:00,-0.16073048,-8.150394,-1.094672,617963,31.92,0.0,3.991,1.3,28.64,310.3,275.4,274.7,276.9,0.0,0.0,0.0,312.2,18.2,60.14,0.0,1283876.0,310.2,5.48,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.39,27.24,4.323,9.0,10.55,10.93,60.0,59.8,62.9,0.0,274.0,274.0,275.9,-0.222,-7.762,7.765,587.0,1238761.0,47652.0,113610.0,0.028,0.772,0.531,0.842,0.121,0.226,0.237,0.238,0.196,0.177,0.221,0.036,0.068,0.071,0.072,0.059,0.053,0.067,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.153,182.9,7.501,3.3,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.7,27.79,26.89,27.31,27.13,27.17,27.13,27.62,27.33,45.04
2016-08-25 19:02:00-05:00,-0.9108054,-8.417621,-1.7860436,617964,31.88,0.0,3.19,0.69,28.7,306.7,275.4,274.8,277.1,0.0,0.0,0.0,309.6,17.81,60.13,0.0,1283876.0,306.6,5.34,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,27.2,3.557,8.98,10.53,10.96,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.308,-7.741,7.747,587.0,1238761.0,47652.0,113610.0,0.041,0.772,0.531,0.842,0.096,0.181,0.192,0.205,0.158,0.138,0.183,0.028,0.054,0.057,0.061,0.047,0.041,0.055,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.772,189.2,14.51,2.7,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,27.7,27.79,26.86,27.23,27.06,27.17,27.06,27.62,27.33,44.96
2016-08-25 19:03:00-05:00,-1.768034,-9.085686,-2.1317294,617965,31.84,0.0,2.308,0.024,28.72,302.8,275.7,274.8,277.0,0.0,0.0,0.0,305.1,18.66,60.15,0.0,1283876.0,302.4,5.552,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,27.19,2.688,8.88,10.49,10.99,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.426,-7.693,7.706,587.0,1238761.0,47652.0,113610.0,0.057,0.772,0.531,0.842,0.065,0.123,0.121,0.139,0.107,0.094,0.132,0.019,0.036,0.036,0.041,0.032,0.028,0.04,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.368,170.4,18.5,2.7,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,27.6,27.79,26.84,27.23,27.04,27.11,27.06,27.53,27.28,44.88
2016-08-25 19:04:00-05:00,-2.4109554,-9.887364,-2.7078726,617966,31.8,0.0,1.443,-0.093,28.72,303.5,275.7,274.9,277.1,0.0,0.0,0.0,305.5,5.261,60.13,0.0,1283876.0,303.4,1.571,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,27.16,1.784,10.38,11.03,11.05,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.333,-8.54,8.55,587.0,1238761.0,47652.0,113610.0,0.041,0.772,0.531,0.842,0.007,0.024,0.037,0.048,0.027,0.017,0.063,0.002,0.007,0.011,0.014,0.008,0.005,0.019,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.702,197.1,18.04,3.0,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,27.6,27.73,26.81,27.23,27.04,27.08,27.06,27.53,27.24,44.83
2016-08-25 19:05:00-05:00,-2.9467232,-10.5554285,-3.2840157,617967,31.76,0.0,0.753,-0.09,28.66,290.9,275.0,274.8,277.0,0.0,0.0,0.0,293.0,0.0,60.15,0.0,1283876.0,291.1,0.0,4.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,27.14,1.071,11.0,11.3,11.1,60.0,59.8,62.9,0.0,274.0,273.8,275.7,-0.273,-8.89,8.89,587.0,1238761.0,47652.0,113610.0,0.031,0.772,0.531,0.842,0.002,0.015,0.017,0.026,0.016,0.011,0.041,0.001,0.004,0.005,0.007,0.005,0.003,0.012,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.988,178.6,16.38,3.4,3.477,2.0,-1.0,13.23,-0.019,0.238,1.0,2.0,0.0,0.001,27.6,27.73,26.77,27.18,27.04,27.08,27.01,27.51,27.24,44.76
2016-08-25 19:06:00-05:00,-3.3753376,-11.089881,-3.6297014,617968,31.72,0.0,0.283,-0.091,28.62,274.5,275.8,275.0,277.2,0.0,0.0,0.0,227.2,0.0,60.15,0.0,1283876.0,274.5,0.0,3.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,27.12,0.66,1.987,2.04,2.005,60.0,59.8,62.9,0.0,274.9,274.0,275.9,-0.049,-1.586,1.587,587.0,1238761.0,47652.0,113610.0,0.822,0.772,0.531,0.842,0.004,0.011,0.015,0.022,0.016,0.012,0.033,0.001,0.003,0.004,0.006,0.004,0.003,0.009,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.893,186.0,11.11,2.8,3.477,2.0,-1.0,13.44,0.036,0.238,3.0,2.0,0.0,0.0,27.55,27.78,26.75,27.15,27.02,27.04,26.96,27.48,27.19,44.68
2016-08-25 19:07:00-05:00,-3.589645,-11.089881,-3.8601587,617969,31.69,0.0,0.023,-0.091,28.63,260.8,275.9,275.2,277.4,0.0,0.0,0.0,113.9,0.0,60.15,0.0,1283876.0,260.9,0.0,0.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,27.09,0.458,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.012,0.014,0.021,0.017,0.014,0.028,0.002,0.003,0.004,0.006,0.004,0.004,0.007,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.508,192.5,11.79,2.3,3.474,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,27.51,27.77,26.68,27.13,26.99,26.98,26.96,27.43,27.14,44.63
2016-08-25 19:08:00-05:00,-3.9111054,-11.089881,-3.8601587,617970,31.65,0.0,-0.089,-0.089,28.64,249.3,276.0,275.2,277.4,0.0,0.0,0.0,54.9,0.0,60.14,0.0,1283876.0,249.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.28,27.07,0.352,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.012,0.015,0.019,0.017,0.016,0.025,0.002,0.003,0.004,0.005,0.004,0.004,0.006,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.305,195.0,8.72,3.2,3.474,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,27.51,27.71,26.67,27.12,26.94,26.98,26.95,27.41,27.11,44.56
2016-08-25 19:09:00-05:00,-4.018259,-11.089881,-3.8601587,617971,31.61,0.0,-0.086,-0.086,28.58,238.2,276.0,275.4,277.5,0.0,0.0,0.0,26.21,0.0,60.14,0.0,1283876.0,238.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,27.06,0.292,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.013,0.015,0.019,0.017,0.016,0.023,0.002,0.003,0.003,0.005,0.004,0.004,0.005,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.608,185.4,13.44,3.9,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,27.59,27.71,26.67,27.05,27.01,26.98,26.86,27.33,27.14,44.47
2016-08-25 19:10:00-05:00,-3.9111054,-11.089881,-3.8601587,617972,31.58,0.0,-0.129,-0.085,28.55,227.0,275.9,275.1,277.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1283876.0,227.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,27.08,0.267,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.018,0.018,0.017,0.023,0.002,0.003,0.003,0.004,0.004,0.004,0.005,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.808,189.1,8.15,3.7,3.477,2.0,-1.0,13.47,0.007,0.238,3.0,2.0,0.0,0.0,27.6,27.71,26.65,27.13,27.03,27.0,26.98,27.4,27.16,44.43
2016-08-25 19:11:00-05:00,-3.9111054,-11.089881,-3.8601587,617973,31.54,0.0,-0.066,-0.082,28.55,215.3,275.9,275.3,277.4,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1283876.0,215.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,27.03,0.212,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.019,0.018,0.017,0.022,0.002,0.003,0.003,0.004,0.004,0.004,0.005,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.722,184.6,19.28,3.0,3.475,2.0,-1.0,13.13,0.006,0.238,1.0,2.0,0.0,0.001,27.55,27.71,26.67,27.1,27.0,26.96,26.91,27.33,27.14,44.33
2016-08-25 19:12:00-05:00,-4.018259,-11.089881,-3.8601587,617974,31.51,0.0,-0.13,-0.078,28.53,202.9,276.0,275.2,277.3,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1283876.0,202.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.19,26.99,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.017,0.018,0.018,0.022,0.002,0.002,0.003,0.004,0.004,0.004,0.004,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.31,190.1,14.4,3.5,3.475,2.0,-1.0,13.47,0.01,0.238,3.0,2.0,0.0,0.0,27.52,27.63,26.62,27.04,26.93,26.88,26.94,27.33,27.15,44.27
2016-08-25 19:13:00-05:00,-4.018259,-11.089881,-3.8601587,617975,31.47,0.0,-0.147,-0.082,28.55,189.9,276.1,275.2,277.3,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1283876.0,189.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.17,26.98,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.017,0.018,0.017,0.021,0.002,0.002,0.003,0.003,0.003,0.003,0.004,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.922,189.2,8.0,2.8,3.473,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.52,27.61,26.63,27.04,26.93,26.88,26.89,27.33,27.1,44.22
2016-08-25 19:14:00-05:00,-4.018259,-11.089881,-3.8601587,617976,31.44,0.0,-0.136,-0.078,28.49,176.3,275.9,275.3,277.4,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1283876.0,176.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,26.95,0.135,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.018,0.018,0.018,0.021,0.002,0.002,0.003,0.003,0.003,0.003,0.004,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.662,177.1,13.43,2.3,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.45,27.61,26.63,27.01,26.95,26.88,26.85,27.32,27.07,44.15
