TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 19:15:00-05:00,-4.018259,-11.089881,-3.8601587,617977,31.4,0.0,-0.129,-0.076,28.42,162.3,276.0,275.4,277.5,0.0,0.0,0.0,21.26,0.0,60.23,0.0,1283876.0,161.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,26.92,0.041,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.017,0.018,0.018,0.021,0.002,0.002,0.002,0.003,0.003,0.003,0.003,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.51,179.5,12.7,2.6,3.475,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.42,27.56,26.57,26.94,26.85,26.87,26.87,27.25,27.06,44.07
2016-08-25 19:16:00-05:00,-4.018259,-11.49072,-3.8601587,617978,31.37,0.0,-0.137,-0.076,28.43,147.7,276.0,275.4,277.5,0.0,0.0,0.0,21.23,0.0,60.24,0.0,1283876.0,147.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,26.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.017,0.019,0.018,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.352,180.7,17.41,2.5,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.37,27.52,26.57,27.0,26.85,26.79,26.81,27.24,27.02,43.99
2016-08-25 19:17:00-05:00,-4.018259,-11.624333,-3.8601587,617979,31.36,0.0,-0.131,-0.081,28.41,133.1,276.1,275.3,277.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1283876.0,132.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,26.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.018,0.018,0.02,0.002,0.002,0.002,0.002,0.002,0.002,0.003,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.707,185.7,14.85,2.6,3.475,2.0,-1.0,13.3,0.009,0.237,1.0,2.0,0.0,0.001,27.32,27.52,26.52,26.92,26.79,26.79,26.78,27.2,26.96,43.91
2016-08-25 19:18:00-05:00,-4.018259,-11.49072,-3.8601587,617980,31.3,0.0,-0.137,-0.077,28.42,118.7,275.9,275.2,277.3,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1283876.0,118.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,26.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.019,0.018,0.02,0.001,0.002,0.002,0.002,0.002,0.002,0.002,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.632,185.5,11.06,4.0,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.32,27.52,26.52,26.93,26.76,26.71,26.78,27.14,26.96,43.86
2016-08-25 19:19:00-05:00,-4.018259,-11.223495,-3.8601587,617981,31.26,0.0,-0.176,-0.076,28.39,104.9,275.8,275.3,277.4,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1283876.0,104.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,26.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.017,0.019,0.018,0.019,0.001,0.001,0.002,0.002,0.002,0.002,0.002,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.625,181.7,11.14,2.1,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.32,27.45,26.47,26.95,26.76,26.73,26.78,27.14,26.96,43.83
2016-08-25 19:20:00-05:00,-4.018259,-11.357107,-3.8601587,617982,31.23,0.0,-0.167,-0.08,28.28,91.9,276.0,275.2,277.4,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1283876.0,91.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,26.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.019,0.001,0.001,0.001,0.001,0.002,0.002,0.002,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.763,184.0,12.25,3.7,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.31,27.42,26.47,26.94,26.68,26.74,26.68,27.13,26.96,43.74
2016-08-25 19:21:00-05:00,-4.018259,-11.089881,-3.8601587,617983,31.2,0.0,-0.147,-0.075,28.29,79.79,276.1,275.3,277.5,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1283876.0,78.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,26.8,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.016,0.019,0.019,0.019,0.001,0.001,0.001,0.001,0.002,0.001,0.002,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.437,183.1,12.34,3.5,3.477,2.0,-1.0,13.47,0.008,0.238,3.0,2.0,0.0,0.0,27.27,27.42,26.47,26.95,26.71,26.78,26.7,27.14,26.96,43.68
2016-08-25 19:22:00-05:00,-4.018259,-11.089881,-3.8601587,617984,31.18,0.0,-0.143,-0.072,28.32,68.7,276.0,275.3,277.4,0.0,0.0,0.0,21.15,0.0,60.15,0.0,1283876.0,67.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,26.75,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.017,0.019,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.28,183.2,10.28,1.9,3.477,2.0,-1.0,13.25,0.015,0.237,3.0,2.0,0.0,0.0,27.23,27.32,26.41,26.85,26.66,26.78,26.68,27.12,26.9,43.62
2016-08-25 19:23:00-05:00,-4.018259,-11.089881,-3.8601587,617985,31.15,0.0,-0.157,-0.069,28.27,58.6,276.0,275.4,277.5,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1283876.0,57.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,26.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.018,0.019,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.922,169.6,11.08,4.2,3.477,2.0,-1.0,13.25,0.003,0.238,3.0,2.0,0.0,0.001,27.23,27.32,26.37,26.85,26.6,26.72,26.66,27.1,26.86,43.59
2016-08-25 19:24:00-05:00,-4.018259,-11.089881,-3.8601587,617986,31.13,0.0,-0.159,-0.066,28.27,49.62,276.1,275.4,277.6,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1283876.0,48.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,26.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.648,187.2,17.68,3.3,3.477,2.0,-1.0,13.47,0.008,0.237,3.0,2.0,0.0,0.0,27.23,27.32,26.37,26.85,26.66,26.78,26.68,27.14,26.86,43.48
2016-08-25 19:25:00-05:00,-4.018259,-11.089881,-3.8601587,617987,31.1,0.0,-0.183,-0.063,28.29,41.89,276.3,275.4,277.6,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1283876.0,40.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,26.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.018,0.018,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.025,186.5,7.954,3.1,3.477,2.0,-1.0,13.47,0.008,0.237,3.0,2.0,0.0,0.0,27.23,27.32,26.37,26.85,26.63,26.7,26.68,27.12,26.86,43.41
2016-08-25 19:26:00-05:00,-4.018259,-11.089881,-3.8601587,617988,31.05,0.0,-0.175,-0.061,28.21,35.32,275.6,275.0,277.2,0.0,0.0,0.0,21.23,0.0,60.2,0.0,1283876.0,34.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,26.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.1,276.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.018,0.018,0.019,0.0,0.0,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.867,188.4,19.53,2.8,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,27.18,27.32,26.34,26.79,26.57,26.7,26.6,27.05,26.86,43.32
2016-08-25 19:27:00-05:00,-4.018259,-11.089881,-3.8601587,617989,31.0,0.0,-0.174,-0.06,28.18,29.8,275.6,274.8,277.1,0.0,0.0,0.0,21.12,0.0,60.13,0.0,1283876.0,28.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,26.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.79,183.7,8.23,3.8,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,27.13,27.32,26.28,26.78,26.57,26.7,26.59,27.05,26.8,43.22
2016-08-25 19:28:00-05:00,-4.018259,-11.089881,-3.8601587,617990,30.97,0.0,-0.135,-0.058,28.18,25.22,275.5,274.9,277.0,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1283876.0,24.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,26.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.943,179.3,14.07,3.1,3.474,2.0,-1.0,13.33,0.009,0.237,1.0,2.0,0.0,0.001,27.13,27.27,26.28,26.76,26.57,26.68,26.59,27.06,26.78,43.14
2016-08-25 19:29:00-05:00,-4.018259,-11.089881,-3.8601587,617991,30.95,0.0,-0.18,-0.057,28.17,21.44,275.8,274.8,276.9,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1283876.0,20.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,26.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.528,190.8,12.01,2.9,3.475,2.0,-1.0,13.47,0.008,0.237,3.0,2.0,0.0,0.0,27.13,27.23,26.28,26.76,26.57,26.61,26.59,27.0,26.77,43.08
2016-08-25 19:30:00-05:00,-4.018259,-11.089881,-3.8601587,617992,30.91,0.0,-0.183,-0.056,28.15,18.15,275.7,274.8,276.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1283876.0,17.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,26.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.873,187.3,9.35,2.8,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,27.08,27.23,26.23,26.69,26.52,26.61,26.52,27.04,26.74,42.96
2016-08-25 19:31:00-05:00,-4.018259,-11.089881,-3.8601587,617993,30.88,0.0,-0.197,-0.055,28.08,15.39,275.4,274.8,277.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1283876.0,14.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.81,26.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.015,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.195,191.2,8.77,3.3,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,27.04,27.23,26.18,26.66,26.47,26.61,26.49,27.06,26.67,42.9
2016-08-25 19:32:00-05:00,-4.018259,-11.089881,-3.8601587,617994,30.85,0.0,-0.19,-0.055,28.13,13.05,275.6,274.8,277.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1283876.0,12.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,26.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.315,188.7,19.09,2.0,3.472,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,27.04,27.2,26.18,26.66,26.47,26.51,26.47,26.96,26.67,42.84
2016-08-25 19:33:00-05:00,-4.018259,-11.089881,-3.8601587,617995,30.82,0.0,-0.149,-0.054,28.13,11.05,275.8,275.0,277.1,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1283876.0,10.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,26.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.528,181.0,15.54,2.3,3.47,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,27.01,27.13,26.18,26.58,26.45,26.51,26.39,26.96,26.67,42.74
2016-08-25 19:34:00-05:00,-4.018259,-11.089881,-3.8601587,617996,30.79,0.0,-0.206,-0.054,28.09,9.4,275.8,275.1,277.2,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1283876.0,8.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,26.52,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.582,185.7,25.3,2.2,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.94,27.12,26.12,26.57,26.41,26.51,26.39,26.96,26.59,42.66
2016-08-25 19:35:00-05:00,-4.018259,-11.089881,-3.8601587,617997,30.75,0.0,-0.207,-0.053,28.07,7.962,275.7,275.3,277.3,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1283876.0,7.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,26.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.557,177.4,9.63,2.2,3.474,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.94,27.13,26.09,26.57,26.37,26.45,26.39,26.96,26.58,42.58
2016-08-25 19:36:00-05:00,-4.018259,-11.089881,-3.8601587,617998,30.73,0.0,-0.222,-0.053,28.07,6.819,275.9,275.3,277.3,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1283876.0,6.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,26.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.742,180.0,12.92,2.5,3.474,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.89,27.07,26.09,26.57,26.34,26.41,26.31,26.91,26.58,42.46
2016-08-25 19:37:00-05:00,-4.018259,-11.089881,-3.8601587,617999,30.7,0.0,-0.211,-0.052,28.1,5.789,275.9,275.5,277.6,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1283876.0,5.221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,26.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.73,191.5,19.47,3.1,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.84,27.06,26.04,26.48,26.28,26.41,26.3,26.86,26.58,42.4
2016-08-25 19:38:00-05:00,-4.018259,-11.089881,-3.8601587,618000,30.67,0.0,-0.202,-0.052,28.1,4.938,276.0,275.7,277.9,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1283876.0,4.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,26.42,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.288,184.4,12.72,2.5,3.475,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.84,27.02,25.99,26.47,26.28,26.41,26.3,26.86,26.49,42.32
2016-08-25 19:39:00-05:00,-4.018259,-11.089881,-3.8601587,618001,30.64,0.0,-0.225,-0.052,28.1,4.197,276.3,275.6,277.7,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1283876.0,3.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,26.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.6,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.738,177.9,13.8,2.7,3.475,2.0,-1.0,13.33,0.006,0.237,1.0,2.0,0.0,0.001,26.84,27.04,25.99,26.47,26.26,26.35,26.3,26.83,26.48,42.22
2016-08-25 19:40:00-05:00,-4.018259,-11.089881,-3.8601587,618002,30.61,0.0,-0.202,-0.052,28.03,3.59,276.4,275.3,277.4,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1283876.0,3.276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,26.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.768,185.4,13.55,3.2,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.84,27.02,25.99,26.47,26.2,26.32,26.23,26.78,26.48,42.14
2016-08-25 19:41:00-05:00,-4.018259,-11.089881,-3.8601587,618003,30.59,0.0,-0.233,-0.052,28.04,3.097,276.1,275.4,277.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1283876.0,2.789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,26.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.982,182.4,13.6,2.7,3.478,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.84,26.99,25.99,26.47,26.2,26.32,26.2,26.78,26.48,42.05
2016-08-25 19:42:00-05:00,-3.9111054,-10.689042,-3.8601587,618004,30.56,0.0,-0.229,-0.051,28.02,2.692,276.1,275.6,277.6,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1283876.0,2.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,26.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.662,181.3,12.58,3.8,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.83,26.97,25.99,26.42,26.2,26.32,26.2,26.77,26.48,42.0
2016-08-25 19:43:00-05:00,-3.6967986,-10.689042,-3.8601587,618005,30.53,0.0,-0.214,-0.051,27.98,2.4,276.2,275.7,277.7,0.0,0.0,0.0,21.23,0.0,60.21,0.0,1283876.0,2.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,26.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.016,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.985,186.9,12.43,3.1,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.83,26.97,25.99,26.47,26.18,26.32,26.2,26.78,26.48,41.9
2016-08-25 19:44:00-05:00,-3.589645,-10.689042,-3.8601587,618006,30.5,0.0,-0.225,-0.051,28.0,2.116,276.3,275.7,277.8,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1283876.0,1.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,26.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.6,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.018,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.275,181.6,9.73,3.1,3.474,2.0,-1.0,13.25,0.003,0.237,3.0,2.0,0.0,0.001,26.84,26.96,26.01,26.47,26.23,26.32,26.2,26.77,26.48,41.81
2016-08-25 19:45:00-05:00,-3.589645,-10.689042,-3.8601587,618007,30.47,0.0,-0.233,-0.051,27.97,1.95,276.3,275.7,277.8,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1283876.0,1.722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.68,26.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.848,185.0,15.3,2.6,3.477,2.0,-1.0,13.47,0.013,0.237,3.0,2.0,0.0,0.0,26.75,27.01,25.97,26.45,26.24,26.32,26.2,26.77,26.47,41.73
2016-08-25 19:46:00-05:00,-3.589645,-10.689042,-3.8601587,618008,30.45,0.0,-0.195,-0.051,28.04,1.758,275.6,275.2,277.3,0.0,0.0,0.0,21.13,0.0,60.14,0.0,1283876.0,1.571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,26.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.4,274.1,276.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.015,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.452,182.0,17.13,2.8,3.477,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.75,26.99,25.89,26.37,26.23,26.32,26.2,26.77,26.42,41.65
2016-08-25 19:47:00-05:00,-3.6967986,-10.689042,-3.8601587,618009,30.43,0.0,-0.254,-0.051,27.94,1.651,276.0,274.9,277.1,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1283876.0,1.407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,26.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.81,171.2,13.32,3.0,3.472,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.76,26.95,25.95,26.37,26.24,26.3,26.2,26.77,26.38,41.55
2016-08-25 19:48:00-05:00,-3.9111054,-10.689042,-3.8601587,618010,30.4,0.0,-0.252,-0.051,27.99,1.617,276.0,274.9,277.1,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1283876.0,1.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,26.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.873,181.1,11.53,3.5,3.472,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.77,26.95,25.97,26.37,26.27,26.24,26.19,26.77,26.38,41.49
2016-08-25 19:49:00-05:00,-3.803952,-10.689042,-3.8601587,618011,30.37,0.0,-0.262,-0.051,27.93,1.614,275.7,275.2,277.4,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1283876.0,1.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,26.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.888,173.6,7.879,2.7,3.475,2.0,-1.0,13.47,0.007,0.237,3.0,2.0,0.0,0.0,26.8,26.93,25.98,26.37,26.29,26.29,26.17,26.77,26.38,41.39
2016-08-25 19:50:00-05:00,-3.803952,-10.689042,-3.8601587,618012,30.34,0.0,-0.247,-0.051,27.94,1.5,276.0,275.3,277.4,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1283876.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,26.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.507,180.6,16.92,2.2,3.475,2.0,-1.0,13.12,-0.044,0.237,1.0,2.0,0.0,0.001,26.77,26.95,25.97,26.37,26.17,26.22,26.11,26.72,26.4,41.31
2016-08-25 19:51:00-05:00,-3.9111054,-10.689042,-3.8601587,618013,30.33,0.0,-0.241,-0.051,27.9,1.406,276.0,275.4,277.5,0.0,0.0,0.0,21.28,0.0,60.23,0.0,1283876.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,26.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.875,188.3,13.96,1.6,3.475,2.0,-1.0,13.16,0.061,0.237,3.0,2.0,0.0,0.001,26.74,26.95,25.9,26.33,26.19,26.22,26.11,26.67,26.32,41.26
2016-08-25 19:52:00-05:00,-4.018259,-10.689042,-3.8601587,618014,30.3,0.0,-0.258,-0.051,27.95,1.352,275.7,275.3,277.4,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1283876.0,1.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,26.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.703,165.7,14.16,2.6,3.47,2.0,-1.0,13.51,0.008,0.237,3.0,2.0,0.0,0.0,26.76,26.95,25.9,26.28,26.19,26.22,26.14,26.67,26.29,41.16
2016-08-25 19:53:00-05:00,-4.018259,-10.689042,-3.8601587,618015,30.27,0.0,-0.256,-0.051,27.91,1.336,275.9,275.4,277.5,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1283876.0,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,26.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.98,180.9,11.29,2.8,3.47,2.0,-1.0,13.51,0.007,0.237,3.0,2.0,0.0,0.0,26.76,26.95,25.9,26.31,26.19,26.22,26.16,26.67,26.36,41.1
2016-08-25 19:54:00-05:00,-4.018259,-10.689042,-3.8601587,618016,30.26,0.0,-0.249,-0.051,27.91,1.274,276.1,275.4,277.5,0.0,0.0,0.0,21.26,0.0,60.21,0.0,1283876.0,1.004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,26.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.753,172.1,10.88,2.7,3.472,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.76,26.9,25.9,26.37,26.13,26.2,26.01,26.67,26.38,41.02
2016-08-25 19:55:00-05:00,-4.018259,-10.689042,-3.8601587,618017,30.23,0.0,-0.262,-0.051,27.86,1.226,276.1,275.5,277.6,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1283876.0,0.987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,26.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.018,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.135,178.3,11.49,3.8,3.475,2.0,-1.0,13.51,0.007,0.237,3.0,2.0,0.0,0.0,26.74,26.85,25.9,26.35,26.1,26.14,26.01,26.64,26.36,40.92
2016-08-25 19:56:00-05:00,-3.9111054,-10.689042,-3.8601587,618018,30.19,0.0,-0.252,-0.051,27.86,1.213,276.2,275.6,277.7,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1283876.0,0.826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,26.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.014,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.662,176.2,13.37,3.2,3.477,2.0,-1.0,13.14,-0.039,0.237,1.0,2.0,0.0,0.001,26.68,26.85,25.9,26.3,26.1,26.13,26.01,26.67,26.3,40.88
2016-08-25 19:57:00-05:00,-3.9111054,-10.689042,-3.8601587,618019,30.18,0.0,-0.285,-0.051,27.8,1.213,276.4,275.6,277.8,0.0,0.0,0.0,21.15,0.0,60.18,0.0,1283876.0,0.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,26.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.392,185.2,13.33,3.1,3.472,2.0,-1.0,13.14,0.054,0.237,3.0,2.0,0.0,0.001,26.66,26.85,25.9,26.34,26.1,26.18,26.03,26.65,26.28,40.81
2016-08-25 19:58:00-05:00,-3.9111054,-10.689042,-3.8601587,618020,30.16,0.0,-0.273,-0.051,27.82,1.213,276.3,275.7,277.8,0.0,0.0,0.0,21.13,0.0,60.13,0.0,1283876.0,0.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,26.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.597,183.7,13.41,2.6,3.474,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,26.66,26.84,25.84,26.29,26.06,26.15,26.05,26.58,26.3,40.73
2016-08-25 19:59:00-05:00,-4.018259,-10.689042,-3.8601587,618021,30.13,0.0,-0.279,-0.051,27.8,1.213,276.6,275.7,277.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1283876.0,0.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,26.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.558,182.0,11.96,2.4,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.65,26.77,25.81,26.29,26.05,26.08,26.02,26.58,26.28,40.66
2016-08-25 20:00:00-05:00,-4.018259,-10.689042,-3.8601587,618022,30.11,0.0,-0.283,-0.051,27.79,1.213,276.6,275.7,277.9,0.0,0.0,0.0,21.42,0.0,60.17,0.0,1283876.0,0.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,26.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.016,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.95,191.4,25.95,1.8,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.57,26.76,25.81,26.29,26.0,26.03,26.02,26.58,26.27,40.6
2016-08-25 20:01:00-05:00,-4.018259,-10.689042,-3.8601587,618023,30.08,0.0,-0.287,-0.051,27.82,1.191,276.8,275.7,278.0,0.0,0.0,0.0,21.14,0.0,60.13,0.0,1283876.0,0.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,26.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.016,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.925,188.8,26.65,1.5,3.475,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.57,26.76,25.76,26.19,25.95,26.08,26.02,26.51,26.2,40.52
2016-08-25 20:02:00-05:00,-4.018259,-10.689042,-3.8601587,618024,30.05,0.0,-0.26,-0.051,27.74,1.142,276.6,276.1,278.3,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1283876.0,0.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,26.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.582,172.9,12.44,2.5,3.475,2.0,-1.0,13.34,0.007,0.236,1.0,2.0,0.0,0.001,26.57,26.76,25.71,26.19,25.9,26.05,25.94,26.48,26.2,40.49
2016-08-25 20:03:00-05:00,-4.018259,-10.689042,-3.8601587,618025,30.04,0.0,-0.279,-0.051,27.72,1.1,277.0,276.1,278.3,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1283876.0,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,26.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.38,181.2,17.49,2.5,3.477,2.0,-1.0,13.5,0.009,0.236,3.0,2.0,0.0,0.0,26.57,26.69,25.71,26.19,25.9,26.0,25.92,26.48,26.17,40.39
2016-08-25 20:04:00-05:00,-4.018259,-10.689042,-3.8601587,618026,30.02,0.0,-0.287,-0.051,27.79,1.085,277.1,276.0,278.2,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1283876.0,0.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,26.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.765,181.6,10.32,2.9,3.475,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.57,26.68,25.71,26.17,25.9,25.97,25.92,26.48,26.14,40.33
2016-08-25 20:05:00-05:00,-4.018259,-10.689042,-3.8601587,618027,29.99,0.0,-0.283,-0.051,27.74,1.103,277.2,276.1,278.3,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1283876.0,0.637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,26.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.118,166.8,8.69,3.4,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.57,26.68,25.71,26.17,25.9,25.98,25.92,26.48,26.16,40.25
2016-08-25 20:06:00-05:00,-3.6967986,-10.689042,-3.8601587,618028,29.97,0.0,-0.292,-0.051,27.72,1.078,276.8,275.6,277.7,0.0,0.0,0.0,21.49,0.0,60.12,0.0,1283876.0,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,26.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.9,276.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.26,196.2,28.55,2.9,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.53,26.66,25.71,26.19,25.9,26.0,25.92,26.48,26.16,40.2
2016-08-25 20:07:00-05:00,-3.589645,-10.689042,-3.8601587,618029,29.95,0.0,-0.29,-0.051,27.74,1.078,276.6,275.3,277.4,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1283876.0,0.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,26.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.575,176.1,12.73,2.6,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.53,26.66,25.71,26.11,25.9,25.99,25.92,26.43,26.11,40.14
2016-08-25 20:08:00-05:00,-3.589645,-10.689042,-3.8601587,618030,29.92,0.0,-0.254,-0.051,27.73,1.078,276.1,275.3,277.5,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1283876.0,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.47,26.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.937,181.2,16.54,3.2,3.477,2.0,-1.0,13.28,0.008,0.236,3.0,2.0,0.0,0.0,26.55,26.66,25.71,26.1,25.9,25.95,25.92,26.42,26.11,40.07
2016-08-25 20:09:00-05:00,-3.589645,-10.689042,-3.8601587,618031,29.91,0.0,-0.296,-0.051,27.71,1.078,276.2,275.4,277.5,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1283876.0,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,26.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.828,187.8,16.5,3.4,3.475,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.55,26.66,25.71,26.11,25.9,25.93,25.92,26.46,26.11,40.01
2016-08-25 20:10:00-05:00,-3.589645,-10.689042,-3.8601587,618032,29.89,0.0,-0.294,-0.051,27.73,1.078,275.9,275.5,277.6,0.0,0.0,0.0,21.17,0.0,60.16,0.0,1283876.0,0.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,26.05,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.157,174.1,18.98,2.0,3.475,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.49,26.66,25.69,26.1,25.9,25.93,25.87,26.38,26.11,39.94
2016-08-25 20:11:00-05:00,-3.6967986,-10.689042,-3.8601587,618033,29.86,0.0,-0.294,-0.051,27.64,1.078,276.1,275.4,277.6,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1283876.0,0.638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,26.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.918,180.8,12.84,3.1,3.475,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.47,26.66,25.62,26.1,25.9,25.88,25.83,26.38,26.04,39.86
2016-08-25 20:12:00-05:00,-3.589645,-10.689042,-3.8601587,618034,29.85,0.0,-0.302,-0.051,27.67,1.078,276.1,275.5,277.6,0.0,0.0,0.0,21.17,0.0,60.16,0.0,1283876.0,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,26.05,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.305,181.4,10.86,3.1,3.47,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.47,26.66,25.62,26.1,25.9,25.87,25.83,26.38,26.06,39.83
2016-08-25 20:13:00-05:00,-3.589645,-10.689042,-3.8601587,618035,29.82,0.0,-0.271,-0.051,27.63,1.078,276.2,275.6,277.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1283876.0,0.807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,26.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.105,187.4,11.94,3.4,3.47,2.0,-1.0,13.26,-0.011,0.236,3.0,2.0,0.0,0.001,26.47,26.66,25.62,26.1,25.9,25.89,25.83,26.32,26.02,39.75
2016-08-25 20:14:00-05:00,-3.589645,-10.689042,-3.8601587,618036,29.8,0.0,-0.283,-0.051,27.62,1.078,276.5,275.5,277.7,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1283876.0,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,26.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.5,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.455,176.0,24.09,2.7,3.472,2.0,-1.0,13.5,0.027,0.236,3.0,2.0,0.0,0.0,26.47,26.63,25.62,26.1,25.9,25.89,25.83,26.3,26.01,39.75
2016-08-25 20:15:00-05:00,-3.589645,-10.689042,-3.8601587,618037,29.78,0.0,-0.296,-0.051,27.62,1.078,276.5,275.9,277.9,0.0,0.0,0.0,21.25,0.0,60.15,0.0,1283876.0,0.685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,26.05,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.485,170.5,24.32,3.0,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.47,26.58,25.62,26.0,25.89,25.87,24.63,26.29,26.01,39.65
2016-08-25 20:16:00-05:00,-3.589645,-10.689042,-3.8601587,618038,29.76,0.0,-0.292,-0.051,27.65,1.078,277.0,276.0,278.1,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1283876.0,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,26.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.467,186.9,11.1,3.8,3.47,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.47,26.57,25.62,26.0,25.89,25.91,25.83,26.29,26.01,39.6
2016-08-25 20:17:00-05:00,-3.589645,-10.689042,-3.8601587,618039,29.75,0.0,-0.294,-0.051,27.6,1.078,276.5,275.9,278.1,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1283876.0,0.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,26.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,274.7,276.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.788,192.3,13.8,2.7,3.47,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.47,26.57,25.62,26.0,25.9,25.92,25.83,26.3,26.01,39.56
2016-08-25 20:18:00-05:00,-3.589645,-10.689042,-3.8601587,618040,29.72,0.0,-0.302,-0.051,27.6,1.078,276.2,275.2,277.3,0.0,0.0,0.0,21.16,0.0,60.14,0.0,1283876.0,0.674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,26.0,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.405,186.7,16.61,2.3,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.47,26.57,25.55,26.0,25.85,25.92,25.75,26.36,26.01,39.53
2016-08-25 20:19:00-05:00,-3.589645,-10.689042,-3.8601587,618041,29.71,0.0,-0.256,-0.051,27.56,1.078,276.1,275.2,277.4,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1283876.0,0.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,25.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.425,188.0,8.21,2.4,3.477,2.0,-1.0,13.39,0.015,0.236,1.0,2.0,0.0,0.001,26.39,26.57,25.52,26.0,25.82,25.85,25.73,26.28,26.01,39.46
2016-08-25 20:20:00-05:00,-3.589645,-10.689042,-3.8601587,618042,29.68,0.0,-0.3,-0.051,27.58,1.078,276.2,275.3,277.4,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1283876.0,0.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,25.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.015,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.925,186.2,16.21,2.8,3.475,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.37,26.5,25.52,25.94,25.81,25.85,25.73,26.24,26.01,39.37
2016-08-25 20:21:00-05:00,-3.589645,-10.689042,-3.8601587,618043,29.66,0.0,-0.3,-0.051,27.6,1.078,276.5,275.3,277.4,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1283876.0,0.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,25.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.019,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.78,184.3,10.75,2.5,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.37,26.52,25.52,25.92,25.78,25.83,25.73,26.3,25.98,39.37
2016-08-25 20:22:00-05:00,-3.589645,-10.689042,-3.8601587,618044,29.65,0.0,-0.302,-0.051,27.61,1.078,276.3,275.2,277.4,0.0,0.0,0.0,21.28,0.0,60.23,0.0,1283876.0,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.88,180.6,15.16,3.1,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.37,26.47,25.52,25.9,25.71,25.85,25.67,26.3,25.96,39.3
2016-08-25 20:23:00-05:00,-3.589645,-10.689042,-3.8601587,618045,29.62,0.0,-0.296,-0.051,27.59,1.078,276.2,275.5,277.6,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1283876.0,0.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,25.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.832,189.9,15.94,2.5,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.37,26.47,25.52,25.9,25.71,25.85,25.65,26.3,25.93,39.29
2016-08-25 20:24:00-05:00,-3.589645,-10.689042,-3.8601587,618046,29.61,0.0,-0.256,-0.051,27.56,1.078,276.3,275.5,277.6,0.0,0.0,0.0,21.31,0.0,60.23,0.0,1283876.0,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.94,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.583,185.8,12.07,2.1,3.477,2.0,-1.0,13.14,-0.005,0.235,1.0,2.0,0.0,0.001,26.37,26.47,25.52,25.9,25.71,25.83,25.65,26.3,25.95,39.22
2016-08-25 20:25:00-05:00,-3.589645,-10.689042,-3.8601587,618047,29.58,0.0,-0.296,-0.051,27.59,1.078,276.5,275.5,277.6,0.0,0.0,0.0,21.18,0.0,60.22,0.0,1283876.0,0.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,25.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.762,188.5,8.48,2.3,3.475,2.0,-1.0,13.14,0.018,0.238,1.0,2.0,0.0,0.001,26.37,26.47,25.42,25.9,25.74,25.75,25.64,26.28,25.91,39.23
2016-08-25 20:26:00-05:00,-3.589645,-10.689042,-3.8601587,618048,29.57,0.0,-0.302,-0.051,27.5,1.078,276.6,275.5,277.6,0.0,0.0,0.0,21.53,0.0,60.16,0.0,1283876.0,0.816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,25.98,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.011,0.014,0.014,0.019,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.875,186.4,11.65,2.7,3.478,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,26.37,26.47,25.42,25.9,25.71,25.75,25.64,26.23,25.91,39.15
2016-08-25 20:27:00-05:00,-3.589645,-10.689042,-3.8601587,618049,29.55,0.0,-0.302,-0.051,27.59,1.078,276.6,275.6,277.7,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1283876.0,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,25.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.573,193.9,9.96,2.3,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.37,26.47,25.42,25.9,25.71,25.75,25.67,26.22,25.91,39.11
2016-08-25 20:28:00-05:00,-3.589645,-10.689042,-3.8601587,618050,29.53,0.0,-0.3,-0.051,27.61,1.078,276.5,275.8,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1283876.0,0.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,25.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.012,0.011,0.014,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.988,185.1,11.48,2.9,3.472,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.37,26.47,25.42,25.9,25.71,25.75,25.66,26.2,25.91,39.03
2016-08-25 20:29:00-05:00,-3.589645,-10.689042,-3.8601587,618051,29.52,0.0,-0.304,-0.051,27.52,1.078,276.6,275.9,277.9,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1283876.0,0.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,25.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.463,187.8,11.36,2.2,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.37,26.47,25.42,25.9,25.71,25.75,25.67,26.22,25.91,39.07
2016-08-25 20:30:00-05:00,-3.589645,-10.689042,-3.8601587,618052,29.51,0.0,-0.245,-0.051,27.48,1.078,276.7,276.1,278.1,0.0,0.0,0.0,21.35,0.0,60.19,0.0,1283876.0,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,25.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.742,176.3,18.18,2.4,3.477,2.0,-1.0,13.28,0.016,0.235,1.0,2.0,0.0,0.0,26.31,26.47,25.42,25.9,25.71,25.75,25.64,26.2,25.91,39.02
2016-08-25 20:31:00-05:00,-3.589645,-10.689042,-3.8601587,618053,29.48,0.0,-0.298,-0.051,27.58,1.078,276.9,276.0,278.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1283876.0,0.716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.015,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.5,171.9,12.01,2.4,3.478,2.0,-1.0,13.09,-0.003,0.238,1.0,2.0,0.0,0.002,26.29,26.47,25.42,25.89,25.68,25.75,25.64,26.2,25.91,38.94
2016-08-25 20:32:00-05:00,-3.589645,-10.689042,-3.8601587,618054,29.47,0.0,-0.296,-0.051,27.43,1.078,276.7,276.3,278.5,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1283876.0,0.739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,25.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.7,171.0,9.06,3.0,3.477,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,26.28,26.46,25.42,25.9,25.71,25.75,25.64,26.2,25.85,38.96
2016-08-25 20:33:00-05:00,-3.589645,-10.689042,-3.8601587,618055,29.45,0.0,-0.3,-0.051,27.54,1.078,277.0,276.3,278.4,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1283876.0,0.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,25.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.043,180.3,7.94,2.7,3.475,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.28,26.45,25.42,25.89,25.68,25.75,25.64,26.2,25.82,38.9
2016-08-25 20:34:00-05:00,-3.589645,-10.689042,-3.8601587,618056,29.44,0.0,-0.304,-0.051,27.51,1.078,277.1,276.3,278.4,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1283876.0,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,25.91,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.972,179.7,9.01,3.3,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.28,26.47,25.42,25.89,25.69,25.75,25.69,26.2,25.85,38.88
