TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 20:35:00-05:00,-3.589645,-10.421816,-3.8601587,618057,29.42,0.0,-0.302,-0.051,27.44,1.078,276.2,275.4,277.6,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1283876.0,0.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,25.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.3,276.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.052,184.6,16.98,3.4,3.475,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.28,26.47,25.42,25.89,25.68,25.75,25.64,26.2,25.85,38.79
2016-08-25 20:36:00-05:00,-3.589645,-10.288203,-3.8601587,618058,29.4,0.0,-0.281,-0.051,27.48,1.078,276.2,275.0,277.1,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1283876.0,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.29,25.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.047,187.8,13.51,3.0,3.477,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,26.28,26.49,25.42,25.89,25.71,25.75,25.65,26.2,25.86,38.77
2016-08-25 20:37:00-05:00,-3.589645,-10.288203,-3.8601587,618059,29.38,0.0,-0.304,-0.051,27.51,1.078,275.8,275.3,277.4,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1283876.0,0.861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,25.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.182,176.3,18.28,2.1,3.477,2.0,-1.0,13.11,0.006,0.237,1.0,2.0,0.0,0.001,26.28,26.48,25.42,25.9,25.62,25.75,25.64,26.2,25.88,38.69
2016-08-25 20:38:00-05:00,-3.589645,-10.5554285,-3.8601587,618060,29.38,0.0,-0.304,-0.051,27.49,1.078,276.2,275.1,277.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1283876.0,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,25.86,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.267,193.2,12.55,2.0,3.475,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,26.23,26.43,25.42,25.83,25.62,25.75,25.64,26.2,25.82,38.71
2016-08-25 20:39:00-05:00,-3.589645,-10.689042,-3.8601587,618061,29.35,0.0,-0.302,-0.051,27.52,1.078,275.9,275.3,277.3,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1283876.0,0.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,25.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.012,0.012,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.428,172.7,14.14,2.4,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.18,26.46,25.34,25.81,25.6,25.7,25.54,26.14,25.82,38.6
2016-08-25 20:40:00-05:00,-3.589645,-10.689042,-3.8601587,618062,29.35,0.0,-0.304,-0.051,27.49,1.078,276.3,275.5,277.6,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1283876.0,0.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,25.83,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.012,0.012,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.915,184.0,12.01,2.9,3.47,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.2,26.46,25.33,25.81,25.6,25.67,25.54,26.12,25.82,38.61
2016-08-25 20:41:00-05:00,-3.589645,-10.689042,-3.8601587,618063,29.32,0.0,-0.304,-0.051,27.46,1.078,276.6,275.7,277.8,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1283876.0,0.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,25.8,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.312,181.9,11.32,1.9,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.2,26.45,25.33,25.79,25.62,25.65,25.54,26.11,25.82,38.53
2016-08-25 20:42:00-05:00,-3.589645,-10.689042,-3.8601587,618064,29.32,0.0,-0.258,-0.051,27.41,1.078,276.8,275.7,277.8,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1283876.0,0.804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,25.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.1,171.5,14.48,1.8,3.477,2.0,-1.0,13.39,0.023,0.235,1.0,2.0,0.0,0.0,26.22,26.38,25.33,25.76,25.52,25.65,25.54,26.11,25.75,38.51
2016-08-25 20:43:00-05:00,-3.589645,-10.689042,-3.8601587,618065,29.29,0.0,-0.29,-0.051,27.4,1.078,276.8,275.7,277.8,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1283876.0,0.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,25.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.882,187.1,14.55,1.5,3.477,2.0,-1.0,13.39,-0.008,0.236,1.0,2.0,0.0,0.001,26.18,26.38,25.28,25.71,25.52,25.65,25.49,26.11,25.72,38.46
2016-08-25 20:44:00-05:00,-3.803952,-10.689042,-3.8601587,618066,29.28,0.0,-0.304,-0.051,27.38,1.078,276.6,275.9,277.9,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1283876.0,0.813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,25.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.1,177.2,20.28,1.5,3.47,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.18,26.38,25.23,25.71,25.57,25.59,25.44,26.02,25.64,38.42
2016-08-25 20:45:00-05:00,-4.018259,-10.689042,-3.8601587,618067,29.25,0.0,-0.304,-0.051,27.4,1.078,276.6,276.0,278.0,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1283876.0,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,25.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.453,181.5,11.64,2.0,3.472,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.17,26.37,25.25,25.68,25.54,25.56,25.44,26.01,25.63,38.38
2016-08-25 20:46:00-05:00,-4.018259,-10.689042,-3.8601587,618068,29.25,0.0,-0.304,-0.051,27.38,1.078,277.0,276.0,278.0,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1283876.0,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,25.73,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.19,169.8,7.548,1.7,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.16,26.29,25.22,25.66,25.59,25.56,8.43,26.01,25.63,38.32
2016-08-25 20:47:00-05:00,-4.018259,-10.689042,-3.8601587,618069,29.24,0.0,-0.304,-0.051,27.34,1.078,276.8,276.1,278.1,0.0,0.0,0.0,21.3,0.0,60.21,0.0,1283876.0,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,25.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.812,180.4,11.88,1.2,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.14,26.29,25.14,25.62,25.46,25.56,25.35,26.01,25.63,38.32
2016-08-25 20:48:00-05:00,-4.018259,-10.689042,-3.8601587,618070,29.22,0.0,-0.237,-0.051,27.3,1.078,276.3,275.7,277.6,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1283876.0,0.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,25.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.145,169.5,13.56,2.0,3.472,2.0,-1.0,13.36,0.011,0.235,1.0,2.0,0.0,0.001,26.19,26.29,25.16,25.62,25.51,25.54,25.4,25.99,25.54,38.27
2016-08-25 20:49:00-05:00,-4.018259,-10.689042,-3.8601587,618071,29.21,0.0,-0.304,-0.051,27.31,1.078,276.6,275.7,277.6,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1283876.0,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,25.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.378,180.1,17.14,2.1,3.478,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.13,26.29,25.2,25.55,25.48,25.46,25.42,25.91,25.53,38.22
2016-08-25 20:50:00-05:00,-4.018259,-10.689042,-3.8601587,618072,29.18,0.0,-0.304,-0.051,27.29,1.078,276.6,275.6,277.5,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1283876.0,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,25.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.7,176.3,18.85,1.5,3.478,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.1,26.22,25.19,25.52,25.43,25.46,25.33,25.91,25.53,38.21
2016-08-25 20:51:00-05:00,-4.018259,-10.689042,-3.8601587,618073,29.18,0.0,-0.304,-0.051,27.3,1.078,276.6,275.9,277.8,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1283876.0,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,25.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.375,178.5,17.7,2.1,3.478,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.1,26.26,25.18,25.52,25.46,25.46,25.29,25.9,25.53,38.13
2016-08-25 20:52:00-05:00,-4.018259,-10.689042,-3.8601587,618074,29.16,0.0,-0.304,-0.051,27.25,1.078,276.8,275.9,277.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1283876.0,0.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,25.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.447,172.0,13.8,2.4,3.478,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.08,26.29,25.18,25.52,25.47,25.46,25.27,25.91,25.53,38.13
2016-08-25 20:53:00-05:00,-4.018259,-10.689042,-3.8601587,618075,29.15,0.0,-0.287,-0.051,27.26,1.078,276.7,276.0,278.0,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1283876.0,0.764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,25.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.267,191.7,13.85,1.8,3.477,2.0,-1.0,13.51,0.025,0.235,1.0,2.0,0.0,0.001,26.1,26.29,25.24,25.54,25.47,25.46,25.38,25.91,25.53,38.11
2016-08-25 20:54:00-05:00,-3.9111054,-10.689042,-3.8601587,618076,29.12,0.0,-0.304,-0.051,27.34,1.078,276.8,276.1,278.0,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1283876.0,0.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,25.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.88,187.8,16.69,1.6,3.478,2.0,-1.0,13.15,-0.017,0.237,1.0,2.0,0.0,0.001,26.1,26.19,25.15,25.54,25.43,25.46,25.29,25.91,25.48,38.03
2016-08-25 20:55:00-05:00,-3.803952,-10.689042,-3.8601587,618077,29.12,0.0,-0.304,-0.051,27.27,1.078,276.8,275.8,277.8,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1283876.0,0.834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,25.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.192,181.5,13.35,2.1,3.478,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.1,26.19,25.13,25.52,25.42,25.46,25.29,25.91,25.43,38.01
2016-08-25 20:56:00-05:00,-3.6967986,-10.689042,-3.8601587,618078,29.11,0.0,-0.304,-0.051,27.23,1.078,276.8,275.9,277.8,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1283876.0,0.854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,25.58,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.897,190.2,30.01,1.3,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.05,26.19,25.15,25.52,25.42,25.43,24.42,25.83,25.43,37.93
2016-08-25 20:57:00-05:00,-3.9111054,-10.689042,-3.8601587,618079,29.08,0.0,-0.304,-0.051,27.22,1.078,276.9,276.0,277.9,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1283876.0,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,25.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.903,175.3,15.14,1.3,3.478,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.0,26.19,25.13,25.42,25.39,25.37,25.26,25.82,25.43,37.93
2016-08-25 20:58:00-05:00,-4.018259,-10.689042,-3.8601587,618080,29.08,0.0,-0.304,-0.051,27.22,1.078,277.0,276.2,278.2,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1283876.0,0.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.03,25.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.075,184.3,7.99,2.0,3.478,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.0,26.13,25.06,25.46,25.4,25.37,25.26,25.82,25.37,37.93
2016-08-25 20:59:00-05:00,-4.018259,-10.689042,-3.8601587,618081,29.06,0.0,-0.266,-0.051,27.18,1.078,277.0,276.1,278.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1283876.0,0.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,25.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.178,180.3,22.68,2.3,3.477,2.0,-1.0,13.29,0.007,0.235,3.0,2.0,0.0,0.0,26.0,26.1,25.05,25.46,25.34,25.33,25.26,25.79,25.34,37.85
2016-08-25 21:00:00-05:00,-4.018259,-10.689042,-3.8601587,618082,29.05,0.0,-0.304,-0.051,27.16,1.078,277.1,276.3,278.4,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1283876.0,0.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,25.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.105,189.9,10.44,2.2,3.478,2.0,-1.0,13.29,0.007,0.236,3.0,2.0,0.0,0.0,25.98,26.1,25.05,25.44,25.34,25.27,25.23,25.72,25.3,37.84
2016-08-25 21:01:00-05:00,-3.9111054,-10.689042,-3.8601587,618083,29.04,0.0,-0.304,-0.051,27.13,1.078,277.4,276.4,278.5,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1283876.0,0.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,25.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.24,185.1,13.97,2.4,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,25.97,26.1,25.05,25.42,25.29,25.27,25.18,25.72,25.24,37.84
2016-08-25 21:02:00-05:00,-3.9111054,-10.689042,-3.8601587,618084,29.02,0.0,-0.304,-0.051,27.1,1.078,277.8,276.8,278.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1283876.0,0.838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,25.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.973,185.4,13.54,1.5,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,25.92,26.1,25.03,25.49,25.32,25.27,25.23,25.72,25.24,37.77
2016-08-25 21:03:00-05:00,-3.803952,-10.689042,-3.8601587,618085,29.0,0.0,-0.304,-0.053,27.17,1.078,277.8,276.9,278.9,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1283876.0,0.802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,25.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.695,189.4,12.0,2.4,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.0,26.1,25.05,25.48,25.34,25.27,25.26,25.72,25.24,37.74
2016-08-25 21:04:00-05:00,-3.589645,-10.689042,-3.8601587,618086,28.99,0.0,-0.304,-0.051,27.14,1.078,277.6,277.0,279.0,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1283876.0,0.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,25.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.212,170.9,16.74,1.7,3.477,2.0,-1.0,13.5,0.007,0.236,3.0,2.0,0.0,0.0,26.0,26.1,25.05,25.52,25.34,25.27,25.26,25.72,25.33,37.74
2016-08-25 21:05:00-05:00,-3.589645,-10.689042,-3.8601587,618087,28.99,0.0,-0.273,-0.051,27.14,1.078,277.8,276.8,278.8,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1283876.0,0.831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,25.56,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.011,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.097,190.2,15.08,1.6,3.477,2.0,-1.0,13.37,0.01,0.235,1.0,2.0,0.0,0.001,26.0,26.1,25.05,25.51,25.34,25.32,25.26,25.72,25.29,37.65
2016-08-25 21:06:00-05:00,-3.589645,-10.689042,-3.8601587,618088,28.97,0.0,-0.304,-0.051,27.17,1.078,276.5,275.5,277.5,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1283876.0,0.842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,25.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,274.3,276.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.038,190.9,24.77,1.9,3.477,2.0,-1.0,13.51,0.005,0.235,3.0,2.0,0.0,0.0,26.0,26.1,25.05,25.53,25.34,25.27,25.26,25.72,25.34,37.65
2016-08-25 21:07:00-05:00,-3.589645,-10.689042,-3.8601587,618089,28.95,0.0,-0.304,-0.051,27.22,1.078,276.2,275.2,277.2,0.0,0.0,0.0,21.23,0.0,60.18,0.0,1283876.0,0.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,25.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.08,186.9,25.67,1.8,3.478,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.0,26.1,25.05,25.5,25.34,25.27,25.26,25.75,25.29,37.63
2016-08-25 21:08:00-05:00,-3.589645,-10.689042,-3.8601587,618090,28.94,0.0,-0.304,-0.051,27.19,1.078,275.9,275.2,277.2,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1283876.0,0.836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,25.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.188,182.5,14.74,1.8,3.478,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.0,26.1,25.05,25.53,25.34,25.31,19.12,25.72,25.37,37.55
2016-08-25 21:09:00-05:00,-3.589645,-10.689042,-3.8601587,618091,28.92,0.0,-0.302,-0.051,27.3,1.078,276.3,275.1,277.2,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1283876.0,0.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,25.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.883,187.8,12.21,3.2,3.478,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.03,26.19,25.1,25.53,25.39,25.39,25.26,25.76,25.38,37.55
2016-08-25 21:10:00-05:00,-3.589645,-10.288203,-3.8601587,618092,28.92,0.0,-0.304,-0.051,27.26,1.078,276.2,275.3,277.3,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1283876.0,0.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,25.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.47,175.8,11.76,2.6,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,26.08,26.19,25.15,25.53,25.43,25.42,25.29,25.8,25.34,37.54
2016-08-25 21:11:00-05:00,-3.589645,-9.887364,-3.8601587,618093,28.91,0.0,-0.275,-0.051,27.28,1.078,276.5,275.4,277.3,0.0,0.0,0.0,21.18,0.0,60.17,0.0,1283876.0,0.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,25.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.575,187.1,9.95,2.3,3.477,2.0,-1.0,13.39,-0.011,0.235,1.0,2.0,0.0,0.001,26.05,26.19,25.13,25.55,25.43,25.42,25.31,25.8,25.34,37.45
2016-08-25 21:12:00-05:00,-3.589645,-9.753751,-3.8601587,618094,28.89,0.0,-0.304,-0.053,27.23,1.078,275.6,274.7,276.7,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1283876.0,0.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,25.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,273.9,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.9,184.2,12.1,2.7,3.477,2.0,-1.0,13.44,0.027,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.13,25.54,25.43,25.42,25.34,25.82,25.39,37.45
2016-08-25 21:13:00-05:00,-3.589645,-9.753751,-3.7449298,618095,28.89,0.0,-0.304,-0.051,27.24,1.078,275.4,274.7,276.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1283876.0,0.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,25.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.412,168.7,20.33,2.0,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.53,25.43,25.41,-0.882,25.82,25.44,37.42
2016-08-25 21:14:00-05:00,-3.589645,-9.753751,-3.7449298,618096,28.86,0.0,-0.304,-0.051,27.22,1.078,275.9,274.8,276.7,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1283876.0,0.831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,25.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.063,174.5,12.55,1.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.53,25.43,25.39,25.34,25.82,25.37,37.36
2016-08-25 21:15:00-05:00,-3.589645,-9.753751,-3.8601587,618097,28.85,0.0,-0.304,-0.051,27.26,1.078,276.3,275.4,277.3,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1283876.0,0.912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,25.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.073,188.4,19.0,1.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.53,25.43,25.42,25.34,25.82,25.37,37.36
2016-08-25 21:16:00-05:00,-3.589645,-9.753751,-3.8601587,618098,28.85,0.0,-0.304,-0.051,27.26,1.078,273.3,272.5,274.4,0.0,0.0,0.0,21.51,0.0,60.19,0.0,1283876.0,0.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,25.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.9,271.2,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.58,171.0,14.22,2.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.13,25.53,25.4,25.47,25.34,25.82,25.34,37.31
2016-08-25 21:17:00-05:00,-3.589645,-9.753751,-3.8601587,618099,28.85,0.0,-0.258,-0.051,27.28,1.077,269.9,268.8,270.9,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1283876.0,0.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.12,25.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,268.1,268.0,269.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.628,193.2,21.34,2.6,3.477,2.0,-1.0,13.37,0.008,0.235,1.0,2.0,0.0,0.001,26.1,26.19,25.15,25.58,25.43,25.45,25.36,25.82,25.39,37.26
2016-08-25 21:18:00-05:00,-3.589645,-9.753751,-3.7449298,618100,28.82,0.0,-0.304,-0.055,27.33,1.078,269.8,268.8,270.9,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1283876.0,0.808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,25.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,268.0,268.0,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.852,175.7,15.31,2.6,3.475,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.63,25.43,25.44,25.36,25.82,25.47,37.26
2016-08-25 21:19:00-05:00,-3.589645,-9.753751,-3.6297014,618101,28.82,0.0,-0.304,-0.051,27.32,1.076,269.9,268.8,271.0,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1283876.0,0.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,25.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,268.2,268.0,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.013,176.0,16.13,3.2,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.63,25.43,25.43,25.36,25.82,25.45,37.18
2016-08-25 21:20:00-05:00,-3.589645,-9.753751,-3.2840157,618102,28.82,0.0,-0.304,-0.053,27.35,1.076,269.6,269.0,271.1,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1283876.0,0.868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,25.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,268.0,268.0,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.61,191.3,10.18,2.9,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.63,25.45,25.52,25.36,25.82,25.5,37.16
2016-08-25 21:21:00-05:00,-3.589645,-9.753751,-3.1687868,618103,28.79,0.0,-0.304,-0.051,27.25,1.07,269.9,269.2,271.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1283876.0,0.893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,25.71,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,268.9,268.0,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.242,177.9,13.34,3.6,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.27,25.2,25.63,25.43,25.52,25.36,25.84,25.57,37.16
2016-08-25 21:22:00-05:00,-3.589645,-9.753751,-3.1687868,618104,28.79,0.0,-0.249,-0.051,27.39,1.072,269.9,269.3,271.4,0.0,0.0,0.0,21.39,0.0,60.16,0.0,1283876.0,0.831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.17,25.71,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,269.0,268.0,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.283,173.9,21.93,2.3,3.477,2.0,-1.0,13.26,0.001,0.234,3.0,2.0,0.0,0.001,26.1,26.29,25.2,25.64,25.53,25.55,25.42,25.9,25.57,37.08
2016-08-25 21:23:00-05:00,-3.589645,-9.753751,-3.2840157,618105,28.79,0.0,-0.304,-0.051,27.35,1.077,270.0,269.2,271.3,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1283876.0,0.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,25.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,269.0,268.0,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.968,179.9,26.92,1.7,3.478,2.0,-1.0,13.26,0.008,0.236,3.0,2.0,0.0,0.001,26.1,26.24,25.16,25.63,25.53,25.57,25.37,25.82,25.5,37.07
2016-08-25 21:24:00-05:00,-3.589645,-9.753751,-3.5144727,618106,28.78,0.0,-0.304,-0.051,27.25,1.073,270.2,269.3,271.4,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1283876.0,0.907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,25.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,269.0,268.0,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.388,166.6,17.74,2.2,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.63,25.45,25.45,25.36,25.82,25.45,37.05
2016-08-25 21:25:00-05:00,-3.589645,-9.753751,-3.8601587,618107,28.76,0.0,-0.304,-0.051,27.25,1.074,270.3,269.5,271.5,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1283876.0,0.771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.02,25.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,269.0,268.2,270.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.278,166.5,18.81,2.0,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.1,26.19,25.15,25.59,25.43,25.49,25.36,25.82,25.49,36.97
2016-08-25 21:26:00-05:00,-3.589645,-9.887364,-3.8601587,618108,28.76,0.0,-0.304,-0.053,27.23,1.076,272.1,271.4,273.4,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1283876.0,0.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,25.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,270.8,270.5,271.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.373,185.7,16.06,1.9,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.01,26.19,25.15,25.53,25.43,25.47,25.34,25.82,25.45,36.97
2016-08-25 21:27:00-05:00,-3.589645,-10.15459,-3.8601587,618109,28.75,0.0,-0.304,-0.051,27.21,1.078,272.7,271.9,273.8,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1283876.0,0.878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.278,180.0,27.05,1.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,26.0,26.13,25.08,25.53,25.42,25.47,25.31,25.79,25.47,36.97
2016-08-25 21:28:00-05:00,-3.589645,-10.421816,-3.8601587,618110,28.72,0.0,-0.292,-0.051,27.19,1.078,272.9,271.9,273.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,0.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.89,25.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,272.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.013,0.015,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.142,176.3,22.12,2.0,3.477,2.0,-1.0,13.34,0.008,0.235,1.0,2.0,0.0,0.001,25.98,26.1,25.05,25.51,25.34,25.47,25.26,25.74,25.44,36.91
2016-08-25 21:29:00-05:00,-3.589645,-10.689042,-3.8601587,618111,28.72,0.0,-0.304,-0.051,27.15,1.078,272.9,272.1,274.0,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1283876.0,0.873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,25.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.3,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.255,173.4,16.29,1.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.92,26.1,25.05,25.5,25.32,25.39,25.26,25.72,25.39,36.88
2016-08-25 21:30:00-05:00,-3.589645,-10.689042,-3.8601587,618112,28.72,0.0,-0.304,-0.053,27.15,1.078,273.0,271.9,274.0,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1283876.0,0.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.657,164.3,10.01,2.5,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.1,25.05,25.43,25.27,25.38,25.26,25.72,25.41,36.88
2016-08-25 21:31:00-05:00,-3.589645,-10.689042,-3.8601587,618113,28.72,0.0,-0.304,-0.051,27.12,1.078,273.3,272.0,274.1,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1283876.0,0.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,25.5,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.015,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.96,173.3,12.88,2.8,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.1,25.05,25.43,25.27,25.39,25.26,25.74,25.41,36.79
2016-08-25 21:32:00-05:00,-3.589645,-10.421816,-3.8601587,618114,28.7,0.0,-0.304,-0.051,27.14,1.074,273.3,272.0,274.0,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1283876.0,0.906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,25.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.352,182.7,19.55,2.1,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.1,25.05,25.52,25.31,25.42,25.26,25.72,25.44,36.78
2016-08-25 21:33:00-05:00,-3.589645,-10.288203,-3.8601587,618115,28.69,0.0,-0.262,-0.053,27.16,1.078,273.0,272.1,274.1,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1283876.0,0.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,25.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.998,178.3,21.7,2.4,3.477,2.0,-1.0,13.41,0.023,0.235,1.0,2.0,0.0,0.0,25.9,26.06,25.05,25.45,25.29,25.38,25.26,25.72,25.39,36.78
2016-08-25 21:34:00-05:00,-3.589645,-10.288203,-3.8601587,618116,28.69,0.0,-0.304,-0.051,27.15,1.074,273.1,271.8,273.8,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1283876.0,0.805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,25.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.4,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.262,186.9,12.25,2.0,3.477,2.0,-1.0,13.39,-0.008,0.236,1.0,2.0,0.0,0.001,25.9,26.0,25.03,25.43,25.27,25.38,25.26,25.72,25.44,36.78
2016-08-25 21:35:00-05:00,-3.589645,-10.288203,-3.8601587,618117,28.66,0.0,-0.304,-0.051,27.15,1.078,273.2,271.7,273.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1283876.0,0.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,25.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.3,271.0,272.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.667,178.8,12.11,2.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,25.05,25.47,25.27,25.38,25.26,25.72,25.44,36.68
2016-08-25 21:36:00-05:00,-3.589645,-10.15459,-3.8601587,618118,28.66,0.0,-0.304,-0.051,27.16,1.078,274.2,273.3,275.3,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1283876.0,0.887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,25.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.8,272.2,274.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.155,186.4,15.47,2.0,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,25.01,25.43,25.26,25.38,25.24,25.72,25.44,36.68
2016-08-25 21:37:00-05:00,-3.589645,-10.15459,-3.8601587,618119,28.66,0.0,-0.304,-0.051,27.17,1.078,274.9,274.0,276.0,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1283876.0,0.587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,25.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.69,187.3,7.04,2.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,24.95,25.43,25.31,25.38,25.21,25.71,25.42,36.68
2016-08-25 21:38:00-05:00,-3.589645,-10.020977,-3.8601587,618120,28.65,0.0,-0.304,-0.051,27.15,1.076,275.2,274.1,276.1,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1283876.0,0.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,25.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.17,176.0,13.34,1.9,3.475,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,24.95,25.43,25.31,25.38,25.17,25.69,25.44,36.59
2016-08-25 21:39:00-05:00,-3.589645,-9.887364,-3.8601587,618121,28.63,0.0,-0.258,-0.051,27.16,1.078,274.9,274.2,276.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1283876.0,0.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,25.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.332,184.0,15.09,2.0,3.477,2.0,-1.0,13.15,-0.016,0.236,1.0,2.0,0.0,0.001,25.87,26.0,24.95,25.43,25.29,25.38,25.18,25.7,25.44,36.59
2016-08-25 21:40:00-05:00,-3.589645,-9.887364,-3.8601587,618122,28.62,0.0,-0.304,-0.051,27.14,1.078,275.1,274.3,276.3,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1283876.0,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,25.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.237,165.1,19.32,1.9,3.477,2.0,-1.0,13.38,0.03,0.235,3.0,2.0,0.0,0.001,25.9,26.0,24.95,25.43,25.29,25.3,25.17,25.63,25.44,36.59
2016-08-25 21:41:00-05:00,-3.589645,-10.020977,-3.8601587,618123,28.61,0.0,-0.304,-0.053,27.12,1.078,275.3,274.4,276.4,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1283876.0,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,25.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.633,187.9,12.58,3.0,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,24.95,25.43,25.24,25.33,25.17,25.65,25.44,36.55
2016-08-25 21:42:00-05:00,-3.589645,-9.753751,-3.8601587,618124,28.59,0.0,-0.304,-0.053,27.13,1.078,275.5,274.3,276.3,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1283876.0,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.94,25.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.72,176.2,15.23,2.4,3.475,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,24.95,25.43,25.24,25.36,25.17,25.63,25.44,36.49
2016-08-25 21:43:00-05:00,-3.589645,-9.753751,-3.8601587,618125,28.59,0.0,-0.304,-0.051,27.16,1.073,275.0,274.5,276.4,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1283876.0,0.651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.93,25.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.492,189.1,12.78,2.1,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,24.95,25.43,25.24,25.29,25.17,25.63,25.44,36.49
2016-08-25 21:44:00-05:00,-3.589645,-9.753751,-3.8601587,618126,28.59,0.0,-0.304,-0.051,27.12,1.077,275.3,274.4,276.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1283876.0,0.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.28,176.8,16.9,2.2,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.9,26.0,24.95,25.43,25.24,25.28,25.17,25.63,25.44,36.41
2016-08-25 21:45:00-05:00,-3.589645,-9.753751,-3.8601587,618127,28.58,0.0,-0.292,-0.051,27.09,1.078,275.3,274.5,276.4,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1283876.0,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,25.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.328,182.4,18.7,2.5,3.477,2.0,-1.0,13.15,-0.017,0.236,1.0,2.0,0.0,0.001,25.9,26.0,24.95,25.43,25.24,25.28,25.17,25.63,25.36,36.39
2016-08-25 21:46:00-05:00,-3.589645,-9.887364,-3.8601587,618128,28.56,0.0,-0.304,-0.053,27.08,1.078,274.7,273.7,275.6,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1283876.0,0.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,25.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.1,272.6,274.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.463,183.8,13.15,2.5,3.478,2.0,-1.0,13.33,0.028,0.236,3.0,2.0,0.0,0.001,25.89,26.0,24.94,25.43,25.24,25.28,25.17,25.63,25.35,36.39
2016-08-25 21:47:00-05:00,-3.589645,-9.753751,-3.8601587,618129,28.56,0.0,-0.304,-0.051,27.07,1.078,273.4,272.4,274.4,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1283876.0,0.819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,25.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.1,271.2,273.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.612,183.4,13.92,2.5,3.477,2.0,-1.0,13.51,0.007,0.236,3.0,2.0,0.0,0.0,25.9,26.0,24.95,25.43,25.24,25.28,25.17,25.63,25.35,36.38
2016-08-25 21:48:00-05:00,-3.589645,-9.753751,-3.8601587,618130,28.56,0.0,-0.304,-0.051,27.09,1.076,273.1,272.0,274.0,0.0,0.0,0.0,21.24,0.0,60.19,0.0,1283876.0,0.786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,25.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.6,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.227,179.6,22.98,2.0,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,25.89,26.0,24.95,25.43,25.24,25.28,25.17,25.63,25.35,36.3
2016-08-25 21:49:00-05:00,-3.589645,-9.887364,-3.8601587,618131,28.55,0.0,-0.304,-0.055,27.08,1.077,273.0,272.1,274.1,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1283876.0,0.859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,25.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.4,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.222,185.1,17.25,1.8,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,25.87,25.9,24.9,25.42,25.24,25.28,25.17,25.61,25.35,36.3
2016-08-25 21:50:00-05:00,-3.589645,-10.15459,-3.8601587,618132,28.53,0.0,-0.304,-0.051,27.06,1.077,273.3,272.0,274.0,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1283876.0,0.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,25.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.7,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.57,178.3,10.82,2.3,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,25.9,25.95,24.95,25.42,25.24,25.28,25.17,25.59,25.35,36.3
2016-08-25 21:51:00-05:00,-3.589645,-10.020977,-3.8601587,618133,28.53,0.0,-0.262,-0.053,27.05,1.076,273.1,272.3,274.2,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1283876.0,0.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.383,178.5,11.99,2.0,3.477,2.0,-1.0,13.27,0.009,0.235,3.0,2.0,0.0,0.001,25.9,25.95,24.94,25.43,25.24,25.28,25.17,25.63,25.35,36.27
2016-08-25 21:52:00-05:00,-3.589645,-9.887364,-3.8601587,618134,28.53,0.0,-0.304,-0.051,27.06,1.077,273.5,272.4,274.3,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,0.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.46,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.008,0.012,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.012,185.8,12.5,1.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.85,25.98,24.89,25.43,25.24,25.28,25.17,25.61,25.35,36.2
2016-08-25 21:53:00-05:00,-3.589645,-10.020977,-3.8601587,618135,28.5,0.0,-0.304,-0.055,27.05,1.076,273.5,272.3,274.4,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1283876.0,0.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,25.48,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.688,165.3,17.65,2.6,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.87,25.95,24.86,25.42,25.24,25.28,25.15,25.57,25.35,36.2
2016-08-25 21:54:00-05:00,-3.589645,-9.887364,-3.8601587,618136,28.49,0.0,-0.304,-0.051,27.04,1.073,273.6,272.6,274.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1283876.0,0.741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,25.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.5,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.152,188.8,13.78,1.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.87,25.94,24.86,25.37,25.24,25.28,25.1,25.53,25.35,36.17
