TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 21:55:00-05:00,-3.589645,-10.15459,-3.8601587,618137,28.49,0.0,-0.304,-0.053,27.0,1.072,273.4,272.7,274.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1283876.0,0.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.0,271.3,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.615,168.7,11.84,2.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.82,25.9,24.86,25.34,25.24,25.28,25.07,25.53,25.31,36.1
2016-08-25 21:56:00-05:00,-3.589645,-10.15459,-3.8601587,618138,28.49,0.0,-0.258,-0.057,27.0,1.078,274.8,273.7,275.7,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1283876.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,25.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.4,272.7,274.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.687,194.6,15.0,2.3,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.83,25.9,24.86,25.34,25.23,25.28,25.09,25.53,25.32,36.1
2016-08-25 21:57:00-05:00,-3.589645,-9.887364,-3.8601587,618139,28.46,0.0,-0.292,-0.053,26.99,1.078,274.9,274.0,276.1,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1283876.0,0.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,25.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.315,173.6,17.28,2.0,3.477,2.0,-1.0,13.26,0.007,0.235,1.0,2.0,0.0,0.001,25.86,25.9,24.86,25.34,25.24,25.28,25.1,25.63,25.32,36.06
2016-08-25 21:58:00-05:00,-3.589645,-9.887364,-3.8601587,618140,28.46,0.0,-0.304,-0.053,26.99,1.077,275.0,274.0,276.1,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1283876.0,0.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.7,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.01,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.337,176.2,9.08,1.8,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.81,25.9,24.86,25.34,25.22,25.28,25.07,25.56,25.35,36.01
2016-08-25 21:59:00-05:00,-3.589645,-10.15459,-3.8601587,618141,28.46,0.0,-0.304,-0.053,26.99,1.079,275.0,274.1,276.2,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1283876.0,0.871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.277,180.9,11.77,1.8,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.81,25.9,24.86,25.34,25.15,25.18,25.07,25.55,25.25,36.01
2016-08-25 22:00:00-05:00,-3.589645,-10.421816,-3.8601587,618142,28.46,0.0,-0.304,-0.055,26.98,1.078,275.3,274.3,276.3,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,0.923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,25.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.217,178.5,9.39,1.8,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.79,25.9,24.86,25.34,25.15,25.18,25.07,25.55,25.25,36.01
2016-08-25 22:01:00-05:00,-3.589645,-10.689042,-3.8601587,618143,28.45,0.0,-0.304,-0.051,27.02,1.078,275.4,274.4,276.5,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1283876.0,0.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.74,25.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.162,181.6,16.91,2.1,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.81,25.9,24.86,25.26,25.15,25.18,25.07,25.57,25.25,36.01
2016-08-25 22:02:00-05:00,-3.589645,-10.689042,-3.8601587,618144,28.43,0.0,-0.26,-0.051,26.97,1.078,275.8,274.5,276.5,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1283876.0,0.797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,25.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.46,186.8,9.79,2.4,3.477,2.0,-1.0,13.13,-0.037,0.235,1.0,2.0,0.0,0.001,25.71,25.89,24.79,25.24,25.08,25.18,25.07,25.48,25.25,35.91
2016-08-25 22:03:00-05:00,-3.589645,-10.689042,-3.8601587,618145,28.43,0.0,-0.304,-0.053,26.99,1.078,275.7,274.5,276.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1283876.0,0.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,25.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.625,185.0,8.69,2.3,3.477,2.0,-1.0,13.13,0.05,0.236,3.0,2.0,0.0,0.001,25.71,25.87,24.76,25.24,25.05,25.18,25.02,25.43,25.25,35.91
2016-08-25 22:04:00-05:00,-3.589645,-10.5554285,-3.8601587,618146,28.42,0.0,-0.304,-0.053,26.96,1.078,275.7,274.6,276.5,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1283876.0,0.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,25.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.518,174.8,15.68,2.3,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.71,25.81,24.76,25.24,25.05,25.17,24.97,25.47,25.25,35.89
2016-08-25 22:05:00-05:00,-3.589645,-10.421816,-3.8601587,618147,28.38,0.0,-0.304,-0.053,27.04,1.078,275.8,274.8,276.6,0.0,0.0,0.0,21.43,0.0,60.19,0.0,1283876.0,0.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,25.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.655,180.9,9.12,2.6,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.71,25.81,24.76,25.24,25.05,25.12,24.97,25.47,25.21,35.83
2016-08-25 22:06:00-05:00,-3.589645,-10.020977,-3.8601587,618148,28.36,0.0,-0.304,-0.051,26.96,1.078,275.3,274.3,276.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1283876.0,0.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.908,197.4,13.64,2.6,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.71,25.85,24.79,25.24,25.1,25.15,25.02,25.47,25.25,35.82
2016-08-25 22:07:00-05:00,-3.589645,-9.753751,-3.8601587,618149,28.36,0.0,-0.304,-0.057,27.01,1.078,275.2,274.2,276.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1283876.0,1.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.37,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.122,185.2,13.41,1.8,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.71,25.87,24.76,25.24,25.05,25.18,25.07,25.47,25.25,35.82
2016-08-25 22:08:00-05:00,-3.589645,-9.753751,-3.8601587,618150,28.36,0.0,-0.283,-0.053,26.99,1.078,275.3,274.3,276.1,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1283876.0,0.959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.4,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.415,177.6,12.36,2.4,3.478,2.0,-1.0,13.32,0.005,0.235,1.0,2.0,0.0,0.001,25.71,25.9,24.84,25.24,25.08,25.17,25.05,25.55,25.25,35.8
2016-08-25 22:09:00-05:00,-3.589645,-9.753751,-3.8601587,618151,28.34,0.0,-0.304,-0.057,26.99,1.078,275.2,274.4,276.2,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1283876.0,0.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,25.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.863,189.8,13.15,2.5,3.477,2.0,-1.0,13.53,0.009,0.235,3.0,2.0,0.0,0.0,25.76,25.9,24.84,25.24,25.1,25.18,25.07,25.5,25.25,35.72
2016-08-25 22:10:00-05:00,-3.589645,-9.753751,-3.8601587,618152,28.33,0.0,-0.304,-0.053,26.95,1.078,275.8,274.5,276.3,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1283876.0,1.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.008,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.24,185.1,10.75,3.4,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.81,25.9,24.86,25.24,25.15,25.18,25.07,25.45,25.25,35.72
2016-08-25 22:11:00-05:00,-3.589645,-9.753751,-3.8601587,618153,28.33,0.0,-0.304,-0.051,27.02,1.078,275.6,274.7,276.5,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1283876.0,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,25.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.467,172.6,11.27,2.6,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.79,25.9,24.86,25.31,25.15,25.18,25.07,25.53,25.25,35.67
2016-08-25 22:12:00-05:00,-3.589645,-9.753751,-3.7449298,618154,28.33,0.0,-0.304,-0.053,26.96,1.078,275.4,274.6,276.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1283876.0,0.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.008,0.011,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.185,182.0,10.22,2.8,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.81,25.89,24.86,25.29,25.15,25.18,25.07,25.52,25.25,35.62
2016-08-25 22:13:00-05:00,-3.589645,-9.753751,-3.5144727,618155,28.3,0.0,-0.283,-0.059,26.99,1.078,275.4,274.5,276.3,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1283876.0,0.973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,25.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.623,189.8,14.92,2.7,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.81,25.9,24.86,25.24,25.15,25.18,25.07,25.5,25.25,35.62
2016-08-25 22:14:00-05:00,-3.589645,-9.753751,-3.399244,618156,28.3,0.0,-0.3,-0.055,27.01,1.078,275.2,274.3,276.1,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,0.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,25.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.813,187.7,8.11,2.8,3.477,2.0,-1.0,13.26,0.008,0.234,3.0,2.0,0.0,0.001,25.81,25.9,24.86,25.31,25.15,25.18,25.07,25.51,25.25,35.62
2016-08-25 22:15:00-05:00,-3.589645,-9.753751,-3.5144727,618157,28.3,0.0,-0.304,-0.053,26.9,1.078,275.3,274.0,275.9,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1283876.0,0.978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.477,190.1,9.94,2.1,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.81,25.9,24.86,25.24,25.15,25.18,25.07,25.55,25.25,35.54
2016-08-25 22:16:00-05:00,-3.589645,-9.753751,-3.7449298,618158,28.3,0.0,-0.304,-0.057,26.97,1.078,275.4,274.2,276.0,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,1.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.81,25.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.337,179.4,23.62,2.2,3.478,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.81,25.9,24.86,25.24,25.13,25.17,25.07,25.49,25.25,35.53
2016-08-25 22:17:00-05:00,-3.589645,-9.753751,-3.8601587,618159,28.3,0.0,-0.304,-0.057,26.99,1.078,275.6,274.3,276.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1283876.0,1.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,25.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.147,190.2,23.52,1.8,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.71,25.83,24.84,25.24,25.15,25.18,25.07,25.43,25.25,35.53
2016-08-25 22:18:00-05:00,-3.589645,-9.753751,-3.8601587,618160,28.28,0.0,-0.304,-0.053,26.98,1.078,275.6,274.6,276.4,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1283876.0,1.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,25.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.4,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.485,186.9,8.22,2.5,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.71,25.84,24.79,25.24,25.15,25.17,25.07,25.45,25.25,35.48
2016-08-25 22:19:00-05:00,-3.589645,-9.753751,-3.8601587,618161,28.27,0.0,-0.279,-0.057,26.93,1.078,275.6,274.8,276.6,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1283876.0,0.998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.113,168.4,20.85,2.1,3.477,2.0,-1.0,13.28,-0.01,0.235,3.0,2.0,0.0,0.001,25.71,25.82,24.76,25.24,25.05,25.15,25.07,25.43,25.25,35.43
2016-08-25 22:20:00-05:00,-3.589645,-9.887364,-3.8601587,618162,28.27,0.0,-0.304,-0.057,26.92,1.078,275.7,275.0,276.8,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,1.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,25.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.973,192.9,15.49,1.7,3.477,2.0,-1.0,13.52,0.024,0.235,3.0,2.0,0.0,0.0,25.71,25.82,24.76,25.24,25.07,25.13,25.02,25.43,25.22,35.43
2016-08-25 22:21:00-05:00,-3.589645,-10.5554285,-3.8601587,618163,28.27,0.0,-0.304,-0.051,26.91,1.078,275.6,275.0,276.8,0.0,0.0,0.0,21.5,0.0,60.17,0.0,1283876.0,1.051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,25.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.957,197.7,17.04,1.6,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.71,25.84,24.76,25.24,25.08,25.12,24.97,25.43,25.16,35.43
2016-08-25 22:22:00-05:00,-3.589645,-10.689042,-3.8601587,618164,28.27,0.0,-0.304,-0.051,26.94,1.078,275.6,275.0,276.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1283876.0,1.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.75,25.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.011,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.71,198.8,30.35,1.2,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.66,25.81,24.73,25.21,25.05,25.09,24.97,25.4,25.16,35.4
2016-08-25 22:23:00-05:00,-3.589645,-10.689042,-3.8601587,618165,28.24,0.0,-0.304,-0.057,26.91,1.078,276.0,275.0,276.8,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1283876.0,0.993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,25.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.338,169.3,12.88,2.3,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.62,25.81,24.67,25.15,24.98,25.09,24.94,25.4,25.07,35.33
2016-08-25 22:24:00-05:00,-3.589645,-10.689042,-3.8601587,618166,28.23,0.0,-0.304,-0.059,26.84,1.078,275.8,275.2,277.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1283876.0,1.028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,25.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.667,187.0,9.32,2.3,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.62,25.74,24.67,25.15,24.95,25.05,24.94,25.35,25.12,35.33
2016-08-25 22:25:00-05:00,-3.589645,-10.689042,-3.8601587,618167,28.23,0.0,-0.29,-0.053,26.88,1.078,276.0,275.3,277.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1283876.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,25.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.415,177.6,14.85,1.9,3.472,2.0,-1.0,13.3,0.007,0.235,1.0,2.0,0.0,0.001,25.58,25.74,24.67,25.15,24.95,25.09,24.91,25.34,25.06,35.33
2016-08-25 22:26:00-05:00,-3.589645,-10.689042,-3.8601587,618168,28.23,0.0,-0.304,-0.055,26.84,1.078,276.0,275.3,277.1,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1283876.0,0.981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,25.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.98,196.7,9.61,1.4,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.54,25.75,24.67,25.15,24.95,24.99,24.88,25.36,25.06,35.24
2016-08-25 22:27:00-05:00,-3.589645,-10.689042,-3.8601587,618169,28.21,0.0,-0.304,-0.057,26.88,1.078,276.0,275.4,277.2,0.0,0.0,0.0,21.49,0.0,60.16,0.0,1283876.0,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.7,25.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.253,180.6,12.95,2.1,3.472,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.55,25.73,24.67,25.15,24.95,24.99,24.88,25.34,25.06,35.24
2016-08-25 22:28:00-05:00,-3.589645,-10.689042,-3.8601587,618170,28.2,0.0,-0.304,-0.072,26.83,1.077,276.2,275.5,277.2,0.0,0.0,0.0,21.25,0.0,60.17,0.0,1283876.0,0.986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,25.16,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.067,185.0,15.75,1.5,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.52,25.7,24.6,25.05,24.92,24.99,24.88,25.29,25.04,35.24
2016-08-25 22:29:00-05:00,-3.589645,-10.689042,-3.8601587,618171,28.2,0.0,-0.304,-0.055,26.77,1.074,276.4,275.4,277.2,0.0,0.0,0.0,21.43,0.0,60.16,0.0,1283876.0,0.967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,25.15,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.338,178.3,18.7,1.9,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.52,25.7,24.59,25.05,24.86,24.99,24.85,25.28,24.96,35.24
2016-08-25 22:30:00-05:00,-3.589645,-10.689042,-3.8601587,618172,28.2,0.0,-0.283,-0.051,26.81,1.074,276.4,275.6,277.4,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1283876.0,1.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,25.14,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.415,173.5,17.29,2.7,3.477,2.0,-1.0,13.12,-0.013,0.235,1.0,2.0,0.0,0.001,25.52,25.73,24.63,25.05,24.86,24.99,24.86,25.31,24.96,35.21
2016-08-25 22:31:00-05:00,-3.589645,-10.689042,-3.8601587,618173,28.17,0.0,-0.304,-0.057,26.8,1.073,276.6,275.6,277.4,0.0,0.0,0.0,21.48,0.0,60.24,0.0,1283876.0,1.001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,25.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.555,182.9,18.73,2.0,3.477,2.0,-1.0,13.07,0.022,0.238,1.0,2.0,0.0,0.002,25.52,25.71,24.62,25.05,24.86,24.99,24.88,25.32,24.96,35.16
2016-08-25 22:32:00-05:00,-3.589645,-10.689042,-3.8601587,618174,28.17,0.0,-0.304,-0.057,26.79,1.077,276.5,275.8,277.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,1.059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,25.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.925,179.6,14.37,1.8,3.477,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.001,25.52,25.75,24.57,25.05,24.86,24.98,24.8,25.24,24.96,35.14
2016-08-25 22:33:00-05:00,-3.589645,-10.689042,-3.8601587,618175,28.17,0.0,-0.304,-0.055,26.85,1.078,276.7,275.8,277.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1283876.0,1.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,25.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.432,187.4,16.84,2.6,3.475,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,25.52,25.72,24.57,25.05,24.86,24.93,24.8,25.24,24.96,35.14
2016-08-25 22:34:00-05:00,-3.589645,-10.689042,-3.8601587,618176,28.17,0.0,-0.304,-0.066,26.84,1.076,276.6,275.9,277.7,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1283876.0,1.039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.62,25.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.417,186.3,14.75,1.8,3.477,2.0,-1.0,13.5,0.006,0.235,3.0,2.0,0.0,0.0,25.52,25.7,24.59,25.05,24.86,24.93,24.83,25.28,24.96,35.13
2016-08-25 22:35:00-05:00,-3.589645,-10.421816,-3.8601587,618177,28.17,0.0,-0.304,-0.055,26.75,1.077,277.0,275.9,277.6,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1283876.0,1.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.61,25.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.642,184.6,12.97,2.3,3.477,2.0,-1.0,13.51,0.006,0.235,3.0,2.0,0.0,0.0,25.52,25.65,24.57,25.05,24.86,24.93,24.78,25.28,24.96,35.08
2016-08-25 22:36:00-05:00,-3.589645,-10.288203,-3.8601587,618178,28.15,0.0,-0.279,-0.061,26.79,1.077,276.4,275.4,277.1,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1283876.0,1.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.59,25.14,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.305,186.0,11.02,1.8,3.478,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,25.52,25.63,24.57,25.05,24.86,24.93,24.78,25.28,24.96,35.05
2016-08-25 22:37:00-05:00,-3.589645,-10.288203,-3.8601587,618179,28.14,0.0,-0.304,-0.057,26.74,1.072,276.2,275.5,277.2,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1283876.0,1.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,25.15,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.011,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.703,177.5,9.07,2.3,3.477,2.0,-1.0,13.27,0.008,0.235,1.0,2.0,0.0,0.001,25.52,25.69,24.57,25.05,24.86,24.9,24.78,25.3,24.96,35.05
2016-08-25 22:38:00-05:00,-3.589645,-10.15459,-3.8601587,618180,28.14,0.0,-0.304,-0.059,26.76,1.076,276.6,275.3,277.0,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1283876.0,1.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,25.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.715,183.0,12.32,2.5,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.52,25.71,24.57,25.05,24.86,24.95,24.78,25.28,24.96,35.03
2016-08-25 22:39:00-05:00,-3.589645,-9.887364,-3.8601587,618181,28.13,0.0,-0.304,-0.053,26.73,1.07,276.3,275.6,277.3,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1283876.0,1.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,25.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.337,186.4,10.24,2.1,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.49,25.67,24.57,25.05,24.86,24.91,24.78,25.32,24.96,35.05
2016-08-25 22:40:00-05:00,-3.589645,-10.15459,-3.8601587,618182,28.11,0.0,-0.304,-0.057,26.73,1.07,276.4,275.6,277.3,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1283876.0,1.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,25.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.495,173.2,20.28,2.8,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.42,25.61,24.57,25.02,24.86,24.9,24.78,25.3,24.96,34.96
2016-08-25 22:41:00-05:00,-3.589645,-10.020977,-3.8601587,618183,28.1,0.0,-0.304,-0.055,26.72,1.069,276.4,275.7,277.4,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1283876.0,1.034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,25.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.505,178.0,10.48,2.3,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.44,25.61,24.57,25.02,24.86,24.9,24.78,25.33,24.96,34.95
2016-08-25 22:42:00-05:00,-3.589645,-10.15459,-3.8601587,618184,28.1,0.0,-0.266,-0.051,26.77,1.071,275.9,274.9,276.7,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1283876.0,1.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,25.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.47,186.0,14.7,2.5,3.477,2.0,-1.0,13.36,0.006,0.235,1.0,2.0,0.0,0.001,25.44,25.63,24.57,24.95,24.78,24.9,24.72,25.33,24.96,34.92
2016-08-25 22:43:00-05:00,-3.589645,-10.15459,-3.8601587,618185,28.1,0.0,-0.304,-0.059,26.7,1.068,276.0,274.9,276.7,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1283876.0,1.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,25.06,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.2,186.3,18.95,2.5,3.478,2.0,-1.0,13.53,0.008,0.235,3.0,2.0,0.0,0.0,25.42,25.61,24.47,24.95,24.76,24.9,24.68,25.33,24.96,34.85
2016-08-25 22:44:00-05:00,-3.589645,-10.288203,-3.8601587,618186,28.09,0.0,-0.304,-0.066,26.69,1.068,275.9,274.9,276.7,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1283876.0,1.029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.48,25.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.407,187.4,15.87,2.4,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.41,25.61,24.47,24.95,24.79,24.9,24.68,25.32,24.87,34.85
2016-08-25 22:45:00-05:00,-3.589645,-10.421816,-3.8601587,618187,28.07,0.0,-0.304,-0.055,26.72,1.072,275.8,275.0,276.8,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1283876.0,1.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,25.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.007,0.008,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.87,168.1,26.93,1.5,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.33,25.56,24.47,24.95,24.76,24.88,24.68,25.25,24.87,34.85
2016-08-25 22:46:00-05:00,-3.589645,-10.689042,-3.8601587,618188,28.07,0.0,-0.304,-0.066,26.65,1.078,275.2,274.5,276.3,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1283876.0,1.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,24.99,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.812,195.2,29.14,1.5,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.33,25.48,24.47,24.86,24.76,24.85,24.68,25.22,24.87,34.85
2016-08-25 22:47:00-05:00,-3.589645,-10.689042,-3.8601587,618189,28.06,0.0,-0.258,-0.061,26.62,1.077,275.4,274.4,276.2,0.0,0.0,0.0,21.26,0.0,60.19,0.0,1283876.0,1.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,24.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.89,190.7,24.25,2.1,3.477,2.0,-1.0,13.53,0.009,0.235,3.0,2.0,0.0,0.0,25.33,25.49,24.47,24.91,24.76,24.8,24.68,25.25,24.87,34.82
2016-08-25 22:48:00-05:00,-3.589645,-10.689042,-3.8601587,618190,28.04,0.0,-0.302,-0.059,26.61,1.071,275.8,274.5,276.3,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1283876.0,1.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,25.01,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.728,169.7,19.43,1.5,3.478,2.0,-1.0,13.36,0.005,0.235,1.0,2.0,0.0,0.001,25.36,25.53,24.47,24.86,24.76,24.8,24.68,25.25,24.85,34.76
2016-08-25 22:49:00-05:00,-3.589645,-10.689042,-3.8601587,618191,28.04,0.0,-0.304,-0.061,26.64,1.078,275.9,274.7,276.5,0.0,0.0,0.0,21.36,0.0,60.17,0.0,1283876.0,1.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,24.97,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.013,211.0,22.19,1.5,3.474,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.33,25.53,24.47,24.86,24.76,24.8,24.68,25.25,24.8,34.76
2016-08-25 22:50:00-05:00,-3.589645,-10.689042,-3.8601587,618192,28.04,0.0,-0.304,-0.072,26.67,1.078,275.7,274.7,276.5,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1283876.0,1.086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,24.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.317,226.2,58.38,1.2,3.475,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.29,25.53,24.41,24.86,24.7,24.74,24.65,25.2,24.79,34.73
2016-08-25 22:51:00-05:00,-3.589645,-10.689042,-3.8601587,618193,28.03,0.0,-0.304,-0.053,26.67,1.078,275.6,274.5,276.2,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1283876.0,1.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,24.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.908,173.9,23.32,1.6,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.31,25.53,24.38,24.86,24.67,24.7,24.59,25.16,24.74,34.74
2016-08-25 22:52:00-05:00,-3.589645,-10.689042,-3.8601587,618194,28.01,0.0,-0.304,-0.059,26.62,1.078,275.3,274.7,276.5,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1283876.0,1.069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,24.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.838,184.5,30.99,2.1,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.26,25.53,24.38,24.84,24.67,24.7,24.59,25.16,24.76,34.66
2016-08-25 22:53:00-05:00,-3.589645,-10.689042,-3.8601587,618195,28.01,0.0,-0.252,-0.061,26.68,1.074,275.6,274.6,276.4,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1283876.0,1.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,24.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.942,178.2,20.95,1.8,3.477,2.0,-1.0,13.15,-0.039,0.235,1.0,2.0,0.0,0.001,25.34,25.53,24.4,24.84,24.67,24.74,24.59,25.21,24.75,34.66
2016-08-25 22:54:00-05:00,-3.589645,-10.689042,-3.8601587,618196,28.01,0.0,-0.304,-0.07,26.71,1.077,275.5,274.7,276.4,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1283876.0,1.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,24.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.645,211.4,15.6,1.3,3.477,2.0,-1.0,13.16,0.051,0.236,3.0,2.0,0.0,0.001,25.35,25.53,24.46,24.86,24.69,24.8,24.59,25.22,24.77,34.66
2016-08-25 22:55:00-05:00,-3.589645,-10.689042,-3.8601587,618197,28.0,0.0,-0.304,-0.059,26.74,1.078,275.8,274.8,276.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1283876.0,1.056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,24.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.005,193.3,14.19,1.6,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.4,25.58,24.39,24.86,24.67,24.78,24.59,25.22,24.72,34.66
2016-08-25 22:56:00-05:00,-3.589645,-10.689042,-3.8601587,618198,27.98,0.0,-0.304,-0.061,26.71,1.074,275.8,274.9,276.7,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1283876.0,1.06,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,24.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.77,204.9,32.74,1.3,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.41,25.56,24.38,24.86,24.69,24.7,24.59,25.17,24.69,34.63
2016-08-25 22:57:00-05:00,-3.589645,-10.689042,-3.8601587,618199,27.98,0.0,-0.304,-0.059,26.67,1.078,275.9,275.0,276.8,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1283876.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,24.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.4,274.0,275.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.725,190.2,18.75,1.2,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.34,25.53,24.38,24.84,24.6,24.7,24.61,25.16,24.68,34.56
2016-08-25 22:58:00-05:00,-3.589645,-10.689042,-3.8601587,618200,27.98,0.0,-0.301,-0.067,26.74,1.077,276.3,275.1,276.8,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1283876.0,1.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,24.96,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.02,175.1,29.34,2.0,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.32,25.53,24.36,24.78,24.6,24.7,24.57,25.16,24.68,34.56
2016-08-25 22:59:00-05:00,-3.589645,-10.689042,-3.8601587,618201,27.98,0.0,-0.27,-0.057,26.72,1.077,276.2,275.2,277.1,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1283876.0,1.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,25.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.243,168.9,13.67,2.0,3.477,2.0,-1.0,13.39,0.006,0.234,1.0,2.0,0.0,0.001,25.5,25.63,24.4,24.84,24.67,24.77,24.62,25.25,24.69,34.56
2016-08-25 23:00:00-05:00,-3.589645,-10.288203,-3.8601587,618202,27.95,0.0,-0.3,-0.055,26.74,1.077,276.3,275.3,277.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,1.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,25.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.773,189.6,21.66,1.7,3.477,2.0,-1.0,13.53,0.008,0.235,3.0,2.0,0.0,0.0,25.48,25.63,24.46,24.86,24.68,24.8,24.61,25.25,24.77,34.55
2016-08-25 23:01:00-05:00,-3.589645,-9.887364,-3.8601587,618203,27.94,0.0,-0.301,-0.056,26.73,1.073,276.2,275.3,277.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,1.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,24.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.203,210.8,20.56,2.1,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.4,25.63,24.41,24.86,24.68,24.8,24.62,25.22,24.77,34.47
2016-08-25 23:02:00-05:00,-3.589645,-9.753751,-3.8601587,618204,27.94,0.0,-0.301,-0.061,26.73,1.077,276.3,275.4,277.2,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,1.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,24.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.553,200.4,28.75,1.0,3.478,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.41,25.63,24.38,24.86,24.67,24.8,24.64,25.18,24.77,34.47
2016-08-25 23:03:00-05:00,-3.589645,-9.753751,-3.8601587,618205,27.94,0.0,-0.302,-0.063,26.69,1.073,276.4,275.5,277.2,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1283876.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,25.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.838,178.0,23.53,1.7,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.43,25.63,24.38,24.86,24.68,24.78,24.62,25.25,24.79,34.47
2016-08-25 23:04:00-05:00,-3.589645,-9.753751,-3.8601587,618206,27.92,0.0,-0.26,-0.066,26.68,1.078,276.3,275.4,277.1,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1283876.0,1.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,24.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.402,163.8,22.48,2.1,3.478,2.0,-1.0,13.53,0.008,0.235,3.0,2.0,0.0,0.0,25.41,25.63,24.38,24.86,24.68,24.8,24.64,25.24,24.77,34.47
2016-08-25 23:05:00-05:00,-3.589645,-9.753751,-3.8601587,618207,27.91,0.0,-0.298,-0.055,26.72,1.074,276.6,275.4,277.1,0.0,0.0,0.0,21.49,0.0,60.16,0.0,1283876.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,24.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.337,171.0,16.63,1.9,3.477,2.0,-1.0,13.36,0.004,0.235,1.0,2.0,0.0,0.001,25.41,25.63,24.38,24.86,24.68,24.8,24.6,25.25,24.77,34.45
2016-08-25 23:06:00-05:00,-3.589645,-9.753751,-3.8601587,618208,27.91,0.0,-0.295,-0.048,26.65,1.076,276.7,275.3,277.1,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1283876.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,24.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.323,176.0,11.57,1.9,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.37,25.63,24.41,24.86,24.68,24.8,24.59,25.25,24.77,34.39
2016-08-25 23:07:00-05:00,-3.589645,-9.753751,-3.8601587,618209,27.91,0.0,-0.293,-0.054,26.65,1.076,276.6,275.3,277.2,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1283876.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,24.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.245,184.7,12.13,2.1,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.34,25.58,24.43,24.86,24.67,24.8,24.6,25.25,24.77,34.37
2016-08-25 23:08:00-05:00,-3.589645,-9.753751,-3.8601587,618210,27.91,0.0,-0.291,-0.054,26.63,1.077,276.6,275.4,277.3,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.46,24.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.04,188.1,17.26,1.8,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.32,25.55,24.38,24.86,24.72,24.8,24.6,25.25,24.77,34.37
2016-08-25 23:09:00-05:00,-3.589645,-9.753751,-3.8601587,618211,27.91,0.0,-0.293,-0.061,26.64,1.074,276.4,275.6,277.5,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,24.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.83,201.6,24.85,1.5,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.34,25.61,24.41,24.86,24.67,24.8,24.6,25.24,24.77,34.37
2016-08-25 23:10:00-05:00,-3.589645,-9.753751,-3.8601587,618212,27.9,0.0,-0.248,-0.045,26.68,1.074,276.5,275.7,277.6,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,24.94,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.093,174.7,19.63,2.1,3.477,2.0,-1.0,13.13,-0.04,0.235,1.0,2.0,0.0,0.001,25.34,25.54,24.43,24.86,24.7,24.8,24.64,25.24,24.79,34.31
2016-08-25 23:11:00-05:00,-3.589645,-9.753751,-3.8601587,618213,27.88,0.0,-0.288,-0.059,26.59,1.076,276.9,275.6,277.5,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1283876.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,24.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.3,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.547,158.4,11.76,2.5,3.477,2.0,-1.0,13.13,0.052,0.236,1.0,2.0,0.0,0.001,25.37,25.53,24.39,24.86,24.7,24.8,24.63,25.24,24.77,34.28
2016-08-25 23:12:00-05:00,-3.589645,-9.753751,-3.8601587,618214,27.88,0.0,-0.297,-0.061,26.57,1.076,277.0,275.7,277.6,0.0,0.0,0.0,21.25,0.0,60.14,0.0,1283876.0,1.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,24.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.857,168.6,8.69,2.7,3.477,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.43,25.56,24.41,24.86,24.7,24.8,24.63,25.25,24.77,34.28
2016-08-25 23:13:00-05:00,-3.589645,-9.753751,-3.8601587,618215,27.88,0.0,-0.294,-0.057,26.63,1.072,276.8,275.7,277.5,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1283876.0,1.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,25.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.613,171.1,11.16,2.6,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.43,25.63,24.47,24.86,24.67,24.83,24.68,25.27,24.77,34.28
2016-08-25 23:14:00-05:00,-3.589645,-9.753751,-3.8601587,618216,27.88,0.0,-0.295,-0.054,26.56,1.064,276.8,275.8,277.6,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1283876.0,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,24.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.29,186.8,18.8,1.8,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.43,25.61,24.44,24.86,24.67,24.83,24.66,25.25,24.77,34.28
