TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-25 23:15:00-05:00,-3.589645,-9.753751,-3.8601587,618217,27.86,0.0,-0.295,-0.062,26.54,1.072,277.0,275.7,277.6,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1283876.0,1.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,25.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.558,177.2,12.38,2.3,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.43,25.59,24.44,24.86,24.71,24.81,24.71,25.25,24.79,34.18
2016-08-25 23:16:00-05:00,-3.589645,-9.753751,-3.8601587,618218,27.85,0.0,-0.273,-0.054,26.54,1.067,277.2,275.9,277.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1283876.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,24.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.573,172.1,10.88,2.6,3.477,2.0,-1.0,13.09,-0.03,0.235,1.0,2.0,0.0,0.001,25.43,25.58,24.47,24.86,24.69,24.8,24.66,25.25,24.79,34.18
2016-08-25 23:17:00-05:00,-3.589645,-9.753751,-3.8601587,618219,27.85,0.0,-0.29,-0.043,26.54,1.06,277.0,276.0,277.8,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1283876.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.34,25.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.365,180.3,17.66,2.3,3.477,2.0,-1.0,13.03,0.013,0.24,1.0,2.0,0.0,0.004,25.43,25.53,24.48,24.86,24.68,24.8,24.65,25.25,24.77,34.18
2016-08-25 23:18:00-05:00,-3.589645,-9.753751,-3.8601587,618220,27.85,0.0,-0.288,-0.05,26.55,1.061,276.9,275.8,277.6,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1283876.0,1.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,25.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.433,174.0,12.38,2.2,3.477,2.0,-1.0,13.44,0.031,0.235,3.0,2.0,0.0,0.001,25.43,25.53,24.5,24.86,24.69,24.8,24.7,25.25,24.77,34.08
2016-08-25 23:19:00-05:00,-3.589645,-9.753751,-3.8601587,618221,27.85,0.0,-0.288,-0.048,26.51,1.065,276.9,275.8,277.5,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,24.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.353,190.7,14.77,2.3,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,25.38,25.53,24.43,24.86,24.69,24.8,24.64,25.23,24.79,34.08
2016-08-25 23:20:00-05:00,-3.589645,-9.753751,-3.8601587,618222,27.84,0.0,-0.291,-0.065,26.49,1.071,277.0,275.8,277.6,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.29,24.96,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.442,177.2,16.71,2.6,3.477,2.0,-1.0,13.51,0.006,0.235,3.0,2.0,0.0,0.0,25.34,25.53,24.4,24.86,24.68,24.8,24.61,25.25,24.79,34.08
2016-08-25 23:21:00-05:00,-3.589645,-9.753751,-3.8601587,618223,27.82,0.0,-0.289,-0.05,26.44,1.071,277.1,276.0,277.8,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1283876.0,1.084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,24.94,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.48,183.6,14.38,2.3,3.477,2.0,-1.0,13.5,0.006,0.235,3.0,2.0,0.0,0.0,25.39,25.53,24.4,24.86,24.63,24.8,24.63,25.25,24.77,34.08
2016-08-25 23:22:00-05:00,-3.589645,-9.753751,-3.8601587,618224,27.82,0.0,-0.287,-0.055,26.47,1.076,277.2,276.2,278.0,0.0,0.0,0.0,21.31,0.0,60.2,0.0,1283876.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.23,24.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.552,164.9,13.58,2.8,3.477,2.0,-1.0,13.5,0.006,0.235,3.0,2.0,0.0,0.0,25.34,25.53,24.41,24.86,24.57,24.78,24.59,25.25,24.81,34.0
2016-08-25 23:23:00-05:00,-3.589645,-9.753751,-3.8601587,618225,27.82,0.0,-0.265,-0.05,26.41,1.073,277.1,276.3,278.1,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,24.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.518,180.4,19.28,2.5,3.477,2.0,-1.0,13.27,0.008,0.235,3.0,2.0,0.0,0.001,25.34,25.53,24.38,24.84,24.59,24.78,24.64,25.25,24.77,33.99
2016-08-25 23:24:00-05:00,-3.589645,-9.753751,-3.8601587,618226,27.81,0.0,-0.285,-0.061,26.41,1.076,277.3,276.1,278.0,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1283876.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,24.86,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.335,177.9,19.29,2.4,3.478,2.0,-1.0,13.53,0.007,0.235,3.0,2.0,0.0,0.0,25.31,25.47,24.4,24.76,24.57,24.74,24.56,25.17,24.68,33.99
2016-08-25 23:25:00-05:00,-3.589645,-10.020977,-3.8601587,618227,27.79,0.0,-0.284,-0.051,26.42,1.078,277.2,276.4,278.2,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.09,24.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.457,174.3,17.23,2.2,3.478,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.22,25.43,24.35,24.8,24.57,24.7,24.53,25.16,24.68,33.99
2016-08-25 23:26:00-05:00,-3.589645,-10.421816,-3.8601587,618228,27.78,0.0,-0.286,-0.06,26.35,1.076,277.4,276.3,278.2,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,24.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.009,0.012,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.702,176.6,13.22,2.6,3.478,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.24,25.43,24.34,24.74,24.54,24.7,24.54,25.16,24.69,33.89
2016-08-25 23:27:00-05:00,-3.589645,-10.421816,-3.8601587,618229,27.78,0.0,-0.287,-0.053,26.4,1.078,277.5,276.1,278.1,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.2,24.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.817,180.4,12.87,2.6,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.24,25.43,24.28,24.76,24.47,24.7,24.49,25.06,24.66,33.91
2016-08-25 23:28:00-05:00,-3.589645,-10.020977,-3.8601587,618230,27.78,0.0,-0.231,-0.037,26.36,1.078,277.5,276.3,278.3,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1283876.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,24.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.006,0.007,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.372,179.2,23.76,2.3,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,25.24,25.38,24.28,24.75,24.47,24.7,24.53,25.06,24.69,33.89
2016-08-25 23:29:00-05:00,-3.589645,-10.421816,-3.8601587,618231,27.77,0.0,-0.285,-0.05,26.29,1.078,277.5,276.4,278.3,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.76,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.062,167.6,14.09,1.6,3.477,2.0,-1.0,13.25,0.004,0.235,1.0,2.0,0.0,0.001,25.23,25.34,24.28,24.7,24.47,24.61,24.46,25.04,24.61,33.86
2016-08-25 23:30:00-05:00,-3.589645,-10.689042,-3.8601587,618232,27.75,0.0,-0.284,-0.037,26.26,1.078,277.8,276.3,278.3,0.0,0.0,0.0,21.57,0.0,60.2,0.0,1283876.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,24.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.478,187.4,9.08,2.3,3.478,2.0,-1.0,13.5,0.006,0.235,3.0,2.0,0.0,0.0,25.22,25.34,24.25,24.68,24.47,24.61,24.51,25.03,24.58,33.83
2016-08-25 23:31:00-05:00,-3.589645,-10.689042,-3.8601587,618233,27.75,0.0,-0.285,-0.059,26.31,1.078,277.5,276.4,278.4,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1283876.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.6,174.1,27.33,2.5,3.477,2.0,-1.0,13.5,0.006,0.235,3.0,2.0,0.0,0.0,25.15,25.27,24.3,24.67,24.47,24.61,24.49,24.98,24.58,33.79
2016-08-25 23:32:00-05:00,-3.589645,-10.689042,-3.8601587,618234,27.75,0.0,-0.288,-0.059,26.22,1.078,277.5,276.6,278.5,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1283876.0,1.102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,24.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.995,156.4,23.27,1.6,3.478,2.0,-1.0,13.5,0.005,0.235,3.0,2.0,0.0,0.0,25.15,25.24,24.2,24.65,24.46,24.59,24.44,24.96,24.58,33.78
2016-08-25 23:33:00-05:00,-3.589645,-10.689042,-3.8601587,618235,27.73,0.0,-0.286,-0.054,26.27,1.078,277.8,276.5,278.4,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1283876.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,24.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.543,168.9,14.81,1.1,3.477,2.0,-1.0,13.5,0.005,0.235,3.0,2.0,0.0,0.0,25.05,25.21,24.19,24.54,24.38,24.51,24.35,24.88,24.52,33.7
2016-08-25 23:34:00-05:00,-3.589645,-10.689042,-3.8601587,618236,27.72,0.0,-0.275,-0.054,26.21,1.078,278.0,276.6,278.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,24.59,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.06,181.0,19.21,1.9,3.477,2.0,-1.0,13.15,-0.004,0.234,1.0,2.0,0.0,0.001,25.05,25.15,24.09,24.49,24.28,24.5,24.3,24.87,24.45,33.71
2016-08-25 23:35:00-05:00,-3.589645,-10.689042,-3.8601587,618237,27.72,0.0,-0.29,-0.069,26.16,1.078,278.0,276.8,278.6,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1283876.0,1.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,24.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.285,185.9,19.33,2.0,3.477,2.0,-1.0,13.15,0.014,0.237,1.0,2.0,0.0,0.001,25.05,25.15,24.09,24.47,24.3,24.51,24.3,24.87,24.41,33.7
2016-08-25 23:36:00-05:00,-3.589645,-10.689042,-3.8601587,618238,27.7,0.0,-0.293,-0.06,26.12,1.078,277.7,276.4,278.2,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,24.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,275.2,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.483,198.2,44.96,1.2,3.477,2.0,-1.0,13.51,0.006,0.235,3.0,2.0,0.0,0.0,24.97,25.13,24.09,24.47,24.32,24.41,24.32,24.85,24.42,33.72
2016-08-25 23:37:00-05:00,-3.6967986,-10.689042,-3.8601587,618239,27.69,0.0,-0.29,-0.07,26.17,1.078,277.7,276.2,278.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,24.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.962,162.1,21.54,1.9,3.475,2.0,-1.0,13.51,0.006,0.235,3.0,2.0,0.0,0.0,24.95,25.11,24.09,24.49,24.32,24.41,24.26,24.77,24.39,33.7
2016-08-25 23:38:00-05:00,-3.6967986,-10.689042,-3.8601587,618240,27.69,0.0,-0.292,-0.057,26.09,1.078,277.8,276.2,278.0,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,1.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.86,24.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.377,173.2,15.53,2.4,3.478,2.0,-1.0,13.5,0.006,0.235,3.0,2.0,0.0,0.0,24.95,25.05,24.06,24.5,24.19,24.41,24.2,24.77,24.36,33.67
2016-08-25 23:39:00-05:00,-3.589645,-10.689042,-3.8601587,618241,27.67,0.0,-0.293,-0.065,26.07,1.078,277.7,276.3,278.2,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1283876.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.35,188.0,21.05,2.6,3.477,2.0,-1.0,13.51,0.005,0.235,3.0,2.0,0.0,0.0,24.95,25.05,24.01,24.45,24.23,24.41,24.2,24.77,24.41,33.66
2016-08-25 23:40:00-05:00,-3.589645,-10.689042,-3.8601587,618242,27.66,0.0,-0.274,-0.058,26.13,1.078,278.1,276.4,278.1,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1283876.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,24.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.743,183.8,15.8,2.7,3.477,2.0,-1.0,13.27,0.004,0.234,3.0,2.0,0.0,0.001,24.95,25.06,24.09,24.46,24.3,24.41,24.2,24.77,24.37,33.6
2016-08-25 23:41:00-05:00,-3.589645,-10.689042,-3.8601587,618243,27.66,0.0,-0.297,-0.077,26.07,1.078,277.6,276.5,278.3,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1283876.0,1.113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,24.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.875,159.4,19.45,1.2,3.474,2.0,-1.0,13.27,0.01,0.235,3.0,2.0,0.0,0.001,24.95,25.05,24.03,24.44,24.3,24.41,24.24,24.77,24.39,33.62
2016-08-25 23:42:00-05:00,-3.589645,-10.689042,-3.8601587,618244,27.65,0.0,-0.295,-0.075,26.04,1.078,277.6,276.4,278.2,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1283876.0,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,24.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.942,158.1,15.41,1.4,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.89,25.05,24.03,24.41,24.29,24.32,24.2,24.71,24.34,33.59
2016-08-25 23:43:00-05:00,-3.589645,-10.689042,-3.8601587,618245,27.63,0.0,-0.294,-0.083,25.96,1.078,277.6,276.6,278.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1283876.0,1.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,24.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.135,155.4,17.06,1.8,3.478,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.86,24.95,23.98,24.39,24.22,24.32,24.16,24.68,24.29,33.52
2016-08-25 23:44:00-05:00,-3.589645,-10.689042,-3.8601587,618246,27.62,0.0,-0.295,-0.067,25.95,1.078,277.9,276.7,278.4,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1283876.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,24.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.768,153.4,13.03,1.0,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.78,24.89,23.97,24.3,24.16,24.24,24.14,24.59,24.21,33.54
2016-08-25 23:45:00-05:00,-4.018259,-10.689042,-3.8601587,618247,27.61,0.0,-0.292,-0.073,25.87,1.078,277.8,276.6,278.4,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1283876.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,24.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.755,146.9,18.38,1.3,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.76,24.86,23.92,24.27,24.09,24.19,24.01,24.58,24.2,33.51
2016-08-25 23:46:00-05:00,-4.33972,-10.689042,-3.8601587,618248,27.59,0.0,-0.245,-0.064,25.8,1.078,277.2,275.8,277.5,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1283876.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.61,24.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,274.8,276.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.245,159.6,20.72,2.1,3.477,2.0,-1.0,13.31,0.006,0.234,3.0,2.0,0.0,0.0,24.7,24.86,23.84,24.2,24.08,24.14,24.05,24.52,24.15,33.52
2016-08-25 23:47:00-05:00,-4.33972,-10.689042,-3.8601587,618249,27.59,0.0,-0.284,-0.067,25.8,1.078,276.9,275.7,277.5,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1283876.0,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,24.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.122,148.6,11.82,1.7,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.67,24.83,23.84,24.19,24.03,24.13,24.01,24.53,24.18,33.52
2016-08-25 23:48:00-05:00,-4.33972,-10.689042,-3.8601587,618250,27.58,0.0,-0.283,-0.059,25.83,1.078,277.1,275.8,277.5,0.0,0.0,0.0,21.63,0.0,60.15,0.0,1283876.0,1.139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,24.2,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.663,146.3,10.89,1.0,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.67,24.76,23.79,24.16,23.95,24.13,23.94,24.48,24.12,33.41
2016-08-25 23:49:00-05:00,-4.33972,-10.689042,-3.8601587,618251,27.56,0.0,-0.282,-0.08,25.71,1.078,276.9,276.0,277.7,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1283876.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,24.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.538,164.4,36.37,1.2,3.477,2.0,-1.0,13.53,0.006,0.235,3.0,2.0,0.0,0.0,24.58,24.76,23.76,24.09,23.99,24.13,23.97,24.44,24.08,33.45
2016-08-25 23:50:00-05:00,-4.33972,-11.49072,-3.8601587,618252,27.54,0.0,-0.282,-0.066,25.68,1.078,277.0,276.0,277.8,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1283876.0,1.138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,24.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.913,157.2,17.38,1.3,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.57,24.76,23.8,24.09,23.86,24.04,23.87,24.39,24.04,33.41
2016-08-25 23:51:00-05:00,-4.33972,-11.624333,-3.8601587,618253,27.53,0.0,-0.251,-0.063,25.62,1.078,277.1,275.7,277.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,1.141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,24.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.05,156.9,8.73,1.3,3.477,2.0,-1.0,13.27,0.003,0.234,3.0,2.0,0.0,0.001,24.57,24.76,23.8,24.09,23.91,24.03,23.89,24.39,24.02,33.41
2016-08-25 23:52:00-05:00,-4.33972,-11.624333,-3.8601587,618254,27.53,0.0,-0.276,-0.065,25.63,1.078,277.0,275.4,277.3,0.0,0.0,0.0,21.42,0.0,60.19,0.0,1283876.0,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,24.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.622,152.4,20.43,0.9,3.477,2.0,-1.0,13.27,0.01,0.235,3.0,2.0,0.0,0.001,24.57,24.67,23.78,24.06,23.91,24.03,23.91,24.39,23.97,33.31
2016-08-25 23:53:00-05:00,-4.33972,-11.624333,-3.8601587,618255,27.5,0.0,-0.272,-0.061,25.65,1.078,276.7,275.5,277.4,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1283876.0,1.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,24.13,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.55,144.3,19.76,1.2,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.52,24.65,23.7,24.01,23.91,24.03,23.91,24.39,23.94,33.31
2016-08-25 23:54:00-05:00,-4.33972,-11.624333,-3.8601587,618256,27.5,0.0,-0.269,-0.039,25.65,1.078,276.7,275.5,277.3,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1283876.0,1.152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.43,24.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.937,149.1,9.0,1.3,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.47,24.57,23.68,23.99,23.81,23.97,23.86,24.36,23.96,33.31
2016-08-25 23:55:00-05:00,-4.33972,-11.624333,-3.8601587,618257,27.48,0.0,-0.269,-0.053,25.66,1.08,276.8,275.5,277.3,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1283876.0,1.162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,24.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.875,169.7,10.39,1.3,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.44,24.57,23.68,23.98,23.81,23.93,23.81,24.29,23.95,33.31
2016-08-25 23:56:00-05:00,-4.33972,-11.49072,-3.8601587,618258,27.47,0.0,-0.27,-0.057,25.67,1.078,276.9,275.7,277.5,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1283876.0,1.157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,24.02,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.008,0.014,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.903,175.8,19.05,1.5,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,24.46,24.51,23.65,23.91,23.81,23.93,23.83,24.29,23.91,33.33
2016-08-25 23:57:00-05:00,-4.33972,-11.089881,-3.8601587,618259,27.46,0.0,-0.249,-0.037,25.66,1.078,277.1,275.9,277.6,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1283876.0,1.157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,24.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.863,167.7,14.39,1.2,3.475,2.0,-1.0,13.27,0.006,0.235,1.0,2.0,0.0,0.001,24.45,24.52,23.62,23.92,23.81,23.93,23.83,24.29,23.9,33.28
2016-08-25 23:58:00-05:00,-4.33972,-10.689042,-3.8601587,618260,27.44,0.0,-0.273,-0.053,25.67,1.082,277.1,276.0,277.7,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1283876.0,1.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,24.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.54,166.3,29.39,1.1,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.38,24.47,23.62,23.93,23.81,23.93,23.81,24.26,23.88,33.25
2016-08-25 23:59:00-05:00,-4.33972,-10.956268,-3.8601587,618261,27.43,0.0,-0.274,-0.05,25.72,1.083,277.4,276.0,277.7,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1283876.0,1.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,24.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.38,146.8,18.59,0.6,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.38,24.47,23.62,23.93,23.78,23.85,23.78,24.2,23.9,33.25
