TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 00:00:00-05:00,-4.33972,-11.49072,-3.8601587,618262,27.4,0.0,-0.274,-0.072,25.59,1.087,277.5,276.1,277.8,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,1.187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.453,152.2,13.74,0.7,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.36,24.47,23.57,23.85,23.72,23.84,23.73,24.2,23.87,33.29
2016-08-26 00:01:00-05:00,-4.33972,-11.624333,-3.8601587,618263,27.4,0.0,-0.271,-0.087,25.56,1.1,277.3,276.3,278.0,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1283876.0,1.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.415,153.3,34.18,0.7,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,24.28,24.41,23.52,23.83,23.67,23.78,23.72,24.2,23.79,33.27
2016-08-26 00:02:00-05:00,-4.33972,-11.624333,-3.8601587,618264,27.39,0.0,-0.243,-0.055,25.58,1.113,278.0,276.8,278.5,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1283876.0,1.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,275.7,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.39,167.7,23.16,0.7,3.477,2.0,-1.0,13.53,0.023,0.234,3.0,2.0,0.0,0.0,24.28,24.38,23.52,23.85,23.62,23.74,23.64,24.1,23.77,33.27
2016-08-26 00:03:00-05:00,-4.33972,-11.624333,-3.8601587,618265,27.37,0.0,-0.268,-0.075,25.53,1.122,277.7,276.7,278.4,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1283876.0,1.224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.567,153.9,17.91,1.0,3.477,2.0,-1.0,13.27,-0.011,0.234,3.0,2.0,0.0,0.001,24.28,24.38,23.44,23.8,23.62,23.76,23.64,24.08,23.72,33.21
2016-08-26 00:04:00-05:00,-4.33972,-11.624333,-3.8601587,618266,27.36,0.0,-0.269,-0.077,25.48,1.113,275.8,274.7,276.7,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1283876.0,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,23.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,273.2,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.063,144.1,22.91,2.2,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.28,24.38,23.49,23.78,23.62,23.78,23.64,24.1,23.72,33.23
2016-08-26 00:05:00-05:00,-4.33972,-11.49072,-3.8601587,618267,27.34,0.0,-0.266,-0.076,25.54,1.111,275.7,274.7,276.7,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1283876.0,1.255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.632,141.3,24.76,1.0,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.27,24.38,23.46,23.81,23.62,23.78,23.64,24.1,23.79,33.21
2016-08-26 00:06:00-05:00,-4.33972,-10.956268,-3.8601587,618268,27.34,0.0,-0.268,-0.069,25.55,1.149,275.9,274.6,276.6,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1283876.0,1.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.011,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.387,176.6,44.66,0.8,3.478,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,24.28,24.38,23.43,23.81,23.59,23.74,23.64,24.1,23.72,33.23
2016-08-26 00:07:00-05:00,-4.33972,-10.956268,-3.8601587,618269,27.31,0.0,-0.268,-0.073,25.51,1.149,276.0,274.6,276.6,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1283876.0,1.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.578,164.2,30.02,0.9,3.477,2.0,-1.0,13.53,0.005,0.235,3.0,2.0,0.0,0.0,24.22,24.38,23.43,23.81,23.52,23.7,23.62,24.1,23.72,33.23
2016-08-26 00:08:00-05:00,-4.232566,-10.689042,-3.8601587,618270,27.31,0.0,-0.24,-0.073,25.57,1.174,275.9,274.9,276.8,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1283876.0,1.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.46,23.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.011,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.515,159.7,19.09,0.8,3.477,2.0,-1.0,13.27,0.008,0.234,3.0,2.0,0.0,0.001,24.19,24.35,23.43,23.81,23.52,23.68,23.54,24.04,23.72,33.17
2016-08-26 00:09:00-05:00,-4.1254125,-10.689042,-3.8601587,618271,27.28,0.0,-0.263,-0.058,25.58,1.169,275.6,274.7,276.6,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1283876.0,1.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,23.83,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.358,164.1,27.99,0.6,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,24.19,24.38,23.43,23.79,23.52,23.72,23.54,24.0,23.72,33.13
2016-08-26 00:10:00-05:00,-3.9111054,-10.689042,-3.8601587,618272,27.28,0.0,-0.262,-0.068,25.62,1.161,275.3,274.3,276.2,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1283876.0,1.242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,23.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.667,178.1,12.52,1.1,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.19,24.38,23.43,23.81,23.52,23.75,23.56,24.04,23.72,33.13
2016-08-26 00:11:00-05:00,-3.6967986,-10.689042,-3.8601587,618273,27.27,0.0,-0.261,-0.066,25.58,1.15,275.4,274.1,276.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1283876.0,1.246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.79,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.007,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.588,178.3,16.78,1.0,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.19,24.35,23.43,23.79,23.52,23.75,23.54,24.0,23.72,33.13
2016-08-26 00:12:00-05:00,-3.589645,-10.689042,-3.8601587,618274,27.25,0.0,-0.26,-0.055,25.55,1.175,274.2,273.6,275.5,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1283876.0,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.1,272.2,274.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.5,196.0,12.14,0.8,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.15,24.28,23.4,23.81,23.52,23.75,23.54,24.0,23.66,33.13
2016-08-26 00:13:00-05:00,-3.589645,-10.689042,-3.8601587,618275,27.25,0.0,-0.225,-0.077,25.53,1.169,274.3,273.2,275.3,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1283876.0,1.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.46,169.7,24.97,0.8,3.475,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.17,24.35,23.35,23.81,23.52,23.7,23.54,24.0,23.63,33.04
2016-08-26 00:14:00-05:00,-3.589645,-10.689042,-3.8601587,618276,27.22,0.0,-0.262,-0.074,25.51,1.172,274.7,273.2,275.3,0.0,0.0,0.0,21.57,0.0,60.16,0.0,1283876.0,1.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.51,174.4,20.83,0.8,3.475,2.0,-1.0,13.26,0.006,0.234,3.0,2.0,0.0,0.001,24.17,24.3,23.33,23.73,23.47,23.69,23.54,24.04,23.63,33.04
2016-08-26 00:15:00-05:00,-3.589645,-10.689042,-3.8601587,618277,27.21,0.0,-0.261,-0.088,25.52,1.173,273.6,272.7,274.8,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1283876.0,1.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.2,271.2,273.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.785,191.7,25.7,1.6,3.477,2.0,-1.0,13.56,0.006,0.234,3.0,2.0,0.0,0.0,24.19,24.31,23.35,23.72,23.45,23.66,23.54,23.97,23.6,33.04
2016-08-26 00:16:00-05:00,-3.589645,-10.689042,-3.8601587,618278,27.2,0.0,-0.26,-0.07,25.54,1.182,276.1,275.1,276.9,0.0,0.0,0.0,21.25,0.0,60.18,0.0,1283876.0,1.19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,23.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,273.9,275.4,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.45,182.0,14.35,2.0,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.28,24.38,23.41,23.76,23.52,23.72,23.54,24.02,23.63,33.04
2016-08-26 00:17:00-05:00,-3.589645,-10.689042,-3.8601587,618279,27.18,0.0,-0.259,-0.075,25.65,1.192,277.1,276.0,277.6,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1283876.0,1.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,24.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.253,180.0,12.99,2.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.35,24.47,23.43,23.81,23.59,23.75,23.62,24.12,23.71,33.04
2016-08-26 00:18:00-05:00,-3.589645,-10.5554285,-3.8601587,618280,27.18,0.0,-0.258,-0.106,25.67,1.189,277.0,276.0,277.7,0.0,0.0,0.0,21.28,0.0,60.18,0.0,1283876.0,1.315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,24.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.393,178.5,11.37,2.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.38,24.47,23.43,23.81,23.62,23.75,23.64,24.12,23.72,33.04
2016-08-26 00:19:00-05:00,-3.589645,-9.753751,-3.5144727,618281,27.15,0.0,-0.207,-0.076,25.69,1.172,276.9,276.1,277.7,0.0,0.0,0.0,21.35,0.0,60.24,0.0,1283876.0,1.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,24.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.803,187.0,15.2,1.3,3.475,2.0,-1.0,13.27,-0.004,0.234,1.0,2.0,0.0,0.001,24.38,24.47,23.43,23.86,23.62,23.78,23.64,24.13,23.72,33.04
2016-08-26 00:20:00-05:00,-3.589645,-9.753751,-3.1687868,618282,27.15,0.0,-0.257,-0.086,25.7,1.183,276.9,276.0,277.6,0.0,0.0,0.0,21.63,0.0,60.16,0.0,1283876.0,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,24.11,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.035,197.9,12.5,1.7,3.475,2.0,-1.0,13.43,0.014,0.235,3.0,2.0,0.0,0.0,24.46,24.47,23.43,23.91,23.69,23.83,23.64,24.1,23.72,33.02
2016-08-26 00:21:00-05:00,-3.589645,-9.753751,-3.1687868,618283,27.15,0.0,-0.256,-0.081,25.79,1.172,276.9,275.7,277.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1283876.0,1.244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,24.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.857,185.3,14.68,1.6,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.47,24.47,23.43,23.91,23.72,23.85,15.04,24.1,23.74,32.94
2016-08-26 00:22:00-05:00,-3.589645,-9.753751,-3.1687868,618284,27.15,0.0,-0.256,-0.085,25.79,1.178,277.0,275.7,277.4,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1283876.0,1.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,24.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.618,193.8,15.64,0.9,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.47,24.47,23.51,23.91,23.72,23.85,23.54,24.12,23.72,32.94
2016-08-26 00:23:00-05:00,-3.589645,-9.753751,-3.1687868,618285,27.12,0.0,-0.256,-0.084,25.76,1.184,276.7,275.9,277.6,0.0,0.0,0.0,21.38,0.0,60.17,0.0,1283876.0,1.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,24.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.087,192.9,10.24,1.8,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.47,24.54,23.52,23.91,23.7,23.85,-2.598,24.12,23.74,32.94
2016-08-26 00:24:00-05:00,-3.589645,-9.753751,-3.1687868,618286,27.12,0.0,-0.255,-0.078,25.83,1.179,276.9,276.0,277.7,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1283876.0,1.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,24.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.938,181.5,8.66,1.3,3.478,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.47,24.57,23.52,23.91,23.72,23.85,16.83,24.1,23.79,32.94
2016-08-26 00:25:00-05:00,-3.3753376,-9.753751,-3.1687868,618287,27.12,0.0,-0.204,-0.084,25.81,1.184,277.3,275.9,277.6,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,24.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.8,197.5,28.01,1.2,3.477,2.0,-1.0,13.15,0.006,0.235,1.0,2.0,0.0,0.001,24.47,24.57,23.49,23.91,23.72,23.85,23.64,24.1,23.82,32.94
2016-08-26 00:26:00-05:00,-3.482491,-9.753751,-3.1687868,618288,27.1,0.0,-0.255,-0.062,25.87,1.19,276.9,275.8,277.6,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1283876.0,1.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,24.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.752,182.9,25.52,1.6,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,24.4,24.57,23.46,23.91,23.72,23.85,23.64,24.12,23.82,32.91
2016-08-26 00:27:00-05:00,-3.482491,-9.753751,-3.1687868,618289,27.09,0.0,-0.255,-0.077,25.83,1.182,276.2,275.4,277.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1283876.0,1.282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,24.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.3,275.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.545,168.7,39.84,1.2,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.46,24.62,23.51,23.91,23.75,23.85,23.67,24.18,23.81,32.86
2016-08-26 00:28:00-05:00,-3.589645,-9.753751,-3.1687868,618290,27.09,0.0,-0.254,-0.087,25.8,1.189,275.9,275.3,276.9,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1283876.0,1.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,24.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.097,177.0,17.15,2.0,3.478,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.47,24.67,23.52,23.99,23.8,23.86,4.036,24.2,23.82,32.85
2016-08-26 00:29:00-05:00,-3.589645,-9.753751,-3.1687868,618291,27.09,0.0,-0.254,-0.07,25.81,1.19,276.1,275.3,277.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1283876.0,1.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,24.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.622,198.7,19.68,1.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.47,24.67,23.52,24.0,23.81,23.93,23.73,24.25,23.82,32.85
2016-08-26 00:30:00-05:00,-3.589645,-9.753751,-3.1687868,618292,27.08,0.0,-0.235,-0.098,25.79,1.179,276.1,275.5,277.2,0.0,0.0,0.0,21.58,0.0,60.18,0.0,1283876.0,1.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,24.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.255,229.5,73.88,0.8,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.47,24.65,23.52,24.0,23.81,23.93,23.82,24.2,23.82,32.85
2016-08-26 00:31:00-05:00,-3.589645,-9.753751,-3.2840157,618293,27.07,0.0,-0.254,-0.07,25.82,1.173,276.3,275.7,277.2,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,1.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,24.06,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.298,153.1,58.33,0.7,3.477,2.0,-1.0,13.06,0.001,0.237,1.0,2.0,0.0,0.002,24.46,24.57,23.52,23.97,23.81,23.85,23.67,24.2,23.82,32.85
2016-08-26 00:32:00-05:00,-3.589645,-9.753751,-3.5144727,618294,27.06,0.0,-0.254,-0.11,25.81,1.198,276.3,275.6,277.3,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,1.376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,24.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.672,199.6,18.37,1.2,3.477,2.0,-1.0,13.55,0.009,0.234,3.0,2.0,0.0,0.0,24.42,24.57,23.52,23.94,23.79,23.85,-10.69,24.21,23.79,32.85
2016-08-26 00:33:00-05:00,-3.589645,-9.753751,-3.8601587,618295,27.06,0.0,-0.254,-0.091,25.81,1.17,276.3,275.5,277.1,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1283876.0,1.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,24.07,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.007,0.011,0.01,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.687,178.4,6.385,0.9,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.44,24.57,23.52,23.94,23.81,23.85,-19.24,24.2,23.74,32.8
2016-08-26 00:34:00-05:00,-3.589645,-9.753751,-3.8601587,618296,27.05,0.0,-0.254,-0.114,25.79,1.183,276.2,275.6,277.2,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1283876.0,1.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,24.01,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.757,157.0,43.52,1.4,3.478,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.41,24.57,23.52,23.94,23.81,23.85,-26.82,24.16,23.82,32.75
2016-08-26 00:35:00-05:00,-3.589645,-9.753751,-3.8601587,618297,27.03,0.0,-0.254,-0.089,25.68,1.173,276.3,275.5,277.1,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1283876.0,1.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,23.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.388,127.4,25.56,0.6,3.478,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.33,24.49,23.46,23.91,23.73,23.85,-1.71,24.1,23.72,32.75
2016-08-26 00:36:00-05:00,-3.589645,-10.288203,-3.8601587,618298,27.03,0.0,-0.254,-0.076,25.64,1.19,276.5,275.5,277.1,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1283876.0,1.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.89,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.007,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.518,158.5,45.61,0.9,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.28,24.47,23.43,23.83,23.7,23.75,-68.17,24.1,23.72,32.75
2016-08-26 00:37:00-05:00,-3.589645,-10.689042,-3.8601587,618299,27.03,0.0,-0.224,-0.085,25.56,1.192,276.2,275.9,277.4,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1283876.0,1.403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.89,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.598,154.1,62.23,1.4,3.477,2.0,-1.0,13.35,0.004,0.235,1.0,2.0,0.0,0.001,24.28,24.47,23.43,23.81,23.68,23.75,-16.59,24.05,23.71,32.75
2016-08-26 00:38:00-05:00,-3.589645,-10.689042,-3.8601587,618300,27.03,0.0,-0.254,-0.091,25.56,1.204,276.3,275.8,277.4,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1283876.0,1.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.077,151.0,20.3,1.4,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.25,24.47,23.43,23.81,23.62,23.75,-71.97,24.12,23.71,32.73
2016-08-26 00:39:00-05:00,-3.589645,-10.689042,-3.8601587,618301,27.02,0.0,-0.254,-0.087,25.56,1.197,277.1,276.2,277.8,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1283876.0,1.434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,276.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.85,156.3,16.07,1.3,3.478,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.22,24.47,23.43,23.81,23.62,23.75,-106.5,24.12,23.71,32.65
2016-08-26 00:40:00-05:00,-3.589645,-10.689042,-3.8601587,618302,27.0,0.0,-0.254,-0.072,25.55,1.201,277.8,276.2,277.9,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1283876.0,1.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.835,162.7,10.16,1.2,3.478,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.22,24.39,23.43,23.81,23.62,23.75,-47.01,24.09,23.63,32.65
2016-08-26 00:41:00-05:00,-3.589645,-10.689042,-3.8601587,618303,27.0,0.0,-0.254,-0.087,25.44,1.207,277.3,276.4,278.0,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1283876.0,1.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.725,149.6,20.52,1.0,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.19,24.38,23.43,23.81,23.6,23.75,-45.2,24.02,23.63,32.65
2016-08-26 00:42:00-05:00,-3.589645,-10.689042,-3.8601587,618304,26.99,0.0,-0.228,-0.091,25.43,1.208,277.4,276.5,278.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1283876.0,1.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.997,156.6,12.52,1.3,3.477,2.0,-1.0,13.53,0.029,0.234,1.0,2.0,0.0,0.0,24.19,24.38,23.43,23.81,23.62,23.75,19.62,24.02,23.63,32.65
2016-08-26 00:43:00-05:00,-3.589645,-10.689042,-3.8601587,618305,26.97,0.0,-0.254,-0.093,25.44,1.207,277.6,276.6,278.3,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1283876.0,1.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.318,171.5,18.26,2.2,3.477,2.0,-1.0,13.16,-0.017,0.235,1.0,2.0,0.0,0.001,24.2,24.38,23.43,23.81,23.62,23.75,-8.18,24.07,23.63,32.65
2016-08-26 00:44:00-05:00,-3.589645,-10.288203,-3.8601587,618306,26.96,0.0,-0.254,-0.106,25.44,1.207,277.9,276.7,278.4,0.0,0.0,0.0,21.37,0.0,60.17,0.0,1283876.0,1.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.91,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.98,166.6,27.14,1.3,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.26,24.38,23.43,23.81,23.62,23.75,-17.38,24.03,23.66,32.65
2016-08-26 00:45:00-05:00,-3.589645,-9.887364,-3.8601587,618307,26.96,0.0,-0.254,-0.106,25.46,1.21,277.7,276.9,278.5,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,1.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.86,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.743,152.1,15.41,1.1,3.474,2.0,-1.0,13.56,0.005,0.234,3.0,2.0,0.0,0.0,24.2,24.38,23.43,23.76,23.57,23.73,-37.3,24.06,23.63,32.59
2016-08-26 00:46:00-05:00,-3.589645,-10.15459,-3.8601587,618308,26.95,0.0,-0.254,-0.091,25.4,1.209,279.7,278.6,280.2,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1283876.0,1.427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.85,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.8,277.8,278.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.011,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.752,164.5,21.65,1.2,3.475,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.19,24.38,23.33,23.72,23.52,23.75,-37.19,24.04,23.63,32.56
2016-08-26 00:47:00-05:00,-3.589645,-10.689042,-3.8601587,618309,26.93,0.0,-0.254,-0.093,25.39,1.209,279.9,278.7,280.4,0.0,0.0,0.0,21.22,0.0,60.12,0.0,1283876.0,1.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.963,179.7,9.31,1.5,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.19,24.38,23.33,23.72,23.52,23.72,23.54,24.04,23.56,32.56
2016-08-26 00:48:00-05:00,-3.589645,-10.689042,-3.8601587,618310,26.93,0.0,-0.216,-0.082,25.38,1.213,280.0,278.8,280.4,0.0,0.0,0.0,21.53,0.0,60.16,0.0,1283876.0,1.374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.083,179.0,13.53,1.7,3.477,2.0,-1.0,13.28,-0.017,0.234,1.0,2.0,0.0,0.001,24.19,24.38,23.33,23.72,23.52,23.66,-35.69,24.09,23.55,32.54
2016-08-26 00:49:00-05:00,-3.589645,-10.5554285,-3.8601587,618311,26.92,0.0,-0.254,-0.082,25.38,1.211,279.7,278.8,280.5,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1283876.0,1.318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.172,172.0,7.265,2.0,3.477,2.0,-1.0,13.53,0.029,0.234,3.0,2.0,0.0,0.0,24.19,24.38,23.38,23.77,23.52,23.75,1.598,24.05,23.63,32.56
2016-08-26 00:50:00-05:00,-3.589645,-10.020977,-3.8601587,618312,26.9,0.0,-0.251,-0.086,25.45,1.213,279.7,278.9,280.5,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1283876.0,1.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.962,193.6,23.02,1.5,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.28,24.38,23.38,23.73,23.52,23.75,-48.24,24.05,23.63,32.56
2016-08-26 00:51:00-05:00,-3.589645,-9.753751,-3.7449298,618313,26.9,0.0,-0.249,-0.088,25.43,1.213,279.8,278.9,280.5,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1283876.0,1.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.535,184.6,17.24,2.5,3.475,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.27,24.38,23.43,23.78,23.52,23.75,-25.28,24.07,23.63,32.46
2016-08-26 00:52:00-05:00,-3.589645,-9.753751,-3.2840157,618314,26.9,0.0,-0.25,-0.08,25.55,1.212,279.9,278.8,280.3,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1283876.0,1.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.227,175.5,15.96,1.7,3.475,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.28,24.38,23.43,23.81,23.52,23.75,-36.32,24.11,23.63,32.46
2016-08-26 00:53:00-05:00,-3.589645,-9.753751,-3.1687868,618315,26.9,0.0,-0.246,-0.108,25.5,1.213,279.7,279.0,280.6,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1283876.0,1.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.992,189.3,27.67,1.6,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.27,24.4,23.43,23.81,23.52,23.75,-44.38,24.17,23.63,32.46
2016-08-26 00:54:00-05:00,-3.589645,-9.753751,-3.1687868,618316,26.88,0.0,-0.196,-0.096,25.52,1.214,280.0,278.9,280.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1283876.0,1.182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.873,190.2,18.75,1.2,3.477,2.0,-1.0,13.11,-0.001,0.235,1.0,2.0,0.0,0.001,24.27,24.36,23.45,23.8,23.56,23.75,-12.86,24.09,23.72,32.46
2016-08-26 00:55:00-05:00,-3.589645,-9.753751,-3.1687868,618317,26.87,0.0,-0.247,-0.118,25.48,1.216,279.8,279.1,280.7,0.0,0.0,0.0,21.58,0.0,60.2,0.0,1283876.0,1.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,23.89,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.467,206.7,33.69,0.9,3.477,2.0,-1.0,13.55,0.012,0.234,3.0,2.0,0.0,0.0,24.28,24.38,23.43,23.81,23.57,23.75,3.723,24.11,23.65,32.45
2016-08-26 00:56:00-05:00,-3.589645,-9.753751,-3.1687868,618318,26.87,0.0,-0.248,-0.111,25.55,1.215,278.3,277.3,278.8,0.0,0.0,0.0,21.47,0.0,60.19,0.0,1283876.0,1.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.7,276.3,277.4,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.455,180.6,31.88,0.8,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.25,24.36,23.44,23.81,23.61,23.75,-29.13,24.14,23.64,32.4
2016-08-26 00:57:00-05:00,-3.589645,-9.753751,-3.2840157,618319,26.87,0.0,-0.249,-0.106,25.48,1.213,277.2,276.1,277.7,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1283876.0,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.728,155.2,17.24,1.7,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.25,24.38,23.43,23.79,23.59,23.73,-72.24,24.11,23.63,32.36
2016-08-26 00:58:00-05:00,-3.589645,-9.753751,-3.2840157,618320,26.84,0.0,-0.25,-0.125,25.52,1.213,277.2,276.1,277.6,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,1.203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.218,182.9,21.66,2.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.28,24.43,23.43,23.81,23.62,23.73,-77.25,24.2,23.63,32.36
2016-08-26 00:59:00-05:00,-3.589645,-9.753751,-3.1687868,618321,26.84,0.0,-0.25,-0.102,25.53,1.213,277.1,276.2,277.8,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1283876.0,1.235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.71,177.1,19.58,1.3,3.477,2.0,-1.0,13.56,0.005,0.234,3.0,2.0,0.0,0.0,24.27,24.4,23.43,23.81,23.62,23.75,-118.5,24.2,23.63,32.36
2016-08-26 01:00:00-05:00,-3.589645,-9.753751,-3.1687868,618322,26.84,0.0,-0.219,-0.118,25.6,1.214,277.2,276.4,278.0,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1283876.0,1.206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.48,23.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.14,178.2,17.94,2.1,3.477,2.0,-1.0,13.53,0.003,0.234,3.0,2.0,0.0,0.0,24.28,24.44,23.43,23.81,23.62,23.75,-92.9,24.2,23.68,32.36
2016-08-26 01:01:00-05:00,-3.589645,-9.753751,-3.1687868,618323,26.84,0.0,-0.251,-0.12,25.61,1.211,277.1,276.5,278.0,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1283876.0,1.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.998,182.5,36.97,2.4,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.28,24.45,23.47,23.81,23.62,23.75,-34.7,24.2,23.72,32.27
2016-08-26 01:02:00-05:00,-3.268184,-9.753751,-3.1687868,618324,26.83,0.0,-0.252,-0.123,25.6,1.213,277.3,276.4,277.9,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1283876.0,1.268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.55,23.97,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.6,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.137,168.9,17.66,2.1,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.28,24.48,23.44,23.81,23.64,23.85,-93.6,24.22,23.72,32.27
2016-08-26 01:03:00-05:00,-2.9467232,-9.753751,-3.1687868,618325,26.81,0.0,-0.252,-0.125,25.71,1.213,277.3,276.4,277.9,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1283876.0,1.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,24.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.977,177.0,12.12,1.5,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.3,24.53,23.5,23.91,23.68,23.85,-54.84,24.3,23.72,32.27
2016-08-26 01:04:00-05:00,-2.9467232,-9.753751,-3.1687868,618326,26.81,0.0,-0.252,-0.113,25.68,1.209,277.2,276.4,278.0,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1283876.0,1.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,24.0,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.01,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.01,188.1,20.51,2.2,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.35,24.51,23.53,23.91,23.75,23.85,-65.04,24.3,23.76,32.27
2016-08-26 01:05:00-05:00,-2.9467232,-9.620137,-3.1687868,618327,26.81,0.0,-0.24,-0.121,25.66,1.213,277.4,276.6,278.1,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1283876.0,1.347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.98,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.865,172.4,11.9,1.6,3.477,2.0,-1.0,13.31,0.007,0.234,1.0,2.0,0.0,0.001,24.35,24.51,23.52,23.91,23.72,23.85,-78.23,24.3,23.75,32.27
2016-08-26 01:06:00-05:00,-2.9467232,-9.753751,-3.1687868,618328,26.81,0.0,-0.253,-0.122,25.65,1.21,277.4,276.6,278.1,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1283876.0,1.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.72,169.0,17.1,1.1,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,24.28,24.5,23.44,23.88,23.73,23.85,-32.45,24.22,23.72,32.27
2016-08-26 01:07:00-05:00,-2.9467232,-9.753751,-3.1687868,618329,26.81,0.0,-0.253,-0.12,25.63,1.21,277.5,276.5,278.1,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1283876.0,1.287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.94,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.265,166.4,22.03,2.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.28,24.51,23.48,23.88,23.67,23.85,23.64,24.22,23.72,32.27
2016-08-26 01:08:00-05:00,-3.1610305,-9.753751,-3.1687868,618330,26.78,0.0,-0.253,-0.103,25.55,1.213,277.2,276.7,278.2,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1283876.0,1.387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.23,23.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.225,168.5,22.98,2.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.26,24.49,23.43,23.91,23.73,23.85,-0.078,24.24,23.72,32.2
2016-08-26 01:09:00-05:00,-3.482491,-9.753751,-3.1687868,618331,26.78,0.0,-0.253,-0.118,25.42,1.214,277.5,276.5,278.1,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1283876.0,1.328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,23.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.525,130.3,14.86,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,24.22,24.43,23.45,23.81,23.65,23.83,3.83,24.2,23.72,32.17
2016-08-26 01:10:00-05:00,-3.589645,-9.753751,-3.2840157,618332,26.78,0.0,-0.231,-0.123,25.37,1.213,277.5,276.6,278.2,0.0,0.0,0.0,21.39,0.0,60.13,0.0,1283876.0,1.274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,23.8,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.455,145.4,11.52,0.6,3.477,2.0,-1.0,13.37,0.017,0.233,1.0,2.0,0.0,0.0,24.2,24.38,23.44,23.81,23.59,23.75,-15.52,24.12,23.67,32.17
2016-08-26 01:11:00-05:00,-3.589645,-9.753751,-3.8601587,618333,26.78,0.0,-0.248,-0.119,25.29,1.215,277.6,276.6,278.2,0.0,0.0,0.0,21.73,0.0,60.12,0.0,1283876.0,1.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,23.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.49,143.4,23.83,1.1,3.475,2.0,-1.0,13.06,-0.018,0.237,1.0,2.0,0.0,0.002,24.09,24.28,23.35,23.76,23.52,23.73,14.66,24.11,23.63,32.17
2016-08-26 01:12:00-05:00,-3.589645,-10.5554285,-3.8601587,618334,26.78,0.0,-0.249,-0.12,25.29,1.215,277.4,276.5,278.2,0.0,0.0,0.0,21.41,0.0,60.17,0.0,1283876.0,1.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,23.72,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.645,165.2,23.38,0.9,3.477,2.0,-1.0,13.49,0.014,0.234,3.0,2.0,0.0,0.001,24.09,24.28,23.33,23.72,23.49,23.69,23.54,24.06,23.55,32.17
2016-08-26 01:13:00-05:00,-3.589645,-10.689042,-3.8601587,618335,26.75,0.0,-0.25,-0.123,25.25,1.218,277.5,276.6,278.2,0.0,0.0,0.0,21.48,0.0,60.24,0.0,1283876.0,1.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,23.72,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.006,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.568,174.6,15.4,0.9,3.478,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,24.11,24.28,23.35,23.72,23.43,23.66,-23.12,24.01,23.53,32.14
2016-08-26 01:14:00-05:00,-3.589645,-10.689042,-3.8601587,618336,26.74,0.0,-0.247,-0.099,25.3,1.219,277.3,276.5,278.1,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1283876.0,1.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,23.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.125,174.1,22.73,2.0,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.09,24.26,23.35,23.72,23.45,23.66,-40.68,24.03,23.56,32.08
2016-08-26 01:15:00-05:00,-3.589645,-10.689042,-3.8601587,618337,26.74,0.0,-0.246,-0.132,25.23,1.229,277.6,276.2,277.9,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1283876.0,1.418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,23.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.733,153.9,13.61,1.2,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.13,24.28,23.35,23.68,23.44,23.66,10.69,24.01,23.55,32.08
2016-08-26 01:16:00-05:00,-3.589645,-10.689042,-3.8601587,618338,26.74,0.0,-0.247,-0.118,25.22,1.219,277.6,276.4,277.9,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1283876.0,1.431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,23.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.567,169.5,27.74,0.8,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,24.01,24.22,23.33,23.62,23.44,23.64,-22.91,24.0,23.53,32.08
2016-08-26 01:17:00-05:00,-3.589645,-10.689042,-3.8601587,618339,26.72,0.0,-0.223,-0.103,25.24,1.22,277.7,276.6,278.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1283876.0,1.521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,23.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.498,196.7,23.4,0.9,3.478,2.0,-1.0,13.31,0.008,0.234,1.0,2.0,0.0,0.001,23.99,24.17,23.27,23.62,23.39,23.56,-64.44,23.92,23.53,32.08
2016-08-26 01:18:00-05:00,-3.589645,-10.689042,-3.8601587,618340,26.72,0.0,-0.249,-0.131,25.24,1.223,277.8,276.6,278.2,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,1.447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,23.56,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.372,178.9,45.6,0.7,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.92,24.11,23.26,23.57,23.33,23.54,-46.88,23.92,23.47,32.04
2016-08-26 01:19:00-05:00,-3.589645,-10.689042,-3.8601587,618341,26.72,0.0,-0.25,-0.131,25.24,1.218,277.9,276.6,278.1,0.0,0.0,0.0,21.25,0.0,60.23,0.0,1283876.0,1.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,23.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.485,165.0,36.1,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.87,24.11,23.19,23.52,23.32,23.46,-37.84,23.9,23.44,32.06
