TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 01:20:00-05:00,-3.589645,-10.689042,-3.8601587,618342,26.7,0.0,-0.25,-0.134,25.22,1.224,277.5,276.8,278.3,0.0,0.0,0.0,21.49,0.0,60.23,0.0,1283876.0,1.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.4,175.4,35.57,0.6,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.8,24.01,23.16,23.52,23.25,23.46,-29.12,23.82,23.42,32.03
2016-08-26 01:21:00-05:00,-3.589645,-10.689042,-3.8601587,618343,26.68,0.0,-0.251,-0.13,25.26,1.236,277.7,276.6,278.2,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,1.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.333,114.0,14.31,0.6,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.71,23.95,23.14,23.43,23.25,23.46,9.22,23.82,23.42,31.98
2016-08-26 01:22:00-05:00,-3.589645,-10.689042,-3.8601587,618344,26.68,0.0,-0.217,-0.137,25.24,1.236,277.9,276.6,278.2,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1283876.0,1.51,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,23.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.45,136.0,18.84,0.6,3.477,2.0,-1.0,13.37,-0.016,0.233,1.0,2.0,0.0,0.001,23.69,23.9,23.13,23.43,23.24,23.46,8.07,23.8,23.36,31.98
2016-08-26 01:23:00-05:00,-3.589645,-10.689042,-3.8601587,618345,26.67,0.0,-0.25,-0.147,25.18,1.28,277.8,276.5,278.2,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1283876.0,1.599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.423,159.3,22.19,0.6,3.477,2.0,-1.0,13.46,0.027,0.234,3.0,2.0,0.0,0.0,23.68,23.88,23.04,23.43,23.17,23.38,-23.67,23.72,23.34,31.98
2016-08-26 01:24:00-05:00,-3.589645,-10.689042,-3.8601587,618346,26.65,0.0,-0.247,-0.143,25.21,1.285,277.7,276.7,278.2,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1283876.0,1.474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,23.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.237,151.7,29.67,0.4,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.61,23.8,23.04,23.41,23.14,23.37,4.473,23.72,23.34,31.91
2016-08-26 01:25:00-05:00,-3.589645,-10.689042,-3.8601587,618347,26.65,0.0,-0.248,-0.145,25.21,1.291,278.0,276.7,278.2,0.0,0.0,0.0,21.73,0.0,60.13,0.0,1283876.0,1.547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.2,172.7,33.07,0.5,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.63,23.82,23.06,23.35,23.1,23.33,14.53,23.72,23.24,31.88
2016-08-26 01:26:00-05:00,-3.589645,-10.689042,-3.8601587,618348,26.65,0.0,-0.249,-0.139,25.19,1.302,277.8,276.9,278.5,0.0,0.0,0.0,21.39,0.0,60.19,0.0,1283876.0,1.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.26,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.51,104.1,31.4,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.61,23.82,23.01,23.33,23.06,23.27,11.33,23.72,23.24,31.88
2016-08-26 01:27:00-05:00,-3.589645,-10.689042,-3.8601587,618349,26.64,0.0,-0.249,-0.121,25.16,1.311,278.2,276.9,278.4,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1283876.0,1.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.425,188.9,36.2,0.7,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.55,23.79,22.95,23.33,23.04,23.27,-21.84,23.69,23.24,31.88
2016-08-26 01:28:00-05:00,-3.589645,-10.689042,-3.8601587,618350,26.62,0.0,-0.208,-0.149,25.12,1.334,278.0,276.8,278.4,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1283876.0,1.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.16,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.343,124.2,28.32,0.6,3.478,2.0,-1.0,13.07,-0.021,0.236,1.0,2.0,0.0,0.002,23.57,23.74,22.96,23.3,23.04,23.27,23.16,23.63,23.24,31.88
2016-08-26 01:29:00-05:00,-3.589645,-10.689042,-3.8601587,618351,26.62,0.0,-0.251,-0.173,25.09,1.333,278.0,276.8,278.4,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1283876.0,1.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.14,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.277,128.8,56.54,0.6,3.477,2.0,-1.0,13.36,0.029,0.235,3.0,2.0,0.0,0.001,23.52,23.71,22.96,23.24,23.05,23.27,23.16,23.63,23.21,31.88
2016-08-26 01:30:00-05:00,-3.589645,-10.689042,-3.8601587,618352,26.6,0.0,-0.248,-0.145,25.09,1.347,278.1,277.0,278.6,0.0,0.0,0.0,21.39,0.0,60.2,0.0,1283876.0,1.623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,23.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.483,148.3,19.85,0.8,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.42,23.71,22.89,23.24,23.03,23.27,23.16,23.63,23.15,31.87
2016-08-26 01:31:00-05:00,-3.589645,-10.689042,-3.8601587,618353,26.59,0.0,-0.245,-0.142,25.07,1.347,277.9,276.9,278.5,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1283876.0,1.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,23.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.004,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.168,95.5,58.95,0.4,3.478,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.42,23.7,22.85,23.27,22.95,23.22,-2.685,23.6,23.2,31.83
2016-08-26 01:32:00-05:00,-3.589645,-10.689042,-3.8601587,618354,26.59,0.0,-0.243,-0.15,25.07,1.347,277.7,276.9,278.5,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1283876.0,1.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.245,94.9,29.32,0.4,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.38,23.63,22.89,23.25,22.97,23.17,-22.0,23.53,23.15,31.79
2016-08-26 01:33:00-05:00,-3.6967986,-10.689042,-3.8601587,618355,26.58,0.0,-0.245,-0.135,25.04,1.347,277.9,276.9,278.5,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1283876.0,1.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,23.04,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.01,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.185,77.66,72.26,0.4,3.475,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.34,23.61,22.85,23.26,22.96,23.21,-3.342,23.61,23.15,31.79
2016-08-26 01:34:00-05:00,-3.9111054,-10.689042,-3.8601587,618356,26.56,0.0,-0.192,-0.158,25.05,1.347,278.1,277.1,278.6,0.0,0.0,0.0,21.48,0.0,60.21,0.0,1283876.0,1.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,23.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.383,85.1,14.03,0.6,3.477,2.0,-1.0,13.31,0.006,0.234,1.0,2.0,0.0,0.001,23.32,23.59,22.84,23.25,22.96,23.17,-23.32,23.53,23.15,31.8
2016-08-26 01:35:00-05:00,-4.018259,-10.689042,-3.8601587,618357,26.56,0.0,-0.239,-0.157,25.01,1.347,277.8,277.2,278.7,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1283876.0,1.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,23.0,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.213,100.4,18.28,0.4,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,23.32,23.61,22.89,23.24,22.95,23.17,-14.21,23.53,23.15,31.77
2016-08-26 01:36:00-05:00,-4.232566,-10.689042,-3.8601587,618358,26.53,0.0,-0.234,-0.139,24.98,1.347,278.1,277.0,278.6,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1283876.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,22.97,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.182,136.4,66.39,0.4,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.31,23.52,22.85,23.25,22.95,23.17,-18.24,23.53,23.15,31.79
2016-08-26 01:37:00-05:00,-4.33972,-10.689042,-3.8601587,618359,26.53,0.0,-0.237,-0.151,24.95,1.347,278.1,277.2,278.7,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1283876.0,1.653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,22.93,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.272,177.4,24.27,0.4,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.24,23.59,22.78,23.16,22.89,23.16,-48.78,23.53,23.1,31.74
2016-08-26 01:38:00-05:00,-4.33972,-10.689042,-3.8601587,618360,26.53,0.0,-0.24,-0.13,24.99,1.347,278.2,277.1,278.8,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1283876.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,23.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.66,134.9,20.32,1.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.32,23.62,22.79,23.17,22.87,23.14,-40.71,23.53,23.07,31.71
2016-08-26 01:39:00-05:00,-4.018259,-10.689042,-3.8601587,618361,26.5,0.0,-0.229,-0.146,24.97,1.348,278.2,277.2,278.8,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1283876.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,23.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.457,153.8,30.45,0.8,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,23.32,23.62,22.81,23.17,22.93,23.17,-2.918,23.53,23.15,31.71
2016-08-26 01:40:00-05:00,-3.6967986,-10.689042,-3.8601587,618362,26.5,0.0,-0.243,-0.167,24.94,1.348,278.3,277.1,278.7,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1283876.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.68,23.04,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.46,168.3,33.48,0.8,3.477,2.0,-1.0,13.35,0.003,0.234,1.0,2.0,0.0,0.001,23.32,23.63,22.84,23.17,22.98,23.17,23.1,23.53,23.15,31.69
2016-08-26 01:41:00-05:00,-3.589645,-10.689042,-3.8601587,618363,26.49,0.0,-0.245,-0.18,24.91,1.348,278.1,277.3,278.8,0.0,0.0,0.0,21.41,0.0,60.19,0.0,1283876.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,23.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.23,174.6,35.66,0.4,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.32,23.59,22.87,23.14,22.9,23.14,7.357,23.5,23.07,31.71
2016-08-26 01:42:00-05:00,-3.589645,-10.689042,-3.8601587,618364,26.47,0.0,-0.246,-0.162,24.91,1.348,278.3,277.3,278.8,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1283876.0,1.703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,277.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.36,154.9,14.17,0.6,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.32,23.65,22.79,23.14,22.87,23.08,9.44,23.44,23.05,31.69
2016-08-26 01:43:00-05:00,-3.589645,-10.689042,-3.8601587,618365,26.47,0.0,-0.246,-0.145,24.88,1.348,278.4,277.4,278.9,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1283876.0,1.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.528,149.9,10.91,0.7,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.32,23.66,22.76,23.1,22.92,23.08,1.169,23.44,23.05,31.67
2016-08-26 01:44:00-05:00,-3.589645,-10.689042,-3.8601587,618366,26.46,0.0,-0.243,-0.146,24.89,1.349,278.3,277.5,279.0,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1283876.0,1.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.82,161.5,12.89,1.5,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.38,23.72,22.76,23.12,22.87,23.08,17.72,23.44,23.07,31.59
2016-08-26 01:45:00-05:00,-3.589645,-10.689042,-3.8601587,618367,26.44,0.0,-0.226,-0.173,24.86,1.351,278.5,277.4,279.0,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1283876.0,1.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.84,23.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.728,174.7,10.26,1.3,3.477,2.0,-1.0,13.15,-0.041,0.234,1.0,2.0,0.0,0.001,23.42,23.7,22.89,23.14,22.93,23.1,1.332,23.44,23.07,31.63
2016-08-26 01:46:00-05:00,-3.589645,-10.689042,-3.8601587,618368,26.44,0.0,-0.243,-0.159,24.88,1.348,277.9,277.1,278.6,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1283876.0,1.704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.79,23.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.105,171.0,9.01,1.4,3.477,2.0,-1.0,13.15,0.051,0.235,1.0,2.0,0.0,0.001,23.52,23.77,22.89,23.19,23.01,23.17,-48.8,23.53,23.09,31.59
2016-08-26 01:47:00-05:00,-3.589645,-10.689042,-3.8601587,618369,26.42,0.0,-0.243,-0.162,24.9,1.36,277.8,277.0,278.4,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1283876.0,1.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,23.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.006,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.922,175.9,14.2,1.5,3.477,2.0,-1.0,13.55,0.006,0.234,3.0,2.0,0.0,0.0,23.53,23.76,22.94,23.25,23.02,23.17,-5.65,23.53,23.18,31.59
2016-08-26 01:48:00-05:00,-3.589645,-10.5554285,-3.8601587,618370,26.41,0.0,-0.244,-0.166,24.91,1.37,277.9,277.0,278.4,0.0,0.0,0.0,21.34,0.0,60.16,0.0,1283876.0,1.777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.758,169.6,27.6,1.3,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.55,23.81,22.93,23.25,23.05,23.19,-6.562,23.53,23.15,31.61
2016-08-26 01:49:00-05:00,-3.589645,-10.020977,-3.8601587,618371,26.41,0.0,-0.241,-0.169,24.92,1.452,278.1,276.7,278.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1283876.0,1.744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.407,185.3,18.02,0.8,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.58,23.79,22.92,23.24,23.05,23.19,-24.91,23.53,23.16,31.56
2016-08-26 01:50:00-05:00,-3.589645,-10.288203,-3.8601587,618372,26.41,0.0,-0.239,-0.144,24.91,1.476,277.7,276.9,278.3,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1283876.0,1.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.78,23.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.508,161.5,17.34,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.57,23.79,22.96,23.26,23.05,23.17,-15.49,23.53,23.2,31.57
2016-08-26 01:51:00-05:00,-3.589645,-10.288203,-3.8601587,618373,26.4,0.0,-0.213,-0.144,24.92,1.482,277.8,276.9,278.4,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1283876.0,1.751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.83,23.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.595,159.8,23.59,0.9,3.477,2.0,-1.0,13.28,0.0,0.234,3.0,2.0,0.0,0.001,23.58,23.79,22.92,23.22,23.03,23.17,4.581,23.53,23.16,31.52
2016-08-26 01:52:00-05:00,-3.589645,-10.15459,-3.8601587,618374,26.37,0.0,-0.231,-0.166,24.93,1.482,278.1,276.9,278.3,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1283876.0,1.81,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.932,180.0,18.16,1.3,3.477,2.0,-1.0,13.55,0.011,0.234,3.0,2.0,0.0,0.0,23.6,23.81,22.96,23.24,23.05,23.17,22.96,23.53,23.1,31.51
2016-08-26 01:53:00-05:00,-3.589645,-9.887364,-3.8601587,618375,26.37,0.0,-0.226,-0.154,24.92,1.482,278.2,277.0,278.4,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1283876.0,1.798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.8,23.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.502,166.3,23.99,1.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.58,23.75,22.94,23.26,23.03,23.19,-7.151,23.53,23.17,31.52
2016-08-26 01:54:00-05:00,-3.589645,-10.15459,-3.8601587,618376,26.37,0.0,-0.226,-0.143,24.95,1.482,278.2,277.0,278.5,0.0,0.0,0.0,21.51,0.0,60.22,0.0,1283876.0,1.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.85,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.588,202.1,16.6,1.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.58,23.81,22.94,23.21,23.05,23.17,-3.268,23.53,23.1,31.53
2016-08-26 01:55:00-05:00,-3.589645,-10.020977,-3.8601587,618377,26.35,0.0,-0.225,-0.157,24.97,1.482,277.9,277.2,278.6,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1283876.0,1.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.613,206.0,22.03,1.1,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.58,23.81,22.96,23.26,23.05,23.17,-58.52,23.53,23.14,31.55
2016-08-26 01:56:00-05:00,-3.589645,-9.753751,-3.7449298,618378,26.34,0.0,-0.192,-0.154,24.96,1.482,277.7,276.6,278.1,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1283876.0,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.18,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.477,180.3,11.01,0.7,3.477,2.0,-1.0,13.55,0.007,0.234,3.0,2.0,0.0,0.0,23.62,23.81,22.94,23.2,23.05,23.16,-9.2,23.53,23.17,31.52
2016-08-26 01:57:00-05:00,-3.589645,-9.753751,-3.5144727,618379,26.34,0.0,-0.223,-0.168,25.02,1.482,277.5,276.5,278.0,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1283876.0,1.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.21,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.62,154.0,19.14,1.0,3.477,2.0,-1.0,13.28,0.004,0.233,1.0,2.0,0.0,0.001,23.6,23.81,22.94,23.16,23.04,23.08,-102.1,23.53,23.18,31.51
2016-08-26 01:58:00-05:00,-3.589645,-9.753751,-3.5144727,618380,26.34,0.0,-0.228,-0.162,24.98,1.485,277.6,276.5,278.0,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1283876.0,1.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.718,193.1,29.12,1.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.6,23.81,22.92,23.18,23.04,23.09,1.467,23.53,23.16,31.45
2016-08-26 01:59:00-05:00,-3.589645,-9.753751,-3.5144727,618381,26.32,0.0,-0.228,-0.15,24.99,1.487,277.5,276.6,278.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,1.794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.25,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.253,270.2,69.49,0.7,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.6,23.83,22.92,23.2,23.05,23.14,-1.025,23.53,23.09,31.42
2016-08-26 02:00:00-05:00,-3.589645,-9.753751,-3.399244,618382,26.31,0.0,-0.228,-0.158,25.1,1.489,277.7,276.7,278.2,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1283876.0,1.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.18,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.345,211.4,61.12,0.9,3.478,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.62,23.83,22.96,23.26,23.05,23.17,7.322,23.53,23.16,31.4
2016-08-26 02:01:00-05:00,-3.589645,-9.753751,-3.1687868,618383,26.31,0.0,-0.233,-0.176,25.11,1.503,277.6,276.6,278.1,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1283876.0,1.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,23.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.35,201.6,49.29,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.62,23.81,22.94,23.29,23.05,23.16,-19.1,23.53,23.19,31.42
2016-08-26 02:02:00-05:00,-3.482491,-9.753751,-3.1687868,618384,26.31,0.0,-0.19,-0.169,25.13,1.489,277.4,276.6,278.1,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1283876.0,1.833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,23.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.763,221.5,19.35,1.0,3.477,2.0,-1.0,13.27,-0.005,0.233,3.0,2.0,0.0,0.001,23.62,23.84,22.91,23.31,23.12,23.17,-23.06,23.53,23.18,31.42
2016-08-26 02:03:00-05:00,-3.268184,-9.753751,-3.1687868,618385,26.28,0.0,-0.231,-0.176,25.16,1.484,277.5,276.6,278.1,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1283876.0,1.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.855,215.9,12.9,1.1,3.477,2.0,-1.0,13.55,0.016,0.234,3.0,2.0,0.0,0.0,23.62,23.81,22.94,23.29,23.15,23.17,-18.25,23.53,23.17,31.4
2016-08-26 02:04:00-05:00,-3.268184,-9.753751,-3.1687868,618386,26.28,0.0,-0.226,-0.184,25.09,1.485,277.5,276.7,278.2,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1283876.0,1.846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.745,180.5,18.96,1.0,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.62,23.81,22.91,23.27,23.15,23.09,-31.05,23.53,23.2,31.42
2016-08-26 02:05:00-05:00,-3.268184,-9.753751,-3.1687868,618387,26.28,0.0,-0.227,-0.174,25.1,1.485,277.7,276.7,278.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1283876.0,1.924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.06,23.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.492,188.4,15.04,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.63,23.84,22.88,23.31,23.15,23.08,-22.16,23.53,23.15,31.39
2016-08-26 02:06:00-05:00,-3.3753376,-9.753751,-3.1687868,618388,26.28,0.0,-0.23,-0.171,25.11,1.5,277.5,276.7,278.1,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1283876.0,1.947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,23.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.302,184.8,26.73,0.4,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.65,23.89,22.96,23.31,23.15,23.14,22.77,23.53,23.17,31.31
2016-08-26 02:07:00-05:00,-3.589645,-9.753751,-3.1687868,618389,26.28,0.0,-0.194,-0.187,25.15,1.511,277.6,276.7,278.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1283876.0,1.823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,23.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.447,216.1,42.65,0.9,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.62,23.86,22.96,23.29,23.15,23.17,-50.76,23.53,23.2,31.33
2016-08-26 02:08:00-05:00,-3.589645,-9.753751,-3.1687868,618390,26.28,0.0,-0.214,-0.181,25.13,1.521,278.0,276.7,278.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1283876.0,1.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,23.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.517,170.7,17.06,1.0,3.477,2.0,-1.0,13.28,0.006,0.233,3.0,2.0,0.0,0.001,23.68,23.91,22.96,23.29,23.15,23.18,-73.53,23.53,23.21,31.32
2016-08-26 02:09:00-05:00,-3.589645,-9.753751,-3.1687868,618391,26.26,0.0,-0.226,-0.16,25.13,1.508,277.8,276.9,278.4,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,1.87,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,23.36,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.007,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.223,170.7,8.65,1.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.73,23.94,22.96,23.29,23.15,23.17,-25.14,23.53,23.16,31.33
2016-08-26 02:10:00-05:00,-3.482491,-9.753751,-3.1687868,618392,26.25,0.0,-0.223,-0.174,25.16,1.508,277.9,276.8,278.2,0.0,0.0,0.0,21.33,0.0,60.16,0.0,1283876.0,1.814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,23.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.07,182.7,15.87,2.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.78,23.97,22.96,23.36,23.15,23.26,-46.43,23.63,23.15,31.33
2016-08-26 02:11:00-05:00,-3.268184,-9.753751,-3.1687868,618393,26.25,0.0,-0.22,-0.15,25.17,1.511,277.9,276.7,278.2,0.0,0.0,0.0,21.63,0.0,60.14,0.0,1283876.0,1.857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,23.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.608,201.6,31.91,1.1,3.477,2.0,-1.0,13.55,0.005,0.234,3.0,2.0,0.0,0.0,23.73,23.95,22.96,23.42,23.15,23.27,-23.56,23.63,23.18,31.32
2016-08-26 02:12:00-05:00,-3.053877,-9.753751,-3.1687868,618394,26.25,0.0,-0.217,-0.148,25.1,1.518,277.6,276.7,278.1,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1283876.0,1.88,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,23.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.955,205.2,18.69,1.4,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.72,23.91,22.96,23.42,23.15,23.24,-5.143,23.63,23.15,31.32
2016-08-26 02:13:00-05:00,-3.053877,-9.753751,-3.1687868,618395,26.25,0.0,-0.181,-0.172,25.18,1.516,277.8,276.6,278.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1283876.0,1.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,23.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.777,197.3,15.25,1.2,3.477,2.0,-1.0,13.31,0.0,0.233,3.0,2.0,0.0,0.0,23.72,23.91,22.96,23.32,23.13,23.17,-41.44,23.55,23.27,31.33
2016-08-26 02:14:00-05:00,-3.053877,-9.753751,-3.1687868,618396,26.25,0.0,-0.213,-0.162,25.14,1.505,277.7,276.6,278.1,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1283876.0,1.972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.03,23.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.823,183.4,18.93,1.1,3.477,2.0,-1.0,13.55,0.009,0.233,3.0,2.0,0.0,0.0,23.72,23.91,22.94,23.32,23.13,23.19,-68.11,23.53,23.21,31.24
2016-08-26 02:15:00-05:00,-3.1610305,-9.753751,-3.1687868,618397,26.25,0.0,-0.212,-0.161,25.07,1.509,277.8,276.5,278.1,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1283876.0,1.892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.05,23.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.948,165.5,17.07,1.6,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.78,23.97,22.96,23.3,23.1,23.17,-5.46,23.56,23.17,31.21
2016-08-26 02:16:00-05:00,-3.268184,-9.753751,-3.1687868,618398,26.25,0.0,-0.21,-0.138,25.19,1.511,277.7,276.6,278.1,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1283876.0,1.979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,23.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.077,161.5,19.69,1.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.79,23.99,22.96,23.37,23.15,23.28,2.147,23.63,23.2,31.23
2016-08-26 02:17:00-05:00,-3.268184,-9.753751,-3.1687868,618399,26.24,0.0,-0.209,-0.152,25.17,1.518,277.7,276.6,278.1,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1283876.0,2.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.01,23.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.013,168.3,8.56,1.9,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.81,24.0,22.96,23.38,23.15,23.26,-50.76,23.63,23.24,31.25
2016-08-26 02:18:00-05:00,-3.1610305,-9.753751,-3.1687868,618400,26.22,0.0,-0.195,-0.149,25.19,1.524,277.6,276.7,278.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1283876.0,2.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.652,180.9,20.8,1.4,3.475,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.81,24.0,22.96,23.42,23.15,23.26,-42.81,23.63,23.21,31.23
2016-08-26 02:19:00-05:00,-3.268184,-9.753751,-3.1687868,618401,26.22,0.0,-0.207,-0.157,25.1,1.54,277.5,276.7,278.2,0.0,0.0,0.0,21.53,0.0,60.22,0.0,1283876.0,1.933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.96,23.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.008,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.57,178.2,15.71,2.5,3.477,2.0,-1.0,13.34,0.003,0.233,1.0,2.0,0.0,0.001,23.81,24.02,23.02,23.42,23.15,23.29,23.24,23.63,23.21,31.21
2016-08-26 02:20:00-05:00,-3.053877,-9.753751,-3.1687868,618402,26.22,0.0,-0.207,-0.135,25.1,1.515,277.7,276.6,278.1,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1283876.0,2.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.44,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.232,192.7,10.47,2.2,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.83,24.05,23.05,23.4,23.15,23.27,-13.18,23.63,23.24,31.2
2016-08-26 02:21:00-05:00,-3.1610305,-9.753751,-3.1687868,618403,26.22,0.0,-0.206,-0.155,25.06,1.561,277.8,276.8,278.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,1.976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,23.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.727,161.1,12.85,1.1,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.81,24.0,23.0,23.42,23.15,23.27,22.54,23.58,23.26,31.11
2016-08-26 02:22:00-05:00,-3.482491,-9.753751,-3.1687868,618404,26.22,0.0,-0.206,-0.163,25.0,1.58,277.7,276.8,278.2,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,1.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,23.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.533,154.2,24.81,1.0,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.76,23.96,22.96,23.37,23.15,23.21,-56.2,23.53,23.17,31.11
2016-08-26 02:23:00-05:00,-3.589645,-9.753751,-3.1687868,618405,26.22,0.0,-0.205,-0.154,24.96,1.604,277.6,276.8,278.2,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1283876.0,2.033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,23.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.948,156.4,14.8,1.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.72,23.88,22.96,23.32,23.07,23.19,-65.48,23.53,23.15,31.11
2016-08-26 02:24:00-05:00,-3.589645,-9.753751,-3.6297014,618406,26.22,0.0,-0.184,-0.16,24.85,1.614,277.8,276.7,278.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1283876.0,2.038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,23.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.707,149.3,25.84,1.5,3.477,2.0,-1.0,13.07,-0.047,0.234,1.0,2.0,0.0,0.001,23.62,23.81,22.91,23.21,23.02,23.09,1.457,23.44,23.12,31.11
2016-08-26 02:25:00-05:00,-3.589645,-9.887364,-3.8601587,618407,26.21,0.0,-0.205,-0.164,24.75,1.614,277.8,276.8,278.1,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1283876.0,2.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,23.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.175,147.0,11.02,1.6,3.478,2.0,-1.0,13.07,0.053,0.236,1.0,2.0,0.0,0.002,23.62,23.81,22.86,23.24,22.96,23.13,-95.0,23.44,23.07,31.15
2016-08-26 02:26:00-05:00,-3.589645,-10.15459,-3.8601587,618408,26.19,0.0,-0.204,-0.154,24.71,1.617,277.7,276.9,278.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1283876.0,2.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,23.12,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.922,145.4,15.25,1.4,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.001,23.54,23.72,22.86,23.16,22.96,23.08,-62.16,23.44,23.07,31.13
2016-08-26 02:27:00-05:00,-3.589645,-10.5554285,-3.8601587,618409,26.19,0.0,-0.204,-0.13,24.79,1.617,277.8,276.8,278.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1283876.0,2.125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,23.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.723,156.8,13.34,1.2,3.478,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.52,23.72,22.8,23.13,22.96,23.08,-70.88,23.42,23.05,31.06
2016-08-26 02:28:00-05:00,-3.589645,-10.689042,-3.8601587,618410,26.19,0.0,-0.204,-0.164,24.67,1.617,277.9,276.7,278.1,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,2.122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,23.09,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.8,152.6,8.46,1.5,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.52,23.68,22.76,23.15,22.94,23.08,1.249,23.37,23.0,31.03
2016-08-26 02:29:00-05:00,-3.589645,-10.689042,-3.8601587,618411,26.19,0.0,-0.204,-0.151,24.67,1.617,277.9,276.8,278.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1283876.0,2.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,23.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.008,0.009,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.662,171.7,15.93,1.1,3.477,2.0,-1.0,13.53,0.005,0.234,3.0,2.0,0.0,0.0,23.46,23.62,22.76,23.15,22.88,22.98,-25.14,23.34,22.97,31.06
2016-08-26 02:30:00-05:00,-3.589645,-10.689042,-3.8601587,618412,26.16,0.0,-0.204,-0.151,24.61,1.617,277.8,276.8,278.2,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1283876.0,2.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,23.08,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.095,160.4,8.79,1.4,3.478,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,23.43,23.62,22.76,23.15,22.89,23.0,-25.49,23.34,22.98,31.02
2016-08-26 02:31:00-05:00,-3.589645,-10.689042,-3.8601587,618413,26.16,0.0,-0.204,-0.151,24.6,1.617,277.7,276.8,278.2,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1283876.0,2.204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,23.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.153,161.6,8.47,1.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.46,23.62,22.76,23.15,22.88,23.0,-25.35,23.36,22.96,31.03
2016-08-26 02:32:00-05:00,-3.589645,-10.689042,-3.8601587,618414,26.16,0.0,-0.203,-0.161,24.6,1.617,277.7,276.7,278.1,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1283876.0,2.233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,23.1,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.008,156.6,13.57,1.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.45,23.62,22.76,23.15,22.86,23.06,-20.38,23.42,22.96,31.04
2016-08-26 02:33:00-05:00,-3.589645,-10.689042,-3.8601587,618415,26.16,0.0,-0.208,-0.172,24.56,1.617,277.8,276.7,278.1,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1283876.0,2.229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,23.09,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.692,154.3,19.54,1.2,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.43,23.62,22.76,23.15,22.86,23.07,-73.45,23.37,22.97,31.04
2016-08-26 02:34:00-05:00,-3.589645,-10.689042,-3.8601587,618416,26.16,0.0,-0.208,-0.157,24.54,1.617,277.8,276.7,278.2,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1283876.0,2.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,23.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.915,136.5,8.97,1.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.43,23.62,22.76,23.15,22.91,23.05,-46.97,23.34,22.98,31.02
2016-08-26 02:35:00-05:00,-3.589645,-10.689042,-3.8601587,618417,26.13,0.0,-0.173,-0.165,24.58,1.617,277.8,276.6,278.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1283876.0,2.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,23.0,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.8,151.6,10.05,1.4,3.477,2.0,-1.0,13.33,0.005,0.233,1.0,2.0,0.0,0.001,23.41,23.54,22.76,23.15,22.86,23.0,-46.88,23.34,22.98,30.95
2016-08-26 02:36:00-05:00,-3.589645,-10.689042,-3.8601587,618418,26.13,0.0,-0.206,-0.151,24.54,1.617,277.8,276.5,278.0,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1283876.0,2.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,22.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.46,165.2,26.22,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.33,23.52,22.76,23.08,22.81,23.04,-1.285,23.32,22.99,30.98
2016-08-26 02:37:00-05:00,-3.589645,-10.689042,-3.8601587,618419,26.13,0.0,-0.21,-0.177,24.56,1.617,277.6,276.6,278.1,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1283876.0,2.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.567,147.5,16.01,0.9,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.33,23.43,22.7,23.05,22.76,22.92,-25.5,23.24,22.99,30.92
2016-08-26 02:38:00-05:00,-3.589645,-10.689042,-3.8601587,618420,26.11,0.0,-0.21,-0.172,24.55,1.617,277.6,276.7,278.2,0.0,0.0,0.0,21.36,0.0,60.16,0.0,1283876.0,2.28,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,22.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.903,136.8,12.12,1.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.25,23.43,22.67,23.01,22.76,22.9,1.172,23.24,22.94,30.97
2016-08-26 02:39:00-05:00,-3.589645,-10.689042,-3.8601587,618421,26.1,0.0,-0.209,-0.169,24.53,1.617,277.5,276.8,278.2,0.0,0.0,0.0,21.26,0.0,60.19,0.0,1283876.0,2.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,22.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.86,133.4,9.93,1.2,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.24,23.43,22.67,22.96,22.76,22.92,-25.25,23.24,22.94,30.96
