TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 02:40:00-05:00,-3.589645,-10.689042,-3.8601587,618422,26.1,0.0,-0.187,-0.164,24.51,1.617,277.5,276.8,278.2,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1283876.0,2.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.27,22.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.043,144.8,9.69,1.4,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.24,23.43,22.67,22.96,22.76,22.89,-73.17,23.24,22.99,30.94
2016-08-26 02:41:00-05:00,-3.589645,-10.689042,-3.8601587,618423,26.09,0.0,-0.203,-0.179,24.47,1.617,277.7,276.7,278.2,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1283876.0,2.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.543,167.1,19.05,0.9,3.477,2.0,-1.0,13.28,0.004,0.234,1.0,2.0,0.0,0.001,23.24,23.43,22.65,22.96,22.76,22.97,-38.88,23.24,22.94,30.86
2016-08-26 02:42:00-05:00,-3.589645,-10.689042,-3.8601587,618424,26.08,0.0,-0.206,-0.168,24.46,1.617,277.6,276.7,278.1,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1283876.0,2.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.762,144.3,8.79,1.1,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.25,23.43,22.67,22.96,22.76,22.91,-51.93,23.24,22.88,30.93
2016-08-26 02:43:00-05:00,-3.589645,-10.689042,-3.8601587,618425,26.07,0.0,-0.206,-0.174,24.46,1.617,277.7,276.8,278.2,0.0,0.0,0.0,21.5,0.0,60.23,0.0,1283876.0,2.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,22.92,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.813,142.5,9.96,1.1,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.24,23.43,22.67,22.96,22.76,22.94,-47.42,23.24,22.9,30.9
2016-08-26 02:44:00-05:00,-3.589645,-10.689042,-3.8601587,618426,26.06,0.0,-0.205,-0.182,24.5,1.617,277.7,276.8,278.2,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1283876.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,22.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.522,189.1,13.86,0.9,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.24,23.43,22.64,22.96,22.76,22.95,-10.54,23.16,22.9,30.92
2016-08-26 02:45:00-05:00,-3.589645,-10.689042,-3.8601587,618427,26.04,0.0,-0.205,-0.175,24.47,1.617,277.8,276.7,278.0,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1283876.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,22.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.552,171.8,29.76,0.9,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,23.24,23.43,22.59,22.96,22.76,22.98,1.267,23.15,22.91,30.92
2016-08-26 02:46:00-05:00,-3.589645,-10.689042,-3.8601587,618428,26.04,0.0,-0.171,-0.171,24.43,1.617,277.6,276.8,278.2,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1283876.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.687,130.1,11.58,1.0,3.477,2.0,-1.0,13.28,-0.019,0.233,1.0,2.0,0.0,0.001,23.24,23.43,22.67,22.96,22.76,22.96,-14.95,23.15,22.82,30.87
2016-08-26 02:47:00-05:00,-3.589645,-10.689042,-3.8601587,618429,26.04,0.0,-0.2,-0.162,24.47,1.617,277.5,276.8,278.2,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1283876.0,2.297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,22.9,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.62,143.2,17.73,0.9,3.477,2.0,-1.0,13.37,0.029,0.234,3.0,2.0,0.0,0.001,23.24,23.43,22.64,22.96,22.76,22.94,-77.98,23.15,22.87,30.8
2016-08-26 02:48:00-05:00,-3.589645,-10.689042,-3.8601587,618430,26.04,0.0,-0.204,-0.17,24.41,1.617,277.8,276.8,278.2,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1283876.0,2.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.492,144.8,10.71,0.8,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.24,23.43,22.57,22.96,22.7,22.96,-73.66,23.15,22.87,30.8
2016-08-26 02:49:00-05:00,-3.589645,-10.689042,-3.8601587,618431,26.01,0.0,-0.204,-0.168,24.45,1.617,277.6,277.0,278.3,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1283876.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.41,149.4,24.91,0.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.24,23.43,22.57,22.92,22.67,22.91,-30.04,23.15,22.82,30.82
2016-08-26 02:50:00-05:00,-3.589645,-10.689042,-3.8601587,618432,26.01,0.0,-0.204,-0.168,24.48,1.617,278.0,277.0,278.4,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,2.304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.01,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.568,146.1,14.55,0.9,3.474,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.24,23.41,22.57,22.88,22.67,22.86,-100.3,23.15,22.87,30.84
2016-08-26 02:51:00-05:00,-3.589645,-10.689042,-3.8601587,618433,26.0,0.0,-0.205,-0.175,24.41,1.617,277.8,277.1,278.4,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1283876.0,2.306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.83,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.575,150.6,9.78,0.8,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,23.15,23.33,22.57,22.86,22.67,22.86,-78.79,23.15,22.87,30.84
2016-08-26 02:52:00-05:00,-3.589645,-10.689042,-3.8601587,618434,25.99,0.0,-0.166,-0.183,24.44,1.617,278.0,276.9,278.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.355,129.3,28.87,0.6,3.478,2.0,-1.0,13.28,0.005,0.234,1.0,2.0,0.0,0.001,23.14,23.33,22.49,22.86,22.67,22.88,-55.29,23.08,22.85,30.84
2016-08-26 02:53:00-05:00,-3.589645,-10.689042,-3.8601587,618435,25.98,0.0,-0.208,-0.176,24.45,1.617,277.9,276.9,278.3,0.0,0.0,0.0,21.27,0.0,60.13,0.0,1283876.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,22.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.397,127.9,14.12,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.14,23.33,22.48,22.83,22.6,22.78,-45.39,23.05,22.87,30.8
2016-08-26 02:54:00-05:00,-3.589645,-10.689042,-3.8601587,618436,25.98,0.0,-0.207,-0.163,24.45,1.617,277.8,276.8,278.2,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.895,142.1,13.21,1.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.14,23.36,22.48,22.86,22.65,22.86,-46.88,23.07,22.84,30.82
2016-08-26 02:55:00-05:00,-3.589645,-10.689042,-3.8601587,618437,25.98,0.0,-0.206,-0.189,24.42,1.619,278.0,276.7,278.1,0.0,0.0,0.0,21.7,0.0,60.15,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,22.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.578,138.3,14.43,1.0,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.14,23.35,22.48,22.86,22.67,22.88,22.62,23.11,22.87,30.76
2016-08-26 02:56:00-05:00,-3.589645,-10.689042,-3.8601587,618438,25.95,0.0,-0.206,-0.18,24.44,1.619,277.7,276.7,278.1,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,22.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.425,123.4,15.69,0.8,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,23.14,23.33,22.48,22.83,22.62,22.81,-73.68,23.08,22.87,30.74
2016-08-26 02:57:00-05:00,-3.589645,-10.689042,-3.8601587,618439,25.95,0.0,-0.167,-0.182,24.44,1.635,277.8,276.8,278.2,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.19,150.9,37.55,0.4,3.477,2.0,-1.0,13.56,0.005,0.233,3.0,2.0,0.0,0.0,23.06,23.29,22.48,22.76,22.57,22.8,-112.1,23.05,22.81,30.74
2016-08-26 02:58:00-05:00,-3.589645,-10.689042,-3.8601587,618440,25.94,0.0,-0.205,-0.173,24.46,1.667,277.8,276.8,278.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,22.66,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.22,178.3,36.68,0.4,3.477,2.0,-1.0,13.26,0.002,0.233,3.0,2.0,0.0,0.001,23.04,23.24,22.48,22.76,22.57,22.8,-41.89,23.07,22.77,30.74
2016-08-26 02:59:00-05:00,-3.589645,-10.689042,-3.8601587,618441,25.92,0.0,-0.205,-0.175,24.42,1.692,277.5,276.2,277.6,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.63,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.228,137.5,48.2,0.4,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.99,23.21,22.41,22.76,22.57,22.8,-24.24,23.02,22.76,30.74
2016-08-26 03:00:00-05:00,-3.589645,-10.689042,-3.8601587,618442,25.92,0.0,-0.204,-0.171,24.38,1.739,277.1,276.2,277.7,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,22.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.2,174.4,63.89,0.4,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.04,23.2,22.38,22.76,22.57,22.75,-25.45,22.98,22.74,30.73
2016-08-26 03:01:00-05:00,-3.589645,-10.689042,-3.8601587,618443,25.92,0.0,-0.204,-0.185,24.43,1.736,277.1,276.0,277.4,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.382,174.4,23.58,0.9,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,23.04,23.24,22.38,22.76,22.53,22.77,18.77,22.96,22.68,30.73
2016-08-26 03:02:00-05:00,-3.589645,-10.689042,-3.8601587,618444,25.91,0.0,-0.204,-0.183,24.43,1.745,276.9,276.0,277.5,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,22.76,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.64,179.5,15.92,1.0,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,23.14,23.24,22.46,22.76,22.57,22.8,22.7,23.04,22.68,30.72
2016-08-26 03:03:00-05:00,-3.589645,-10.689042,-3.8601587,618445,25.89,0.0,-0.185,-0.178,24.37,1.745,276.8,276.0,277.5,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.332,164.6,18.18,0.6,3.477,2.0,-1.0,13.32,0.005,0.233,3.0,2.0,0.0,0.0,23.13,23.24,22.48,22.76,22.57,22.8,22.63,23.05,22.68,30.64
2016-08-26 03:04:00-05:00,-3.589645,-10.689042,-3.8601587,618446,25.89,0.0,-0.204,-0.17,24.42,1.749,277.0,275.9,277.4,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.83,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.322,166.3,43.41,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.14,23.33,22.48,22.81,22.64,22.8,22.68,23.05,22.68,30.64
2016-08-26 03:05:00-05:00,-3.589645,-10.689042,-3.8601587,618447,25.88,0.0,-0.203,-0.182,24.39,1.751,276.8,276.0,277.5,0.0,0.0,0.0,21.26,0.0,60.16,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.83,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.007,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.348,170.4,33.37,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,23.14,23.27,22.48,22.84,22.62,22.8,22.68,23.09,22.68,30.64
2016-08-26 03:06:00-05:00,-3.589645,-10.689042,-3.8601587,618448,25.87,0.0,-0.203,-0.178,24.36,1.752,277.0,276.0,277.5,0.0,0.0,0.0,21.64,0.0,60.14,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,22.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.533,164.9,19.68,0.9,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,23.14,23.24,22.48,22.83,22.59,22.8,22.68,23.05,22.68,30.64
2016-08-26 03:07:00-05:00,-3.589645,-10.689042,-3.8601587,618449,25.85,0.0,-0.205,-0.176,24.4,1.752,276.9,275.9,277.5,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.53,245.1,27.17,0.9,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,23.11,23.24,22.41,22.81,22.64,22.8,22.71,22.99,22.68,30.64
2016-08-26 03:08:00-05:00,-3.589645,-10.689042,-3.8601587,618450,25.85,0.0,-0.144,-0.18,24.35,1.752,277.0,275.9,277.4,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1283876.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,22.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.415,278.8,9.68,0.7,3.477,2.0,-1.0,13.55,0.028,0.233,1.0,2.0,0.0,0.0,23.04,23.2,22.38,22.83,22.62,22.78,22.68,22.98,22.68,30.64
2016-08-26 03:09:00-05:00,-3.589645,-10.689042,-3.8601587,618451,25.85,0.0,-0.199,-0.186,24.32,1.752,276.8,276.0,277.5,0.0,0.0,0.0,21.54,0.0,60.19,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,22.59,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.368,236.0,13.64,0.5,3.477,2.0,-1.0,13.16,-0.02,0.235,1.0,2.0,0.0,0.001,23.0,23.14,22.38,22.76,22.57,22.7,22.58,22.98,22.68,30.61
2016-08-26 03:10:00-05:00,-3.589645,-10.689042,-3.8601587,618452,25.83,0.0,-0.203,-0.193,24.33,1.752,277.0,275.8,277.3,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1283876.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,22.56,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.56,222.9,14.15,0.9,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.95,23.04,22.3,22.76,22.57,22.67,22.58,22.96,22.66,30.59
2016-08-26 03:11:00-05:00,-3.589645,-10.689042,-3.8601587,618453,25.83,0.0,-0.203,-0.176,24.42,1.752,276.8,275.9,277.5,0.0,0.0,0.0,21.61,0.0,60.13,0.0,1283876.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,22.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.435,247.8,20.53,0.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.95,23.04,22.29,22.76,22.57,22.61,22.58,22.89,22.68,30.64
2016-08-26 03:12:00-05:00,-3.589645,-10.5554285,-3.8601587,618454,25.83,0.0,-0.203,-0.188,24.43,1.752,277.0,275.8,277.3,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1283876.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,22.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.508,237.5,12.23,0.7,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.95,23.04,22.27,22.76,22.57,22.61,22.58,22.9,22.68,30.58
2016-08-26 03:13:00-05:00,-3.589645,-10.288203,-3.8601587,618455,25.8,0.0,-0.203,-0.182,24.51,1.752,276.9,275.8,277.3,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1283876.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,22.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.437,228.1,19.98,0.7,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.9,23.04,22.21,22.75,22.57,22.61,22.58,22.8,22.68,30.55
2016-08-26 03:14:00-05:00,-3.589645,-10.288203,-3.8601587,618456,25.79,0.0,-0.186,-0.182,24.45,1.752,276.8,275.8,277.3,0.0,0.0,0.0,21.3,0.0,60.16,0.0,1283876.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.5,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.465,220.0,23.46,0.7,3.477,2.0,-1.0,13.33,0.013,0.232,1.0,2.0,0.0,0.0,22.85,23.03,22.19,22.75,22.57,22.56,22.42,22.78,22.68,30.55
2016-08-26 03:15:00-05:00,-3.589645,-10.288203,-3.8601587,618457,25.79,0.0,-0.203,-0.18,24.46,1.752,276.9,275.8,277.3,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1283876.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.55,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.557,199.4,11.21,0.9,3.477,2.0,-1.0,13.33,-0.004,0.234,1.0,2.0,0.0,0.001,22.85,23.04,22.19,22.76,22.57,22.54,22.57,22.82,22.68,30.55
2016-08-26 03:16:00-05:00,-3.589645,-10.020977,-3.8601587,618458,25.79,0.0,-0.203,-0.188,24.52,1.752,276.6,275.9,277.3,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1283876.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.715,202.1,9.33,1.2,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.88,23.04,22.22,22.76,22.57,22.56,9.3,22.82,22.68,30.55
2016-08-26 03:17:00-05:00,-3.589645,-9.753751,-3.6297014,618459,25.77,0.0,-0.203,-0.197,24.49,1.752,276.6,276.0,277.4,0.0,0.0,0.0,21.5,0.0,60.2,0.0,1283876.0,2.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,22.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.23,147.5,32.07,0.5,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.93,23.04,22.27,22.76,22.52,22.61,21.17,22.82,22.69,30.45
2016-08-26 03:18:00-05:00,-3.589645,-9.753751,-3.5144727,618460,25.76,0.0,-0.203,-0.188,24.51,1.752,276.6,276.1,277.5,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1283876.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.155,309.1,69.09,0.3,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.85,23.04,22.25,22.68,22.48,22.61,-24.0,22.83,22.68,30.47
2016-08-26 03:19:00-05:00,-3.589645,-9.753751,-3.6297014,618461,25.76,0.0,-0.203,-0.186,24.55,1.752,277.0,276.2,277.7,0.0,0.0,0.0,21.47,0.0,60.17,0.0,1283876.0,2.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,22.52,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.18,271.7,40.85,0.3,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.84,23.04,22.19,22.65,22.38,22.51,-31.65,22.8,22.68,30.45
2016-08-26 03:20:00-05:00,-3.589645,-9.753751,-3.6297014,618462,25.76,0.0,-0.178,-0.19,24.5,1.752,277.1,276.2,277.6,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1283876.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.25,22.47,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.157,216.8,58.67,0.3,3.475,2.0,-1.0,13.33,0.001,0.232,1.0,2.0,0.0,0.001,22.77,22.98,22.19,22.64,22.38,22.51,-9.41,22.76,22.68,30.45
2016-08-26 03:21:00-05:00,-3.589645,-9.887364,-3.7449298,618463,25.73,0.0,-0.203,-0.186,24.55,1.752,277.4,276.0,277.5,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1283876.0,2.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,22.43,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.148,196.7,26.78,0.2,3.477,2.0,-1.0,13.33,0.009,0.234,3.0,2.0,0.0,0.001,22.72,22.95,22.19,22.57,22.38,22.51,-67.61,22.82,22.6,30.45
2016-08-26 03:22:00-05:00,-3.589645,-10.288203,-3.8601587,618464,25.73,0.0,-0.203,-0.195,24.57,1.752,277.2,276.0,277.4,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1283876.0,2.314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,22.41,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.192,119.1,30.5,0.3,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.66,22.87,22.11,22.57,22.32,22.48,-93.1,22.82,22.53,30.45
2016-08-26 03:23:00-05:00,-3.589645,-10.689042,-3.8601587,618465,25.73,0.0,-0.203,-0.188,24.43,1.752,277.0,276.1,277.5,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1283876.0,2.317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,22.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.009,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.45,156.5,21.14,0.7,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.66,22.85,22.11,22.57,22.29,22.44,-39.71,22.78,22.49,30.45
2016-08-26 03:24:00-05:00,-3.589645,-10.689042,-3.8601587,618466,25.72,0.0,-0.203,-0.19,24.47,1.753,277.1,276.1,277.5,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1283876.0,2.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,22.43,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.322,173.4,24.38,0.6,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.68,22.9,22.14,22.57,22.35,22.51,-117.1,22.78,22.49,30.45
2016-08-26 03:25:00-05:00,-3.589645,-10.421816,-3.8601587,618467,25.7,0.0,-0.203,-0.197,24.51,1.753,277.1,276.1,277.6,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1283876.0,2.326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.45,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.333,152.1,16.06,0.5,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.68,22.95,22.19,22.51,22.35,22.51,-70.29,22.8,22.49,30.45
2016-08-26 03:26:00-05:00,-3.589645,-10.288203,-3.7449298,618468,25.7,0.0,-0.171,-0.197,24.44,1.752,277.2,276.0,277.5,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1283876.0,2.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,22.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.32,192.1,12.2,0.4,3.478,2.0,-1.0,13.16,0.004,0.234,1.0,2.0,0.0,0.001,22.76,22.95,22.19,22.51,22.29,22.51,-97.6,22.8,22.49,30.42
2016-08-26 03:27:00-05:00,-3.589645,-10.288203,-3.8601587,618469,25.7,0.0,-0.203,-0.192,24.46,1.752,277.2,276.0,277.5,0.0,0.0,0.0,21.3,0.0,60.17,0.0,1283876.0,2.327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,22.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.198,200.9,8.14,0.3,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.76,22.95,22.16,22.48,22.29,22.46,-92.7,22.72,22.49,30.36
2016-08-26 03:28:00-05:00,-3.589645,-10.421816,-3.8601587,618470,25.67,0.0,-0.203,-0.197,24.43,1.769,277.0,276.0,277.5,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1283876.0,2.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.42,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.005,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.217,182.3,17.22,0.3,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.76,22.95,22.09,22.48,22.29,22.41,-90.7,22.68,22.47,30.36
2016-08-26 03:29:00-05:00,-3.589645,-10.421816,-3.8601587,618471,25.67,0.0,-0.203,-0.195,24.36,1.807,277.0,275.9,277.4,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1283876.0,2.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,22.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.325,164.9,7.835,0.5,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.79,22.95,22.09,22.48,22.19,22.41,-85.5,22.71,22.47,30.36
2016-08-26 03:30:00-05:00,-3.589645,-10.288203,-3.7449298,618472,25.67,0.0,-0.203,-0.197,24.39,1.865,277.0,275.7,277.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1283876.0,2.357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,22.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.435,181.8,12.45,0.6,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.85,22.95,22.09,22.48,22.19,22.41,-80.6,22.67,22.39,30.36
2016-08-26 03:31:00-05:00,-3.589645,-10.288203,-3.5144727,618473,25.67,0.0,-0.165,-0.199,24.3,1.882,276.7,275.7,277.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1283876.0,2.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,22.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.007,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.557,192.1,14.56,0.8,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.85,22.97,22.16,22.48,22.25,22.5,-100.6,22.67,22.41,30.36
2016-08-26 03:32:00-05:00,-3.589645,-10.288203,-3.5144727,618474,25.65,0.0,-0.203,-0.199,24.25,1.887,276.7,275.7,277.2,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1283876.0,2.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,22.54,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.448,184.5,12.61,0.8,3.477,2.0,-1.0,13.23,0.004,0.234,1.0,2.0,0.0,0.001,22.85,22.95,22.19,22.56,22.3,22.51,-122.1,22.72,22.4,30.36
2016-08-26 03:33:00-05:00,-3.589645,-10.15459,-3.5144727,618475,25.64,0.0,-0.203,-0.201,24.33,1.887,276.7,275.7,277.2,0.0,0.0,0.0,21.45,0.0,60.13,0.0,1283876.0,2.424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,22.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.2,156.6,35.58,0.4,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.87,23.05,22.19,22.57,22.33,22.51,-100.5,22.73,22.42,30.36
2016-08-26 03:34:00-05:00,-3.589645,-10.15459,-3.5144727,618476,25.64,0.0,-0.203,-0.192,24.32,1.956,276.8,275.6,277.2,0.0,0.0,0.0,21.2,0.0,60.13,0.0,1283876.0,2.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.54,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.22,141.3,35.53,0.4,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.85,23.04,22.19,22.57,22.33,22.51,-120.1,22.72,22.39,30.36
2016-08-26 03:35:00-05:00,-3.589645,-10.020977,-3.5144727,618477,25.63,0.0,-0.203,-0.192,24.31,2.022,276.7,275.7,277.2,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1283876.0,2.484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,22.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.165,149.5,44.52,0.3,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.81,23.03,22.19,22.57,22.35,22.51,-100.4,22.75,22.39,30.29
2016-08-26 03:36:00-05:00,-3.589645,-10.15459,-3.5144727,618478,25.61,0.0,-0.203,-0.197,24.32,2.022,276.5,275.7,277.2,0.0,0.0,0.0,21.36,0.0,60.13,0.0,1283876.0,2.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,22.48,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.205,123.6,40.84,0.3,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.76,22.96,22.19,22.57,22.38,22.51,-118.7,22.76,22.39,30.26
2016-08-26 03:37:00-05:00,-3.589645,-10.15459,-3.5144727,618479,25.61,0.0,-0.159,-0.201,24.24,2.022,276.8,275.5,277.0,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1283876.0,2.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,22.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.007,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.177,181.0,38.97,0.4,3.477,2.0,-1.0,13.38,-0.014,0.233,1.0,2.0,0.0,0.001,22.76,22.96,22.19,22.57,22.35,22.51,-66.95,22.78,22.39,30.26
2016-08-26 03:38:00-05:00,-3.589645,-10.15459,-3.5144727,618480,25.61,0.0,-0.203,-0.192,24.26,1.962,276.7,275.5,277.0,0.0,0.0,0.0,21.68,0.0,60.14,0.0,1283876.0,2.436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.004,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.165,111.1,48.02,0.3,3.477,2.0,-1.0,13.5,0.024,0.233,3.0,2.0,0.0,0.0,22.66,22.97,22.19,22.56,22.32,22.51,-119.9,22.82,22.37,30.26
2016-08-26 03:39:00-05:00,-3.589645,-10.15459,-3.5144727,618481,25.61,0.0,-0.205,-0.192,24.23,2.022,276.4,275.4,276.9,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1283876.0,2.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.192,99.7,18.77,0.4,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.66,22.98,22.19,22.48,22.3,22.51,-92.2,22.78,22.39,30.26
2016-08-26 03:40:00-05:00,-3.589645,-9.887364,-3.5144727,618482,25.59,0.0,-0.203,-0.201,24.15,2.022,276.2,275.3,276.8,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1283876.0,2.694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,22.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.275,91.3,8.83,0.4,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.66,22.95,22.14,22.48,22.29,22.51,-97.5,22.7,22.39,30.26
2016-08-26 03:41:00-05:00,-3.589645,-9.887364,-3.5144727,618483,25.58,0.0,-0.203,-0.197,24.2,2.107,276.5,275.3,276.8,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1283876.0,2.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,22.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.32,76.34,12.55,0.5,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.68,22.91,22.09,22.48,22.25,22.5,-95.1,22.67,22.39,30.26
2016-08-26 03:42:00-05:00,-3.589645,-9.753751,-3.5144727,618484,25.58,0.0,-0.203,-0.199,24.14,2.269,276.5,275.3,276.7,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1283876.0,2.934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,22.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.253,98.2,24.05,0.5,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.6,22.87,22.09,22.48,22.19,22.46,-99.0,22.69,22.39,30.26
2016-08-26 03:43:00-05:00,-3.589645,-9.753751,-3.399244,618485,25.56,0.0,-0.152,-0.195,24.2,2.107,276.6,275.4,276.8,0.0,0.0,0.0,21.69,0.0,60.16,0.0,1283876.0,2.753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.3,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.4,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.282,101.7,28.51,0.4,3.477,2.0,-1.0,13.27,0.008,0.233,1.0,2.0,0.0,0.001,22.58,22.89,22.09,22.46,22.19,22.43,-97.4,22.67,22.39,30.21
2016-08-26 03:44:00-05:00,-3.589645,-9.753751,-3.1687868,618486,25.55,0.0,-0.205,-0.192,24.13,2.082,276.7,275.3,276.7,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1283876.0,2.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.333,104.6,13.14,0.5,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.58,22.87,22.09,22.43,22.19,22.43,-102.3,22.68,22.4,30.2
2016-08-26 03:45:00-05:00,-3.589645,-9.753751,-3.1687868,618487,25.55,0.0,-0.203,-0.197,24.11,2.247,276.5,275.5,276.9,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1283876.0,2.914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.63,132.0,6.666,0.9,3.478,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.56,22.87,22.09,22.43,22.21,22.45,-121.8,22.72,22.41,30.18
2016-08-26 03:46:00-05:00,-3.482491,-9.753751,-3.1687868,618488,25.55,0.0,-0.203,-0.195,24.14,2.065,276.2,275.5,276.9,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1283876.0,2.828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,22.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.5,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.697,139.8,10.41,0.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.58,22.88,22.17,22.48,22.29,22.51,-73.9,22.8,22.47,30.16
2016-08-26 03:47:00-05:00,-3.3753376,-9.753751,-3.1687868,618489,25.55,0.0,-0.203,-0.188,24.07,2.022,276.4,275.3,276.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1283876.0,2.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,22.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.718,146.1,11.9,1.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.66,22.93,22.19,22.48,22.29,22.56,-66.72,22.8,22.49,30.16
2016-08-26 03:48:00-05:00,-3.268184,-9.753751,-3.1687868,618490,25.53,0.0,-0.186,-0.203,24.11,2.022,276.2,275.4,276.8,0.0,0.0,0.0,21.58,0.0,60.12,0.0,1283876.0,2.723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,22.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.477,138.4,18.74,0.7,3.478,2.0,-1.0,13.3,0.009,0.232,1.0,2.0,0.0,0.0,22.66,22.85,22.19,22.48,22.29,22.52,-94.4,22.8,22.49,30.16
2016-08-26 03:49:00-05:00,-3.482491,-9.753751,-3.1687868,618491,25.52,0.0,-0.203,-0.197,24.12,2.022,276.2,275.4,276.8,0.0,0.0,0.0,21.56,0.0,60.15,0.0,1283876.0,2.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,22.38,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.432,136.9,13.05,0.7,3.477,2.0,-1.0,13.3,-0.001,0.234,1.0,2.0,0.0,0.001,22.69,22.87,22.19,22.48,22.29,22.51,-18.45,22.83,22.49,30.16
2016-08-26 03:50:00-05:00,-3.589645,-9.753751,-3.1687868,618492,25.52,0.0,-0.203,-0.195,24.16,2.022,276.3,275.5,276.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1283876.0,2.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,22.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.123,102.9,27.62,0.3,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.68,22.85,22.11,22.48,22.27,22.51,-72.6,22.8,22.49,30.15
2016-08-26 03:51:00-05:00,-3.589645,-9.753751,-3.399244,618493,25.52,0.0,-0.203,-0.203,24.09,2.022,276.3,275.5,276.9,0.0,0.0,0.0,21.22,0.0,60.12,0.0,1283876.0,2.645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,22.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.12,322.0,27.37,0.3,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.58,22.89,22.09,22.48,22.25,22.5,-65.86,22.72,22.49,30.07
2016-08-26 03:52:00-05:00,-3.589645,-9.753751,-3.5144727,618494,25.5,0.0,-0.203,-0.192,24.1,2.022,276.3,275.4,276.8,0.0,0.0,0.0,21.57,0.0,60.18,0.0,1283876.0,2.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.28,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.493,313.8,15.96,0.7,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.6,22.84,22.09,22.48,22.21,22.41,1.366,22.74,22.47,30.07
2016-08-26 03:53:00-05:00,-3.482491,-9.753751,-3.2840157,618495,25.49,0.0,-0.203,-0.195,24.17,2.015,276.3,275.3,276.7,0.0,0.0,0.0,21.52,0.0,60.13,0.0,1283876.0,2.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,22.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.553,288.5,12.61,0.7,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.58,22.76,22.09,22.51,22.24,22.41,19.67,22.72,22.49,30.07
2016-08-26 03:54:00-05:00,-3.268184,-9.753751,-3.1687868,618496,25.49,0.0,-0.154,-0.201,24.13,2.022,276.3,275.3,276.7,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1283876.0,2.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,22.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.468,297.7,17.56,0.8,3.477,2.0,-1.0,13.33,0.005,0.233,1.0,2.0,0.0,0.001,22.56,22.76,22.09,22.56,22.29,22.41,17.58,22.74,22.57,30.07
2016-08-26 03:55:00-05:00,-3.268184,-9.753751,-3.1687868,618497,25.49,0.0,-0.203,-0.203,24.17,2.022,276.3,275.2,276.6,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1283876.0,2.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,22.29,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.455,278.7,9.11,0.7,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.66,22.7,22.17,22.57,22.33,22.41,-18.55,22.75,22.58,30.07
2016-08-26 03:56:00-05:00,-3.268184,-9.753751,-3.1687868,618498,25.47,0.0,-0.203,-0.201,24.23,2.022,276.3,275.1,276.5,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1283876.0,2.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,22.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.337,275.9,13.03,0.4,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.64,22.66,22.19,22.57,22.38,22.46,-41.44,22.76,22.58,30.07
2016-08-26 03:57:00-05:00,-3.268184,-9.753751,-3.1687868,618499,25.46,0.0,-0.203,-0.199,24.26,2.022,276.0,275.2,276.7,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1283876.0,2.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,22.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.262,315.4,11.82,0.4,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.58,22.68,22.17,22.57,22.38,22.48,-3.889,22.76,22.53,30.07
2016-08-26 03:58:00-05:00,-3.268184,-9.753751,-3.2840157,618500,25.46,0.0,-0.203,-0.201,24.26,2.022,276.0,275.2,276.6,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1283876.0,2.646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.205,349.0,14.99,0.3,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.53,22.6,22.12,22.57,22.35,22.41,-27.0,22.74,22.49,30.07
2016-08-26 03:59:00-05:00,-3.268184,-9.753751,-3.5144727,618501,25.46,0.0,-0.142,-0.199,24.22,2.022,276.0,275.1,276.5,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1283876.0,2.745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.285,344.3,7.716,0.4,3.477,2.0,-1.0,13.43,-0.01,0.233,1.0,2.0,0.0,0.001,22.49,22.58,22.09,22.52,22.29,22.41,-3.313,22.66,22.49,30.0
