TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 04:00:00-05:00,-3.482491,-9.753751,-3.5144727,618502,25.44,0.0,-0.205,-0.201,24.23,2.022,275.9,275.0,276.5,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1283876.0,2.767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.72,22.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.006,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.238,311.3,17.81,0.3,3.477,2.0,-1.0,13.43,0.019,0.233,3.0,2.0,0.0,0.0,22.49,22.58,22.01,22.48,22.19,22.33,-65.34,22.65,22.49,29.97
2016-08-26 04:01:00-05:00,-3.589645,-9.753751,-3.5144727,618503,25.43,0.0,-0.205,-0.199,24.28,2.022,275.8,274.7,276.2,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1283876.0,2.684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,22.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.102,299.7,51.12,0.3,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.39,22.5,22.0,22.4,22.16,22.32,8.85,22.6,22.49,29.97
2016-08-26 04:02:00-05:00,-3.589645,-9.753751,-3.5144727,618504,25.43,0.0,-0.203,-0.199,24.21,2.022,275.6,274.7,276.2,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1283876.0,2.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.67,22.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.067,65.33,26.19,0.2,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.35,22.5,22.0,22.38,22.09,22.27,11.25,22.54,22.4,29.97
2016-08-26 04:03:00-05:00,-3.589645,-10.15459,-3.8601587,618505,25.43,0.0,-0.203,-0.203,24.21,2.022,275.7,274.7,276.2,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1283876.0,2.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.66,22.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.112,150.6,47.18,0.3,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.28,22.5,21.93,22.38,22.09,22.22,22.26,22.53,22.39,29.97
2016-08-26 04:04:00-05:00,-3.589645,-10.288203,-3.8601587,618506,25.43,0.0,-0.205,-0.201,24.16,2.022,276.0,274.7,276.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1283876.0,2.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.7,22.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.007,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.378,158.3,11.41,0.5,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.33,22.47,21.93,22.29,22.09,22.22,22.28,22.58,22.31,29.97
2016-08-26 04:05:00-05:00,-3.589645,-10.288203,-3.8601587,618507,25.4,0.0,-0.192,-0.203,24.08,2.022,275.9,274.9,276.4,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1283876.0,2.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,22.13,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.455,169.0,13.19,0.6,3.477,2.0,-1.0,13.16,0.004,0.234,1.0,2.0,0.0,0.001,22.42,22.56,21.92,22.29,22.01,22.22,22.2,22.58,22.29,29.9
2016-08-26 04:06:00-05:00,-3.589645,-10.15459,-3.7449298,618508,25.4,0.0,-0.203,-0.199,24.1,2.022,276.0,274.7,276.3,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1283876.0,2.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.11,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.478,176.6,7.42,0.6,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.47,22.61,22.03,22.29,22.01,22.22,8.48,22.58,22.29,29.87
2016-08-26 04:07:00-05:00,-3.589645,-9.887364,-3.5144727,618509,25.4,0.0,-0.205,-0.197,24.07,2.022,275.9,274.8,276.4,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1283876.0,2.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.518,175.8,3.057,0.6,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.42,22.65,21.93,22.29,22.03,22.22,22.1,22.58,22.29,29.87
2016-08-26 04:08:00-05:00,-3.589645,-9.753751,-3.5144727,618510,25.39,0.0,-0.203,-0.195,24.1,2.022,275.8,274.7,276.3,0.0,0.0,0.0,21.59,0.0,60.18,0.0,1283876.0,2.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.007,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.543,170.9,7.799,0.7,3.474,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.51,22.68,21.93,22.29,22.0,22.22,22.26,22.58,22.24,29.87
2016-08-26 04:09:00-05:00,-3.589645,-9.753751,-3.5144727,618511,25.37,0.0,-0.203,-0.199,24.14,2.022,279.1,278.2,279.7,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1283876.0,2.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.89,22.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.7,276.7,278.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.555,165.3,7.135,0.9,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.55,22.7,22.0,22.29,22.0,22.25,22.1,22.58,22.2,29.87
2016-08-26 04:10:00-05:00,-3.589645,-9.753751,-3.399244,618512,25.37,0.0,-0.188,-0.201,24.11,2.022,280.4,279.3,280.8,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1283876.0,2.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,22.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.58,173.2,9.26,0.9,3.477,2.0,-1.0,13.55,0.028,0.233,1.0,2.0,0.0,0.0,22.64,22.76,22.02,22.35,22.08,22.32,22.14,22.58,22.2,29.87
2016-08-26 04:11:00-05:00,-3.3753376,-9.753751,-3.1687868,618513,25.37,0.0,-0.209,-0.201,24.09,2.022,280.1,279.3,280.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1283876.0,2.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,22.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.3,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.48,187.3,10.99,0.6,3.477,2.0,-1.0,13.19,-0.017,0.234,1.0,2.0,0.0,0.001,22.66,22.84,22.0,22.38,22.09,22.32,0.484,22.63,22.21,29.87
2016-08-26 04:12:00-05:00,-3.268184,-9.753751,-3.1687868,618514,25.37,0.0,-0.205,-0.201,24.18,2.022,280.2,279.2,280.5,0.0,0.0,0.0,21.32,0.0,60.13,0.0,1283876.0,2.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,22.41,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.285,192.1,43.9,0.4,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.66,22.86,22.02,22.36,22.13,22.32,0.859,22.56,22.26,29.87
2016-08-26 04:13:00-05:00,-3.268184,-9.753751,-3.1687868,618515,25.34,0.0,-0.205,-0.197,24.15,2.022,280.2,279.3,280.7,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1283876.0,2.663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,22.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.2,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.268,120.7,26.6,0.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.6,22.82,22.01,22.32,22.11,22.32,-68.73,22.58,22.29,29.83
2016-08-26 04:14:00-05:00,-3.053877,-9.753751,-3.1687868,618516,25.34,0.0,-0.203,-0.203,24.21,2.022,280.2,279.2,280.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1283876.0,2.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.82,22.3,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.3,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.328,107.1,13.77,0.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.58,22.73,22.03,22.29,22.05,22.32,-43.2,22.58,22.29,29.8
2016-08-26 04:15:00-05:00,-2.9467232,-9.486525,-3.1687868,618517,25.34,0.0,-0.203,-0.203,24.33,2.022,279.9,279.1,280.6,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1283876.0,2.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,22.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.282,80.9,24.08,0.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.47,22.83,22.02,22.29,22.1,22.37,-25.82,22.66,22.29,29.78
2016-08-26 04:16:00-05:00,-2.9467232,-9.352912,-3.1687868,618518,25.34,0.0,-0.182,-0.201,24.28,2.022,277.5,276.3,277.8,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1283876.0,2.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,22.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.1,276.4,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.005,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.185,65.63,27.85,0.4,3.477,2.0,-1.0,13.42,0.004,0.233,1.0,2.0,0.0,0.001,22.48,22.75,22.01,22.29,22.02,22.32,-45.1,22.68,22.29,29.78
2016-08-26 04:17:00-05:00,-2.9467232,-9.486525,-3.1687868,618519,25.31,0.0,-0.207,-0.203,24.23,2.022,276.7,275.5,277.1,0.0,0.0,0.0,21.43,0.0,60.16,0.0,1283876.0,2.79,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,22.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.248,57.3,19.19,0.4,3.477,2.0,-1.0,13.59,0.006,0.233,3.0,2.0,0.0,0.0,22.49,22.75,22.01,22.35,22.1,22.41,-73.48,22.68,22.29,29.78
2016-08-26 04:18:00-05:00,-3.1610305,-9.753751,-3.1687868,618520,25.31,0.0,-0.203,-0.203,24.24,2.022,276.5,275.6,277.1,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1283876.0,2.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,22.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.148,169.2,63.85,0.3,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.39,22.72,22.05,22.35,22.14,22.4,-48.2,22.68,22.33,29.78
2016-08-26 04:19:00-05:00,-3.268184,-9.753751,-3.1687868,618521,25.31,0.0,-0.205,-0.199,24.19,2.022,276.8,275.4,276.9,0.0,0.0,0.0,21.61,0.0,60.19,0.0,1283876.0,2.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,22.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.1,171.2,47.02,0.2,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.42,22.67,22.05,22.38,22.13,22.32,8.15,22.68,22.37,29.78
2016-08-26 04:20:00-05:00,-3.1610305,-9.753751,-3.1687868,618522,25.31,0.0,-0.203,-0.201,24.29,2.022,276.5,275.4,276.9,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1283876.0,2.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,22.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.243,208.5,19.38,0.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.37,22.67,22.0,22.35,22.11,22.3,-26.15,22.68,22.37,29.78
2016-08-26 04:21:00-05:00,-2.9467232,-9.753751,-3.1687868,618523,25.31,0.0,-0.169,-0.201,24.24,2.022,276.5,275.3,276.8,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1283876.0,2.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,22.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.312,166.6,12.58,0.4,3.477,2.0,-1.0,13.59,0.006,0.233,3.0,2.0,0.0,0.0,22.37,22.67,22.07,22.3,22.06,22.32,-21.08,22.63,22.31,29.76
2016-08-26 04:22:00-05:00,-2.9467232,-9.753751,-3.1687868,618524,25.29,0.0,-0.203,-0.201,24.25,2.022,276.7,275.0,276.6,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1283876.0,2.769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,22.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.338,201.8,19.26,0.5,3.477,2.0,-1.0,13.39,0.004,0.233,1.0,2.0,0.0,0.001,22.39,22.67,22.03,22.32,22.1,22.29,-11.41,22.58,22.29,29.73
2016-08-26 04:23:00-05:00,-2.9467232,-9.753751,-3.1687868,618525,25.28,0.0,-0.205,-0.203,24.26,2.022,276.3,275.2,276.7,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1283876.0,2.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,22.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.338,178.2,11.55,0.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.44,22.72,22.0,22.32,22.15,22.25,0.975,22.58,22.29,29.68
2016-08-26 04:24:00-05:00,-2.9467232,-9.753751,-3.1687868,618526,25.28,0.0,-0.203,-0.199,24.27,2.022,276.4,275.2,276.7,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1283876.0,2.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,22.28,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,275.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.238,194.0,5.287,0.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.54,22.83,22.02,22.29,22.13,22.29,11.85,22.58,22.29,29.68
2016-08-26 04:25:00-05:00,-2.9467232,-9.753751,-3.1687868,618527,25.28,0.0,-0.203,-0.203,24.23,2.022,276.5,275.4,276.9,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1283876.0,2.802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,22.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.313,209.6,11.78,0.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.6,22.86,22.05,22.33,22.11,22.22,-16.65,22.65,22.29,29.68
2016-08-26 04:26:00-05:00,-2.9467232,-9.486525,-3.1687868,618528,25.28,0.0,-0.203,-0.201,24.26,2.022,276.4,275.2,276.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1283876.0,2.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,22.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.005,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.327,197.5,14.89,0.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.64,22.86,22.05,22.32,22.11,22.22,-65.91,22.58,22.29,29.68
2016-08-26 04:27:00-05:00,-2.9467232,-9.352912,-3.1687868,618529,25.26,0.0,-0.169,-0.195,24.26,2.044,276.2,275.0,276.6,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1283876.0,2.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,22.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.753,195.7,23.51,1.3,3.477,2.0,-1.0,13.4,0.004,0.233,3.0,2.0,0.0,0.0,22.61,22.89,22.08,22.29,22.11,22.24,-1.019,22.58,22.33,29.68
2016-08-26 04:28:00-05:00,-2.9467232,-8.952073,-3.1687868,618530,25.25,0.0,-0.205,-0.199,24.29,2.109,276.4,275.3,276.9,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1283876.0,2.902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,22.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.6,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.692,184.9,18.99,1.1,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.63,22.92,22.03,22.37,22.11,22.3,-23.73,22.66,22.39,29.68
2016-08-26 04:29:00-05:00,-2.9467232,-8.952073,-3.1687868,618531,25.25,0.0,-0.205,-0.199,24.34,2.177,276.1,275.3,276.9,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1283876.0,2.911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.48,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.488,239.3,34.19,0.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.76,22.96,22.05,22.4,22.16,22.32,-5.9,22.68,22.4,29.68
2016-08-26 04:30:00-05:00,-2.9467232,-8.952073,-3.1687868,618532,25.25,0.0,-0.205,-0.201,24.41,2.235,276.4,274.9,276.5,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1283876.0,2.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,22.47,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.298,223.3,25.72,0.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.73,22.96,22.01,22.35,22.18,22.32,22.34,22.68,22.44,29.68
2016-08-26 04:31:00-05:00,-2.9467232,-8.952073,-3.1687868,618533,25.25,0.0,-0.203,-0.203,24.47,2.291,276.1,274.8,276.4,0.0,0.0,0.0,21.59,0.0,60.17,0.0,1283876.0,2.952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,22.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.575,215.4,21.63,13.9,,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.71,22.96,22.02,22.37,22.17,22.32,-3.872,22.68,22.5,29.68
2016-08-26 04:32:00-05:00,-2.9467232,-8.952073,-3.1687868,618534,25.25,0.0,-0.18,-0.203,24.46,2.291,275.7,274.6,276.2,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1283876.0,2.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,22.39,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.37,200.4,31.91,0.5,3.477,2.0,-1.0,13.33,0.012,0.232,1.0,2.0,0.0,0.0,22.67,22.96,22.0,22.41,22.19,22.32,22.42,22.68,22.49,29.68
2016-08-26 04:33:00-05:00,-2.9467232,-8.952073,-3.1687868,618535,25.23,0.0,-0.205,-0.201,24.53,2.376,275.5,274.5,276.1,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1283876.0,3.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,22.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.54,275.0,18.97,0.9,3.475,2.0,-1.0,13.33,-0.003,0.233,1.0,2.0,0.0,0.001,22.62,22.92,22.11,22.47,22.34,22.4,9.63,22.76,22.5,29.68
2016-08-26 04:34:00-05:00,-2.9467232,-8.952073,-3.1687868,618536,25.22,0.0,-0.203,-0.203,24.59,2.498,275.6,274.6,276.2,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1283876.0,3.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,22.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.4,223.0,34.03,0.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.67,22.86,22.23,22.56,22.38,22.41,19.0,22.77,22.5,29.68
2016-08-26 04:35:00-05:00,-2.9467232,-8.952073,-3.1687868,618537,25.22,0.0,-0.203,-0.201,24.63,2.561,275.4,274.4,276.0,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1283876.0,3.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,22.35,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.007,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.81,246.3,16.31,1.1,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.63,22.86,22.21,22.59,22.4,22.45,2.767,22.77,22.56,29.67
2016-08-26 04:36:00-05:00,-2.9467232,-8.952073,-3.1687868,618538,25.22,0.0,-0.207,-0.201,24.63,2.68,275.3,274.4,276.0,0.0,0.0,0.0,21.4,0.0,60.13,0.0,1283876.0,3.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,22.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.557,232.6,14.23,0.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.62,22.86,22.19,22.57,22.4,22.41,2.028,22.77,22.62,29.65
2016-08-26 04:37:00-05:00,-2.9467232,-8.952073,-3.1687868,618539,25.22,0.0,-0.205,-0.201,24.7,2.828,275.7,274.4,276.1,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1283876.0,3.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.32,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.495,238.1,19.83,1.1,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.6,22.86,22.21,22.59,22.43,22.48,21.77,22.79,22.62,29.6
2016-08-26 04:38:00-05:00,-2.9467232,-8.952073,-3.1687868,618540,25.22,0.0,-0.173,-0.203,24.69,2.957,276.1,275.0,276.7,0.0,0.0,0.0,21.49,0.0,60.2,0.0,1283876.0,3.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,22.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.843,250.7,12.26,1.4,3.477,2.0,-1.0,13.29,0.004,0.233,1.0,2.0,0.0,0.001,22.56,22.86,22.21,22.61,22.48,22.51,22.03,22.87,22.67,29.59
2016-08-26 04:39:00-05:00,-2.9467232,-8.952073,-3.1687868,618541,25.2,0.0,-0.203,-0.203,24.73,3.158,276.3,274.9,276.6,0.0,0.0,0.0,21.55,0.0,60.19,0.0,1283876.0,3.698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,22.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.575,239.8,16.86,1.0,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.67,22.86,22.21,22.59,22.4,22.51,20.88,22.85,22.72,29.59
2016-08-26 04:40:00-05:00,-2.9467232,-8.952073,-3.1687868,618542,25.19,0.0,-0.203,-0.203,24.76,3.414,275.8,274.6,276.3,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1283876.0,4.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.43,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.49,261.2,26.53,0.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.67,22.88,22.24,22.59,22.46,22.51,21.46,22.87,22.71,29.59
2016-08-26 04:41:00-05:00,-2.9467232,-8.952073,-3.1687868,618543,25.19,0.0,-0.205,-0.203,24.8,3.687,275.6,274.9,276.5,0.0,0.0,0.0,21.32,0.0,60.15,0.0,1283876.0,4.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,22.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.8,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.827,256.4,16.17,1.4,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.75,22.96,22.3,22.66,22.49,22.53,22.59,22.87,22.78,29.59
2016-08-26 04:42:00-05:00,-2.9467232,-8.952073,-3.1687868,618544,25.19,0.0,-0.205,-0.203,24.84,4.022,275.8,274.8,276.4,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1283876.0,4.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.575,235.2,30.12,1.5,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.76,22.96,22.29,22.67,22.48,22.59,22.59,22.87,22.82,29.59
2016-08-26 04:43:00-05:00,-2.9467232,-8.952073,-3.1687868,618545,25.19,0.0,-0.173,-0.203,24.85,4.463,275.5,274.7,276.3,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1283876.0,4.773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.4,22.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.345,238.8,44.99,0.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.76,22.97,22.32,22.72,22.52,22.61,22.65,22.97,22.86,29.59
2016-08-26 04:44:00-05:00,-2.9467232,-8.952073,-3.1687868,618546,25.19,0.0,-0.201,-0.203,24.84,4.962,275.3,274.7,276.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1283876.0,5.335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,22.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.615,236.3,16.8,1.3,3.477,2.0,-1.0,13.29,0.003,0.234,3.0,2.0,0.0,0.001,22.88,23.05,22.4,22.75,22.57,22.64,22.69,22.97,22.84,29.59
2016-08-26 04:45:00-05:00,-2.9467232,-8.952073,-3.1687868,618547,25.19,0.0,-0.203,-0.201,24.85,5.55,275.6,274.6,276.2,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1283876.0,5.845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,22.61,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.563,221.3,31.41,1.4,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.91,23.12,22.38,22.78,22.61,22.67,22.67,22.97,22.94,29.59
2016-08-26 04:46:00-05:00,-2.9467232,-8.952073,-3.1687868,618548,25.19,0.0,-0.205,-0.203,24.89,6.265,275.9,274.5,276.1,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1283876.0,6.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,22.65,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.805,192.0,13.92,1.8,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.94,23.13,22.38,22.8,22.57,22.61,22.69,22.97,22.97,29.59
2016-08-26 04:47:00-05:00,-3.1610305,-9.219298,-3.1687868,618549,25.19,0.0,-0.203,-0.203,24.94,7.183,275.4,274.7,276.3,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1283876.0,7.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,22.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.142,250.3,56.49,0.5,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.96,23.15,22.41,22.82,22.57,22.67,22.69,22.97,22.94,29.59
2016-08-26 04:48:00-05:00,-3.268184,-9.352912,-3.1687868,618550,25.19,0.0,-0.205,-0.203,24.86,8.33,275.7,274.6,276.2,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1283876.0,8.36,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,22.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.01,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.477,217.0,37.11,1.0,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.96,23.1,22.4,22.82,22.57,22.67,21.0,22.97,22.92,29.59
2016-08-26 04:49:00-05:00,-3.268184,-9.486525,-3.1687868,618551,25.19,0.0,-0.154,-0.203,24.93,9.79,275.7,274.6,276.2,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1283876.0,9.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,22.6,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.577,265.8,30.44,1.3,3.477,2.0,-1.0,13.29,-0.015,0.233,1.0,2.0,0.0,0.001,22.94,23.07,22.38,22.82,22.57,22.62,-2.848,22.98,22.96,29.57
2016-08-26 04:50:00-05:00,-3.268184,-9.352912,-3.1687868,618552,25.19,0.0,-0.203,-0.203,24.98,11.59,275.7,274.5,276.0,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1283876.0,11.43,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.183,251.7,13.65,1.9,3.477,2.0,-1.0,13.41,0.024,0.234,3.0,2.0,0.0,0.001,22.92,23.05,22.38,22.7,22.58,22.61,22.69,22.97,22.97,29.59
2016-08-26 04:51:00-05:00,-3.268184,-9.219298,-3.1687868,618553,25.19,0.0,-0.205,-0.203,24.99,13.67,275.5,274.4,276.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1283876.0,13.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.045,252.7,17.21,1.7,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.89,23.05,22.36,22.74,22.49,22.61,22.69,22.97,23.03,29.59
2016-08-26 04:52:00-05:00,-3.268184,-9.085686,-3.1687868,618554,25.19,0.0,-0.203,-0.203,24.96,16.31,275.4,274.4,276.0,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1283876.0,16.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,22.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.005,0.006,0.01,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.992,240.0,20.15,1.8,3.475,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.92,23.05,22.38,22.8,22.51,22.61,22.82,22.97,23.1,29.59
2016-08-26 04:53:00-05:00,-3.268184,-9.219298,-3.1687868,618555,25.19,0.0,-0.203,-0.203,24.89,19.47,275.4,274.3,276.0,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1283876.0,19.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.5,235.9,21.65,0.9,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.96,23.07,22.38,22.82,22.54,22.61,22.78,22.97,23.06,29.57
2016-08-26 04:54:00-05:00,-3.482491,-9.352912,-3.1687868,618556,25.19,0.0,-0.205,-0.203,24.86,23.14,275.5,274.2,275.8,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1283876.0,22.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.803,261.4,7.656,1.2,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.91,23.07,22.38,22.84,22.51,22.61,4.774,22.97,23.05,29.59
2016-08-26 04:55:00-05:00,-3.589645,-9.753751,-3.1687868,618557,25.19,0.0,-0.154,-0.203,24.92,27.38,275.3,274.1,275.7,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1283876.0,26.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,22.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.0,274.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.003,0.005,0.006,0.01,0.006,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.778,252.9,13.41,1.5,3.477,2.0,-1.0,13.26,0.001,0.233,1.0,2.0,0.0,0.001,22.86,23.05,22.37,22.83,22.52,22.61,3.46,22.95,23.07,29.55
2016-08-26 04:56:00-05:00,-3.589645,-9.753751,-3.2840157,618558,25.19,0.0,-0.205,-0.203,24.89,32.35,275.1,274.1,275.7,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1283876.0,31.91,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,273.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.004,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.993,236.4,19.81,1.4,3.477,2.0,-1.0,13.59,0.006,0.233,3.0,2.0,0.0,0.0,22.82,22.99,22.36,22.78,22.52,22.61,1.73,22.9,23.04,29.54
2016-08-26 04:57:00-05:00,-3.589645,-9.753751,-3.399244,618559,25.19,0.0,-0.203,-0.203,24.97,38.16,275.0,273.9,275.5,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1283876.0,37.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.009,0.005,0.006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.73,248.8,15.93,1.2,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.75,22.96,22.37,22.8,22.57,22.61,22.69,22.93,23.1,29.57
2016-08-26 04:58:00-05:00,-3.589645,-9.753751,-3.5144727,618560,25.2,0.0,-0.203,-0.201,24.98,44.83,275.2,273.8,275.5,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1283876.0,44.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,22.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.005,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.97,255.1,8.76,1.2,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.76,22.96,22.33,22.76,22.5,22.61,22.7,22.9,23.14,29.49
2016-08-26 04:59:00-05:00,-3.589645,-9.753751,-3.5144727,618561,25.2,0.0,-0.203,-0.201,24.9,52.39,274.9,273.8,275.4,0.0,0.0,0.0,21.66,0.0,60.16,0.0,1283876.0,51.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.01,0.005,0.006,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.328,250.0,10.8,2.1,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.73,23.05,22.38,22.78,22.52,22.61,22.75,22.95,23.14,29.49
2016-08-26 05:00:00-05:00,-3.589645,-9.753751,-3.5144727,618562,25.21,0.0,-0.186,-0.203,24.96,60.91,275.4,273.8,275.5,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1283876.0,60.47,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.3,272.9,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.006,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.345,254.6,17.29,2.3,3.477,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.76,23.05,22.35,22.76,22.56,22.61,12.05,22.9,23.15,29.49
2016-08-26 05:01:00-05:00,-3.589645,-9.753751,-3.5144727,618563,25.22,0.0,-0.203,-0.203,24.98,70.49,275.0,273.9,275.5,0.0,0.0,0.0,21.39,0.0,60.15,0.0,1283876.0,70.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,22.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.6,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.005,0.009,0.006,0.007,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.253,249.6,9.4,2.0,3.477,2.0,-1.0,13.29,0.003,0.234,1.0,2.0,0.0,0.001,22.73,23.05,22.37,22.8,22.57,22.61,22.76,22.95,23.17,29.49
2016-08-26 05:02:00-05:00,-3.589645,-9.753751,-3.5144727,618564,25.22,0.0,-0.203,-0.201,24.94,81.2,274.8,273.5,275.2,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1283876.0,80.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.004,0.004,0.007,0.009,0.006,0.007,0.0,0.0,0.0,0.001,0.001,0.0,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.293,248.7,15.54,2.1,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.71,23.05,22.41,22.8,22.57,22.61,-3.405,22.95,23.16,29.49
2016-08-26 05:03:00-05:00,-3.589645,-9.753751,-3.5144727,618565,25.22,0.0,-0.205,-0.203,24.89,93.0,274.7,273.4,275.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1283876.0,92.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.003,0.002,0.004,0.006,0.009,0.006,0.006,0.0,0.0,0.0,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.535,248.7,15.59,2.6,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.81,23.05,22.38,22.8,22.57,22.69,22.72,22.97,23.2,29.49
2016-08-26 05:04:00-05:00,-3.589645,-9.753751,-3.5144727,618566,25.22,0.0,-0.203,-0.203,24.91,105.9,274.2,273.3,274.9,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1283876.0,105.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,22.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.0,273.6,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.005,0.006,0.008,0.006,0.007,0.0,0.0,0.0,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.672,253.1,14.48,2.5,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.85,23.05,22.4,22.8,22.57,22.7,22.77,22.97,23.25,29.49
2016-08-26 05:05:00-05:00,-3.589645,-9.753751,-3.5144727,618567,25.22,0.0,-0.207,-0.201,24.93,119.6,274.3,273.1,274.7,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1283876.0,119.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,22.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.4,272.0,273.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.006,0.008,0.005,0.005,0.0,0.0,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.527,251.5,9.82,2.7,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.83,23.05,22.4,22.91,22.69,22.75,22.86,23.05,23.24,29.49
2016-08-26 05:06:00-05:00,-3.589645,-9.753751,-3.5144727,618568,25.22,0.0,-0.173,-0.203,24.88,134.0,274.0,273.1,274.7,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1283876.0,134.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.5,272.0,273.5,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.004,0.003,0.004,0.005,0.008,0.005,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.127,253.6,22.56,1.8,3.477,2.0,-1.0,13.33,-0.018,0.233,1.0,2.0,0.0,0.001,22.91,23.15,22.38,22.96,22.67,22.8,22.89,23.05,23.17,29.49
2016-08-26 05:07:00-05:00,-3.589645,-9.753751,-3.5144727,618569,25.22,0.0,-0.203,-0.201,24.89,148.8,274.5,273.3,274.9,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1283876.0,148.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.54,22.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.005,0.008,0.006,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.603,246.1,19.43,2.8,3.477,2.0,-1.0,13.53,0.029,0.233,3.0,2.0,0.0,0.0,22.94,23.15,22.38,22.88,22.65,22.73,22.86,23.06,23.27,29.49
2016-08-26 05:08:00-05:00,-3.589645,-9.753751,-3.5144727,618570,25.22,0.0,-0.203,-0.201,24.94,163.7,274.3,273.3,274.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1283876.0,163.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,22.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.9,272.0,273.6,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.001,0.004,0.006,0.009,0.006,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.142,253.1,11.99,2.9,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.94,23.15,22.38,22.93,22.65,22.7,22.88,23.06,23.34,29.49
2016-08-26 05:09:00-05:00,-3.589645,-9.753751,-3.5144727,618571,25.22,0.0,-0.205,-0.203,24.98,178.3,274.4,273.2,274.8,0.0,0.0,0.0,21.45,0.0,60.14,0.0,1283876.0,178.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.55,0.135,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.4,272.0,273.3,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.003,0.004,0.007,0.008,0.006,0.006,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.407,259.0,11.4,2.0,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.84,23.05,22.44,22.94,22.67,22.72,22.88,23.06,23.36,29.49
2016-08-26 05:10:00-05:00,-3.589645,-9.753751,-3.5144727,618572,25.22,0.0,-0.203,-0.203,24.88,192.4,274.3,273.2,274.8,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1283876.0,192.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.54,0.188,0.0,0.0,0.0,60.0,59.8,62.9,0.0,272.4,272.0,273.2,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.005,0.003,0.004,0.006,0.008,0.006,0.006,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.458,260.1,16.77,2.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.83,23.05,22.46,22.99,22.72,22.8,22.96,23.06,23.36,29.49
2016-08-26 05:11:00-05:00,-3.589645,-9.753751,-3.399244,618573,25.22,0.0,-0.203,-0.201,24.92,206.2,274.9,273.8,275.5,0.0,0.0,0.0,21.27,0.0,60.19,0.0,1283876.0,206.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.54,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.7,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.002,0.003,0.007,0.008,0.006,0.005,0.001,0.0,0.001,0.001,0.002,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.3,258.1,15.92,2.1,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.85,23.12,22.57,23.0,22.76,22.8,23.01,23.08,23.36,29.49
2016-08-26 05:12:00-05:00,-3.589645,-9.753751,-3.399244,618574,25.22,0.0,-0.131,-0.201,24.89,219.7,275.1,274.0,275.7,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1283876.0,220.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,22.57,0.235,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.006,0.002,0.003,0.007,0.006,0.006,0.006,0.001,0.0,0.001,0.002,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.253,270.8,9.22,2.3,3.477,2.0,-1.0,13.28,0.003,0.234,1.0,2.0,0.0,0.001,22.85,23.07,22.57,23.12,22.86,22.9,-16.63,23.16,23.36,29.48
2016-08-26 05:13:00-05:00,-3.589645,-9.753751,-3.399244,618575,25.22,0.0,-0.203,-0.203,24.88,232.8,275.1,273.8,275.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1283876.0,233.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,22.6,0.272,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.8,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.009,0.003,0.003,0.008,0.006,0.006,0.003,0.002,0.001,0.001,0.002,0.001,0.001,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.987,256.7,20.66,1.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.92,23.05,22.57,23.1,22.94,22.9,-15.67,23.14,23.33,29.49
2016-08-26 05:14:00-05:00,-3.589645,-9.753751,-3.2840157,618576,25.22,0.0,-0.203,-0.201,24.85,245.4,275.3,273.6,275.3,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1283876.0,246.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,22.61,0.345,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.4,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.01,0.001,0.001,0.009,0.005,0.007,0.002,0.002,0.0,0.0,0.002,0.001,0.002,0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.198,271.8,12.54,1.9,3.478,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.92,23.04,22.66,23.18,22.91,22.96,-85.3,23.16,23.34,29.43
2016-08-26 05:15:00-05:00,-3.589645,-9.753751,-3.1687868,618577,25.22,0.0,-0.203,-0.203,24.81,257.1,275.3,274.0,275.7,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1283876.0,258.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.55,22.6,0.416,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,273.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.011,0.002,0.002,0.01,0.004,0.006,0.002,0.003,0.001,0.001,0.003,0.001,0.002,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.913,278.4,21.42,1.3,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.94,23.05,22.62,23.17,22.94,22.9,-16.41,23.16,23.24,29.39
2016-08-26 05:16:00-05:00,-3.589645,-9.753751,-3.1687868,618578,25.22,0.0,-0.104,-0.201,24.83,267.5,275.1,274.0,275.8,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1283876.0,268.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,22.56,0.581,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.4,273.0,274.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.014,0.002,0.001,0.01,0.004,0.006,-0.001,0.004,0.0,0.0,0.003,0.001,0.002,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.3,273.1,14.66,1.7,3.477,2.0,-1.0,13.55,0.004,0.233,3.0,2.0,0.0,0.0,22.89,23.05,22.63,23.18,22.89,22.9,3.723,23.16,23.23,29.39
2016-08-26 05:17:00-05:00,-3.589645,-9.753751,-3.1687868,618579,25.22,0.0,0.065,-0.201,24.79,276.0,275.3,274.0,275.7,0.0,0.0,0.0,21.52,0.0,60.17,0.0,1283876.0,276.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,22.54,0.668,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.6,273.0,274.1,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.015,0.001,0.0,0.011,0.003,0.007,-0.001,0.004,0.0,0.0,0.003,0.001,0.002,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.187,271.9,10.85,1.8,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.92,23.04,22.57,23.13,22.86,22.9,23.07,23.13,23.24,29.39
2016-08-26 05:18:00-05:00,-3.482491,-9.753751,-3.1687868,618580,25.22,0.0,0.059,-0.201,24.78,282.6,275.5,274.3,276.0,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1283876.0,283.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,22.5,0.748,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.017,0.001,0.001,0.012,0.002,0.007,-0.002,0.005,0.0,0.0,0.003,0.0,0.002,0.0,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.207,273.3,10.53,1.6,3.477,2.0,-1.0,13.27,0.007,0.233,3.0,2.0,0.0,0.001,22.86,22.96,22.61,23.11,22.86,22.9,23.07,23.06,23.24,29.39
2016-08-26 05:19:00-05:00,-2.9467232,-9.753751,-3.1687868,618581,25.22,0.0,0.148,-0.199,24.75,288.8,275.5,274.5,276.2,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1283876.0,289.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.38,22.57,0.885,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.019,0.0,-0.001,0.015,0.0,0.008,-0.003,0.006,0.0,0.0,0.004,0.0,0.002,-0.001,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.103,259.5,12.88,1.9,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.94,23.01,22.62,23.15,22.92,22.96,23.13,23.14,23.16,29.39
