TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 05:20:00-05:00,-2.9467232,-9.486525,-3.1687868,618582,25.22,0.0,0.304,-0.203,24.75,295.3,275.6,274.3,275.9,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1283876.0,296.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,22.59,1.062,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.022,0.001,-0.002,0.015,-0.001,0.008,-0.006,0.006,0.0,0.0,0.004,0.0,0.002,-0.002,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.608,288.2,33.36,1.2,3.474,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.96,23.05,22.67,23.17,22.96,22.99,22.62,23.16,23.11,29.39
2016-08-26 05:21:00-05:00,-2.9467232,-9.085686,-3.0535583,618583,25.22,0.0,0.497,-0.201,24.74,301.5,275.8,274.3,275.9,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1283876.0,302.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,22.56,1.218,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.025,-0.001,-0.003,0.018,-0.002,0.008,-0.008,0.008,0.0,-0.001,0.005,-0.001,0.002,-0.003,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.998,272.9,11.83,1.7,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.94,23.0,22.67,23.16,23.0,22.99,2.606,23.16,23.12,29.39
2016-08-26 05:22:00-05:00,-2.9467232,-8.952073,-2.7078726,618584,25.22,0.0,0.594,-0.203,24.74,306.6,275.5,274.3,275.9,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1283876.0,307.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.61,1.458,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.028,-0.001,-0.003,0.019,-0.003,0.008,-0.01,0.009,0.0,-0.001,0.006,-0.001,0.002,-0.003,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.342,281.9,12.82,2.2,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.94,23.05,22.67,23.18,22.97,22.99,-3.256,23.16,23.1,29.39
2016-08-26 05:23:00-05:00,-2.7324162,-8.952073,-2.7078726,618585,25.22,0.0,0.892,-0.203,24.83,311.0,275.8,274.3,275.8,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1283876.0,311.9,0.0,0.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.5,22.63,1.63,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.029,-0.002,-0.004,0.021,-0.003,0.009,-0.011,0.009,-0.001,-0.001,0.007,-0.001,0.003,-0.003,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.31,256.2,17.17,2.9,3.477,2.0,-1.0,13.13,-0.045,0.233,1.0,2.0,0.0,0.001,22.96,23.04,22.6,23.14,22.89,22.93,-20.01,23.13,23.11,29.39
2016-08-26 05:24:00-05:00,-2.518109,-8.952073,-2.7078726,618586,25.23,0.0,1.059,-0.201,24.85,314.8,275.7,274.3,275.8,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1283876.0,315.7,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.6,1.851,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.8,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.031,-0.003,-0.005,0.022,-0.005,0.009,-0.012,0.01,-0.001,-0.002,0.007,-0.001,0.003,-0.004,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.883,267.8,22.38,1.8,3.477,2.0,-1.0,13.18,0.053,0.235,1.0,2.0,0.0,0.001,22.94,23.05,22.59,23.07,22.86,22.9,-68.15,23.08,23.15,29.39
2016-08-26 05:25:00-05:00,-2.518109,-8.551233,-2.1317294,618587,25.24,0.0,1.222,-0.146,24.88,318.2,275.6,274.4,276.0,0.0,0.0,0.0,21.42,0.0,60.23,0.0,1283876.0,319.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,22.57,2.035,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.032,-0.003,-0.006,0.024,-0.005,0.01,-0.012,0.01,-0.001,-0.002,0.008,-0.002,0.003,-0.004,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.695,266.5,21.41,1.4,3.475,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.94,23.05,22.66,23.15,22.91,22.9,-46.74,23.08,23.22,29.39
2016-08-26 05:26:00-05:00,-2.518109,-8.417621,-2.0165007,618588,25.25,0.0,1.473,0.074,24.87,321.2,275.2,274.5,276.1,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1283876.0,322.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.59,2.252,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.034,-0.005,-0.007,0.026,-0.006,0.009,-0.013,0.011,-0.002,-0.002,0.008,-0.002,0.003,-0.004,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.927,288.3,9.81,1.3,3.475,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.92,23.05,22.65,23.16,22.94,22.9,-73.07,23.16,23.15,29.31
2016-08-26 05:27:00-05:00,-1.9823412,-8.417621,-2.0165007,618589,25.25,0.0,1.659,0.336,24.92,324.0,275.6,274.4,276.0,0.0,0.0,0.0,21.43,0.0,60.24,0.0,1283876.0,325.1,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.62,2.446,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,587.0,1238761.0,47652.0,113610.0,1.0,0.772,0.531,0.842,0.034,-0.005,-0.008,0.028,-0.006,0.01,-0.014,0.011,-0.002,-0.003,0.009,-0.002,0.003,-0.005,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.528,269.3,14.27,2.4,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.96,23.05,22.62,23.13,22.88,22.9,-24.84,23.16,23.2,29.3
2016-08-26 05:28:00-05:00,-1.8751875,-8.417621,-1.670815,618590,25.25,0.0,1.961,0.566,24.89,326.1,275.6,274.6,276.2,0.0,0.0,0.0,93.6,0.0,60.21,0.0,1283876.0,327.3,0.0,1.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.62,2.669,1.617,1.653,1.598,60.0,59.8,62.9,0.0,274.0,273.0,275.0,-0.049,-1.217,1.221,587.0,1238761.0,47652.0,113610.0,0.864,0.772,0.531,0.842,0.035,-0.004,-0.006,0.036,-0.005,0.014,-0.01,0.011,-0.001,-0.002,0.012,-0.002,0.004,-0.003,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.992,270.1,25.16,1.8,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.01,23.05,22.64,23.12,22.93,22.9,-21.02,23.14,23.24,29.3
2016-08-26 05:29:00-05:00,-1.8751875,-7.6159425,-1.5555863,618591,25.25,0.0,2.2,0.917,24.85,312.0,275.6,274.7,276.4,0.0,0.0,0.0,314.9,-0.525,60.17,0.0,1283876.0,313.6,0.0,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,22.64,2.875,10.04,11.04,11.34,60.0,59.8,62.9,0.0,274.0,273.0,275.0,-0.334,-8.4,8.4,587.0,1238761.0,47652.0,113610.0,0.04,0.772,0.531,0.842,0.116,0.114,0.106,0.139,0.095,0.111,0.065,0.035,0.034,0.031,0.042,0.028,0.033,0.019,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.453,277.0,6.708,2.0,3.475,2.0,-1.0,13.12,-0.019,0.233,1.0,2.0,0.0,0.001,23.01,23.05,22.7,23.18,22.96,22.99,23.15,23.14,23.18,29.3
2016-08-26 05:30:00-05:00,-1.5537269,-7.6159425,-1.5555863,618592,25.25,0.0,2.471,1.072,24.87,312.2,275.8,274.5,276.2,0.0,0.0,0.0,315.7,-0.56,60.14,0.0,1283876.0,313.7,0.0,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,22.63,3.066,9.93,10.99,11.34,60.0,59.8,62.9,0.0,274.0,273.0,275.0,-0.324,-8.32,8.32,587.0,1238761.0,47652.0,113610.0,0.039,0.772,0.531,0.842,0.129,0.128,0.139,0.168,0.108,0.123,0.087,0.039,0.038,0.042,0.051,0.032,0.037,0.026,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.342,270.3,10.98,2.1,3.477,2.0,-1.0,13.12,0.027,0.235,1.0,2.0,0.0,0.001,23.02,23.05,22.68,23.17,22.96,22.99,17.9,23.16,23.17,29.3
2016-08-26 05:31:00-05:00,-1.4465733,-7.6159425,-1.094672,618593,25.25,0.0,2.684,1.361,24.9,311.7,275.6,274.4,276.1,0.0,0.0,0.0,313.9,-0.588,60.15,0.0,1283876.0,312.9,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,22.63,3.279,9.71,10.92,11.31,60.0,59.8,62.9,0.0,273.8,273.0,274.7,-0.3,-8.2,8.21,587.0,1238761.0,47653.0,113610.0,0.037,0.772,0.531,0.842,0.158,0.171,0.167,0.199,0.146,0.159,0.107,0.048,0.051,0.05,0.06,0.044,0.048,0.032,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.143,266.2,18.02,1.6,3.475,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,23.03,23.05,22.67,23.15,22.96,22.99,23.17,23.16,23.23,29.3
2016-08-26 05:32:00-05:00,-1.1251127,-7.3487167,-0.86421466,618594,25.25,0.0,3.058,1.659,24.87,313.8,275.5,274.4,276.0,0.0,0.0,0.0,316.3,-0.436,60.15,0.0,1283876.0,314.9,0.0,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.7,3.534,9.7,10.9,11.32,60.0,59.8,62.9,0.0,273.9,273.0,274.6,-0.269,-8.19,8.19,587.0,1238761.0,47653.0,113610.0,0.033,0.772,0.531,0.842,0.171,0.191,0.186,0.212,0.158,0.174,0.12,0.052,0.058,0.056,0.065,0.048,0.053,0.036,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.4,266.5,14.29,2.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.04,23.05,22.73,23.21,22.97,22.99,23.2,23.24,23.2,29.3
2016-08-26 05:33:00-05:00,-0.80365187,-7.0814905,-0.51852876,618595,25.25,0.0,3.361,2.048,24.89,315.7,275.3,274.4,276.0,0.0,0.0,0.0,318.2,-0.031,60.15,0.0,1283876.0,316.7,0.04,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,22.7,3.89,9.68,10.9,11.29,60.0,59.8,62.9,0.0,273.9,273.0,274.4,-0.227,-8.17,8.18,587.0,1238761.0,47653.0,113610.0,0.028,0.772,0.531,0.842,0.192,0.21,0.207,0.243,0.175,0.194,0.133,0.059,0.064,0.063,0.074,0.053,0.059,0.04,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.618,268.8,8.88,2.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.1,23.12,22.76,23.28,23.05,23.09,-3.297,23.25,23.26,29.3
2016-08-26 05:34:00-05:00,-0.26788408,-6.547038,-0.057614423,618596,25.25,0.0,3.76,2.505,24.91,320.3,275.6,274.3,275.9,0.0,0.0,0.0,322.3,0.479,60.15,0.0,1283876.0,320.8,0.153,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,22.7,4.314,9.85,10.96,11.27,60.0,59.8,62.9,0.0,274.0,273.0,274.5,-0.188,-8.26,8.26,587.0,1238761.0,47653.0,113610.0,0.022,0.772,0.531,0.842,0.197,0.21,0.197,0.239,0.173,0.193,0.125,0.061,0.064,0.06,0.074,0.053,0.059,0.038,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.19,273.5,15.68,1.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.03,23.15,22.78,23.31,23.07,23.09,16.21,23.25,23.27,29.3
2016-08-26 05:35:00-05:00,0.053576697,-6.2798123,0.63375735,618597,25.25,0.0,4.212,3.067,24.87,324.8,275.5,274.2,275.9,0.0,0.0,0.0,327.1,0.824,60.15,0.0,1283876.0,325.8,0.256,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,22.74,4.749,9.96,11.0,11.28,60.0,59.8,62.9,0.0,273.4,273.0,274.0,-0.167,-8.32,8.33,587.0,1238761.0,47653.0,113610.0,0.019,0.772,0.531,0.842,0.2,0.203,0.194,0.242,0.168,0.189,0.121,0.063,0.062,0.06,0.076,0.052,0.059,0.037,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.328,277.7,11.35,1.9,3.475,2.0,-1.0,13.34,-0.011,0.233,1.0,2.0,0.0,0.001,23.15,23.15,22.8,23.35,23.05,23.14,23.34,23.25,23.27,29.3
2016-08-26 05:36:00-05:00,0.6964983,-5.6117473,0.9794431,618598,25.25,0.0,4.682,3.502,24.78,326.5,275.2,274.3,276.0,0.0,0.0,0.0,328.5,1.159,60.14,0.0,1283876.0,327.5,0.361,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.77,5.21,9.96,11.01,11.26,60.0,59.8,62.9,0.0,273.7,273.0,274.3,-0.127,-8.32,8.32,587.0,1238761.0,47653.0,113610.0,0.014,0.772,0.531,0.842,0.222,0.232,0.224,0.273,0.184,0.211,0.134,0.07,0.072,0.07,0.086,0.057,0.066,0.041,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.453,269.1,17.21,1.9,3.475,2.0,-1.0,13.56,0.021,0.233,3.0,2.0,0.0,0.0,23.11,23.15,22.81,23.39,23.09,23.18,-21.24,23.35,23.27,29.3
2016-08-26 05:37:00-05:00,1.1251124,-5.344521,1.5555865,618599,25.25,0.0,5.199,4.083,24.78,324.8,275.8,274.4,276.1,0.257,0.0,0.0,327.2,1.668,60.19,0.0,1283876.0,325.7,0.525,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,22.77,5.748,9.63,10.91,11.28,60.0,59.8,62.9,0.0,274.0,273.0,275.0,-0.042,-8.15,8.15,587.0,1238761.0,47653.0,113610.0,0.004,0.772,0.531,0.842,0.286,0.32,0.314,0.356,0.251,0.284,0.191,0.09,0.1,0.098,0.112,0.078,0.089,0.059,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.462,288.1,12.63,1.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.13,23.15,22.76,23.36,23.05,23.18,-5.727,23.33,23.33,29.28
2016-08-26 05:38:00-05:00,1.6608802,-4.542843,2.2469578,618600,25.26,0.0,5.679,4.753,24.75,326.4,275.4,274.5,276.2,0.257,0.0,0.0,329.0,1.823,60.18,0.0,1283876.0,327.2,0.579,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,22.78,6.319,9.55,10.88,11.23,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.038,-8.11,8.11,587.0,1238761.0,47654.0,113610.0,-0.007,0.772,0.531,0.842,0.322,0.35,0.333,0.397,0.288,0.313,0.207,0.102,0.11,0.104,0.126,0.09,0.099,0.065,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.38,266.5,15.92,2.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.13,23.15,22.8,23.28,23.07,23.09,-3.263,23.25,23.29,29.28
2016-08-26 05:39:00-05:00,2.4109554,-3.8747778,2.9383297,618601,25.28,0.0,6.296,5.377,24.74,328.2,275.6,274.4,276.1,0.428,0.0,0.0,330.9,1.837,60.15,0.0,1283876.0,329.0,0.587,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,22.8,6.986,9.54,10.88,11.19,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.122,-8.09,8.09,587.0,1238761.0,47654.0,113610.0,-0.018,0.772,0.531,0.842,0.363,0.399,0.382,0.444,0.322,0.354,0.231,0.116,0.126,0.12,0.141,0.102,0.112,0.073,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.772,274.2,8.07,2.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.11,23.2,22.78,23.29,23.07,23.14,19.76,23.27,23.27,29.27
2016-08-26 05:40:00-05:00,3.0538766,-3.2067127,3.7449298,618602,25.28,0.0,6.943,6.165,24.74,330.6,275.7,274.3,276.0,1.712,0.0,0.0,332.0,1.837,60.15,0.0,1283876.0,330.8,0.588,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,22.82,7.702,9.55,10.89,11.2,60.0,59.8,62.9,0.0,274.0,273.0,274.8,0.205,-8.08,8.09,587.0,1238761.0,47654.0,113610.0,-0.029,0.772,0.531,0.842,0.396,0.434,0.412,0.483,0.348,0.386,0.246,0.127,0.138,0.131,0.155,0.11,0.123,0.078,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.135,260.4,17.31,1.6,3.477,2.0,-1.0,13.59,0.006,0.233,3.0,2.0,0.0,0.0,23.1,23.21,22.8,23.34,23.07,23.14,-0.675,23.25,23.29,29.3
2016-08-26 05:41:00-05:00,3.6967983,-2.6722605,4.4363017,618603,25.28,0.0,7.552,6.886,24.68,336.6,275.9,274.4,276.1,1.284,0.17,0.0,338.9,1.46,60.15,0.003,1283876.0,337.5,0.471,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.8,8.4,9.86,10.99,11.18,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.171,-8.25,8.27,587.0,1238761.0,47654.0,113610.0,-0.025,0.772,0.531,0.842,0.366,0.377,0.353,0.433,0.295,0.341,0.204,0.119,0.121,0.113,0.14,0.094,0.11,0.065,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.89,237.2,15.12,1.5,3.477,2.0,-1.0,13.35,-0.001,0.233,1.0,2.0,0.0,0.001,23.09,23.24,22.78,23.24,23.07,23.09,23.39,23.25,23.28,29.27
2016-08-26 05:42:00-05:00,4.33972,-1.7369694,5.127673,618604,25.28,0.0,8.18,7.59,24.73,338.1,275.6,274.5,276.2,1.712,1.021,0.169,340.3,1.519,60.18,0.037,1283876.0,339.1,0.492,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.8,9.05,9.84,11.0,11.17,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.229,-8.24,8.26,587.0,1238761.0,47654.0,113610.0,-0.033,0.772,0.531,0.842,0.4,0.405,0.385,0.474,0.319,0.367,0.221,0.13,0.13,0.123,0.154,0.102,0.118,0.07,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.188,260.6,15.39,2.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.13,23.24,22.82,23.26,23.13,23.09,-3.279,23.27,23.29,29.25
2016-08-26 05:43:00-05:00,5.089795,-1.0689039,5.9342732,618605,25.28,0.0,8.86,8.39,24.68,337.8,275.9,274.6,276.2,2.91,2.213,1.101,340.9,1.831,60.16,0.349,1283876.0,338.9,0.597,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,22.78,9.78,9.69,10.96,11.17,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.35,-8.15,8.17,587.0,1238761.0,47654.0,113610.0,-0.049,0.772,0.531,0.842,0.469,0.499,0.467,0.56,0.395,0.446,0.273,0.153,0.161,0.151,0.183,0.127,0.145,0.087,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.152,279.1,14.49,2.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.13,23.24,22.8,23.26,23.13,23.09,-0.825,23.25,23.32,29.3
2016-08-26 05:44:00-05:00,5.732716,-0.4008389,6.7408743,618606,25.28,0.0,9.52,9.19,24.62,336.9,275.9,274.4,276.0,2.824,3.149,2.54,339.0,2.852,60.14,0.651,1283876.0,337.5,0.932,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,22.75,10.52,9.48,10.88,11.09,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.533,-8.0,8.05,587.0,1238761.0,47654.0,113610.0,-0.073,0.772,0.531,0.842,0.548,0.605,0.583,0.661,0.474,0.535,0.343,0.179,0.196,0.189,0.216,0.154,0.174,0.111,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.457,281.2,18.28,2.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.13,23.21,22.83,23.26,23.05,23.09,-5.225,23.25,23.29,29.3
2016-08-26 05:45:00-05:00,6.3756375,0.2672261,7.547475,618607,25.28,0.0,10.18,9.91,24.68,337.6,275.5,274.6,276.2,2.739,3.32,3.302,339.6,3.754,60.14,0.822,1283876.0,338.8,1.228,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,22.72,11.18,9.46,10.9,11.06,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.635,-7.982,8.04,587.0,1238761.0,47655.0,113610.0,-0.087,0.772,0.531,0.842,0.593,0.661,0.626,0.716,0.517,0.583,0.369,0.194,0.215,0.203,0.234,0.167,0.19,0.119,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.722,305.4,16.5,1.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,23.09,23.15,22.8,23.26,23.06,23.09,-24.69,23.25,23.27,29.3
2016-08-26 05:46:00-05:00,7.01856,0.8016783,8.123617,618608,25.28,0.0,10.86,10.6,24.62,338.5,275.4,274.5,276.1,3.081,3.32,3.302,340.4,4.156,60.14,0.918,1283876.0,339.4,1.361,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,22.68,11.74,9.47,10.9,11.03,60.0,59.8,62.9,0.0,273.9,273.0,274.5,0.723,-7.962,8.03,587.0,1238761.0,47655.0,113610.0,-0.098,0.772,0.531,0.842,0.632,0.697,0.659,0.76,0.556,0.615,0.391,0.208,0.227,0.214,0.249,0.181,0.201,0.127,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.763,296.8,27.46,1.2,3.475,2.0,-1.0,13.44,0.004,0.233,1.0,2.0,0.0,0.001,23.1,23.15,22.76,23.24,22.97,23.07,-32.39,23.25,23.2,29.3
2016-08-26 05:47:00-05:00,7.661481,1.6033561,8.814989,618609,25.28,0.0,11.43,11.32,24.64,342.9,275.7,274.4,276.1,2.995,2.979,2.963,344.1,3.889,60.12,0.888,1283876.0,343.5,1.281,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,22.65,12.38,9.68,10.98,11.03,60.0,59.8,62.9,0.0,273.9,273.0,274.7,0.677,-8.08,8.15,587.0,1238761.0,47655.0,113610.0,-0.092,0.772,0.531,0.842,0.6,0.634,0.611,0.721,0.508,0.563,0.353,0.199,0.208,0.2,0.238,0.166,0.185,0.115,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.977,298.5,10.32,1.5,3.475,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,23.01,23.13,22.77,23.15,22.96,23.02,21.69,23.25,23.21,29.3
2016-08-26 05:48:00-05:00,8.304402,2.2714217,9.50636,618610,25.28,0.0,12.02,12.05,24.62,345.8,275.3,274.5,276.1,2.653,2.639,2.624,347.9,3.47,60.12,0.786,1283876.0,346.5,1.148,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,22.64,13.03,9.82,11.05,11.07,60.0,59.8,62.9,0.0,273.5,273.0,274.4,0.646,-8.16,8.24,587.0,1238761.0,47655.0,113610.0,-0.089,0.772,0.531,0.842,0.59,0.606,0.584,0.702,0.48,0.542,0.33,0.197,0.199,0.191,0.233,0.157,0.179,0.107,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.44,318.4,51.8,1.6,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.96,23.14,22.67,23.18,22.96,22.99,-5.683,23.25,23.31,29.3
2016-08-26 05:49:00-05:00,9.054477,3.0730994,10.312961,618611,25.28,0.0,12.8,12.9,24.56,346.9,275.8,274.6,276.2,2.653,2.639,2.624,349.2,3.491,60.14,0.786,1283876.0,347.8,1.159,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,22.64,13.74,9.82,11.05,11.04,60.0,59.8,62.9,0.0,273.8,273.2,274.7,0.713,-8.15,8.25,587.0,1238761.0,47655.0,113610.0,-0.098,0.772,0.531,0.842,0.621,0.646,0.608,0.727,0.495,0.578,0.344,0.207,0.213,0.199,0.242,0.162,0.191,0.112,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.938,309.7,20.11,1.7,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.0,23.15,22.7,23.19,22.88,22.99,1.601,23.24,23.25,29.3
2016-08-26 05:50:00-05:00,10.233166,4.0083914,11.580476,618612,25.28,0.0,13.78,14.08,24.65,344.3,277.1,276.0,277.7,3.252,3.234,3.217,346.9,4.43,60.14,0.977,1283876.0,345.8,1.478,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,22.62,14.97,9.52,11.05,10.98,60.0,59.8,62.9,0.0,275.0,274.6,276.0,1.109,-7.947,8.09,587.0,1238762.0,47655.0,113610.0,-0.143,0.772,0.531,0.842,0.794,0.874,0.835,0.954,0.689,0.77,0.486,0.266,0.29,0.277,0.318,0.228,0.256,0.16,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.993,287.2,7.505,1.3,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.02,23.1,22.67,23.08,22.89,22.99,-46.54,23.17,23.28,29.38
2016-08-26 05:51:00-05:00,11.51901,5.6117473,13.193676,618613,25.3,0.0,15.05,15.66,24.6,345.8,277.3,276.1,277.8,3.338,3.32,3.302,347.5,5.72,60.13,1.006,1283876.0,346.8,1.913,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,22.63,16.56,9.51,11.05,10.95,60.0,59.8,62.9,0.0,275.0,275.0,276.0,1.298,-7.936,8.14,587.0,1238762.0,47655.0,113610.0,-0.172,0.772,0.531,0.842,0.884,0.979,0.929,1.047,0.763,0.869,0.538,0.297,0.326,0.309,0.351,0.253,0.29,0.178,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.135,294.7,11.21,1.5,3.477,2.0,-1.0,13.59,0.005,0.234,3.0,2.0,0.0,0.0,23.02,23.07,22.69,23.07,22.9,22.99,-72.16,23.22,23.31,29.39
2016-08-26 05:52:00-05:00,12.697698,6.9478784,14.6916485,618614,25.31,0.0,16.37,17.28,24.61,347.8,277.1,275.9,277.7,3.252,3.234,3.217,349.6,6.522,60.14,0.979,1283876.0,348.9,2.193,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,22.64,17.96,9.6,11.1,10.95,60.0,59.8,62.9,0.0,275.0,274.2,276.0,1.439,-7.926,8.18,587.0,1238762.0,47655.0,113610.0,-0.19,0.772,0.531,0.842,0.956,1.036,0.971,1.126,0.821,0.926,0.556,0.323,0.346,0.324,0.379,0.274,0.311,0.184,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.982,288.8,22.27,1.3,3.477,2.0,-1.0,13.34,0.004,0.234,3.0,2.0,0.0,0.0,23.0,23.13,22.7,23.17,22.9,22.99,-114.5,23.25,23.27,29.39
2016-08-26 05:53:00-05:00,13.662081,8.150394,15.843935,618615,25.31,0.0,17.09,18.25,24.6,348.0,276.7,275.9,277.7,3.338,3.32,3.371,350.0,6.843,60.15,1.019,1283876.0,348.8,2.308,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,22.64,19.03,9.58,11.13,10.92,60.0,59.8,62.9,0.0,275.0,274.1,276.0,1.623,-7.869,8.17,587.0,1238762.0,47656.0,113610.0,-0.213,0.772,0.531,0.842,1.043,1.128,1.051,1.221,0.901,1.008,0.593,0.353,0.378,0.351,0.412,0.301,0.338,0.197,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.065,298.4,11.75,1.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.99,23.12,22.67,23.15,22.88,22.99,-121.0,23.25,23.25,29.43
2016-08-26 05:54:00-05:00,14.412155,8.8184595,16.765762,618616,25.31,0.0,17.72,19.18,24.53,353.9,276.9,275.8,277.6,2.739,3.005,3.195,355.4,5.655,60.14,1.034,1283876.0,353.9,1.917,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,22.63,19.86,9.87,11.23,10.99,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.319,-8.1,8.36,587.0,1238762.0,47656.0,113610.0,-0.173,0.772,0.531,0.842,0.918,0.924,0.849,1.043,0.721,0.844,0.443,0.313,0.31,0.285,0.354,0.241,0.285,0.146,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.678,295.9,15.42,1.1,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.96,23.15,22.69,23.16,22.88,22.99,-50.9,23.25,23.29,29.49
2016-08-26 05:55:00-05:00,15.055077,9.753751,17.572363,618617,25.31,0.0,18.33,19.98,24.49,354.5,277.0,275.6,277.4,2.722,3.271,3.249,357.3,5.526,60.14,1.164,1283876.0,355.4,1.883,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,22.66,20.6,9.94,11.24,11.02,60.0,59.8,62.9,0.0,275.0,274.0,276.0,1.363,-8.09,8.38,587.0,1238762.0,47656.0,113610.0,-0.178,0.772,0.531,0.842,0.955,0.936,0.87,1.06,0.741,0.857,0.445,0.327,0.315,0.292,0.36,0.248,0.29,0.147,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.372,306.8,23.16,0.7,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.05,23.13,22.69,23.15,22.9,22.99,-103.3,23.25,23.27,29.49
2016-08-26 05:56:00-05:00,15.590844,9.753751,18.263735,618618,25.31,0.0,18.78,20.51,24.43,353.6,276.0,275.1,276.8,3.032,3.688,3.661,356.1,5.967,60.21,1.385,1283877.0,354.7,2.029,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,22.67,21.1,9.91,11.25,11.0,60.0,59.8,62.9,0.0,274.1,273.4,275.1,1.543,-7.964,8.29,587.0,1238762.0,47656.0,113610.0,-0.202,0.772,0.531,0.842,1.048,1.076,0.985,1.179,0.825,0.965,0.504,0.359,0.364,0.332,0.401,0.278,0.327,0.167,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.415,315.6,32.45,0.8,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.08,23.15,22.68,23.17,22.88,22.99,-94.2,23.25,23.28,29.5
2016-08-26 05:57:00-05:00,16.019459,10.5554285,18.494192,618619,25.31,0.0,19.12,20.88,24.49,351.3,275.9,274.8,276.5,3.65,4.48,4.412,352.9,7.066,60.13,1.71,1283877.0,352.1,2.406,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,22.69,21.4,9.6,11.2,10.91,60.0,59.8,62.9,0.0,274.0,273.0,275.0,1.876,-7.782,8.18,587.0,1238762.0,47656.0,113610.0,-0.244,0.772,0.531,0.842,1.187,1.265,1.159,1.347,0.979,1.118,0.609,0.406,0.429,0.392,0.459,0.331,0.38,0.204,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.918,315.2,24.42,1.3,3.477,2.0,-1.0,13.19,0.003,0.234,1.0,2.0,0.0,0.001,23.1,23.15,22.7,23.15,22.9,22.99,-100.7,23.24,23.27,29.59
2016-08-26 05:58:00-05:00,16.555227,10.956268,19.070335,618620,25.31,0.0,19.5,21.39,24.56,351.1,275.8,274.7,276.5,3.583,4.415,4.381,355.1,6.972,60.2,1.756,1283877.0,353.6,2.499,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,22.67,21.73,9.72,11.21,10.93,60.0,59.8,62.9,0.0,274.0,273.0,275.0,1.861,-7.811,8.23,587.0,1238762.0,47656.0,113610.0,-0.242,0.772,0.531,0.842,1.141,1.183,1.102,1.291,0.904,1.046,0.56,0.391,0.401,0.372,0.44,0.305,0.355,0.187,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.88,287.2,8.65,1.1,3.477,2.0,-1.0,13.59,0.006,0.234,3.0,2.0,0.0,0.0,23.09,23.15,22.7,23.16,22.84,22.99,-75.58,23.25,23.27,29.59
2016-08-26 05:59:00-05:00,17.198147,11.624333,19.876936,618621,25.31,0.0,20.0,21.95,24.51,351.9,275.3,274.6,276.4,4.05,4.535,4.501,354.2,7.64,60.21,1.903,1283877.0,352.9,2.604,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,22.66,22.26,9.72,11.25,10.95,60.0,59.8,62.9,0.0,274.0,273.0,275.0,1.97,-7.77,8.22,587.0,1238762.0,47656.0,113610.0,-0.255,0.772,0.531,0.842,1.24,1.302,1.208,1.393,1.004,1.144,0.617,0.424,0.441,0.408,0.474,0.339,0.388,0.206,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.443,311.7,28.47,0.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.12,23.15,22.7,23.18,22.9,22.99,-121.2,23.25,23.25,29.62
2016-08-26 06:00:00-05:00,17.84107,12.426011,20.683537,618622,25.31,0.0,20.56,22.68,24.5,353.8,275.6,274.7,276.4,3.932,4.21,4.177,356.8,7.52,60.22,1.829,1283877.0,354.4,2.573,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,22.67,22.86,9.81,11.29,10.96,60.0,59.8,62.9,0.0,274.0,273.0,275.0,1.954,-7.807,8.27,587.0,1238762.0,47657.0,113610.0,-0.252,0.772,0.531,0.842,1.252,1.263,1.167,1.369,0.967,1.109,0.585,0.43,0.428,0.395,0.467,0.326,0.377,0.195,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.623,328.5,15.55,1.0,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.06,23.15,22.7,23.15,22.88,22.99,-118.4,23.25,23.24,29.68
2016-08-26 06:01:00-05:00,18.483992,13.094077,21.374907,618623,25.31,0.0,21.15,23.35,24.53,357.5,275.5,274.4,276.1,3.469,3.608,3.58,360.9,6.775,60.22,1.59,1283877.0,359.0,2.325,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,22.66,23.42,10.02,11.33,11.02,60.0,59.8,62.9,0.0,273.4,273.0,274.8,1.684,-7.961,8.39,588.0,1238762.0,47657.0,113610.0,-0.217,0.772,0.531,0.842,1.212,1.103,1.003,1.221,0.818,0.97,0.473,0.42,0.374,0.339,0.419,0.276,0.331,0.156,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.842,311.4,19.97,1.3,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.06,23.15,22.71,23.13,22.88,22.99,-118.0,23.25,23.25,29.68
2016-08-26 06:02:00-05:00,19.126913,13.895755,22.181507,618624,25.31,0.0,21.65,24.0,24.51,358.3,275.2,274.4,276.1,4.184,3.939,4.067,361.4,6.92,60.23,1.97,1283877.0,359.9,2.392,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,22.66,23.95,10.04,11.35,11.01,60.0,59.8,62.9,0.0,273.0,273.0,274.4,1.734,-7.945,8.4,588.0,1238762.0,47657.0,113610.0,-0.223,0.772,0.531,0.842,1.309,1.115,1.014,1.235,0.82,0.973,0.477,0.456,0.379,0.343,0.424,0.277,0.332,0.158,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.64,305.1,22.05,0.9,3.477,2.0,-1.0,13.59,0.006,0.234,3.0,2.0,0.0,0.0,23.05,23.13,22.72,23.13,22.9,22.99,-100.5,23.25,23.25,29.71
2016-08-26 06:03:00-05:00,19.876987,14.296594,22.872879,618625,25.31,0.0,22.18,24.66,24.58,356.0,275.1,274.1,275.9,4.958,4.636,4.936,358.9,8.09,60.2,2.348,1283877.0,358.2,2.817,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,22.67,24.48,9.84,11.37,10.99,60.0,59.8,62.9,0.0,273.0,272.9,274.0,2.132,-7.735,8.28,588.0,1238762.0,47657.0,113610.0,-0.273,0.772,0.531,0.842,1.541,1.349,1.243,1.453,1.007,1.157,0.623,0.537,0.461,0.424,0.5,0.342,0.396,0.209,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.368,306.7,23.45,0.9,3.477,2.0,-1.0,13.46,0.003,0.234,1.0,2.0,0.0,0.001,23.03,23.15,22.74,23.13,22.9,22.99,-121.8,23.25,23.25,29.78
2016-08-26 06:04:00-05:00,20.412756,15.098271,23.449024,618626,25.31,0.0,22.56,25.13,24.63,355.0,275.1,273.9,275.7,4.718,4.741,4.655,357.6,9.13,60.15,2.136,1283877.0,356.3,3.163,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,22.7,24.85,9.78,11.41,10.95,60.0,59.8,62.9,0.0,273.0,272.3,274.0,2.385,-7.621,8.26,588.0,1238762.0,47657.0,113610.0,-0.304,0.772,0.531,0.842,1.687,1.484,1.332,1.546,1.093,1.244,0.682,0.588,0.508,0.454,0.531,0.372,0.426,0.23,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.275,316.7,38.19,0.6,3.475,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.09,23.15,22.72,23.16,22.9,22.99,-121.3,23.25,23.25,29.83
2016-08-26 06:05:00-05:00,20.627062,15.098271,23.67948,618627,25.31,0.0,22.87,25.48,24.56,355.3,275.2,273.9,275.8,4.691,4.761,4.681,357.8,9.27,60.14,2.142,1283877.0,356.5,3.205,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,22.72,25.06,9.77,11.44,10.96,60.0,59.8,62.9,0.0,273.0,272.2,274.0,2.445,-7.609,8.28,588.0,1238762.0,47657.0,113610.0,-0.31,0.772,0.531,0.842,1.79,1.543,1.339,1.553,1.093,1.244,0.692,0.626,0.529,0.456,0.534,0.372,0.425,0.233,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.402,321.1,16.27,0.6,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.08,23.15,22.69,23.13,22.89,22.99,-121.3,23.25,23.25,29.87
2016-08-26 06:06:00-05:00,21.269983,15.899951,24.370852,618628,25.31,0.0,23.23,25.96,24.6,355.4,275.8,274.7,276.6,4.839,4.947,4.958,357.4,9.89,60.14,2.276,1283877.0,356.1,3.413,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,22.74,25.26,9.78,11.57,10.98,60.0,59.8,62.9,0.0,273.9,272.9,274.9,2.646,-7.567,8.31,588.0,1238762.0,47657.0,113610.0,-0.323,0.772,0.531,0.842,1.931,1.573,1.316,1.532,1.06,1.214,0.683,0.676,0.539,0.448,0.526,0.36,0.415,0.23,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.497,285.2,27.87,0.9,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.1,23.24,22.65,23.13,22.8,22.99,-119.5,23.25,23.27,29.92
2016-08-26 06:07:00-05:00,21.805752,16.434402,25.17745,618629,25.31,0.0,23.7,26.67,24.6,360.6,275.8,274.9,276.8,3.849,4.122,4.114,362.9,8.29,60.14,1.905,1283877.0,361.6,2.869,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,22.74,25.61,10.05,11.55,11.07,60.0,59.8,62.9,0.0,274.0,273.0,275.0,2.127,-7.852,8.48,588.0,1238762.0,47657.0,113610.0,-0.266,0.772,0.531,0.842,2.019,1.368,1.051,1.281,0.825,0.982,0.513,0.717,0.471,0.356,0.44,0.278,0.335,0.17,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.303,282.6,55.35,0.8,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.13,23.24,22.72,23.17,22.81,22.99,-121.4,23.25,23.24,29.97
2016-08-26 06:08:00-05:00,22.34152,17.102467,25.868824,618630,25.31,0.0,24.24,27.17,24.62,362.2,276.3,274.8,276.7,3.729,4.22,4.183,365.0,8.38,60.14,1.967,1283877.0,363.2,2.918,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,22.79,26.09,10.14,11.56,11.08,60.0,59.8,62.9,0.0,274.0,273.1,275.0,2.167,-7.868,8.54,588.0,1238762.0,47658.0,113610.0,-0.261,0.772,0.531,0.842,2.201,1.394,0.98,1.226,0.775,0.939,0.466,0.785,0.483,0.332,0.422,0.261,0.32,0.153,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.473,287.2,17.04,0.7,3.478,2.0,-1.0,13.26,-0.006,0.234,1.0,2.0,0.0,0.001,23.15,23.24,22.7,23.16,22.88,22.99,-67.87,23.25,23.27,30.0
2016-08-26 06:09:00-05:00,23.19875,17.904146,26.560194,618631,25.31,0.0,24.9,27.93,24.67,362.0,276.0,274.8,276.6,4.052,4.597,4.636,364.6,9.15,60.15,2.198,1283877.0,363.2,3.187,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,22.81,26.67,10.2,11.72,11.13,60.0,59.8,62.9,0.0,274.0,273.0,275.0,2.35,-7.805,8.56,588.0,1238762.0,47658.0,113610.0,-0.29,0.772,0.531,0.842,2.52,1.594,1.069,1.306,0.831,0.997,0.52,0.899,0.555,0.363,0.45,0.28,0.341,0.172,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.26,289.5,48.35,1.0,3.478,2.0,-1.0,13.59,0.015,0.234,3.0,2.0,0.0,0.0,23.17,23.28,22.74,23.15,22.95,23.07,-57.5,23.27,23.27,30.07
2016-08-26 06:10:00-05:00,23.948824,18.705824,27.482025,618632,25.31,0.0,25.53,28.58,24.65,359.2,275.8,274.7,276.6,5.107,5.728,5.674,361.4,11.6,60.15,2.823,1283877.0,360.4,4.047,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,22.82,27.21,10.03,11.82,11.14,60.0,59.8,62.9,0.0,274.0,273.0,275.0,3.058,-7.526,8.54,588.0,1238762.0,47658.0,113610.0,-0.36,0.772,0.531,0.842,2.869,2.068,1.373,1.587,1.078,1.246,0.714,1.017,0.722,0.47,0.548,0.367,0.428,0.241,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.74,285.5,9.65,1.1,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.16,23.34,22.8,23.24,22.96,23.09,-121.3,23.35,23.27,30.07
2016-08-26 06:11:00-05:00,24.698896,19.507502,28.173393,618633,25.31,0.0,26.09,29.16,24.67,359.8,276.0,274.5,276.4,5.496,5.778,5.701,361.9,11.78,60.19,2.95,1283877.0,360.6,4.115,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,22.82,27.66,10.13,11.94,11.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,3.204,-7.516,8.62,588.0,1238762.0,47658.0,113610.0,-0.384,0.772,0.531,0.842,3.015,2.309,1.389,1.614,1.085,1.251,0.726,1.071,0.808,0.475,0.558,0.37,0.43,0.245,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.678,284.2,17.13,1.0,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.2,23.34,22.82,23.24,22.98,23.09,-99.3,23.35,23.25,30.16
2016-08-26 06:12:00-05:00,25.34182,20.30918,29.095224,618634,25.31,0.0,26.67,29.87,24.75,359.9,275.9,274.6,276.4,5.579,6.056,5.77,362.2,11.82,60.22,3.069,1283877.0,361.0,4.133,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,22.83,28.13,10.19,12.07,11.24,60.0,59.8,62.9,0.0,274.0,273.0,275.0,3.35,-7.485,8.67,588.0,1238762.0,47658.0,113610.0,-0.393,0.772,0.531,0.842,3.075,2.492,1.413,1.65,1.119,1.291,0.746,1.092,0.874,0.483,0.57,0.381,0.444,0.252,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.645,273.9,25.2,1.1,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.17,23.34,22.83,23.24,22.98,23.1,-96.4,23.35,23.25,30.2
2016-08-26 06:13:00-05:00,26.84197,21.778925,30.247509,618635,25.31,0.0,27.32,30.76,24.77,336.8,275.7,274.6,276.3,8.93,10.24,9.97,339.3,19.18,60.22,5.378,1283878.0,337.7,6.504,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,22.85,28.75,9.94,12.86,11.51,60.0,59.8,62.9,0.0,274.0,273.0,275.0,5.865,-6.588,8.82,588.0,1238762.0,47658.0,113610.0,-0.665,0.772,0.531,0.842,3.908,3.899,2.86,3.023,2.368,2.525,1.691,1.316,1.313,0.963,1.018,0.797,0.85,0.569,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.01,269.2,16.92,1.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.24,23.34,22.84,23.29,23.04,23.17,-95.1,23.38,23.32,30.26
2016-08-26 06:14:00-05:00,27.913504,23.115053,31.284567,618636,25.32,0.0,27.87,31.52,24.78,329.2,275.5,274.5,276.3,9.04,10.34,10.16,331.4,21.76,60.22,5.486,1283878.0,330.2,7.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.92,29.34,10.14,13.15,11.74,60.0,59.8,62.9,0.0,273.8,273.0,274.9,6.163,-6.555,9.0,588.0,1238763.0,47658.0,113610.0,-0.685,0.772,0.531,0.842,4.044,4.176,3.075,3.233,2.543,2.694,1.827,1.331,1.374,1.012,1.064,0.837,0.887,0.601,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.937,284.5,17.62,1.6,3.477,2.0,-1.0,13.31,0.005,0.234,3.0,2.0,0.0,0.001,23.32,23.42,22.94,23.37,23.1,23.22,-76.26,23.45,23.37,30.27
2016-08-26 06:15:00-05:00,28.556427,23.649506,32.552082,618637,25.34,0.0,28.32,32.39,24.83,327.0,275.4,274.4,276.1,9.32,10.78,10.16,329.5,22.32,60.2,5.679,1283878.0,328.0,7.355,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,22.95,29.76,10.23,13.25,11.84,60.0,59.8,62.9,0.0,273.5,273.0,274.7,6.313,-6.525,9.08,588.0,1238763.0,47658.0,113610.0,-0.695,0.772,0.531,0.842,4.121,4.341,3.16,3.313,2.599,2.762,1.879,1.347,1.419,1.033,1.083,0.85,0.903,0.614,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.067,268.0,25.35,2.0,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.29,23.44,22.98,23.46,23.16,23.28,-72.55,23.52,23.35,30.34
2016-08-26 06:16:00-05:00,31.342419,30.998222,41.77037,618638,25.34,0.0,28.65,38.04,24.95,326.3,275.3,274.1,275.9,9.88,11.36,10.16,328.7,22.36,60.15,5.988,1283878.0,327.1,7.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.96,30.07,10.35,13.36,11.93,60.0,59.8,62.9,0.0,273.0,272.7,274.1,6.439,-6.504,9.15,588.0,1238763.0,47658.0,113610.0,-0.704,0.772,0.531,0.842,4.233,4.434,3.203,3.39,2.649,2.799,1.902,1.381,1.447,1.045,1.106,0.864,0.913,0.621,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.298,270.6,12.42,1.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.37,23.45,22.98,23.46,23.15,23.38,-98.4,23.54,23.43,30.4
2016-08-26 06:17:00-05:00,39.37894,46.096497,63.779037,618639,25.34,0.0,29.16,53.09,25.05,326.1,275.1,274.2,276.0,10.11,11.44,10.26,328.2,22.41,60.13,6.1,1283878.0,326.9,7.352,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.6,22.99,30.47,10.47,13.49,12.03,60.0,59.8,62.9,0.0,273.0,272.9,274.0,6.592,-6.483,9.25,588.0,1238763.0,47659.0,113610.0,-0.713,0.772,0.531,0.842,4.354,4.545,3.26,3.459,2.694,2.847,1.935,1.42,1.482,1.063,1.128,0.878,0.928,0.631,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.248,274.7,11.46,2.2,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,23.38,23.53,22.97,23.53,23.22,23.38,-72.08,23.59,23.46,30.45
2016-08-26 06:18:00-05:00,44.736618,56.651924,81.063324,618640,25.34,0.0,29.7,66.46,25.16,325.8,275.2,274.1,275.9,10.22,11.44,11.13,328.7,22.99,60.15,6.383,1283878.0,326.6,7.555,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.62,23.03,30.92,10.62,13.64,12.16,60.0,59.8,62.9,0.0,273.0,272.5,274.0,6.774,-6.46,9.36,588.0,1238763.0,47659.0,113610.0,-0.724,0.772,0.531,0.842,4.543,4.654,3.328,3.535,2.748,2.9,1.969,1.48,1.516,1.084,1.152,0.895,0.945,0.642,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.837,273.2,6.339,2.6,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,23.37,23.53,23.07,23.53,23.26,23.38,-120.8,23.64,23.54,30.45
2016-08-26 06:19:00-05:00,47.415455,63.733414,96.73442,618641,25.36,0.0,30.42,80.9,25.31,325.0,275.2,273.9,275.7,10.27,11.45,11.32,327.1,24.77,60.15,6.453,1283878.0,325.7,8.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,23.06,31.49,10.79,13.83,12.32,60.0,59.8,62.9,0.0,273.0,272.1,274.0,6.983,-6.427,9.49,588.0,1238763.0,47659.0,113610.0,-0.736,0.772,0.531,0.842,4.749,4.798,3.408,3.638,2.809,2.975,2.017,1.543,1.56,1.107,1.182,0.913,0.967,0.656,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.268,273.6,5.867,2.7,3.478,2.0,-1.0,13.39,0.002,0.235,1.0,2.0,0.0,0.001,23.48,23.51,23.07,23.53,23.24,23.46,-99.3,23.64,23.59,30.53
2016-08-26 06:20:00-05:00,50.308605,69.07794,107.796364,618642,25.37,0.0,31.64,92.6,25.35,324.0,275.2,274.3,276.2,10.27,12.39,11.32,326.3,26.19,60.15,6.732,1283879.0,324.6,8.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,23.09,32.17,11.01,14.05,12.53,60.0,59.8,62.9,0.0,273.1,273.0,274.2,7.274,-6.391,9.68,588.0,1238763.0,47659.0,113610.0,-0.751,0.772,0.531,0.842,5.126,5.001,3.498,3.756,2.881,3.051,2.067,1.661,1.62,1.133,1.217,0.933,0.988,0.67,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,2.01,279.7,8.57,2.5,3.477,2.0,-1.0,13.55,0.006,0.236,3.0,2.0,0.0,0.0,23.45,23.6,23.1,23.6,23.3,23.47,-121.4,23.64,23.72,30.61
2016-08-26 06:21:00-05:00,52.13022,71.48297,111.598915,618643,25.37,0.0,32.77,96.4,25.46,325.0,275.4,274.2,276.1,10.97,12.52,11.45,327.2,26.27,60.14,6.991,1283879.0,325.8,8.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,23.13,32.66,11.23,14.28,12.72,60.0,59.8,62.9,0.0,273.4,272.9,274.4,7.52,-6.356,9.85,588.0,1238763.0,47659.0,113610.0,-0.764,0.772,0.531,0.842,5.456,5.13,3.549,3.87,2.916,3.102,2.082,1.773,1.667,1.153,1.258,0.948,1.008,0.677,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.952,274.4,11.09,2.8,3.478,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.46,23.63,23.12,23.63,23.34,23.52,-79.7,23.73,23.88,30.64
2016-08-26 06:22:00-05:00,54.058975,73.888,115.171,618644,25.37,0.0,33.69,99.8,25.47,326.3,275.3,274.2,276.0,11.38,12.52,12.43,328.4,26.53,60.16,7.372,1283879.0,327.4,8.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,23.15,33.02,11.46,14.51,12.92,60.0,59.8,62.9,0.0,273.0,272.8,274.1,7.79,-6.322,10.03,588.0,1238763.0,47659.0,113610.0,-0.776,0.772,0.531,0.842,5.909,5.242,3.58,3.982,2.921,3.125,2.082,1.928,1.71,1.168,1.299,0.953,1.02,0.679,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.682,270.2,6.147,2.5,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.48,23.61,23.2,23.63,23.38,23.57,-94.5,23.73,24.1,30.68
2016-08-26 06:23:00-05:00,55.98774,76.560265,118.85833,618645,25.4,0.0,34.7,102.6,25.52,328.1,275.2,274.2,276.0,11.48,13.28,12.43,330.4,28.07,60.23,7.611,1283879.0,329.0,9.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.82,23.17,34.16,11.71,14.79,13.13,60.0,59.8,62.9,0.0,273.0,272.5,274.0,8.09,-6.254,10.23,588.0,1238764.0,47659.0,113610.0,-0.791,0.772,0.531,0.842,6.377,5.361,3.615,4.152,2.919,3.16,2.084,2.092,1.759,1.186,1.362,0.958,1.037,0.684,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.195,278.6,10.44,1.7,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.56,23.69,23.22,23.72,23.37,23.65,-97.7,23.83,24.25,30.74
2016-08-26 06:24:00-05:00,57.487892,78.16362,121.04766,618646,25.4,0.0,35.72,104.2,25.56,329.5,275.2,274.1,276.0,11.91,13.55,12.9,331.9,29.91,60.22,7.94,1283879.0,330.1,9.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.89,23.21,35.84,12.02,15.12,13.4,60.0,59.8,62.9,0.0,273.0,272.7,274.0,8.45,-6.188,10.47,588.0,1238764.0,47659.0,113610.0,-0.807,0.772,0.531,0.842,6.856,5.473,3.65,4.382,2.923,3.289,2.087,2.259,1.803,1.203,1.444,0.963,1.084,0.687,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.278,285.6,11.59,2.1,3.477,2.0,-1.0,13.55,0.006,0.236,3.0,2.0,0.0,0.0,23.52,23.69,23.2,23.72,23.38,23.68,-96.0,23.83,24.36,30.77
2016-08-26 06:25:00-05:00,58.666584,78.9653,121.73904,618647,25.41,0.0,36.54,104.4,25.63,329.6,275.1,274.0,275.8,12.54,14.35,13.41,332.1,30.26,60.22,8.47,1283879.0,330.2,10.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.9,23.24,35.51,12.38,15.49,13.71,60.0,59.8,62.9,0.0,273.0,272.2,274.0,8.86,-6.112,10.76,588.0,1238764.0,47659.0,113610.0,-0.823,0.772,0.531,0.842,7.37,5.566,3.715,4.713,2.951,3.46,2.107,2.429,1.835,1.224,1.554,0.973,1.141,0.695,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.703,280.6,8.51,2.2,3.477,2.0,-1.0,13.37,0.003,0.236,1.0,2.0,0.0,0.001,23.59,23.67,23.25,23.72,23.47,23.73,-121.1,23.83,24.42,30.84
2016-08-26 06:26:00-05:00,59.738117,79.49975,121.85426,618648,25.43,0.0,37.43,104.5,25.6,329.2,274.9,273.8,275.7,12.77,14.55,13.91,331.8,32.0,60.23,8.72,1283880.0,330.1,10.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.91,23.26,36.0,12.71,15.86,14.01,60.0,59.8,62.9,0.0,273.0,272.0,274.0,9.21,-6.049,11.02,588.0,1238764.0,47660.0,113610.0,-0.836,0.772,0.531,0.842,7.725,5.657,3.799,5.026,2.994,3.66,2.139,2.543,1.862,1.25,1.654,0.986,1.205,0.704,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.99,287.4,11.57,1.7,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.67,23.72,23.28,23.72,23.48,23.84,-119.6,23.83,24.5,30.84
2016-08-26 06:27:00-05:00,61.66688,81.63756,124.61975,618649,25.43,0.0,38.57,106.6,25.64,329.5,275.0,273.6,275.6,13.56,15.29,14.35,331.8,33.95,60.14,9.26,1283880.0,329.9,11.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.95,23.29,37.45,13.12,16.23,14.35,60.0,59.8,62.9,0.0,273.0,272.0,274.0,9.6,-6.001,11.32,588.0,1238764.0,47660.0,113610.0,-0.848,0.772,0.531,0.842,8.03,5.832,3.901,5.329,3.046,3.886,2.178,2.645,1.922,1.285,1.756,1.004,1.28,0.717,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.86,298.6,13.13,1.2,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.62,23.77,23.26,23.72,23.49,23.76,-120.6,23.88,24.53,30.92
2016-08-26 06:28:00-05:00,63.05988,82.572845,125.65681,618650,25.45,0.0,39.48,107.3,25.67,330.7,274.7,273.8,275.6,13.65,15.4,14.79,332.8,34.06,60.16,9.44,1283880.0,331.9,11.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,23.32,38.52,13.42,16.5,14.59,60.0,59.8,62.9,0.0,273.0,272.0,274.0,9.89,-5.947,11.54,588.0,1238764.0,47660.0,113610.0,-0.857,0.772,0.531,0.842,8.14,6.008,3.974,5.544,3.088,4.044,2.199,2.691,1.987,1.314,1.833,1.021,1.337,0.727,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.387,289.9,7.492,2.2,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.63,23.79,23.3,23.82,23.49,23.76,-76.47,23.88,24.6,30.93
2016-08-26 06:29:00-05:00,64.56003,84.042595,126.809105,618651,25.46,0.0,40.48,107.8,25.76,331.8,274.8,273.8,275.6,14.11,16.03,15.24,334.3,34.62,60.21,9.87,1283880.0,333.2,11.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.34,38.91,13.68,16.81,14.84,60.0,59.8,62.9,0.0,273.0,272.0,274.0,10.21,-5.868,11.78,588.0,1238765.0,47660.0,113610.0,-0.867,0.772,0.531,0.842,8.27,6.366,4.068,5.677,3.148,4.112,2.228,2.744,2.112,1.35,1.883,1.044,1.364,0.739,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.368,274.1,17.81,2.1,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.72,23.82,23.26,23.82,23.52,23.76,-121.1,23.91,24.63,31.01
2016-08-26 06:30:00-05:00,68.0961,88.71905,133.37712,618652,25.48,0.0,42.11,112.9,25.76,331.3,274.5,273.7,275.5,14.81,16.72,15.9,332.7,37.5,60.15,10.44,1283880.0,332.5,12.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,23.36,39.96,14.29,17.4,15.38,60.0,59.8,62.9,0.0,273.0,272.0,274.0,10.78,-5.793,12.24,588.0,1238765.0,47660.0,113610.0,-0.881,0.772,0.531,0.842,8.74,7.008,4.21,5.929,3.244,4.265,2.271,2.896,2.322,1.395,1.964,1.075,1.413,0.752,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.537,278.9,15.42,2.3,3.477,2.0,-1.0,13.19,-0.016,0.237,1.0,2.0,0.0,0.001,23.72,23.87,23.24,23.82,23.57,23.76,-120.4,23.94,24.68,31.03
2016-08-26 06:31:00-05:00,72.59655,94.99886,142.36496,618653,25.49,0.0,44.19,120.3,25.79,330.3,274.6,273.6,275.3,15.75,17.66,16.88,332.7,39.02,60.15,11.22,1283881.0,331.3,12.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,23.37,41.84,14.97,18.14,16.04,60.0,59.8,62.9,0.0,272.6,272.0,273.9,11.49,-5.644,12.8,588.0,1238765.0,47660.0,113610.0,-0.897,0.772,0.531,0.842,9.33,7.847,4.458,6.202,3.316,4.469,2.338,3.082,2.592,1.472,2.049,1.095,1.476,0.772,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.098,278.8,8.1,1.8,3.477,2.0,-1.0,13.55,0.024,0.236,3.0,2.0,0.0,0.0,23.72,23.83,23.36,23.9,23.57,23.76,-120.6,24.02,24.73,31.1
2016-08-26 06:32:00-05:00,76.66838,100.34338,150.2005,618654,25.51,0.0,46.4,126.9,25.84,330.7,274.3,273.4,275.2,16.61,18.64,17.83,333.2,41.79,60.14,11.99,1283881.0,331.6,13.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,23.4,43.82,15.68,18.93,16.74,60.0,59.8,62.9,0.0,272.1,272.0,273.2,12.2,-5.512,13.39,588.0,1238765.0,47660.0,113610.0,-0.911,0.772,0.531,0.842,9.85,8.55,4.88,6.463,3.387,4.614,2.373,3.257,2.828,1.614,2.138,1.12,1.526,0.785,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.032,280.0,10.05,1.6,3.477,2.0,-1.0,13.55,0.004,0.236,3.0,2.0,0.0,0.0,23.81,23.81,23.34,23.92,23.53,23.76,-121.0,24.0,24.79,31.13
2016-08-26 06:33:00-05:00,79.668686,104.08455,155.04012,618655,25.52,0.0,48.39,131.4,25.77,332.9,274.6,273.5,275.4,17.33,19.45,18.57,335.4,43.03,60.15,12.63,1283881.0,333.7,14.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,23.42,46.69,16.31,19.63,17.36,60.0,59.8,62.9,0.0,272.9,272.0,273.9,12.84,-5.416,13.94,588.0,1238765.0,47660.0,113610.0,-0.921,0.772,0.531,0.842,10.17,9.02,5.464,6.641,3.427,4.723,2.386,3.386,3.002,1.819,2.211,1.141,1.572,0.794,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.18,291.6,14.29,2.1,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,23.81,23.87,23.34,23.92,23.55,23.76,-94.0,24.02,24.89,31.17
2016-08-26 06:34:00-05:00,82.56183,107.42488,159.53401,618656,25.54,0.0,50.45,135.5,25.81,333.9,274.5,273.4,275.3,18.19,20.27,19.35,336.5,45.63,60.15,13.31,1283881.0,334.9,15.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,23.45,47.24,16.98,20.34,17.97,60.0,59.8,62.9,0.0,272.5,272.0,273.5,13.48,-5.304,14.48,588.0,1238766.0,47660.0,113610.0,-0.93,0.772,0.531,0.842,10.5,9.47,6.121,6.826,3.474,4.869,2.409,3.506,3.163,2.043,2.279,1.16,1.625,0.804,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.682,285.8,12.65,2.5,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,23.83,23.89,23.39,23.92,23.55,23.84,-93.9,24.02,24.95,31.22
2016-08-26 06:35:00-05:00,85.88359,111.433266,164.94977,618657,25.55,0.0,52.76,140.4,25.84,335.0,274.5,273.4,275.2,19.01,21.12,20.16,336.1,47.47,60.14,14.0,1283882.0,335.9,15.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,23.48,45.66,17.72,21.08,18.62,60.0,59.8,62.9,0.0,272.1,271.8,273.3,14.14,-5.199,15.06,588.0,1238766.0,47660.0,113610.0,-0.939,0.772,0.531,0.842,10.89,9.92,6.788,7.056,3.549,4.984,2.429,3.649,3.322,2.274,2.364,1.189,1.669,0.814,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.462,264.6,12.8,2.2,3.475,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,23.81,23.92,23.44,23.92,23.61,23.87,-72.82,24.1,25.0,31.22
