TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 06:36:00-05:00,88.66958,114.50636,168.86754,618658,25.57,0.0,54.78,144.1,25.85,338.2,275.1,273.8,275.7,19.5,21.63,20.69,340.6,49.44,60.13,14.45,1283882.0,339.4,16.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.57,47.57,18.22,21.58,19.07,60.0,59.8,62.9,0.0,272.8,272.0,273.8,14.63,-5.137,15.5,588.0,1238766.0,47660.0,113610.0,-0.944,0.772,0.531,0.842,11.16,10.18,7.168,7.191,3.571,4.996,2.383,3.776,3.443,2.424,2.432,1.208,1.69,0.806,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.76,274.1,15.18,2.5,3.477,2.0,-1.0,13.42,0.005,0.236,1.0,2.0,0.0,0.001,23.9,23.96,23.44,24.0,23.63,24.29,4.11,24.08,25.08,31.32
2016-08-26 06:37:00-05:00,91.241264,117.445854,172.55486,618659,25.59,0.0,56.88,147.5,25.9,340.7,275.1,273.7,275.6,20.1,22.2,21.18,342.5,49.65,60.19,14.92,1283882.0,342.1,17.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,23.61,47.96,18.66,22.06,19.46,60.0,59.8,62.9,0.0,273.0,272.0,274.0,15.03,-5.055,15.86,588.0,1238766.0,47661.0,113610.0,-0.948,0.772,0.531,0.842,11.39,10.42,7.433,7.309,3.565,5.004,2.391,3.882,3.549,2.532,2.49,1.214,1.705,0.814,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.347,262.8,16.32,2.2,3.477,2.0,-1.0,13.56,0.004,0.237,3.0,2.0,0.0,0.0,23.91,24.02,23.44,24.01,23.63,24.72,23.93,24.06,25.1,31.34
2016-08-26 06:38:00-05:00,94.24157,120.919785,177.04878,618660,25.61,0.0,59.19,151.7,25.9,341.5,274.7,273.8,275.8,20.56,22.69,21.74,344.6,50.79,60.14,15.33,1283883.0,342.0,17.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.62,48.71,19.14,22.54,19.92,60.0,59.8,62.9,0.0,273.0,272.0,274.0,15.48,-4.991,16.26,588.0,1238767.0,47661.0,113610.0,-0.952,0.772,0.531,0.842,11.73,10.73,7.672,7.459,3.622,5.121,2.391,4.006,3.666,2.62,2.547,1.237,1.749,0.816,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.427,271.0,12.0,2.2,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,23.96,24.11,23.45,24.01,23.63,25.01,-50.52,24.12,25.17,31.41
2016-08-26 06:39:00-05:00,97.13471,124.26012,181.197,618661,25.62,0.0,61.55,155.7,25.87,340.6,275.0,273.6,275.6,21.2,23.34,22.39,343.0,53.24,60.21,15.87,1283883.0,341.5,18.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.66,48.89,19.66,23.13,20.42,60.0,59.8,62.9,0.0,273.0,272.0,274.0,15.97,-4.882,16.7,588.0,1238767.0,47661.0,113610.0,-0.956,0.772,0.531,0.842,12.06,11.04,8.08,7.709,3.725,5.26,2.45,4.106,3.76,2.75,2.625,1.269,1.791,0.834,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.648,283.4,7.25,2.7,3.478,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,24.0,24.12,23.53,24.01,23.69,25.11,-93.9,24.08,25.24,31.43
2016-08-26 06:40:00-05:00,100.02786,127.60044,185.34523,618662,25.64,0.0,63.94,159.7,25.99,339.1,274.8,273.7,275.7,22.0,24.14,23.09,341.3,55.09,60.23,16.51,1283883.0,340.2,18.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.7,49.29,20.38,23.88,21.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,16.63,-4.761,17.3,588.0,1238767.0,47661.0,113610.0,-0.961,0.772,0.531,0.842,12.4,11.4,8.74,7.96,3.878,5.66,2.502,4.204,3.867,2.964,2.699,1.315,1.919,0.848,32420.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.3,280.1,14.28,2.2,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,24.05,24.12,23.53,24.01,23.72,24.98,5.465,24.14,25.33,31.51
2016-08-26 06:41:00-05:00,102.59955,130.40631,188.8021,618663,25.67,0.0,66.28,163.0,26.08,339.2,274.7,273.7,275.6,22.85,25.06,24.07,341.6,57.46,60.22,17.27,1283883.0,340.0,19.63,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.9,51.72,21.19,24.7,21.86,60.0,59.8,62.9,0.0,273.0,272.0,274.0,17.34,-4.644,17.96,588.0,1238767.0,47661.0,113610.0,-0.966,0.772,0.531,0.842,12.68,11.68,9.44,8.3,4.062,5.939,2.518,4.301,3.962,3.202,2.816,1.378,2.015,0.854,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.055,279.6,27.31,2.0,3.477,2.0,-1.0,13.32,0.0,0.237,3.0,2.0,0.0,0.0,24.32,24.15,23.53,24.08,23.72,24.74,-49.65,24.11,25.45,31.52
2016-08-26 06:42:00-05:00,105.38554,133.3458,192.48941,618664,25.67,0.0,68.71,166.7,26.12,340.4,274.5,273.4,275.4,23.78,26.01,24.94,342.8,59.32,60.23,18.02,1283884.0,340.9,20.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,23.9,67.81,22.01,25.55,22.64,60.0,59.8,62.9,0.0,272.4,272.0,274.0,18.05,-4.503,18.6,588.0,1238768.0,47661.0,113610.0,-0.97,0.772,0.531,0.842,12.97,11.98,9.93,8.9,4.249,6.041,2.516,4.415,4.077,3.381,3.03,1.446,2.056,0.856,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.948,258.7,24.84,1.5,3.477,2.0,-1.0,13.55,0.008,0.237,3.0,2.0,0.0,0.0,24.32,24.21,23.53,24.11,23.72,24.92,4.674,24.11,25.59,31.61
2016-08-26 06:43:00-05:00,107.528625,135.48361,195.02444,618665,25.7,0.0,70.93,169.3,26.16,342.8,274.1,273.5,275.5,24.56,26.79,25.68,347.4,61.24,60.15,18.66,1283884.0,343.5,21.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,24.07,125.5,22.8,26.29,23.36,60.0,59.8,62.9,0.0,272.3,271.8,273.8,18.71,-4.408,19.22,588.0,1238768.0,47661.0,113610.0,-0.973,0.772,0.531,0.842,13.15,12.14,10.37,9.62,4.41,5.962,2.515,4.508,4.163,3.555,3.3,1.512,2.044,0.862,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.042,277.3,18.77,2.0,3.477,2.0,-1.0,13.55,0.004,0.237,3.0,2.0,0.0,0.0,24.49,24.21,23.56,24.11,23.79,25.01,-120.3,24.16,25.72,31.61
2016-08-26 06:44:00-05:00,110.20746,138.55672,198.71175,618666,25.72,0.0,73.42,173.0,26.16,344.2,274.2,273.2,275.2,25.49,27.74,26.62,346.6,62.88,60.14,19.43,1283885.0,344.8,21.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,24.35,191.1,23.66,27.16,24.17,60.0,59.8,62.9,0.0,272.0,271.5,273.2,19.46,-4.275,19.92,588.0,1238768.0,47661.0,113610.0,-0.977,0.772,0.531,0.842,13.44,12.44,10.61,10.43,4.58,6.208,2.481,4.625,4.283,3.654,3.589,1.576,2.137,0.854,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.105,280.2,17.31,1.7,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,24.76,24.35,23.63,24.11,23.84,24.8,-6.958,24.2,25.85,31.64
2016-08-26 06:45:00-05:00,112.35053,140.69453,200.90111,618667,25.74,0.0,75.53,175.3,26.28,345.0,274.5,272.9,274.9,26.2,28.42,27.3,347.3,65.05,60.14,19.99,1283885.0,345.7,22.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,24.64,208.3,24.3,27.82,24.79,60.0,59.8,62.9,0.0,272.0,271.0,273.0,20.0,-4.167,20.43,588.0,1238769.0,47661.0,113610.0,-0.979,0.772,0.531,0.842,13.62,12.65,10.76,11.14,4.573,6.482,2.462,4.7,4.363,3.712,3.843,1.578,2.236,0.849,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.223,295.1,13.46,1.7,3.477,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,25.11,24.32,23.76,24.24,24.14,24.64,-37.48,24.22,25.99,31.72
2016-08-26 06:46:00-05:00,114.92222,143.5004,204.24272,618668,25.76,0.0,78.06,178.6,26.3,344.5,275.0,273.5,275.5,26.87,29.14,28.03,345.7,66.94,60.14,20.63,1283885.0,345.2,23.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,24.89,211.9,24.93,28.46,25.41,60.0,59.8,62.9,0.0,272.9,271.9,273.9,20.61,-4.097,21.01,588.0,1238769.0,47661.0,113610.0,-0.981,0.772,0.531,0.842,13.88,12.95,11.01,11.82,4.68,6.653,2.51,4.781,4.46,3.791,4.072,1.612,2.292,0.864,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.585,307.9,67.41,1.7,3.477,2.0,-1.0,13.55,0.007,0.238,3.0,2.0,0.0,0.0,25.46,24.58,23.87,24.5,24.58,24.66,-55.55,24.22,26.15,31.8
2016-08-26 06:47:00-05:00,117.17244,145.77182,206.89297,618669,25.79,0.0,80.5,181.4,26.4,345.2,274.9,273.8,275.8,27.54,29.87,28.73,347.1,68.96,60.15,21.22,1283886.0,346.8,23.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,25.13,214.8,25.59,29.13,26.02,60.0,59.8,62.9,0.0,273.0,272.0,274.0,21.18,-4.011,21.56,588.0,1238769.0,47661.0,113610.0,-0.983,0.772,0.531,0.842,14.1,13.2,11.19,12.55,4.673,6.876,2.502,4.868,4.558,3.862,4.331,1.613,2.374,0.864,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.705,273.1,32.41,1.2,3.477,2.0,-1.0,13.16,0.001,0.239,1.0,2.0,0.0,0.001,25.75,24.61,24.0,24.93,24.91,24.95,-36.53,24.34,26.31,31.8
2016-08-26 06:48:00-05:00,119.315506,147.90964,209.08234,618670,25.8,0.0,82.7,183.8,26.4,345.1,274.7,273.6,275.6,28.23,30.53,29.4,346.8,70.16,60.15,21.77,1283886.0,346.1,24.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,25.34,216.9,26.22,29.79,26.61,60.0,59.8,62.9,0.0,272.7,272.0,274.0,21.71,-3.891,22.06,588.0,1238770.0,47661.0,113610.0,-0.984,0.772,0.531,0.842,14.32,13.45,11.37,13.35,4.484,7.226,2.515,4.94,4.641,3.922,4.608,1.547,2.493,0.868,32421.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.075,278.3,19.14,1.6,3.477,2.0,-1.0,13.55,0.005,0.238,3.0,2.0,0.0,0.0,26.01,24.74,24.14,25.26,25.14,25.26,-71.46,24.53,26.44,31.89
2016-08-26 06:49:00-05:00,121.994354,150.84912,212.53918,618671,25.83,0.0,85.2,187.2,26.43,344.8,274.7,273.7,275.7,29.08,31.45,30.31,348.1,72.87,60.14,22.52,1283886.0,345.3,25.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,25.55,220.2,27.06,30.63,27.43,60.0,59.8,62.9,0.0,272.9,272.0,274.0,22.43,-3.78,22.75,588.0,1238770.0,47661.0,113610.0,-0.986,0.772,0.531,0.842,14.62,13.75,11.6,14.21,4.501,7.691,2.529,5.04,4.742,3.999,4.899,1.552,2.652,0.872,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.288,270.5,9.11,2.1,3.475,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,26.25,25.14,24.22,25.52,25.29,25.52,-97.4,24.89,26.57,31.89
2016-08-26 06:50:00-05:00,124.99465,154.18944,216.45697,618672,25.85,0.0,87.8,191.1,26.37,345.1,274.9,273.8,275.7,30.06,32.44,31.32,347.5,75.2,60.16,23.36,1283887.0,346.3,26.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,25.71,224.0,27.96,31.59,28.32,60.0,59.8,62.9,0.0,272.9,272.0,274.0,23.23,-3.627,23.51,588.0,1238770.0,47661.0,113610.0,-0.988,0.772,0.531,0.842,14.93,14.09,11.88,15.1,4.478,8.2,2.558,5.153,4.862,4.099,5.211,1.545,2.828,0.883,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.422,265.7,17.49,2.3,3.477,2.0,-1.0,13.56,0.004,0.238,3.0,2.0,0.0,0.0,26.47,25.64,24.3,25.71,25.36,25.73,-97.7,25.34,26.71,31.98
2016-08-26 06:51:00-05:00,128.74503,158.73228,221.98793,618673,25.88,0.0,90.9,196.3,26.48,346.4,274.8,273.6,275.5,31.07,33.43,32.24,349.1,77.44,60.13,24.15,1283887.0,347.1,27.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.36,25.85,229.3,28.9,32.51,29.22,60.0,59.8,62.9,0.0,272.7,272.0,274.0,24.0,-3.491,24.26,588.0,1238771.0,47662.0,113610.0,-0.99,0.772,0.531,0.842,15.34,14.47,12.2,15.86,4.33,8.55,2.561,5.313,5.013,4.225,5.494,1.5,2.964,0.887,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.492,277.2,10.19,1.9,3.478,2.0,-1.0,13.55,0.004,0.238,3.0,2.0,0.0,0.0,26.68,26.09,24.4,25.87,25.44,25.91,-92.3,25.68,26.84,31.99
2016-08-26 06:52:00-05:00,132.06679,162.47345,226.25139,618674,25.91,0.0,93.8,200.5,26.56,347.2,274.6,273.6,275.5,31.78,34.18,33.0,348.7,79.78,60.13,24.76,1283888.0,347.6,27.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,26.02,233.4,29.61,33.25,29.92,60.0,59.8,62.9,0.0,272.4,272.0,273.9,24.6,-3.373,24.83,588.0,1238771.0,47662.0,113610.0,-0.991,0.772,0.531,0.842,15.66,14.84,12.42,16.24,4.329,8.81,2.535,5.436,5.152,4.311,5.639,1.503,3.06,0.88,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.75,276.7,12.97,2.4,3.477,2.0,-1.0,13.34,0.003,0.238,3.0,2.0,0.0,0.001,26.86,26.4,24.49,26.0,25.57,26.05,-71.19,25.99,26.99,32.06
2016-08-26 06:53:00-05:00,135.60286,166.34822,230.97577,618675,25.93,0.0,96.8,205.0,26.59,347.4,274.4,273.3,275.3,32.51,34.98,33.81,348.1,81.1,60.14,25.4,1283888.0,348.2,28.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,26.21,238.1,30.37,34.06,30.69,60.0,59.8,62.9,0.0,272.0,271.4,273.1,25.25,-3.245,25.46,588.0,1238772.0,47662.0,113610.0,-0.992,0.772,0.531,0.842,16.0,15.26,12.72,16.64,4.385,9.12,2.578,5.558,5.3,4.418,5.779,1.523,3.166,0.895,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.365,288.7,34.19,2.4,3.477,2.0,-1.0,13.34,0.006,0.239,3.0,2.0,0.0,0.0,27.11,26.78,24.56,26.19,25.74,26.23,-97.3,26.24,27.21,32.1
2016-08-26 06:54:00-05:00,138.17453,169.0205,233.85648,618676,25.96,0.0,99.3,207.9,26.65,347.8,274.5,273.4,275.4,33.2,35.58,34.43,352.2,82.9,60.14,25.94,1283889.0,348.7,29.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,26.39,240.2,30.94,34.66,31.25,60.0,59.8,62.9,0.0,272.4,272.0,273.9,25.76,-3.157,25.95,588.0,1238772.0,47662.0,113610.0,-0.993,0.772,0.531,0.842,16.19,15.52,12.98,16.91,4.452,9.43,2.648,5.631,5.396,4.513,5.882,1.548,3.278,0.921,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.483,264.6,30.25,3.1,3.478,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,27.44,27.05,24.65,26.29,25.84,26.34,-90.9,26.43,27.61,32.17
2016-08-26 06:55:00-05:00,141.06769,172.0936,237.31332,618677,25.99,0.0,102.1,211.3,26.68,348.0,274.8,273.5,275.5,33.86,36.3,35.07,350.2,84.8,60.17,26.52,1283889.0,348.4,29.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,26.75,244.0,31.56,35.35,31.87,60.0,59.8,62.9,0.0,272.9,272.0,274.0,26.33,-3.052,26.51,588.0,1238773.0,47662.0,113610.0,-0.993,0.772,0.531,0.842,16.52,15.8,13.19,17.3,4.508,9.81,2.645,5.747,5.497,4.59,6.021,1.569,3.415,0.92,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.742,276.9,11.99,2.5,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,27.87,27.29,24.68,26.32,25.87,26.36,-49.93,26.56,28.03,32.18
2016-08-26 06:56:00-05:00,143.74652,175.03308,240.42453,618678,26.03,0.0,104.6,214.3,26.74,347.4,275.3,273.8,275.8,34.52,36.94,35.76,348.8,86.7,60.15,27.11,1283890.0,348.1,30.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,27.33,246.8,32.16,36.01,32.46,60.0,59.8,62.9,0.0,273.0,272.0,274.0,26.89,-2.947,27.05,588.0,1238773.0,47662.0,113610.0,-0.994,0.772,0.531,0.842,16.79,16.13,13.44,17.62,4.55,10.33,2.68,5.832,5.604,4.667,6.121,1.581,3.587,0.931,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.218,270.4,20.64,2.0,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,28.39,27.55,24.68,26.42,26.1,26.5,-118.7,26.63,28.43,32.28
2016-08-26 06:57:00-05:00,146.96114,178.50702,244.4575,618679,26.07,0.0,107.5,218.3,26.83,347.4,275.0,273.7,275.7,35.45,37.88,36.69,349.5,88.8,60.16,27.87,1283890.0,348.0,31.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,27.9,250.9,33.04,36.9,33.32,60.0,59.8,62.9,0.0,273.0,272.0,274.0,27.62,-2.817,27.76,588.0,1238773.0,47662.0,113610.0,-0.995,0.772,0.531,0.842,17.12,16.51,13.69,18.01,4.644,11.0,2.689,5.949,5.734,4.758,6.256,1.613,3.823,0.934,32422.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.883,264.3,17.23,1.3,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,28.87,27.8,24.8,26.61,26.34,26.7,-92.0,26.8,28.83,32.29
2016-08-26 06:58:00-05:00,150.06859,181.71371,248.3753,618680,26.11,0.0,110.6,222.3,26.85,347.7,274.6,273.9,275.9,36.35,38.85,37.61,349.7,91.2,60.15,28.65,1283891.0,348.5,31.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,28.4,254.7,33.94,37.79,34.18,60.0,59.8,62.9,0.0,273.0,272.0,274.0,28.35,-2.687,28.48,588.0,1238774.0,47662.0,113610.0,-0.996,0.772,0.531,0.842,17.46,16.88,13.96,18.39,4.79,11.62,2.696,6.072,5.867,4.853,6.396,1.665,4.04,0.937,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.985,261.4,18.85,1.6,3.477,2.0,-1.0,13.42,0.005,0.239,1.0,2.0,0.0,0.001,29.4,28.13,24.88,26.8,26.59,26.93,-71.17,26.96,29.2,32.3
2016-08-26 06:59:00-05:00,152.96173,184.78682,251.83215,618681,26.16,0.0,113.5,225.8,26.84,347.2,274.7,273.7,275.7,37.17,39.63,38.41,349.7,93.3,60.14,29.3,1283891.0,347.7,32.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,28.9,258.1,34.74,38.63,34.98,60.0,59.8,62.9,0.0,272.9,272.0,274.0,29.03,-2.549,29.14,588.0,1238774.0,47662.0,113610.0,-0.996,0.772,0.531,0.842,17.76,17.24,14.25,18.76,5.009,12.11,2.758,6.166,5.985,4.948,6.514,1.739,4.203,0.958,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.278,256.4,9.14,2.0,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,29.88,28.59,24.97,26.99,26.93,27.16,-90.7,27.17,29.5,32.32
2016-08-26 07:00:00-05:00,155.74773,187.72632,255.05853,618682,26.21,0.0,116.2,229.1,26.91,347.8,274.7,273.6,275.6,38.04,40.47,39.24,350.3,95.8,60.13,30.01,1283892.0,347.9,33.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,29.31,261.2,35.51,39.42,35.73,60.0,59.8,62.9,0.0,272.9,272.0,274.0,29.67,-2.428,29.77,588.0,1238775.0,47662.0,113610.0,-0.997,0.772,0.531,0.842,18.0,17.57,14.5,19.06,5.136,12.65,2.787,6.261,6.111,5.043,6.629,1.786,4.399,0.969,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.937,259.0,17.41,1.8,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.28,29.15,25.07,27.2,27.41,27.38,-88.8,27.28,29.81,32.38
2016-08-26 07:01:00-05:00,158.85518,191.06664,258.74585,618683,26.27,0.0,119.2,232.8,26.95,347.4,274.4,273.3,275.4,39.03,41.48,40.29,349.5,98.1,60.14,30.82,1283892.0,348.1,34.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,29.69,264.8,36.5,40.45,36.71,60.0,59.8,62.9,0.0,272.0,271.4,273.3,30.48,-2.266,30.57,588.0,1238775.0,47662.0,113610.0,-0.997,0.772,0.531,0.842,18.37,17.94,14.78,19.46,5.525,13.29,2.806,6.381,6.234,5.136,6.76,1.92,4.618,0.975,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.407,260.7,8.3,2.4,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.63,29.69,25.09,27.47,27.94,27.56,-21.58,27.39,30.06,32.48
2016-08-26 07:02:00-05:00,161.64117,194.00612,261.97226,618684,26.36,0.0,122.0,236.0,26.96,347.7,274.6,273.3,275.3,39.98,42.39,41.19,350.1,100.4,60.14,31.59,1283893.0,348.1,35.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,30.01,267.6,37.36,41.34,37.56,60.0,59.8,62.9,0.0,272.0,271.4,273.3,31.22,-2.113,31.29,588.0,1238776.0,47662.0,113610.0,-0.998,0.772,0.531,0.842,18.61,18.25,15.05,19.79,5.898,13.92,2.844,6.469,6.346,5.232,6.88,2.051,4.839,0.989,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.517,261.1,12.15,2.4,3.477,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,30.92,30.16,25.17,28.0,28.45,27.95,-47.38,27.57,30.24,32.51
2016-08-26 07:03:00-05:00,163.99855,196.27756,264.27682,618685,26.44,0.0,124.5,238.1,26.98,346.8,274.2,273.3,275.3,40.92,43.26,42.08,348.6,103.3,60.15,32.32,1283893.0,347.3,36.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,30.33,269.6,38.3,42.24,38.43,60.0,59.8,62.9,0.0,272.0,271.2,273.1,31.93,-2.018,32.0,588.0,1238776.0,47662.0,113610.0,-0.998,0.772,0.531,0.842,18.83,18.55,15.31,20.07,6.471,14.61,2.888,6.53,6.434,5.309,6.959,2.244,5.068,1.002,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.17,270.5,20.45,2.3,3.475,2.0,-1.0,13.31,-0.004,0.239,3.0,2.0,0.0,0.001,31.23,30.57,25.19,28.58,28.85,28.53,6.255,27.73,30.53,32.57
2016-08-26 07:04:00-05:00,166.35593,198.8162,266.9271,618686,26.51,0.0,127.0,240.8,26.99,345.7,274.0,273.2,275.2,41.85,44.29,43.03,348.3,106.0,60.14,33.11,1283894.0,346.5,36.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,30.59,271.9,39.28,43.17,39.4,60.0,59.8,62.9,0.0,272.0,271.0,273.0,32.72,-1.956,32.78,588.0,1238777.0,47662.0,113610.0,-0.998,0.772,0.531,0.842,19.13,18.86,15.68,20.39,7.091,15.24,2.925,6.614,6.52,5.421,7.048,2.451,5.267,1.011,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,1.312,263.2,16.29,2.0,3.477,2.0,-1.0,13.55,0.013,0.24,3.0,2.0,0.0,0.0,31.48,30.97,25.26,29.09,29.2,29.11,-116.1,27.94,30.75,32.67
2016-08-26 07:05:00-05:00,169.67769,202.29013,271.07532,618687,26.58,0.0,130.1,244.8,27.01,345.1,273.5,272.8,274.9,43.17,45.54,44.33,347.2,108.9,60.14,34.13,1283894.0,346.0,37.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,30.86,275.9,40.53,44.42,40.64,60.0,59.8,62.9,0.0,271.7,271.0,273.0,33.69,-1.815,33.74,588.0,1238778.0,47662.0,113610.0,-0.999,0.772,0.531,0.842,19.51,19.31,16.25,20.8,7.739,15.88,2.954,6.733,6.661,5.608,7.178,2.67,5.48,1.019,32423.0,44945.0,44553.0,45224.0,38663.0,38529.0,31126.0,0.792,283.4,25.72,1.4,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,31.79,31.41,25.28,29.53,29.54,29.67,-36.13,28.39,30.98,32.8
2016-08-26 07:06:00-05:00,172.78514,205.63046,274.87787,618688,26.68,0.0,133.3,248.7,27.13,345.0,274.4,273.5,275.5,44.22,46.63,45.38,347.4,111.7,60.18,35.12,1283895.0,345.9,38.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.34,31.11,279.6,41.6,45.45,41.66,60.0,59.8,62.9,0.0,272.4,271.8,273.7,34.65,-1.731,34.69,588.0,1238778.0,47662.0,113610.0,-0.999,0.772,0.531,0.842,19.85,19.65,16.8,21.22,8.54,16.23,2.977,6.849,6.78,5.797,7.321,2.947,5.6,1.027,32424.0,44945.0,44553.0,45225.0,38663.0,38529.0,31126.0,1.032,266.0,24.45,1.5,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,32.06,31.77,25.38,30.01,29.92,30.11,-45.2,28.97,31.23,32.94
2016-08-26 07:07:00-05:00,176.74982,210.3069,280.17838,618689,26.76,0.0,137.1,254.0,27.14,345.4,276.2,275.1,277.1,45.43,47.84,46.63,347.6,115.2,60.15,36.38,1283896.0,344.9,40.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,31.39,284.8,42.79,46.64,42.8,60.0,59.8,62.9,0.0,274.0,273.1,275.1,35.86,-1.62,35.89,588.0,1238779.0,47662.0,113610.0,-0.999,0.772,0.531,0.842,20.26,20.12,17.38,21.7,9.54,16.69,2.993,6.997,6.948,6.003,7.494,3.294,5.764,1.034,32424.0,44945.0,44553.0,45225.0,38663.0,38529.0,31126.0,1.23,263.0,16.68,1.7,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,32.32,32.09,25.51,30.36,30.28,30.49,-71.16,29.53,31.37,33.07
2016-08-26 07:08:00-05:00,180.07158,213.78085,283.98093,618690,26.85,0.0,140.3,257.7,27.13,345.5,275.9,275.0,277.0,46.55,49.02,47.76,349.1,117.5,60.14,37.31,1283896.0,345.9,41.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,31.68,288.2,43.89,47.77,43.91,60.0,59.8,62.9,0.0,274.0,273.0,275.0,36.75,-1.476,36.78,588.0,1238779.0,47662.0,113610.0,-0.999,0.772,0.531,0.842,20.6,20.47,17.79,22.08,10.2,17.13,3.014,7.115,7.073,6.146,7.628,3.525,5.917,1.041,32424.0,44945.0,44553.0,45225.0,38663.0,38529.0,31126.0,0.915,283.1,28.05,1.6,3.478,2.0,-1.0,13.55,0.007,0.24,3.0,2.0,0.0,0.0,32.56,32.45,25.64,30.67,30.53,30.92,-88.1,30.04,31.55,33.22
2016-08-26 07:09:00-05:00,183.07188,216.85394,287.32254,618691,26.94,0.0,143.3,261.2,27.25,345.2,276.3,275.0,277.0,47.65,50.09,48.87,347.1,120.1,60.14,38.25,1283897.0,345.7,41.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,31.91,291.6,45.0,48.88,45.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,37.69,-1.329,37.71,588.0,1238780.0,47662.0,113610.0,-0.999,0.772,0.531,0.842,20.89,20.84,18.27,22.46,11.15,17.46,3.035,7.211,7.194,6.308,7.753,3.85,6.027,1.047,32424.0,44945.0,44553.0,45225.0,38663.0,38529.0,31126.0,1.022,283.4,24.01,1.5,3.477,2.0,-1.0,13.39,0.002,0.24,1.0,2.0,0.0,0.001,32.85,32.82,25.83,31.05,30.84,31.31,-42.24,30.49,31.85,33.38
2016-08-26 07:10:00-05:00,186.07219,220.06067,291.00986,618692,27.04,0.0,146.4,264.7,27.3,344.9,275.5,274.8,276.8,49.07,51.54,50.28,347.0,123.4,60.14,39.38,1283898.0,345.5,42.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,32.12,294.9,46.36,50.3,46.36,60.0,59.8,62.9,0.0,273.8,273.0,275.0,38.78,-1.139,38.8,588.0,1238781.0,47662.0,113610.0,-1.0,0.772,0.531,0.842,21.24,21.21,18.66,22.86,12.58,17.9,3.078,7.327,7.314,6.437,7.885,4.338,6.173,1.061,32424.0,44946.0,44553.0,45226.0,38663.0,38529.0,31126.0,1.283,246.0,10.0,1.7,3.478,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,33.07,33.1,26.02,31.47,31.12,31.74,31.33,30.92,32.08,33.5
2016-08-26 07:11:00-05:00,189.28679,223.5346,294.6972,618693,27.14,0.0,149.6,268.7,27.25,344.3,275.8,274.6,276.6,50.41,52.92,51.66,346.2,126.9,60.15,40.52,1283898.0,344.7,43.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.4,32.33,298.6,47.68,51.66,47.67,60.0,59.8,62.9,0.0,273.9,273.0,275.0,39.88,-0.962,39.89,588.0,1238781.0,47662.0,113610.0,-1.0,0.772,0.531,0.842,21.6,21.63,19.01,23.3,13.88,18.42,3.107,7.437,7.445,6.543,8.02,4.779,6.341,1.07,32424.0,44946.0,44553.0,45226.0,38663.0,38529.0,31126.0,1.952,267.0,11.04,2.6,3.477,2.0,-1.0,13.55,0.004,0.24,3.0,2.0,0.0,0.0,33.31,33.38,26.25,31.8,31.42,32.14,-11.32,31.4,32.22,33.57
2016-08-26 07:12:00-05:00,192.71571,227.14215,298.7302,618694,27.23,0.0,152.7,272.6,27.21,345.5,275.9,274.8,276.9,51.84,54.24,52.99,347.9,130.1,60.16,41.69,1283899.0,345.6,45.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,32.46,302.4,49.07,53.08,49.02,60.0,59.8,62.9,0.0,274.0,273.0,275.0,41.06,-0.776,41.07,588.0,1238782.0,47662.0,113610.0,-1.0,0.772,0.531,0.842,21.88,21.98,19.27,23.65,15.02,19.17,3.1,7.559,7.594,6.658,8.17,5.19,6.622,1.071,32424.0,44946.0,44553.0,45226.0,38663.0,38529.0,31126.0,1.083,260.4,13.65,1.6,3.477,2.0,-1.0,13.53,0.003,0.241,3.0,2.0,0.0,0.0,33.33,33.62,26.33,32.02,31.59,32.35,31.95,31.67,32.28,33.75
2016-08-26 07:13:00-05:00,195.60886,230.34888,302.0718,618695,27.33,0.0,155.5,275.9,27.32,344.5,275.9,274.9,277.0,53.0,55.5,54.25,346.8,133.4,60.15,42.73,1283900.0,344.7,46.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,32.79,305.1,50.26,54.29,50.2,60.0,59.8,62.9,0.0,274.0,273.0,275.0,42.05,-0.61,42.05,588.0,1238783.0,47662.0,113610.0,-1.0,0.772,0.531,0.842,22.17,22.3,19.64,24.04,16.28,19.64,3.163,7.638,7.683,6.767,8.28,5.606,6.766,1.089,32424.0,44946.0,44553.0,45226.0,38663.0,38529.0,31126.0,0.603,266.4,48.41,1.6,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,33.66,33.83,26.55,32.22,31.71,32.64,32.21,31.98,32.53,33.93
2016-08-26 07:14:00-05:00,198.60915,233.42198,305.52866,618696,27.43,0.0,158.5,279.4,27.34,345.6,275.9,274.9,276.9,54.37,56.83,55.58,348.3,136.2,60.17,43.85,1283901.0,346.4,47.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,32.96,308.6,51.62,55.65,51.54,60.0,59.8,62.9,0.0,274.0,273.0,275.0,43.16,-0.433,43.16,588.0,1238783.0,47662.0,113610.0,-1.0,0.772,0.531,0.842,22.47,22.65,19.87,24.4,17.68,20.03,3.15,7.767,7.829,6.866,8.43,6.111,6.924,1.089,32424.0,44947.0,44553.0,45227.0,38663.0,38529.0,31126.0,1.93,267.4,12.96,2.5,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,33.88,34.09,27.03,32.54,31.93,32.93,32.51,32.3,32.68,34.05
2016-08-26 07:15:00-05:00,202.14522,237.29674,309.6769,618697,27.54,0.0,161.8,283.5,27.33,345.9,275.7,274.9,276.9,55.77,58.16,56.94,347.8,139.3,60.22,44.98,1283901.0,346.5,48.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.79,33.18,312.6,52.94,57.04,52.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,44.27,-0.25,44.27,588.0,1238784.0,47662.0,113610.0,-1.0,0.772,0.531,0.842,22.8,23.0,20.21,24.82,18.7,20.74,3.172,7.888,7.957,6.991,8.59,6.467,7.174,1.097,32425.0,44947.0,44553.0,45227.0,38663.0,38530.0,31126.0,1.317,265.4,25.56,2.1,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,34.08,34.44,27.46,32.82,32.19,33.22,32.83,32.53,32.84,34.23
2016-08-26 07:16:00-05:00,205.57414,241.0379,313.7099,618698,27.64,0.0,165.2,287.5,27.37,345.2,276.4,275.3,277.4,57.07,59.53,58.28,347.5,143.3,60.2,46.19,1283902.0,345.5,49.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,33.44,316.1,54.23,58.4,54.21,60.0,59.8,62.9,0.0,274.2,273.9,275.6,45.45,-0.066,45.45,588.0,1238785.0,47662.0,113610.0,0.0,0.772,0.531,0.842,23.15,23.45,20.61,25.27,19.86,21.64,3.236,7.992,8.1,7.114,8.72,6.855,7.472,1.117,32425.0,44947.0,44553.0,45227.0,38663.0,38530.0,31126.0,1.023,263.3,18.07,1.9,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,34.38,34.76,27.86,33.1,32.49,33.53,33.1,32.83,33.09,34.4
2016-08-26 07:17:00-05:00,208.6816,244.24463,317.16678,618699,27.74,0.0,168.3,291.1,27.39,346.2,276.4,275.2,277.3,58.33,60.79,59.56,346.7,146.4,60.17,47.26,1283903.0,347.1,50.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.71,33.46,319.7,55.57,59.72,55.53,60.0,59.8,62.9,0.0,274.1,273.8,275.2,46.54,0.116,46.54,588.0,1238786.0,47662.0,113610.0,1.0,0.772,0.531,0.842,23.5,23.67,20.85,25.67,20.94,22.19,3.233,8.14,8.19,7.219,8.89,7.249,7.682,1.119,32425.0,44947.0,44553.0,45227.0,38664.0,38530.0,31126.0,0.935,276.7,26.64,1.9,3.477,2.0,-1.0,13.29,0.004,0.241,3.0,2.0,0.0,0.0,34.56,34.92,28.25,33.33,32.62,33.78,33.31,33.09,33.29,34.53
2016-08-26 07:18:00-05:00,211.6819,247.58495,320.3932,618700,27.85,0.0,171.3,294.5,27.45,346.2,276.1,275.0,277.0,59.53,61.87,60.7,347.6,149.2,60.15,48.17,1283904.0,346.9,51.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,33.52,322.8,56.74,60.86,56.7,60.0,59.8,62.9,0.0,274.0,273.1,275.0,47.45,0.265,47.45,588.0,1238786.0,47662.0,113610.0,1.0,0.772,0.531,0.842,23.78,24.07,21.18,25.99,21.62,22.88,3.27,8.23,8.33,7.332,9.0,7.484,7.922,1.132,32425.0,44948.0,44554.0,45228.0,38664.0,38530.0,31126.0,1.267,285.8,18.81,2.1,3.478,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,34.6,35.06,28.59,33.46,32.72,33.93,33.5,33.33,33.47,34.69
2016-08-26 07:19:00-05:00,215.21797,251.45973,324.54138,618701,27.95,0.0,174.7,298.6,27.42,346.0,276.0,275.0,277.0,60.59,62.89,61.71,347.8,151.8,60.15,49.01,1283905.0,346.5,52.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.55,33.97,326.5,57.79,61.93,57.73,60.0,59.8,62.9,0.0,273.9,273.0,275.0,48.3,0.391,48.3,588.0,1238787.0,47662.0,113610.0,1.0,0.772,0.531,0.842,24.06,24.44,21.56,26.44,21.95,23.54,3.319,8.33,8.46,7.461,9.15,7.594,8.14,1.148,32425.0,44948.0,44554.0,45228.0,38664.0,38531.0,31126.0,1.092,260.4,47.52,2.3,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,34.89,35.4,28.97,33.73,32.94,34.28,33.82,33.72,33.63,34.82
2016-08-26 07:20:00-05:00,218.00397,254.66644,327.53732,618702,28.06,0.0,177.6,301.7,27.53,345.9,275.9,274.9,276.9,61.53,63.81,62.63,347.8,154.4,60.15,49.78,1283905.0,346.4,53.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,34.23,329.5,58.79,62.98,58.71,60.0,59.8,62.9,0.0,274.0,273.0,275.0,49.11,0.522,49.12,588.0,1238788.0,47662.0,113610.0,1.0,0.772,0.531,0.842,24.35,24.78,21.83,26.76,22.26,24.47,3.345,8.42,8.57,7.55,9.26,7.7,8.46,1.157,32425.0,44948.0,44554.0,45228.0,38664.0,38531.0,31126.0,1.313,245.8,14.18,1.8,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,35.31,35.69,29.33,34.1,33.39,34.62,34.22,34.0,34.0,34.97
2016-08-26 07:21:00-05:00,221.21857,258.4076,331.10944,618703,28.17,0.0,180.8,305.3,27.5,345.5,276.1,274.9,276.9,62.6,64.86,63.67,347.7,157.4,60.14,50.67,1283906.0,346.5,54.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,34.33,333.1,59.82,64.03,59.73,60.0,59.8,62.9,0.0,274.0,273.0,275.0,49.97,0.647,49.98,588.0,1238789.0,47662.0,113610.0,1.0,0.772,0.531,0.842,24.65,25.21,22.23,27.12,22.56,25.36,3.39,8.52,8.71,7.678,9.37,7.793,8.76,1.171,32425.0,44948.0,44554.0,45228.0,38665.0,38531.0,31126.0,1.212,250.7,10.66,1.8,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,35.63,35.96,29.63,34.43,33.76,34.93,34.64,34.29,34.08,35.08
2016-08-26 07:22:00-05:00,224.86177,262.95047,335.4881,618704,28.28,0.0,184.5,309.7,27.48,345.3,276.0,274.6,276.6,63.56,65.9,64.7,348.8,160.2,60.14,51.47,1283907.0,345.7,55.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,34.48,336.8,60.93,65.12,60.82,60.0,59.8,62.9,0.0,273.6,273.0,274.9,50.81,0.788,50.81,588.0,1238790.0,47662.0,113610.0,1.0,0.772,0.531,0.842,25.07,25.6,22.53,27.6,22.98,25.93,3.39,8.66,8.84,7.778,9.53,7.935,8.95,1.171,32425.0,44949.0,44554.0,45228.0,38665.0,38531.0,31126.0,1.362,239.9,14.74,2.1,3.477,2.0,-1.0,13.07,-0.048,0.242,1.0,2.0,0.0,0.001,35.71,36.02,29.93,34.76,34.04,35.21,34.96,34.66,34.27,35.21
2016-08-26 07:23:00-05:00,228.2907,267.35968,339.40588,618705,28.39,0.0,187.9,313.7,27.57,345.3,275.4,274.7,276.8,64.52,66.9,65.7,346.6,162.6,60.14,52.28,1283908.0,345.3,56.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,34.8,340.6,61.82,66.04,61.73,60.0,59.8,62.9,0.0,273.4,273.0,275.0,51.56,0.913,51.56,588.0,1238791.0,47662.0,113610.0,1.0,0.772,0.531,0.842,25.33,25.97,22.94,28.02,23.27,26.27,3.448,8.75,8.97,7.92,9.67,8.03,9.07,1.19,32426.0,44949.0,44555.0,45229.0,38665.0,38531.0,31126.0,1.303,255.8,14.19,2.2,3.477,2.0,-1.0,13.07,0.053,0.244,1.0,2.0,0.0,0.002,35.97,36.27,30.22,34.97,34.28,35.52,35.22,34.97,34.55,35.3
2016-08-26 07:24:00-05:00,231.29099,271.23444,342.7475,618706,28.5,0.0,191.0,317.2,27.55,345.1,275.8,274.4,276.5,65.26,67.76,66.53,345.9,164.9,60.15,52.95,1283909.0,345.9,57.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,34.99,343.9,62.65,66.89,62.57,60.0,59.8,62.9,0.0,273.4,273.0,275.0,52.22,1.023,52.23,588.0,1238791.0,47662.0,113610.0,1.0,0.772,0.531,0.842,25.63,26.4,23.28,28.33,23.59,26.66,3.502,8.84,9.11,8.03,9.78,8.14,9.2,1.208,32426.0,44949.0,44555.0,45229.0,38665.0,38532.0,31126.0,1.372,239.4,17.16,2.2,3.477,2.0,-1.0,13.51,0.005,0.243,3.0,2.0,0.0,0.0,36.23,36.59,30.46,35.27,34.63,35.76,35.49,35.2,34.63,35.43
2016-08-26 07:25:00-05:00,233.54123,274.17395,344.82162,618707,28.61,0.0,193.4,319.4,27.64,345.0,275.7,274.6,276.7,65.86,68.24,67.03,347.0,166.2,60.13,53.4,1283910.0,345.6,57.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,35.18,346.0,63.16,67.45,63.1,60.0,59.8,62.9,0.0,273.6,273.0,274.9,52.67,1.092,52.68,588.0,1238792.0,47662.0,113610.0,1.0,0.772,0.531,0.842,25.78,26.54,23.53,28.66,23.78,26.79,3.528,8.89,9.16,8.12,9.89,8.2,9.24,1.217,32426.0,44949.0,44555.0,45229.0,38666.0,38532.0,31126.0,0.7,244.7,30.84,2.1,3.477,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,36.54,36.91,30.72,35.51,34.81,36.0,35.7,35.49,34.93,35.44
2016-08-26 07:26:00-05:00,235.79144,276.7126,347.011,618708,28.71,0.0,196.0,321.8,27.68,344.6,275.8,274.9,276.9,66.41,68.78,67.58,345.5,168.0,60.15,53.9,1283911.0,345.1,58.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,35.5,348.4,63.69,67.99,63.64,60.0,59.8,62.9,0.0,274.0,273.0,275.0,53.15,1.16,53.16,588.0,1238793.0,47662.0,113610.0,1.0,0.772,0.531,0.842,26.04,26.98,23.81,28.86,24.03,27.14,3.551,8.97,9.3,8.2,9.94,8.28,9.35,1.224,32426.0,44949.0,44555.0,45229.0,38666.0,38532.0,31126.0,1.01,245.9,20.07,2.1,3.478,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,36.88,37.25,30.93,35.64,34.85,36.19,35.91,35.69,35.16,35.55
2016-08-26 07:27:00-05:00,239.32751,280.85458,351.27444,618709,28.83,0.0,199.5,326.2,27.55,344.4,275.7,274.8,276.8,67.28,69.68,68.5,347.6,170.4,60.12,54.64,1283912.0,344.5,59.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,35.71,352.1,64.62,68.93,64.57,60.0,59.8,62.9,0.0,273.9,273.0,275.0,53.91,1.287,53.92,588.0,1238794.0,47662.0,113610.0,1.0,0.772,0.531,0.842,26.5,27.31,24.17,29.4,24.44,27.43,3.554,9.13,9.41,8.33,10.12,8.42,9.45,1.224,32426.0,44950.0,44556.0,45230.0,38666.0,38532.0,31126.0,1.5,242.1,21.57,2.3,3.477,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,37.02,37.54,31.17,35.74,34.85,36.32,35.95,35.74,35.16,35.67
2016-08-26 07:28:00-05:00,242.75642,284.86298,355.30743,618710,28.94,0.0,202.8,330.0,27.49,344.5,275.6,274.6,276.7,68.24,70.67,69.47,348.3,172.8,60.13,55.42,1283913.0,345.2,60.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,35.64,355.8,65.59,69.92,65.52,60.0,59.8,62.9,0.0,273.7,273.0,274.9,54.67,1.422,54.69,588.0,1238795.0,47662.0,113610.0,1.0,0.772,0.531,0.842,26.79,27.69,24.54,29.81,24.76,27.78,3.57,9.23,9.54,8.45,10.27,8.53,9.57,1.23,32426.0,44950.0,44556.0,45230.0,38666.0,38533.0,31126.0,1.847,263.6,24.4,3.0,3.477,2.0,-1.0,13.1,-0.029,0.243,1.0,2.0,0.0,0.001,36.89,37.56,31.29,35.75,34.85,36.38,35.96,35.8,35.18,35.77
2016-08-26 07:29:00-05:00,246.7211,289.1386,359.9166,618711,29.05,0.0,206.6,334.5,27.45,344.0,275.4,274.5,276.6,69.21,71.63,70.44,346.6,175.5,60.15,56.21,1283914.0,344.5,60.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,35.8,360.0,66.57,70.92,66.5,60.0,59.8,62.9,0.0,273.2,273.0,274.8,55.45,1.546,55.48,588.0,1238796.0,47662.0,113610.0,1.0,0.772,0.531,0.842,27.13,28.16,24.97,30.26,25.13,28.19,3.613,9.33,9.69,8.59,10.41,8.64,9.7,1.243,32426.0,44950.0,44556.0,45230.0,38667.0,38533.0,31126.0,1.61,258.5,18.77,2.6,3.477,2.0,-1.0,13.1,0.036,0.245,1.0,2.0,0.0,0.002,37.09,37.57,31.5,35.99,35.03,36.53,36.18,36.03,35.17,35.9
2016-08-26 07:30:00-05:00,249.82857,292.3453,363.2582,618712,29.17,0.0,209.6,337.8,27.51,344.5,275.5,274.5,276.6,69.95,72.42,71.2,345.7,177.5,60.15,56.85,1283915.0,344.9,61.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.11,35.88,363.3,67.37,71.74,67.29,60.0,59.8,62.9,0.0,273.2,272.9,274.7,56.11,1.656,56.14,588.0,1238797.0,47662.0,113610.0,1.0,0.772,0.531,0.842,27.47,28.45,25.21,30.65,25.48,28.47,3.624,9.46,9.8,8.68,10.56,8.78,9.8,1.248,32426.0,44950.0,44556.0,45230.0,38667.0,38533.0,31126.0,1.738,268.3,16.26,2.6,3.477,2.0,-1.0,13.5,0.005,0.243,3.0,2.0,0.0,0.0,37.23,37.73,31.71,36.15,35.21,36.72,36.38,36.13,35.32,36.0
2016-08-26 07:31:00-05:00,252.29309,295.01755,365.79324,618713,29.28,0.0,212.3,340.3,27.5,344.1,275.5,274.5,276.6,70.57,73.06,71.8,346.2,179.2,60.15,57.37,1283916.0,344.7,62.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,36.09,365.2,67.93,72.31,67.85,60.0,59.8,62.9,0.0,273.2,272.8,274.7,56.57,1.726,56.6,588.0,1238798.0,47662.0,113610.0,1.0,0.772,0.531,0.842,27.63,28.81,25.46,30.86,25.67,28.74,3.65,9.51,9.91,8.76,10.62,8.83,9.89,1.256,32426.0,44951.0,44557.0,45231.0,38667.0,38533.0,31126.0,1.942,283.8,7.24,2.6,3.477,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,37.41,37.86,31.91,36.33,35.32,36.9,36.49,36.27,35.26,36.11
2016-08-26 07:32:00-05:00,256.36496,299.42682,370.5176,618714,29.39,0.0,216.2,345.2,27.48,343.5,275.3,274.4,276.5,71.66,74.04,72.87,345.3,182.0,60.14,58.21,1283916.0,344.1,62.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.41,36.38,369.6,68.97,73.39,68.9,60.0,59.8,62.9,0.0,273.0,272.6,274.3,57.39,1.867,57.42,588.0,1238799.0,47662.0,113610.0,0.999,0.772,0.531,0.842,28.08,29.37,25.91,31.35,26.09,29.19,3.663,9.65,10.09,8.9,10.77,8.96,10.03,1.258,32427.0,44951.0,44557.0,45231.0,38667.0,38534.0,31126.0,2.248,258.5,11.04,2.9,3.477,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,37.65,38.11,32.06,36.59,35.53,37.12,36.7,36.52,35.22,36.22
2016-08-26 07:33:00-05:00,260.6511,304.10327,375.58768,618715,29.5,0.0,220.3,350.1,27.52,343.6,275.0,274.4,276.6,72.78,75.22,73.96,345.2,184.9,60.14,59.15,1283917.0,344.2,63.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,36.51,374.3,70.12,74.57,69.99,60.0,59.8,62.9,0.0,273.0,272.3,274.1,58.32,2.024,58.35,588.0,1238800.0,47662.0,113611.0,0.999,0.772,0.531,0.842,28.43,29.78,26.39,31.87,26.5,29.59,3.707,9.77,10.23,9.07,10.95,9.11,10.17,1.274,32427.0,44951.0,44557.0,45231.0,38667.0,38534.0,31126.0,1.702,248.5,20.07,2.7,3.477,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,37.75,38.36,32.18,36.62,35.61,37.21,36.78,36.68,35.37,36.3
2016-08-26 07:34:00-05:00,263.65137,306.7755,378.58362,618716,29.61,0.0,223.4,353.1,27.58,344.0,275.0,274.3,276.5,73.55,76.0,74.72,346.0,186.9,60.13,59.78,1283918.0,345.0,64.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,36.4,377.1,70.9,75.38,70.77,60.0,59.8,62.9,0.0,273.0,272.2,274.1,58.96,2.131,59.0,588.0,1238801.0,47662.0,113611.0,0.999,0.772,0.531,0.842,28.68,30.11,26.66,32.2,26.8,29.87,3.752,9.87,10.36,9.17,11.08,9.22,10.27,1.291,32427.0,44951.0,44557.0,45231.0,38668.0,38534.0,31126.0,2.24,268.3,12.52,3.0,3.477,2.0,-1.0,13.26,-0.002,0.244,3.0,2.0,0.0,0.001,37.7,38.48,32.26,36.55,35.54,37.22,36.73,36.67,35.47,36.41
2016-08-26 07:35:00-05:00,266.86597,309.8486,381.92526,618717,29.72,0.0,226.7,356.5,27.57,343.8,275.2,274.2,276.4,74.41,76.87,75.59,345.8,189.2,60.15,60.5,1283920.0,345.2,65.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,36.3,380.4,71.76,76.28,71.64,60.0,59.8,62.9,0.0,273.0,272.1,274.1,59.65,2.233,59.69,588.0,1238802.0,47662.0,113611.0,0.999,0.772,0.531,0.842,28.99,30.49,27.05,32.59,27.1,30.2,3.799,9.96,10.48,9.3,11.2,9.32,10.38,1.306,32427.0,44952.0,44558.0,45232.0,38668.0,38534.0,31126.0,2.337,285.3,6.055,3.1,3.478,2.0,-1.0,13.47,0.009,0.245,3.0,2.0,0.0,0.0,37.66,38.53,32.39,36.54,35.57,37.2,36.76,36.78,35.35,36.47
2016-08-26 07:36:00-05:00,269.75916,312.6545,384.69073,618718,29.82,0.0,229.6,359.3,27.57,344.1,275.6,274.8,276.9,75.01,77.43,76.18,347.2,190.9,60.13,61.1,1283921.0,344.5,66.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,36.52,382.8,72.3,76.8,72.16,60.0,59.8,62.9,0.0,273.6,272.9,274.9,60.21,2.302,60.25,588.0,1238803.0,47662.0,113611.0,0.999,0.772,0.531,0.842,29.18,30.75,27.29,32.92,27.39,30.41,3.852,10.04,10.58,9.39,11.33,9.42,10.47,1.326,32427.0,44952.0,44558.0,45232.0,38668.0,38535.0,31126.0,2.153,290.5,8.94,2.6,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,37.73,38.69,32.5,36.64,35.66,37.29,36.82,36.96,35.43,36.53
2016-08-26 07:37:00-05:00,272.3308,314.92593,387.22577,618719,29.92,0.0,232.3,361.8,27.56,343.7,275.7,274.8,277.0,75.53,77.97,76.7,346.8,192.7,60.14,61.56,1283922.0,343.9,66.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,36.72,384.6,72.87,77.35,72.69,60.0,59.8,62.9,0.0,273.9,273.0,275.0,60.67,2.377,60.72,588.0,1238804.0,47662.0,113611.0,0.999,0.772,0.531,0.842,29.38,31.13,27.55,33.13,27.61,30.72,3.898,10.1,10.7,9.47,11.39,9.49,10.56,1.34,32427.0,44952.0,44558.0,45232.0,38668.0,38535.0,31126.0,1.903,284.1,12.57,2.4,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,37.86,38.95,32.7,36.93,35.8,37.46,37.04,37.18,35.53,36.58
2016-08-26 07:38:00-05:00,275.86688,318.39987,390.9131,618720,30.03,0.0,235.9,365.7,27.64,343.5,275.9,274.9,277.0,76.31,78.68,77.47,345.4,194.9,60.15,62.22,1283923.0,344.0,67.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,36.92,387.9,73.66,78.15,73.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,61.35,2.475,61.4,588.0,1238805.0,47662.0,113611.0,0.999,0.772,0.531,0.842,29.63,31.51,27.95,33.54,27.93,31.04,3.933,10.18,10.82,9.6,11.52,9.59,10.66,1.351,32427.0,44952.0,44558.0,45232.0,38669.0,38535.0,31126.0,1.842,289.4,8.81,2.5,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,37.99,39.24,32.92,37.19,36.03,37.72,37.27,37.45,35.64,36.67
2016-08-26 07:39:00-05:00,278.8672,321.20572,394.02426,618721,30.13,0.0,239.0,368.9,27.69,343.1,275.6,274.5,276.6,77.17,79.61,78.32,345.1,197.1,60.15,62.86,1283924.0,343.6,68.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,37.08,390.9,74.53,79.03,74.36,60.0,59.8,62.9,0.0,273.0,272.9,274.7,61.97,2.592,62.02,588.0,1238806.0,47662.0,113611.0,0.999,0.772,0.531,0.842,29.92,31.84,28.32,33.92,28.24,31.31,3.991,10.27,10.92,9.72,11.64,9.69,10.74,1.369,32427.0,44953.0,44558.0,45232.0,38669.0,38535.0,31126.0,1.903,275.5,13.32,2.6,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,38.22,39.43,33.13,37.46,36.3,37.96,37.5,37.71,35.8,36.74
2016-08-26 07:40:00-05:00,281.76035,324.14523,397.13544,618722,30.23,0.0,242.1,372.1,27.74,342.7,275.2,274.9,277.0,77.94,80.3,79.03,344.7,199.3,60.15,63.5,1283925.0,343.3,68.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.6,37.04,394.3,75.23,79.76,75.05,60.0,59.8,62.9,0.0,273.0,273.0,275.0,62.57,2.688,62.63,588.0,1238807.0,47662.0,113611.0,0.999,0.772,0.531,0.842,30.21,32.25,28.6,34.29,28.59,31.68,4.055,10.35,11.05,9.8,11.75,9.8,10.86,1.39,32428.0,44953.0,44559.0,45233.0,38669.0,38535.0,31126.0,1.413,266.8,24.17,2.0,3.477,2.0,-1.0,13.36,0.004,0.244,1.0,2.0,0.0,0.001,38.34,39.59,33.35,37.6,36.48,38.16,37.69,37.92,35.95,36.83
2016-08-26 07:41:00-05:00,285.40356,327.75278,401.16843,618723,30.33,0.0,245.9,376.2,27.8,342.1,275.2,274.6,276.7,78.88,81.3,80.0,343.2,202.1,60.13,64.27,1283926.0,342.5,69.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,37.27,398.4,76.19,80.8,76.01,60.0,59.8,62.9,0.0,273.0,272.6,274.6,63.32,2.824,63.38,588.0,1238808.0,47662.0,113611.0,0.999,0.772,0.531,0.842,30.61,32.65,29.05,34.8,29.01,32.04,4.144,10.47,11.17,9.94,11.91,9.92,10.96,1.418,32428.0,44953.0,44559.0,45233.0,38669.0,38536.0,31126.0,1.318,294.0,18.1,2.1,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,38.55,39.53,33.63,37.93,36.74,38.46,37.95,38.26,36.24,36.91
2016-08-26 07:42:00-05:00,288.7253,331.0931,404.85574,618724,30.43,0.0,249.4,380.0,27.93,341.8,275.6,274.5,276.6,79.63,82.1,80.8,343.6,204.6,60.23,64.92,1283927.0,342.1,70.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,37.73,401.3,76.97,81.6,76.83,60.0,59.8,62.9,0.0,273.0,272.8,274.7,63.99,2.895,64.05,588.0,1238809.0,47662.0,113611.0,0.999,0.772,0.531,0.842,30.77,33.06,29.42,35.12,29.29,32.35,4.345,10.52,11.3,10.06,12.0,10.01,11.06,1.485,32428.0,44953.0,44559.0,45233.0,38670.0,38536.0,31126.0,1.122,289.1,31.39,2.2,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,39.05,39.72,33.88,38.32,37.15,38.9,38.44,38.51,36.46,36.99
2016-08-26 07:43:00-05:00,291.61847,333.76535,407.73645,618725,30.53,0.0,252.5,382.9,27.94,341.4,275.0,274.4,276.5,80.4,82.9,81.7,344.0,207.1,60.15,65.57,1283928.0,341.1,71.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.4,37.97,404.3,77.86,82.5,77.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,64.63,3.046,64.7,588.0,1238810.0,47662.0,113611.0,0.999,0.772,0.531,0.842,31.1,33.45,29.68,35.5,29.69,32.72,4.613,10.62,11.42,10.13,12.12,10.14,11.17,1.575,32428.0,44953.0,44559.0,45233.0,38670.0,38536.0,31126.0,1.262,293.6,27.8,1.8,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,39.42,40.07,34.02,38.52,37.41,39.14,38.69,38.67,36.75,37.1
2016-08-26 07:44:00-05:00,294.61874,336.57123,410.84763,618726,30.64,0.0,255.7,386.2,28.01,340.9,275.1,274.0,276.1,81.5,83.9,82.6,341.8,209.6,60.13,66.33,1283929.0,341.7,71.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,38.26,407.0,78.76,83.4,78.56,60.0,59.8,62.9,0.0,273.0,272.0,274.0,65.3,3.187,65.38,588.0,1238811.0,47662.0,113611.0,0.999,0.772,0.531,0.842,31.31,33.73,30.07,35.89,29.94,32.93,5.058,10.67,11.5,10.25,12.23,10.2,11.22,1.724,32428.0,44954.0,44560.0,45234.0,38670.0,38536.0,31126.0,1.577,294.0,19.95,2.9,3.477,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,39.66,40.3,34.25,38.87,37.7,39.46,38.88,38.95,37.01,37.2
2016-08-26 07:45:00-05:00,297.72623,339.64432,414.18927,618727,30.76,0.0,259.0,389.6,27.79,340.6,275.1,274.2,276.3,82.3,84.7,83.4,343.1,212.2,60.13,67.07,1283930.0,341.9,72.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.42,38.54,409.7,79.63,84.3,79.44,60.0,59.8,62.9,0.0,273.0,272.0,274.0,66.05,3.3,66.13,588.0,1238812.0,47662.0,113611.0,0.999,0.772,0.531,0.842,31.52,34.12,30.43,36.23,30.24,33.24,5.528,10.73,11.62,10.37,12.34,10.3,11.32,1.883,32428.0,44954.0,44560.0,45234.0,38670.0,38537.0,31126.0,1.907,283.6,8.78,2.8,3.477,2.0,-1.0,13.35,-0.016,0.245,1.0,2.0,0.0,0.001,39.89,40.61,34.28,39.01,37.78,39.64,39.13,39.04,37.1,37.26
2016-08-26 07:46:00-05:00,300.7265,342.3166,417.06998,618728,30.88,0.0,262.0,392.4,27.78,340.6,275.8,275.0,277.0,82.9,85.4,84.2,342.4,214.6,60.22,67.83,1283931.0,340.9,73.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,38.54,412.6,80.3,84.9,80.1,60.0,59.8,62.9,0.0,273.7,272.9,274.9,66.76,3.341,66.85,588.0,1238813.0,47662.0,113611.0,0.999,0.772,0.531,0.842,31.81,34.48,30.7,36.55,30.56,33.57,5.955,10.83,11.74,10.46,12.45,10.41,11.43,2.028,32429.0,44954.0,44560.0,45234.0,38670.0,38537.0,31126.0,1.918,279.7,12.13,2.5,3.477,2.0,-1.0,13.37,0.024,0.246,3.0,2.0,0.0,0.001,40.01,40.81,34.38,39.11,37.86,39.81,39.27,39.16,37.17,37.27
2016-08-26 07:47:00-05:00,304.36975,346.05777,421.33344,618729,30.98,0.0,265.7,396.4,27.8,340.2,275.8,275.0,276.9,84.0,86.4,85.2,342.3,217.5,60.22,68.68,1283933.0,340.4,74.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,38.23,415.6,81.3,85.9,81.2,60.0,59.8,62.9,0.0,273.2,273.0,275.0,67.6,3.476,67.69,588.0,1238814.0,47662.0,113611.0,0.999,0.772,0.531,0.842,32.14,34.95,31.15,36.97,30.89,33.96,6.325,10.93,11.89,10.6,12.58,10.51,11.55,2.152,32429.0,44954.0,44560.0,45234.0,38671.0,38537.0,31126.0,2.093,258.4,8.95,2.7,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,39.79,40.75,34.44,39.03,37.77,39.78,39.12,39.17,37.15,37.36
2016-08-26 07:48:00-05:00,309.62027,351.40228,427.32532,618730,31.09,0.0,270.6,402.5,27.77,339.4,275.5,274.8,276.8,85.5,87.9,86.6,341.5,221.8,60.23,69.85,1283934.0,339.7,75.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,38.66,421.8,82.7,87.4,82.6,60.0,59.8,62.9,0.0,273.0,273.0,274.7,68.74,3.667,68.83,588.0,1238816.0,47662.0,113611.0,0.999,0.772,0.531,0.842,32.73,35.59,31.7,37.7,31.51,34.54,6.539,11.11,12.08,10.76,12.79,10.69,11.72,2.219,32429.0,44955.0,44561.0,45235.0,38671.0,38537.0,31126.0,1.038,260.3,17.81,1.8,3.478,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.14,41.07,34.62,39.14,37.79,39.82,39.25,39.45,37.38,37.44
2016-08-26 07:49:00-05:00,313.15634,355.00983,431.12787,618731,31.2,0.0,274.5,406.4,27.88,339.7,275.5,274.7,276.7,86.6,89.0,87.7,340.8,224.3,60.15,70.73,1283935.0,339.6,76.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.63,38.68,425.7,83.8,88.5,83.7,60.0,59.8,62.9,0.0,273.0,272.9,274.4,69.59,3.842,69.7,588.0,1238817.0,47662.0,113611.0,0.998,0.772,0.531,0.842,32.85,35.97,32.15,38.03,31.74,34.9,6.894,11.16,12.22,10.92,12.92,10.78,11.86,2.342,32429.0,44955.0,44561.0,45235.0,38671.0,38538.0,31126.0,1.463,269.7,23.94,2.4,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.17,41.18,34.75,39.19,37.88,39.96,39.36,39.51,37.71,37.55
2016-08-26 07:50:00-05:00,315.40656,356.8804,432.97153,618732,31.3,0.0,277.0,408.3,27.91,339.9,275.3,274.4,276.5,87.4,89.8,88.5,341.9,226.3,60.14,71.36,1283936.0,340.1,77.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,38.72,427.7,84.6,89.3,84.5,60.0,59.8,62.9,0.0,273.0,272.5,274.0,70.21,3.944,70.32,588.0,1238818.0,47662.0,113611.0,0.998,0.772,0.531,0.842,33.09,36.17,32.4,38.32,31.98,35.04,7.344,11.25,12.29,11.01,13.03,10.87,11.91,2.496,32430.0,44955.0,44561.0,45235.0,38671.0,38538.0,31126.0,1.722,259.8,15.58,3.1,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.16,41.36,34.83,39.12,37.76,39.99,39.39,39.58,37.75,37.64
2016-08-26 07:51:00-05:00,318.62115,360.22073,436.4284,618733,31.41,0.0,280.4,411.8,27.78,339.7,275.4,274.4,276.4,88.2,90.7,89.4,340.8,228.6,60.14,72.09,1283937.0,340.0,77.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,38.68,430.2,85.5,90.2,85.3,60.0,59.8,62.9,0.0,273.0,272.4,274.0,70.91,4.065,71.03,588.0,1238819.0,47662.0,113611.0,0.998,0.772,0.531,0.842,33.44,36.64,32.71,38.69,32.35,35.41,7.487,11.36,12.44,11.11,13.14,10.99,12.03,2.543,32430.0,44955.0,44561.0,45235.0,38672.0,38538.0,31126.0,2.435,282.2,11.06,3.4,3.477,2.0,-1.0,13.35,0.004,0.246,1.0,2.0,0.0,0.001,40.03,41.29,34.81,38.87,37.44,39.75,39.22,39.48,37.58,37.74
