TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 07:52:00-05:00,322.2644,363.69467,440.1157,618734,31.5,0.0,283.8,415.3,27.76,340.2,275.5,274.4,276.5,89.2,91.6,90.3,342.0,231.0,60.21,72.9,1283938.0,340.6,78.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,38.96,433.7,86.4,91.2,86.3,60.0,59.8,62.9,0.0,273.0,272.6,274.0,71.72,4.18,71.84,588.0,1238820.0,47662.0,113611.0,0.998,0.772,0.531,0.842,33.64,36.92,32.98,39.02,32.66,35.68,7.919,11.44,12.56,11.22,13.27,11.11,12.14,2.694,32430.0,44956.0,44561.0,45235.0,38672.0,38538.0,31126.0,2.23,290.2,9.27,2.8,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.17,41.56,34.99,39.18,37.78,40.04,39.48,39.67,37.54,37.83
2016-08-26 07:53:00-05:00,325.479,366.7678,443.3421,618735,31.6,0.0,287.2,418.6,27.74,339.6,275.4,274.5,276.6,90.0,92.5,91.2,341.5,233.5,60.22,73.63,1283940.0,340.2,79.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,39.22,436.5,87.2,92.1,87.1,60.0,59.8,62.9,0.0,273.0,272.5,274.3,72.38,4.284,72.51,588.0,1238822.0,47662.0,113612.0,0.998,0.772,0.531,0.842,33.87,37.34,33.39,39.41,32.97,36.01,8.29,11.5,12.68,11.34,13.38,11.2,12.23,2.816,32430.0,44956.0,44562.0,45236.0,38672.0,38538.0,31126.0,1.448,287.3,19.5,2.6,3.477,2.0,-1.0,13.45,0.004,0.246,3.0,2.0,0.0,0.0,40.48,41.86,35.15,39.45,38.0,40.3,39.67,39.94,37.67,37.92
2016-08-26 07:54:00-05:00,328.6936,369.70724,446.68375,618736,31.7,0.0,290.4,421.7,27.86,339.7,275.1,274.8,276.8,90.9,93.4,92.1,341.7,236.1,60.22,74.39,1283941.0,340.5,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.02,39.25,439.8,88.1,93.0,88.0,60.0,59.8,62.9,0.0,273.0,272.8,274.5,73.13,4.405,73.26,588.0,1238823.0,47662.0,113612.0,0.998,0.772,0.531,0.842,34.08,37.64,33.7,39.74,33.27,36.3,8.75,11.58,12.78,11.45,13.5,11.3,12.33,2.973,32431.0,44956.0,44562.0,45236.0,38672.0,38539.0,31126.0,1.318,255.9,11.79,2.1,3.477,2.0,-1.0,13.43,0.002,0.247,3.0,2.0,0.0,0.0,40.64,41.94,35.45,39.69,38.24,40.54,39.76,40.2,37.97,37.99
2016-08-26 07:55:00-05:00,331.37244,372.37952,449.21875,618737,31.8,0.0,293.4,424.5,27.9,339.2,275.2,274.6,276.6,91.8,94.2,92.9,341.1,238.5,60.19,75.04,1283942.0,340.5,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,39.32,441.9,89.0,93.8,88.8,60.0,59.8,62.9,0.0,273.0,272.4,274.2,73.78,4.534,73.92,588.0,1238824.0,47662.0,113612.0,0.998,0.772,0.531,0.842,34.35,38.03,34.04,40.08,33.5,36.56,9.21,11.65,12.9,11.55,13.6,11.36,12.4,3.123,32431.0,44956.0,44562.0,45236.0,38673.0,38539.0,31126.0,1.958,264.3,18.63,3.0,3.477,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,40.78,41.97,35.6,39.77,38.29,40.68,39.88,40.41,38.21,38.05
2016-08-26 07:56:00-05:00,335.33713,376.3879,453.59744,618738,31.9,0.0,297.5,428.9,27.83,338.6,274.8,274.3,276.3,93.1,95.6,94.3,339.9,242.4,60.15,76.12,1283943.0,339.3,82.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,39.44,445.9,90.4,95.3,90.2,60.0,59.8,62.9,0.0,272.9,272.0,274.0,74.85,4.741,75.0,588.0,1238825.0,47662.0,113612.0,0.998,0.772,0.531,0.842,34.81,38.59,34.49,40.64,33.99,37.05,10.05,11.79,13.07,11.68,13.76,11.51,12.54,3.401,32431.0,44956.0,44562.0,45236.0,38673.0,38539.0,31126.0,1.652,295.1,25.51,2.6,3.477,2.0,-1.0,13.43,0.004,0.247,3.0,2.0,0.0,0.0,40.77,42.13,35.58,39.85,38.34,40.76,39.91,40.44,38.26,38.17
2016-08-26 07:57:00-05:00,338.98035,379.86188,457.28476,618739,32.0,0.0,301.1,432.4,27.87,338.3,275.0,274.0,276.1,94.5,96.9,95.6,340.4,245.7,60.14,77.2,1283945.0,338.9,83.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,39.67,449.4,91.7,96.5,91.5,60.0,59.8,62.9,0.0,272.7,272.0,274.0,75.85,4.906,76.01,588.0,1238827.0,47662.0,113612.0,0.998,0.772,0.531,0.842,35.04,38.94,34.88,41.01,34.33,37.38,11.09,11.85,13.17,11.8,13.87,11.61,12.64,3.753,32431.0,44957.0,44563.0,45237.0,38673.0,38539.0,31126.0,2.125,277.2,15.0,3.3,3.477,2.0,-1.0,13.44,0.004,0.247,3.0,2.0,0.0,0.0,40.89,42.32,35.75,40.04,38.45,40.95,40.07,40.67,38.26,38.23
2016-08-26 07:58:00-05:00,342.83786,383.87024,461.5482,618740,32.09,0.0,305.2,436.7,27.91,337.8,274.7,274.1,276.2,95.7,98.1,96.7,340.1,249.3,60.15,78.17,1283946.0,338.3,84.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,39.9,452.7,92.9,97.8,92.6,60.0,59.8,62.9,0.0,272.4,272.0,274.0,76.81,5.068,76.98,588.0,1238828.0,47662.0,113612.0,0.998,0.772,0.531,0.842,35.34,39.45,35.33,41.47,34.72,37.77,12.01,11.94,13.32,11.93,14.01,11.73,12.76,4.057,32432.0,44957.0,44563.0,45237.0,38673.0,38540.0,31126.0,1.282,306.6,14.84,2.1,3.477,2.0,-1.0,13.43,0.006,0.247,3.0,2.0,0.0,0.0,41.17,42.53,35.87,40.29,38.69,41.25,40.28,40.85,38.29,38.27
2016-08-26 07:59:00-05:00,345.3024,386.00803,463.6223,618741,32.19,0.0,307.8,438.9,27.94,337.6,275.0,273.9,276.0,96.6,98.9,97.6,337.6,251.7,60.13,78.86,1283947.0,337.8,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,40.38,455.1,93.8,98.7,93.5,60.0,59.8,62.9,0.0,272.4,272.0,274.0,77.52,5.191,77.7,588.0,1238829.0,47662.0,113612.0,0.981,0.772,0.531,0.842,35.43,39.65,35.64,41.72,34.93,37.92,12.82,11.96,13.38,12.03,14.08,11.79,12.8,4.327,32432.0,44957.0,44563.0,45237.0,38674.0,38540.0,31127.0,1.647,280.2,10.14,2.0,3.477,2.0,-1.0,13.33,0.011,0.247,1.0,2.0,0.0,0.001,41.61,42.71,36.18,40.66,39.07,41.62,40.64,41.22,38.52,38.28
2016-08-26 08:00:00-05:00,347.6598,388.14584,465.46597,618742,32.29,0.0,310.4,441.0,27.96,337.0,274.7,274.0,276.0,97.3,99.7,98.3,338.0,254.1,60.13,79.47,1283949.0,337.0,85.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,40.63,457.4,94.5,99.4,94.2,60.0,59.8,62.9,0.0,272.3,272.0,274.0,78.09,5.293,78.27,588.0,1238830.0,47662.0,113612.0,0.998,0.772,0.531,0.842,35.72,39.99,35.92,42.05,35.23,38.19,13.41,12.04,13.47,12.1,14.17,11.87,12.87,4.519,32432.0,44957.0,44563.0,45237.0,38674.0,38540.0,31127.0,1.6,264.6,12.47,2.7,3.477,2.0,-1.0,13.44,0.004,0.248,3.0,2.0,0.0,0.0,42.02,43.13,36.5,41.02,39.49,42.03,40.96,41.62,38.68,38.39
2016-08-26 08:01:00-05:00,351.62448,392.15424,469.95987,618743,32.39,0.0,314.4,445.4,27.92,336.8,274.7,274.0,276.1,98.6,101.0,99.6,338.7,257.5,60.14,80.5,1283950.0,336.7,85.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.57,40.38,460.8,95.7,100.7,95.5,60.0,59.8,62.9,0.0,272.5,272.0,273.9,79.13,5.468,79.32,588.0,1238832.0,47662.0,113612.0,0.998,0.772,0.531,0.842,36.18,40.56,36.22,42.54,35.63,38.63,14.2,12.19,13.66,12.2,14.33,12.0,13.01,4.783,32432.0,44958.0,44564.0,45238.0,38674.0,38540.0,31127.0,1.642,262.6,19.69,3.0,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,41.92,43.14,36.55,40.75,39.29,41.97,40.88,41.5,38.68,38.49
2016-08-26 08:02:00-05:00,356.76782,397.6324,475.95178,618744,32.49,0.0,319.5,451.2,27.89,336.8,274.6,273.7,275.8,100.2,102.6,101.3,338.6,261.6,60.14,81.9,1283951.0,337.5,87.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,40.4,466.0,97.4,102.4,97.2,60.0,59.8,62.9,0.0,272.0,272.0,273.6,80.4,5.688,80.6,588.0,1238833.0,47662.0,113612.0,0.998,0.772,0.531,0.842,36.51,41.04,36.78,43.1,36.1,39.05,15.12,12.3,13.82,12.39,14.52,12.16,13.15,5.093,32432.0,44958.0,44564.0,45238.0,38674.0,38541.0,31127.0,1.828,263.4,10.34,2.3,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,41.92,43.27,36.56,40.56,39.14,41.85,40.75,41.46,38.85,38.58
2016-08-26 08:03:00-05:00,360.83966,401.90802,480.33047,618745,32.6,0.0,323.7,455.5,27.95,336.7,274.4,273.6,275.7,101.5,103.9,102.6,339.0,265.0,60.14,82.9,1283953.0,337.0,88.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,40.87,470.6,98.7,103.7,98.5,60.0,59.8,62.9,0.0,272.0,271.6,273.1,81.4,5.866,81.6,588.0,1238834.0,47662.0,113612.0,0.997,0.772,0.531,0.842,36.79,41.55,37.24,43.52,36.48,39.55,15.8,12.39,13.99,12.54,14.65,12.28,13.32,5.32,32433.0,44958.0,44564.0,45238.0,38674.0,38541.0,31127.0,1.332,286.9,12.44,1.9,3.475,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,42.11,43.58,36.74,40.91,39.4,42.08,41.02,41.68,39.1,38.65
2016-08-26 08:04:00-05:00,362.447,402.9769,481.48273,618746,32.7,0.0,325.6,456.5,28.11,337.1,274.2,273.7,275.7,102.1,104.5,103.1,338.7,266.5,60.16,83.4,1283954.0,336.8,89.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,40.98,471.6,99.2,104.2,99.0,60.0,59.8,62.9,0.0,272.0,271.8,273.1,81.9,5.94,82.1,588.0,1238836.0,47662.0,113613.0,0.997,0.772,0.531,0.842,36.85,41.6,37.38,43.68,36.62,39.55,16.44,12.42,14.02,12.6,14.72,12.34,13.33,5.54,32433.0,44958.0,44564.0,45238.0,38675.0,38541.0,31127.0,1.098,267.6,39.64,1.9,3.477,2.0,-1.0,13.33,0.002,0.248,1.0,2.0,0.0,0.001,42.43,43.9,36.93,41.08,39.56,42.29,41.26,41.98,39.34,38.74
2016-08-26 08:05:00-05:00,365.44727,406.05,484.47867,618747,32.8,0.0,328.9,459.6,28.23,336.7,274.4,273.6,275.6,102.9,105.3,104.0,339.7,268.2,60.17,84.1,1283956.0,336.6,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,40.72,473.9,100.0,105.1,99.9,60.0,59.8,62.9,0.0,272.0,271.5,273.0,82.5,6.056,82.8,588.0,1238837.0,47662.0,113613.0,0.997,0.772,0.531,0.842,37.17,41.98,37.76,44.08,36.92,39.81,16.73,12.51,14.13,12.71,14.84,12.43,13.4,5.632,32433.0,44959.0,44565.0,45239.0,38675.0,38541.0,31127.0,1.905,316.7,19.96,2.5,3.477,2.0,-1.0,13.43,0.006,0.249,3.0,2.0,0.0,0.0,42.24,43.96,36.9,41.0,39.51,42.19,41.14,41.94,39.45,38.84
2016-08-26 08:06:00-05:00,368.98334,409.52393,488.166,618748,32.9,0.0,332.4,463.1,28.3,336.7,274.4,274.1,276.2,103.7,106.3,104.9,338.3,270.5,60.22,84.9,1283957.0,336.6,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,41.15,478.2,100.9,106.0,100.8,60.0,59.8,62.9,0.0,272.3,271.8,273.8,83.4,6.168,83.6,588.0,1238839.0,47662.0,113613.0,0.997,0.772,0.531,0.842,37.41,42.4,38.08,44.42,37.27,40.24,17.22,12.6,14.27,12.82,14.96,12.55,13.55,5.797,32433.0,44959.0,44565.0,45239.0,38675.0,38542.0,31127.0,0.753,327.2,23.26,2.0,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,42.57,44.19,37.03,41.09,39.82,42.32,41.13,41.92,39.56,38.94
2016-08-26 08:07:00-05:00,372.94803,413.3987,492.31427,618749,32.99,0.0,336.5,467.3,28.43,335.7,275.3,273.9,276.0,104.9,107.4,106.0,337.2,274.0,60.17,85.9,1283958.0,335.7,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,41.52,481.6,102.0,107.1,101.8,60.0,59.8,62.9,0.0,272.5,272.0,274.0,84.3,6.335,84.5,588.0,1238840.0,47662.0,113613.0,0.997,0.772,0.531,0.842,37.7,42.82,38.65,44.96,37.69,40.59,18.1,12.65,14.37,12.97,15.09,12.65,13.62,6.077,32434.0,44959.0,44565.0,45239.0,38675.0,38542.0,31127.0,1.507,351.9,23.71,2.6,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,43.08,44.46,37.33,41.44,40.22,42.61,41.23,42.23,39.78,39.03
2016-08-26 08:08:00-05:00,376.80554,417.2735,496.34723,618750,33.09,0.0,340.5,471.4,28.43,335.6,274.8,273.9,275.9,106.0,108.4,107.0,337.3,276.8,60.15,86.7,1283960.0,336.2,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.48,41.96,485.3,103.0,108.2,102.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,85.1,6.483,85.3,588.0,1238841.0,47662.0,113613.0,0.997,0.772,0.531,0.842,38.01,43.31,38.95,45.37,38.09,41.03,18.45,12.76,14.53,13.07,15.22,12.78,13.77,6.193,32434.0,44959.0,44565.0,45239.0,38676.0,38542.0,31128.0,1.36,331.2,16.3,1.9,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,43.43,44.71,37.57,41.71,40.67,42.81,41.49,42.41,39.79,39.1
2016-08-26 08:09:00-05:00,380.55594,420.88104,500.03458,618751,33.19,0.0,344.3,475.1,28.4,334.9,274.8,273.7,275.8,106.9,109.4,108.0,337.5,280.1,60.14,87.5,1283961.0,335.7,93.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,42.33,488.9,104.0,109.2,103.9,60.0,59.8,62.9,0.0,272.0,272.0,273.8,85.9,6.634,86.2,588.0,1238843.0,47662.0,113613.0,0.997,0.772,0.531,0.842,38.29,43.77,39.45,45.82,38.47,41.38,19.04,12.82,14.66,13.21,15.35,12.89,13.86,6.376,32434.0,44960.0,44565.0,45239.0,38676.0,38542.0,31128.0,1.583,335.7,21.38,2.8,3.477,2.0,-1.0,13.43,0.006,0.249,3.0,2.0,0.0,0.0,43.83,44.91,37.75,42.1,41.02,43.13,41.71,42.45,40.09,39.21
2016-08-26 08:10:00-05:00,383.02045,423.01886,502.2239,618752,33.29,0.0,347.0,477.1,28.49,334.5,274.7,273.9,276.0,107.8,110.2,108.9,336.3,282.9,60.21,88.3,1283963.0,335.2,94.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,42.06,491.0,104.9,110.2,104.8,60.0,59.8,62.9,0.0,272.0,272.0,273.9,86.6,6.75,86.9,588.0,1238844.0,47662.0,113613.0,0.997,0.772,0.531,0.842,38.55,44.08,39.81,46.08,38.71,41.65,19.82,12.89,14.75,13.32,15.42,12.95,13.93,6.63,32434.0,44960.0,44566.0,45240.0,38676.0,38542.0,31128.0,1.357,314.0,24.73,2.3,3.475,2.0,-1.0,13.31,0.002,0.249,1.0,2.0,0.0,0.001,43.75,44.99,37.8,42.24,41.08,43.27,41.92,42.58,40.17,39.29
2016-08-26 08:11:00-05:00,386.77084,426.76,506.1417,618753,33.39,0.0,350.8,480.9,28.54,334.6,275.0,273.9,276.0,108.7,111.3,109.9,336.3,285.7,60.23,89.1,1283964.0,335.1,95.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,41.61,494.3,105.9,111.2,105.8,60.0,59.8,62.9,0.0,272.3,272.0,274.0,87.5,6.89,87.7,588.0,1238846.0,47662.0,113613.0,0.997,0.772,0.531,0.842,38.84,44.5,40.27,46.48,39.05,42.01,20.25,12.99,14.89,13.47,15.55,13.06,14.05,6.774,32435.0,44960.0,44566.0,45240.0,38676.0,38543.0,31128.0,1.212,311.8,17.08,2.4,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,43.39,44.83,37.96,42.47,41.2,43.43,42.13,42.81,40.2,39.39
2016-08-26 08:12:00-05:00,390.62836,430.6348,510.05945,618754,33.48,0.0,354.6,484.8,28.52,334.6,274.6,273.9,275.9,110.1,112.4,111.1,337.6,288.6,60.15,90.1,1283966.0,335.0,96.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,42.09,497.7,107.1,112.4,107.0,60.0,59.8,62.9,0.0,272.1,272.0,273.7,88.4,7.075,88.7,588.0,1238847.0,47662.0,113613.0,0.997,0.772,0.531,0.842,39.12,44.92,40.72,46.87,39.43,42.34,20.87,13.09,15.03,13.62,15.68,13.19,14.17,6.984,32435.0,44960.0,44566.0,45240.0,38677.0,38543.0,31128.0,1.882,336.3,16.26,2.6,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,43.51,45.0,38.1,42.71,41.34,43.69,42.4,43.17,40.27,39.38
2016-08-26 08:13:00-05:00,393.7358,433.5743,512.9402,618755,33.58,0.0,357.8,487.7,28.51,334.1,275.4,274.4,276.5,110.8,113.2,111.8,335.7,291.5,60.15,90.9,1283967.0,334.6,97.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,42.26,500.0,107.8,113.1,107.7,60.0,59.8,62.9,0.0,273.0,272.1,274.0,89.2,7.186,89.5,588.0,1238849.0,47662.0,113614.0,0.997,0.772,0.531,0.842,39.35,45.17,41.44,47.28,39.74,42.55,21.57,13.15,15.09,13.84,15.8,13.28,14.22,7.208,32435.0,44960.0,44566.0,45240.0,38677.0,38543.0,31128.0,0.885,316.8,36.72,1.9,3.475,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,43.83,45.2,38.18,42.82,41.58,43.87,42.53,43.3,40.27,39.44
2016-08-26 08:14:00-05:00,397.16473,436.781,516.5122,618756,33.67,0.0,361.3,491.1,28.6,333.7,275.0,274.2,276.3,112.0,114.4,113.0,335.6,295.0,60.15,91.8,1283969.0,334.0,97.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,42.13,503.9,109.0,114.4,108.9,60.0,59.8,62.9,0.0,272.7,272.0,274.0,90.1,7.363,90.4,588.0,1238850.0,47662.0,113614.0,0.997,0.772,0.531,0.842,39.7,45.67,42.01,47.7,40.08,42.99,22.1,13.25,15.24,14.02,15.92,13.38,14.35,7.377,32435.0,44961.0,44567.0,45241.0,38677.0,38543.0,31128.0,1.202,264.6,21.5,2.3,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,43.87,45.44,38.39,42.95,41.65,44.0,42.66,43.46,40.61,39.53
2016-08-26 08:15:00-05:00,400.37933,439.8541,519.39294,618757,33.76,0.0,364.5,494.1,28.48,333.4,274.8,274.0,276.1,112.9,115.5,114.0,335.1,297.8,60.14,92.6,1283970.0,333.9,99.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.07,42.21,506.8,110.0,115.4,109.9,60.0,59.8,62.9,0.0,272.0,272.0,273.8,90.8,7.498,91.1,588.0,1238852.0,47662.0,113614.0,0.997,0.772,0.531,0.842,39.99,46.05,42.39,48.05,40.38,43.31,22.53,13.33,15.35,14.13,16.02,13.46,14.44,7.511,32435.0,44961.0,44567.0,45241.0,38677.0,38544.0,31128.0,1.655,278.5,14.65,2.4,3.477,2.0,-1.0,13.28,0.001,0.249,1.0,2.0,0.0,0.001,43.98,45.63,38.57,43.0,41.62,44.17,42.82,43.56,40.73,39.63
2016-08-26 08:16:00-05:00,404.34402,443.46164,523.1955,618758,33.85,0.0,368.2,497.8,28.5,333.3,275.1,274.5,276.5,113.6,115.9,114.6,335.1,300.1,60.14,93.2,1283972.0,333.5,99.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,42.02,509.6,110.6,116.0,110.5,60.0,59.8,62.9,0.0,272.9,272.0,273.9,91.4,7.598,91.7,588.0,1238853.0,47662.0,113614.0,0.997,0.772,0.531,0.842,40.24,46.4,42.82,48.41,40.7,43.63,22.64,13.41,15.46,14.27,16.13,13.56,14.54,7.544,32436.0,44961.0,44567.0,45241.0,38678.0,38544.0,31128.0,0.727,301.0,31.65,1.4,3.478,2.0,-1.0,13.4,0.005,0.25,3.0,2.0,0.0,0.0,43.72,45.61,38.68,42.97,41.57,44.27,42.95,43.62,40.98,39.69
2016-08-26 08:17:00-05:00,407.45148,446.26755,526.07623,618759,33.94,0.0,371.5,500.9,28.58,332.7,275.5,274.3,276.4,114.4,116.8,115.4,334.5,302.7,60.15,93.9,1283973.0,333.0,100.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,42.4,512.8,111.4,116.8,111.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,92.1,7.71,92.4,588.0,1238855.0,47662.0,113614.0,0.997,0.772,0.531,0.842,40.57,46.89,43.22,48.76,41.01,44.04,23.08,13.49,15.6,14.38,16.22,13.64,14.65,7.676,32436.0,44961.0,44567.0,45241.0,38678.0,38544.0,31129.0,1.33,334.5,27.17,2.0,3.478,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,43.99,45.92,38.95,43.47,41.94,44.66,43.29,44.03,41.49,39.81
2016-08-26 08:18:00-05:00,409.16592,447.60367,527.1132,618760,34.03,0.0,373.4,501.9,28.66,333.4,275.3,274.5,276.5,114.8,117.3,115.9,335.4,303.7,60.14,94.3,1283975.0,333.9,101.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,42.79,513.7,111.9,117.2,111.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,92.4,7.768,92.8,588.0,1238856.0,47662.0,113614.0,0.996,0.772,0.531,0.842,40.46,46.85,43.27,48.84,41.04,43.91,23.47,13.49,15.62,14.42,16.28,13.68,14.64,7.825,32436.0,44962.0,44568.0,45242.0,38678.0,38544.0,31129.0,1.308,328.5,31.95,2.4,3.478,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,44.27,46.28,39.03,43.69,42.13,44.74,43.58,44.33,41.45,39.9
2016-08-26 08:19:00-05:00,410.66608,449.0734,528.26556,618761,34.11,0.0,375.5,503.3,28.6,332.8,275.4,274.3,276.4,115.6,117.9,116.6,334.4,305.8,60.15,94.9,1283977.0,333.4,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,42.92,514.1,112.5,118.0,112.5,60.0,59.8,62.9,0.0,273.0,272.0,274.0,93.0,7.865,93.3,588.0,1238858.0,47662.0,113614.0,0.996,0.772,0.531,0.842,40.68,47.12,43.71,49.14,41.29,44.07,24.29,13.54,15.68,14.54,16.35,13.74,14.67,8.08,32436.0,44962.0,44568.0,45242.0,38678.0,38545.0,31129.0,2.237,307.2,12.96,2.7,3.477,2.0,-1.0,13.4,0.004,0.25,3.0,2.0,0.0,0.0,44.44,46.39,39.03,43.62,42.05,44.74,43.67,44.27,41.34,40.0
2016-08-26 08:20:00-05:00,414.84506,453.61624,532.9899,618762,34.2,0.0,379.7,507.7,28.67,332.9,275.4,274.2,276.3,117.1,119.5,118.1,334.7,309.8,60.14,96.1,1283978.0,333.2,102.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.71,42.94,518.7,114.1,119.5,114.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,94.2,8.06,94.6,588.0,1238859.0,47662.0,113614.0,0.996,0.772,0.531,0.842,41.03,47.62,44.55,49.53,41.67,44.5,24.97,13.66,15.85,14.83,16.49,13.87,14.81,8.31,32437.0,44962.0,44568.0,45242.0,38678.0,38545.0,31129.0,2.158,272.0,24.33,3.8,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,44.62,46.56,39.15,43.67,41.98,44.83,43.8,44.46,41.32,40.08
2016-08-26 08:21:00-05:00,417.73822,456.68933,535.98584,618763,34.29,0.0,382.6,510.1,28.52,334.0,275.1,274.3,276.4,118.1,120.4,119.0,335.8,311.6,60.14,96.9,1283980.0,334.3,103.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.54,41.91,520.8,115.0,120.5,115.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,95.0,8.2,95.4,588.0,1238861.0,47662.0,113615.0,0.996,0.772,0.531,0.842,41.17,47.75,45.07,49.84,41.85,44.61,25.09,13.75,15.95,15.05,16.65,13.98,14.9,8.38,32437.0,44962.0,44568.0,45242.0,38679.0,38545.0,31129.0,3.032,265.7,10.6,4.5,3.477,2.0,-1.0,13.21,0.003,0.25,3.0,2.0,0.0,0.001,43.82,46.09,38.98,43.04,41.27,44.31,43.3,44.15,40.94,40.16
2016-08-26 08:22:00-05:00,414.095,452.68094,530.2245,618764,34.38,0.0,379.9,505.0,28.45,334.1,275.1,274.3,276.4,117.3,119.8,118.4,336.1,309.6,60.14,96.3,1283981.0,334.5,104.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.28,41.42,515.8,114.4,119.9,114.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,94.5,8.12,94.8,588.0,1238863.0,47662.0,113615.0,0.996,0.772,0.531,0.842,40.91,47.53,44.88,49.41,41.5,44.39,25.21,13.66,15.88,14.99,16.51,13.86,14.83,8.42,32437.0,44963.0,44569.0,45243.0,38679.0,38545.0,31129.0,2.307,296.5,15.77,3.7,3.475,2.0,-1.0,13.4,0.005,0.251,3.0,2.0,0.0,0.0,43.3,45.63,38.74,42.47,40.7,43.77,42.69,43.77,40.59,40.27
2016-08-26 08:23:00-05:00,422.13153,461.2322,539.6732,618765,34.45,0.0,387.4,513.9,28.47,334.1,274.8,274.1,276.3,119.9,122.2,120.8,335.5,316.5,60.14,98.4,1283983.0,334.1,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.43,41.39,524.9,116.9,122.5,116.8,60.0,59.8,62.9,0.0,272.4,272.0,274.0,96.5,8.48,96.9,588.0,1238864.0,47662.0,113615.0,0.996,0.772,0.531,0.842,41.65,48.44,45.91,50.33,42.3,45.2,26.24,13.91,16.18,15.34,16.81,14.13,15.1,8.77,32437.0,44963.0,44569.0,45243.0,38679.0,38546.0,31129.0,2.253,280.1,16.25,3.2,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,43.12,45.56,38.88,42.55,40.8,43.88,42.72,44.01,40.65,40.35
2016-08-26 08:24:00-05:00,422.98874,461.63303,539.558,618766,34.52,0.0,383.6,513.7,28.55,335.0,275.1,274.1,276.3,120.2,122.4,121.1,336.9,316.5,60.14,98.6,1283985.0,335.5,106.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.15,41.31,524.3,117.2,122.7,117.1,60.0,59.8,62.9,0.0,272.9,272.0,274.0,96.7,8.51,97.1,588.0,1238866.0,47662.0,113615.0,0.996,0.772,0.531,0.842,41.42,48.41,46.09,50.18,42.17,45.12,26.58,13.88,16.22,15.44,16.81,14.13,15.12,8.91,32438.0,44963.0,44569.0,45243.0,38679.0,38546.0,31129.0,1.45,316.9,23.69,2.7,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,43.04,45.49,38.95,42.52,40.83,43.85,42.72,44.0,40.8,40.46
2016-08-26 08:25:00-05:00,405.737,445.3322,527.6894,618767,34.59,0.0,375.0,522.3,28.6,333.6,275.1,274.0,276.2,122.1,124.6,123.1,335.1,323.0,60.14,100.3,1283986.0,334.0,108.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.63,42.04,532.4,119.2,124.8,119.1,60.0,59.8,62.9,0.0,272.9,272.0,274.0,98.4,8.79,98.8,588.0,1238867.0,47662.0,113615.0,0.996,0.772,0.531,0.842,42.26,49.37,47.05,51.24,43.11,45.94,27.52,14.09,16.47,15.69,17.09,14.38,15.32,9.18,32438.0,44963.0,44569.0,45243.0,38680.0,38546.0,31130.0,1.422,283.8,22.3,2.6,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,43.53,45.93,39.12,42.81,41.12,44.09,43.09,44.27,41.03,40.54
2016-08-26 08:26:00-05:00,434.23984,472.9901,552.0026,618768,34.67,0.0,400.1,526.1,28.8,334.2,274.9,273.9,276.1,123.2,125.7,124.3,336.0,326.0,60.14,101.2,1283988.0,334.3,109.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.54,41.86,535.7,120.4,126.0,120.3,60.0,59.8,62.9,0.0,272.2,272.0,274.0,99.3,8.93,99.7,588.0,1238869.0,47662.0,113615.0,0.996,0.772,0.531,0.842,42.44,49.61,47.42,51.63,43.41,46.15,28.03,14.19,16.58,15.85,17.26,14.51,15.42,9.37,32438.0,44964.0,44569.0,45243.0,38680.0,38546.0,31130.0,1.775,284.4,29.9,2.6,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,43.59,45.97,39.35,42.88,41.07,44.2,43.3,44.34,41.17,40.62
2016-08-26 08:27:00-05:00,438.41882,478.0674,557.64886,618769,34.74,0.0,404.4,528.3,28.64,334.2,274.5,273.8,275.9,124.7,126.8,125.5,336.0,329.3,60.14,102.2,1283990.0,334.7,109.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,42.04,539.6,121.6,127.2,121.6,60.0,59.8,62.9,0.0,272.0,271.3,273.2,100.2,9.11,100.6,588.0,1238871.0,47662.0,113615.0,0.996,0.772,0.531,0.842,42.7,50.07,47.85,52.0,43.72,46.51,28.7,14.27,16.73,15.99,17.38,14.61,15.55,9.59,32438.0,44964.0,44570.0,45244.0,38680.0,38546.0,31130.0,2.067,332.7,11.22,2.8,3.478,2.0,-1.0,13.25,0.004,0.251,3.0,2.0,0.0,0.0,43.77,46.11,39.27,42.85,41.14,44.2,43.19,44.07,41.07,40.66
2016-08-26 08:28:00-05:00,441.20483,480.20523,561.79706,618770,34.82,0.0,407.5,492.2,28.56,333.8,274.5,273.8,275.9,125.4,127.6,126.3,335.1,332.1,60.15,102.8,1283991.0,333.9,111.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,42.43,542.8,122.5,128.1,122.5,60.0,59.8,62.9,0.0,272.0,271.4,273.0,100.9,9.22,101.3,588.0,1238872.0,47662.0,113616.0,0.996,0.772,0.531,0.842,42.99,50.37,48.2,52.42,44.1,46.75,29.24,14.35,16.81,16.09,17.5,14.72,15.6,9.76,32439.0,44964.0,44570.0,45244.0,38680.0,38547.0,31130.0,1.412,312.0,25.65,2.4,3.477,2.0,-1.0,13.4,0.004,0.251,3.0,2.0,0.0,0.0,44.11,46.24,39.27,42.9,41.59,44.51,43.16,44.19,41.24,40.7
2016-08-26 08:29:00-05:00,443.77652,482.8775,561.6819,618771,34.89,0.0,410.5,536.7,28.57,333.3,274.7,273.8,275.8,125.9,128.3,126.9,334.9,334.2,60.15,103.3,1283993.0,333.4,111.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,42.61,544.7,123.1,128.7,123.1,60.0,59.8,62.9,0.0,272.0,271.4,273.0,101.4,9.29,101.8,588.0,1238874.0,47662.0,113616.0,0.996,0.772,0.531,0.842,43.12,50.76,48.47,52.67,44.39,47.11,29.64,14.37,16.92,16.15,17.55,14.8,15.7,9.88,32439.0,44964.0,44570.0,45244.0,38681.0,38547.0,31130.0,1.758,327.7,17.05,2.4,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,44.22,46.39,39.4,43.24,41.83,44.77,43.45,44.5,41.56,40.75
2016-08-26 08:30:00-05:00,446.34818,485.28253,563.98645,618772,34.96,0.0,413.4,538.5,28.7,332.9,274.6,273.7,275.8,126.7,128.9,127.6,335.2,336.2,60.2,103.9,1283995.0,333.1,112.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,42.94,546.7,123.7,129.4,123.7,60.0,59.8,62.9,0.0,272.0,271.3,273.0,101.8,9.38,102.3,588.0,1238876.0,47662.0,113616.0,0.996,0.772,0.531,0.842,43.1,50.94,48.89,52.83,44.42,47.2,30.2,14.35,16.96,16.28,17.59,14.79,15.71,10.05,32439.0,44964.0,44570.0,45244.0,38681.0,38547.0,31130.0,0.917,286.4,58.28,2.3,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,44.54,46.82,39.77,43.65,42.13,45.06,43.9,45.05,41.85,40.83
2016-08-26 08:31:00-05:00,450.42004,489.69174,568.1347,618773,35.03,0.0,417.6,542.8,28.84,332.5,274.8,273.8,275.8,127.7,130.0,128.6,334.0,339.7,60.22,104.7,1283996.0,332.5,113.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,42.63,550.9,124.9,130.6,124.9,60.0,59.8,62.9,0.0,272.0,271.3,273.0,102.8,9.56,103.3,588.0,1238878.0,47662.0,113616.0,0.996,0.772,0.531,0.842,43.58,51.65,49.4,53.37,44.8,47.84,30.62,14.49,17.18,16.43,17.75,14.9,15.91,10.18,32439.0,44965.0,44571.0,45245.0,38681.0,38547.0,31130.0,1.853,257.1,19.02,3.0,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,44.44,46.82,39.82,43.59,41.98,45.02,43.8,44.9,42.07,40.93
2016-08-26 08:32:00-05:00,453.42032,492.89847,571.0154,618774,35.1,0.0,420.8,545.4,28.85,333.3,274.8,274.1,276.2,128.6,130.9,129.6,335.0,342.2,60.17,105.6,1283998.0,333.3,114.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,42.52,553.7,125.8,131.5,125.8,60.0,59.8,62.9,0.0,272.3,271.5,273.3,103.7,9.68,104.1,588.0,1238879.0,47662.0,113616.0,0.996,0.772,0.531,0.842,43.68,51.73,49.74,53.74,45.05,47.87,31.31,14.56,17.24,16.58,17.91,15.01,15.95,10.44,32439.0,44965.0,44571.0,45245.0,38681.0,38548.0,31130.0,1.387,315.2,35.3,2.8,3.477,2.0,-1.0,13.11,-0.042,0.252,1.0,2.0,0.0,0.001,44.23,46.71,39.82,43.38,41.51,44.83,43.66,44.78,41.9,41.02
2016-08-26 08:33:00-05:00,455.24194,494.63544,572.16766,618775,35.17,0.0,422.7,546.6,28.74,333.1,275.8,275.1,277.2,128.6,131.0,129.6,334.9,343.6,60.15,106.0,1284000.0,333.1,115.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,42.97,554.8,125.7,131.4,125.7,60.0,59.8,62.9,0.0,273.3,273.0,274.6,104.0,9.67,104.4,588.0,1238881.0,47662.0,113616.0,0.996,0.772,0.531,0.842,43.85,52.06,49.81,53.93,45.27,48.11,31.58,14.6,17.34,16.59,17.96,15.08,16.02,10.52,32440.0,44965.0,44571.0,45245.0,38682.0,38548.0,31131.0,1.732,323.8,23.61,3.3,3.477,2.0,-1.0,13.4,0.05,0.252,3.0,2.0,0.0,0.001,44.54,46.95,39.72,43.32,41.6,44.88,43.72,44.78,41.97,41.11
2016-08-26 08:34:00-05:00,459.09946,498.5102,576.08545,618776,35.24,0.0,426.4,550.2,28.78,332.5,276.4,275.3,277.3,129.3,131.7,130.4,334.9,346.5,60.14,106.8,1284002.0,333.1,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,43.24,556.5,126.5,132.2,126.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,104.7,9.78,105.2,588.0,1238883.0,47662.0,113617.0,0.996,0.772,0.531,0.842,43.98,52.62,50.31,54.22,45.5,48.6,32.16,14.62,17.5,16.73,18.03,15.13,16.16,10.69,32440.0,44965.0,44571.0,45245.0,38682.0,38548.0,31131.0,2.11,326.1,11.79,3.2,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,44.86,47.19,39.76,43.39,41.92,45.11,43.87,44.83,41.87,41.22
2016-08-26 08:35:00-05:00,462.957,502.65222,580.1184,618777,35.31,0.0,430.5,554.2,28.73,332.3,276.0,275.0,277.0,130.6,132.9,131.6,334.3,349.4,60.13,107.7,1284003.0,332.8,116.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,43.2,530.3,127.7,133.4,127.6,60.0,59.8,62.9,0.0,273.0,273.0,274.7,105.6,9.95,106.0,588.0,1238884.0,47662.0,113617.0,0.996,0.772,0.531,0.842,44.46,52.98,50.69,54.72,45.99,48.9,32.42,14.77,17.61,16.84,18.19,15.28,16.25,10.77,32440.0,44966.0,44572.0,45246.0,38682.0,38548.0,31131.0,1.138,295.1,35.16,2.0,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,44.93,47.22,39.85,43.66,42.2,45.25,44.09,44.93,42.23,41.31
2016-08-26 08:36:00-05:00,466.27878,505.85892,583.34485,618778,35.37,0.0,434.0,557.2,28.82,332.5,275.7,275.3,277.3,131.4,133.7,132.4,334.7,351.9,60.14,108.4,1284005.0,332.7,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,42.87,538.1,128.6,134.3,128.5,60.0,59.8,62.9,0.0,273.1,273.0,274.8,106.3,10.08,106.8,588.0,1238886.0,47662.0,113617.0,0.996,0.772,0.531,0.842,44.79,53.04,51.02,55.14,46.36,48.93,32.88,14.89,17.64,16.96,18.33,15.41,16.27,10.93,32440.0,44966.0,44572.0,45246.0,38682.0,38549.0,31131.0,1.485,286.7,31.58,2.7,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,44.78,47.17,40.0,43.7,42.14,45.26,43.99,45.07,42.56,41.41
2016-08-26 08:37:00-05:00,467.88608,507.19507,584.1514,618779,35.44,0.0,435.7,558.2,28.9,333.0,275.6,275.0,277.0,132.0,134.3,133.0,334.3,352.8,60.15,108.8,1284007.0,333.4,117.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,42.61,565.6,129.2,134.9,129.2,60.0,59.8,62.9,0.0,273.0,272.7,274.2,106.7,10.16,107.2,588.0,1238888.0,47662.0,113617.0,0.995,0.772,0.531,0.842,44.81,53.33,51.13,55.12,46.36,49.17,33.16,14.92,17.76,17.03,18.36,15.44,16.38,11.04,32441.0,44966.0,44572.0,45246.0,38682.0,38549.0,31131.0,1.998,316.4,19.82,3.1,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,44.44,47.0,40.04,43.68,42.05,45.23,44.02,44.95,42.38,41.5
2016-08-26 08:38:00-05:00,470.1363,509.46646,585.9951,618780,35.5,0.0,437.9,560.1,28.82,332.8,275.8,274.6,276.7,132.7,135.0,133.7,334.9,354.5,60.15,109.3,1284009.0,333.1,118.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,42.83,564.8,129.9,135.7,129.9,60.0,59.8,62.9,0.0,273.0,272.1,274.0,107.3,10.27,107.8,588.0,1238890.0,47662.0,113617.0,0.995,0.772,0.531,0.842,44.89,53.64,51.48,55.38,46.48,49.41,33.5,14.94,17.85,17.13,18.43,15.47,16.44,11.15,32441.0,44966.0,44572.0,45246.0,38683.0,38549.0,31132.0,2.592,314.9,25.74,4.4,3.477,2.0,-1.0,13.04,-0.134,0.254,1.0,2.0,0.0,0.003,44.57,46.98,39.99,43.64,41.93,45.14,43.97,44.78,42.03,41.57
2016-08-26 08:39:00-05:00,476.3512,515.8799,592.67834,618781,35.56,0.0,443.7,566.3,28.67,332.9,275.1,274.8,276.8,134.5,137.0,135.5,334.4,358.9,60.15,110.8,1284011.0,333.2,120.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,42.56,572.7,131.7,137.5,131.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,108.7,10.52,109.2,588.0,1238892.0,47662.0,113617.0,0.995,0.772,0.531,0.842,45.39,54.36,52.12,56.05,47.14,50.02,33.98,15.11,18.09,17.35,18.66,15.69,16.65,11.31,32441.0,44967.0,44573.0,45247.0,38683.0,38549.0,31132.0,2.82,324.2,18.81,4.3,3.477,2.0,-1.0,13.04,0.138,0.254,1.0,2.0,0.0,0.003,44.49,46.64,39.55,43.17,41.63,44.69,43.49,44.2,41.49,41.68
2016-08-26 08:40:00-05:00,481.49457,521.35803,598.3245,618782,35.62,0.0,448.6,571.5,28.71,333.5,275.2,274.3,276.4,136.1,138.4,137.0,335.8,362.3,60.13,112.0,1284013.0,333.9,121.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,42.7,577.7,133.2,139.0,133.1,60.0,59.8,62.9,0.0,272.6,272.0,274.0,109.8,10.72,110.3,588.0,1238893.0,47662.0,113618.0,0.995,0.772,0.531,0.842,45.79,54.72,52.69,56.68,47.62,50.29,34.44,15.27,18.25,17.57,18.9,15.88,16.77,11.48,32441.0,44967.0,44573.0,45247.0,38683.0,38550.0,31132.0,1.925,324.0,17.56,3.7,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.001,44.6,46.58,39.42,43.08,41.68,44.67,43.27,43.99,41.5,41.78
2016-08-26 08:41:00-05:00,484.9235,524.56476,601.4357,618783,35.67,0.0,452.1,574.5,28.7,333.4,275.2,274.5,276.6,137.0,139.0,137.7,335.0,364.9,60.14,112.6,1284014.0,334.2,122.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,42.46,580.7,134.1,139.9,134.0,60.0,59.8,62.9,0.0,272.8,272.0,274.0,110.5,10.85,111.0,588.0,1238895.0,47662.0,113618.0,0.995,0.772,0.531,0.842,46.2,55.14,52.92,57.16,48.06,50.58,34.62,15.4,18.38,17.64,19.06,16.02,16.86,11.54,32442.0,44967.0,44573.0,45247.0,38683.0,38550.0,31132.0,2.722,315.2,14.11,3.9,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,44.49,46.56,39.48,43.29,41.6,44.75,43.51,44.31,41.55,41.87
2016-08-26 08:42:00-05:00,487.81662,527.5042,604.086,618784,35.72,0.0,455.1,577.1,28.8,333.6,275.3,274.7,276.9,137.5,139.8,138.4,335.0,367.0,60.13,113.3,1284016.0,333.7,122.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,42.26,583.0,134.7,140.5,134.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,111.1,10.93,111.6,588.0,1238897.0,47662.0,113618.0,0.995,0.772,0.531,0.842,46.13,55.57,53.32,57.22,48.04,50.95,34.94,15.39,18.54,17.79,19.09,16.03,17.0,11.66,32442.0,44967.0,44573.0,45247.0,38684.0,38550.0,31133.0,1.103,333.6,20.65,3.2,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,44.23,46.55,39.63,43.5,41.7,44.86,43.67,44.44,41.43,41.97
2016-08-26 08:43:00-05:00,490.06683,529.5084,605.69916,618785,35.77,0.0,457.6,578.9,28.93,332.9,275.2,274.7,276.8,137.9,140.1,138.7,335.8,368.7,60.14,113.6,1284018.0,332.8,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,42.97,584.8,135.1,140.9,135.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,111.4,10.99,111.9,588.0,1238899.0,47662.0,113618.0,0.995,0.772,0.531,0.842,46.4,55.88,53.42,57.44,48.42,51.23,35.06,15.44,18.6,17.78,19.12,16.12,17.05,11.67,32442.0,44968.0,44573.0,45247.0,38684.0,38550.0,31133.0,1.83,331.3,24.99,2.8,3.478,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,44.62,47.08,39.95,43.91,42.21,45.25,44.19,44.91,41.73,42.08
2016-08-26 08:44:00-05:00,493.49576,532.98236,609.04083,618786,35.81,0.0,461.3,582.3,28.89,332.9,275.2,274.4,276.6,138.7,141.0,139.6,334.4,371.0,60.15,114.2,1284020.0,333.1,124.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,43.34,587.7,135.9,141.8,135.8,60.0,59.8,62.9,0.0,272.4,272.0,274.0,111.9,11.12,112.5,588.0,1238901.0,47662.0,113618.0,0.995,0.772,0.531,0.842,46.4,56.0,53.95,57.79,48.56,51.28,35.48,15.44,18.64,17.96,19.23,16.16,17.07,11.81,32442.0,44968.0,44574.0,45248.0,38684.0,38550.0,31133.0,2.365,301.7,21.09,4.6,3.477,2.0,-1.0,13.08,-0.03,0.253,1.0,2.0,0.0,0.001,45.02,47.39,40.24,44.32,42.47,45.57,44.56,45.18,41.97,42.13
2016-08-26 08:45:00-05:00,495.96033,535.3874,611.23016,618787,35.86,0.0,463.9,584.3,28.77,332.4,275.5,274.4,276.6,139.3,141.6,140.1,333.7,373.0,60.13,114.7,1284022.0,332.7,124.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,43.44,589.9,136.4,142.3,136.3,60.0,59.8,62.9,0.0,272.9,272.0,274.0,112.4,11.19,113.0,588.0,1238903.0,47662.0,113618.0,0.995,0.772,0.531,0.842,46.71,56.33,54.15,58.13,49.01,51.57,35.65,15.52,18.72,18.0,19.32,16.29,17.14,11.85,32443.0,44968.0,44574.0,45248.0,38684.0,38551.0,31133.0,3.212,324.5,21.8,5.2,3.477,2.0,-1.0,13.08,0.038,0.255,1.0,2.0,0.0,0.002,45.31,47.65,40.44,44.47,42.58,45.7,44.6,45.26,41.68,42.23
2016-08-26 08:46:00-05:00,499.92496,539.5294,615.3784,618788,35.92,0.0,467.7,588.1,28.9,332.3,275.2,274.6,276.8,140.1,142.3,140.9,334.4,375.6,60.15,115.4,1284024.0,332.7,125.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.5,43.45,592.7,137.3,143.2,137.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,113.2,11.31,113.7,588.0,1238905.0,47662.0,113619.0,0.995,0.772,0.531,0.842,46.96,56.63,54.57,58.57,49.32,51.83,35.96,15.6,18.81,18.13,19.46,16.39,17.22,11.95,32443.0,44968.0,44574.0,45248.0,38685.0,38551.0,31134.0,1.662,330.1,29.4,4.2,3.477,2.0,-1.0,13.36,0.005,0.254,3.0,2.0,0.0,0.0,45.36,47.6,40.55,44.57,42.81,45.88,44.6,45.31,41.55,42.32
2016-08-26 08:47:00-05:00,503.1396,543.00336,618.6048,618789,35.98,0.0,471.1,591.1,29.08,332.3,275.3,274.4,276.6,141.1,143.3,141.9,336.1,378.5,60.13,116.2,1284026.0,332.3,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,43.51,596.9,138.3,144.2,138.2,60.0,59.8,62.9,0.0,272.8,272.0,274.0,113.9,11.44,114.5,588.0,1238907.0,47662.0,113619.0,0.995,0.772,0.531,0.842,47.32,57.32,54.89,58.67,49.54,52.44,36.16,15.72,19.05,18.24,19.49,16.46,17.42,12.01,32443.0,44968.0,44574.0,45248.0,38685.0,38551.0,31134.0,1.715,289.9,42.68,4.3,3.478,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,45.51,47.76,40.83,44.73,43.06,46.07,44.81,45.55,41.87,42.39
2016-08-26 08:48:00-05:00,506.67566,546.6109,621.8312,618790,36.02,0.0,474.7,594.4,29.14,332.1,275.5,274.3,276.5,142.0,144.3,142.8,334.2,380.9,60.13,117.0,1284028.0,332.8,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,42.89,599.4,139.2,145.1,139.1,60.0,59.8,62.9,0.0,272.8,272.0,274.0,114.7,11.58,115.3,588.0,1238908.0,47662.0,113619.0,0.995,0.772,0.531,0.842,47.66,57.64,55.35,59.21,49.86,52.72,36.43,15.83,19.14,18.38,19.66,16.56,17.51,12.1,32443.0,44969.0,44575.0,45249.0,38685.0,38551.0,31134.0,1.35,318.9,29.56,2.6,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,44.89,47.38,40.62,44.21,42.47,45.65,44.31,45.04,42.05,42.52
2016-08-26 08:49:00-05:00,510.53317,550.6193,625.6337,618791,36.08,0.0,478.7,598.3,29.22,332.5,274.9,274.3,276.5,143.0,145.3,143.8,335.8,383.3,60.13,117.7,1284030.0,333.0,128.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,43.11,603.1,140.2,146.1,140.1,60.0,59.8,62.9,0.0,272.2,272.0,274.0,115.4,11.72,116.0,588.0,1238910.0,47662.0,113619.0,0.995,0.772,0.531,0.842,47.74,57.8,55.86,59.67,50.07,52.8,36.79,15.87,19.22,18.57,19.84,16.65,17.55,12.23,32443.0,44969.0,44575.0,45249.0,38685.0,38552.0,31134.0,2.107,326.7,22.98,3.6,3.477,2.0,-1.0,13.36,0.004,0.254,3.0,2.0,0.0,0.0,44.97,47.46,40.74,44.36,42.6,45.83,44.4,45.21,42.13,42.6
2016-08-26 08:50:00-05:00,510.64032,550.48566,624.9423,618792,36.17,0.0,478.8,597.2,29.15,333.4,274.7,274.3,276.4,143.0,145.1,143.7,335.9,382.3,60.14,117.5,1284032.0,333.5,128.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,43.31,601.9,140.0,145.9,139.9,60.0,59.8,62.9,0.0,272.0,272.0,273.9,115.2,11.69,115.8,588.0,1238912.0,47662.0,113619.0,0.995,0.772,0.531,0.842,47.55,57.52,55.59,59.41,50.04,52.5,36.7,15.85,19.17,18.53,19.8,16.68,17.5,12.23,32444.0,44969.0,44575.0,45249.0,38685.0,38552.0,31134.0,2.57,326.7,23.4,5.3,3.477,2.0,-1.0,13.05,-0.073,0.255,1.0,2.0,0.0,0.002,45.31,47.49,40.75,44.49,42.84,45.89,44.36,45.45,42.22,42.66
2016-08-26 08:51:00-05:00,506.24704,545.40845,618.1439,618793,36.21,0.0,475.4,590.8,28.96,331.4,274.9,274.2,276.3,141.5,143.8,142.4,334.0,380.1,60.14,116.5,1284033.0,331.4,127.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.76,43.69,595.0,138.7,144.7,138.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,114.2,11.51,114.7,588.0,1238914.0,47662.0,113620.0,0.995,0.772,0.531,0.842,47.53,57.53,55.27,59.22,49.94,52.4,36.45,15.75,19.06,18.31,19.62,16.55,17.36,12.08,32444.0,44969.0,44575.0,45249.0,38686.0,38552.0,31135.0,2.535,339.2,12.59,3.5,3.477,2.0,-1.0,13.02,-0.112,0.258,1.0,2.0,0.0,0.005,45.44,47.58,40.78,44.54,42.94,45.91,44.17,45.16,41.77,42.77
2016-08-26 08:52:00-05:00,518.1411,557.8344,631.9713,618794,36.27,0.0,486.5,604.5,28.84,331.2,274.8,274.1,276.2,144.8,147.0,145.6,332.7,389.0,60.14,119.1,1284035.0,331.3,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,44.16,608.5,141.9,147.9,141.9,60.0,59.8,62.9,0.0,272.0,271.8,273.6,116.7,11.98,117.3,588.0,1238916.0,47662.0,113620.0,0.995,0.772,0.531,0.842,48.52,58.82,56.59,60.55,51.15,53.59,37.43,16.07,19.48,18.74,20.05,16.94,17.75,12.4,32444.0,44970.0,44576.0,45250.0,38686.0,38552.0,31135.0,2.795,311.0,11.68,4.2,3.477,2.0,-1.0,13.36,0.196,0.254,3.0,2.0,0.0,0.001,45.93,47.91,40.81,44.62,43.3,46.2,44.25,45.28,41.68,42.87
2016-08-26 08:53:00-05:00,522.64154,562.24365,636.4653,618795,36.32,0.0,490.7,608.6,29.01,331.7,274.7,274.3,276.3,145.9,148.1,146.6,334.3,392.0,60.14,120.0,1284037.0,330.8,131.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,43.9,612.2,143.0,149.0,143.0,60.0,59.8,62.9,0.0,272.0,272.0,273.4,117.6,12.12,118.2,588.0,1238918.0,47662.0,113620.0,0.995,0.772,0.531,0.842,48.64,59.16,57.12,60.97,51.36,53.87,37.8,16.13,19.62,18.94,20.22,17.03,17.86,12.54,32444.0,44970.0,44576.0,45250.0,38686.0,38553.0,31135.0,0.97,319.0,46.72,2.4,3.477,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.001,45.92,48.04,40.84,44.65,43.12,46.23,44.55,45.33,41.87,42.89
2016-08-26 08:54:00-05:00,526.3919,566.252,640.26776,618796,36.37,0.0,494.8,612.3,29.18,331.5,274.7,274.0,276.1,146.9,149.1,147.7,333.5,394.8,60.14,120.8,1284039.0,332.1,131.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,43.81,616.3,144.0,150.1,144.0,60.0,59.8,62.9,0.0,272.0,272.0,273.2,118.4,12.25,119.0,588.0,1238920.0,47662.0,113620.0,0.995,0.772,0.531,0.842,48.91,59.54,57.55,61.29,51.59,54.14,38.1,16.21,19.74,19.08,20.32,17.1,17.95,12.63,32445.0,44970.0,44576.0,45250.0,38686.0,38553.0,31135.0,1.773,296.3,25.64,3.7,3.477,2.0,-1.0,13.36,0.005,0.255,3.0,2.0,0.0,0.001,45.81,48.12,41.03,44.77,43.04,46.26,44.69,45.59,42.18,42.99
2016-08-26 08:55:00-05:00,530.1423,569.9932,643.7246,618797,36.41,0.0,498.5,615.6,29.16,331.2,274.7,274.0,276.1,147.7,149.8,148.4,332.2,397.6,60.15,121.4,1284041.0,331.0,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,44.01,619.0,144.8,150.9,144.7,60.0,59.8,62.9,0.0,272.0,271.9,273.1,119.0,12.37,119.7,588.0,1238922.0,47662.0,113620.0,0.995,0.772,0.531,0.842,49.21,60.02,57.7,61.7,52.11,54.63,38.24,16.3,19.88,19.11,20.43,17.26,18.09,12.66,32445.0,44970.0,44576.0,45250.0,38687.0,38553.0,31136.0,3.337,304.7,18.5,5.0,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,46.0,48.34,41.17,44.99,43.11,46.34,44.84,45.76,42.08,43.0
2016-08-26 08:56:00-05:00,532.49963,572.2646,645.5683,618798,36.46,0.0,500.9,617.5,28.99,331.5,274.6,274.3,276.4,148.3,150.4,149.0,331.5,399.0,60.14,122.0,1284043.0,331.9,132.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.5,43.66,621.1,145.4,151.4,145.3,60.0,59.8,62.9,0.0,272.1,272.0,273.7,119.6,12.45,120.2,588.0,1238924.0,47662.0,113621.0,0.995,0.772,0.531,0.842,49.41,60.34,58.03,62.02,52.35,54.82,38.42,16.38,20.0,19.24,20.56,17.35,18.17,12.74,32445.0,44971.0,44576.0,45250.0,38687.0,38553.0,31136.0,2.582,300.7,16.67,4.7,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,45.93,48.24,40.94,44.68,42.9,46.15,44.6,45.59,41.71,43.12
2016-08-26 08:57:00-05:00,534.64276,574.1352,647.1815,618799,36.52,0.0,503.0,618.6,29.06,332.0,275.1,274.2,276.4,148.7,150.8,149.3,334.1,400.0,60.13,122.3,1284045.0,330.8,133.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,43.5,621.9,145.8,151.8,145.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,119.9,12.49,120.5,588.0,1238926.0,47662.0,113621.0,0.978,0.772,0.531,0.842,49.2,60.28,58.32,62.07,52.23,54.74,38.7,16.33,20.01,19.36,20.6,17.34,18.17,12.85,32445.0,44971.0,44577.0,45251.0,38687.0,38553.0,31136.0,2.012,307.2,24.85,3.4,3.477,2.0,-1.0,13.25,0.005,0.255,1.0,2.0,0.0,0.001,45.68,48.14,41.01,44.59,42.73,46.07,44.55,45.75,41.75,43.16
2016-08-26 08:58:00-05:00,537.9645,577.60913,650.29266,618800,36.55,0.0,506.5,621.9,29.06,331.2,274.9,274.3,276.5,149.5,151.6,150.1,332.8,402.8,60.13,123.0,1284047.0,331.5,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,43.67,624.7,146.6,152.6,146.5,60.0,59.8,62.9,0.0,272.0,272.0,273.9,120.5,12.62,121.2,588.0,1238928.0,47662.0,113621.0,0.995,0.772,0.531,0.842,49.6,60.94,58.72,62.57,52.68,55.32,38.97,16.42,20.18,19.45,20.72,17.45,18.32,12.91,32446.0,44971.0,44577.0,45251.0,38687.0,38554.0,31136.0,3.385,305.0,14.25,5.3,3.477,2.0,-1.0,13.36,0.006,0.255,3.0,2.0,0.0,0.001,45.79,48.12,40.96,44.48,42.6,46.1,44.57,45.68,41.77,43.25
2016-08-26 08:59:00-05:00,541.07196,580.68225,653.28864,618801,36.59,0.0,509.6,624.6,29.08,331.5,275.0,274.3,276.4,150.2,152.3,150.8,333.5,404.5,60.12,123.6,1284049.0,332.8,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,43.52,627.4,147.3,153.3,147.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,121.1,12.72,121.8,588.0,1238930.0,47662.0,113621.0,0.995,0.772,0.531,0.842,49.81,61.06,58.86,62.78,53.01,55.38,39.13,16.51,20.24,19.51,20.81,17.57,18.36,12.97,32446.0,44971.0,44577.0,45251.0,38688.0,38554.0,31137.0,2.0,313.7,21.0,4.3,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,45.69,48.18,41.12,44.54,42.68,46.27,44.78,45.75,41.68,43.32
2016-08-26 09:00:00-05:00,543.4293,582.6864,654.78656,618802,36.63,0.0,511.9,626.1,29.13,330.9,274.9,274.1,276.3,150.5,152.6,151.1,331.7,406.6,60.15,123.8,1284051.0,330.9,134.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,43.85,629.1,147.7,153.8,147.6,60.0,59.8,62.9,0.0,272.0,272.0,273.7,121.4,12.8,122.1,588.0,1238932.0,47662.0,113621.0,0.994,0.772,0.531,0.842,50.06,61.3,59.25,63.11,53.24,55.56,39.36,16.56,20.28,19.6,20.88,17.61,18.38,13.02,32446.0,44971.0,44577.0,45251.0,38688.0,38554.0,31137.0,2.09,322.6,25.7,3.9,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,45.97,48.34,41.28,44.92,43.0,46.54,45.15,46.05,41.76,43.37
2016-08-26 09:01:00-05:00,545.3581,584.4234,656.05414,618803,36.67,0.0,514.0,627.5,29.06,331.3,275.1,274.1,276.1,150.9,153.1,151.6,334.9,407.2,60.13,124.2,1284054.0,331.4,136.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,44.37,631.2,148.0,154.1,147.9,60.0,59.8,62.9,0.0,272.0,271.9,273.3,121.7,12.83,122.3,588.0,1238934.0,47662.0,113622.0,0.994,0.772,0.531,0.842,49.99,61.34,59.26,63.26,53.31,55.55,39.39,16.56,20.32,19.63,20.95,17.66,18.4,13.05,32446.0,44972.0,44578.0,45252.0,38688.0,38554.0,31137.0,2.393,325.3,13.76,3.9,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,46.35,48.68,41.41,45.08,43.34,46.82,45.12,46.29,41.94,43.45
2016-08-26 09:02:00-05:00,550.82294,590.30237,662.04596,618804,36.72,0.0,519.6,633.4,28.96,329.9,275.0,274.2,276.2,152.2,154.3,152.8,331.8,411.9,60.14,125.2,1284056.0,330.7,136.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.01,44.15,635.3,149.3,155.4,149.3,60.0,59.8,62.9,0.0,272.0,272.0,273.4,122.7,13.03,123.4,588.0,1238936.0,47662.0,113622.0,0.994,0.772,0.531,0.842,50.45,62.1,60.11,64.04,54.03,56.23,40.09,16.64,20.49,19.83,21.13,17.82,18.55,13.22,32447.0,44972.0,44578.0,45252.0,38688.0,38555.0,31137.0,2.843,319.3,14.34,4.8,3.477,2.0,-1.0,13.36,0.006,0.256,3.0,2.0,0.0,0.0,46.48,48.79,41.47,45.13,43.32,46.82,45.31,46.4,41.92,43.51
2016-08-26 09:03:00-05:00,552.0016,591.10406,662.39166,618805,36.77,0.0,520.7,633.7,28.99,331.0,274.9,274.0,276.0,152.6,154.8,153.3,332.2,412.1,60.14,125.5,1284058.0,331.0,136.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,44.23,636.3,149.7,155.8,149.7,60.0,59.8,62.9,0.0,272.0,271.7,273.1,123.0,13.08,123.7,588.0,1238938.0,47662.0,113622.0,0.994,0.772,0.531,0.842,50.34,62.15,59.99,63.78,53.92,56.16,39.99,16.66,20.57,19.85,21.11,17.85,18.59,13.23,32447.0,44972.0,44578.0,45252.0,38689.0,38555.0,31138.0,2.08,308.6,37.79,4.0,3.477,2.0,-1.0,13.3,0.003,0.255,1.0,2.0,0.0,0.001,46.51,48.76,41.36,44.95,43.33,46.73,45.11,46.11,41.95,43.61
2016-08-26 09:04:00-05:00,551.57306,590.30237,661.0089,618806,36.81,0.0,520.7,632.3,29.19,330.8,274.6,274.0,276.1,152.5,154.6,153.1,331.3,411.7,60.16,125.4,1284060.0,330.9,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,43.66,634.1,149.5,155.6,149.4,60.0,59.8,62.9,0.0,272.0,271.5,273.1,122.8,13.03,123.5,588.0,1238940.0,47662.0,113622.0,0.994,0.772,0.531,0.842,50.27,62.05,60.1,63.74,53.75,56.12,40.04,16.63,20.52,19.88,21.08,17.78,18.56,13.24,32447.0,44972.0,44578.0,45253.0,38689.0,38555.0,31138.0,1.467,289.4,16.79,2.5,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,45.97,48.47,41.5,44.91,43.09,46.68,45.04,46.18,42.57,43.69
2016-08-26 09:05:00-05:00,550.50146,589.09985,658.70435,618807,36.87,0.0,520.1,630.2,29.28,331.5,274.5,273.8,276.0,152.1,154.2,152.7,333.5,410.3,60.17,125.0,1284062.0,332.7,136.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,44.07,633.1,149.3,155.4,149.1,60.0,59.8,62.9,0.0,272.0,271.2,273.0,122.5,12.99,123.2,588.0,1238942.0,47662.0,113623.0,0.994,0.772,0.531,0.842,50.12,61.82,59.87,63.53,53.52,55.9,39.86,16.61,20.49,19.84,21.06,17.74,18.53,13.21,32447.0,44973.0,44579.0,45253.0,38689.0,38555.0,31138.0,2.083,304.7,31.52,3.9,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,46.05,48.7,41.6,45.05,43.14,46.81,45.1,46.43,42.8,43.7
2016-08-26 09:06:00-05:00,548.78705,586.8284,655.7084,618808,36.91,0.0,518.7,627.5,29.1,330.2,274.7,274.3,276.4,151.5,153.6,152.0,330.5,409.8,60.16,124.6,1284064.0,330.5,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,43.95,629.1,148.5,154.7,148.4,60.0,59.8,62.9,0.0,272.0,271.9,273.9,122.1,12.9,122.8,588.0,1238944.0,47662.0,113623.0,0.994,0.772,0.531,0.842,50.24,61.88,59.84,63.57,53.63,55.82,39.85,16.59,20.43,19.76,20.99,17.71,18.43,13.16,32447.0,44973.0,44579.0,45253.0,38689.0,38556.0,31138.0,3.565,308.2,18.05,6.1,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,46.08,48.6,41.5,44.81,43.06,46.69,45.0,46.28,42.44,43.77
2016-08-26 09:07:00-05:00,534.2141,570.52765,636.92615,618809,36.96,0.0,505.0,609.2,29.0,332.4,275.1,274.1,276.2,147.1,149.2,147.7,335.4,396.2,60.13,121.0,1284066.0,332.7,132.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,43.68,621.0,144.2,150.1,144.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,118.6,12.26,119.2,588.0,1238946.0,47662.0,113623.0,0.995,0.772,0.531,0.842,48.39,60.78,58.33,61.53,50.79,53.77,37.91,16.08,20.19,19.38,20.44,16.87,17.86,12.59,32448.0,44973.0,44579.0,45254.0,38689.0,38556.0,31138.0,3.023,332.7,18.87,5.0,3.477,2.0,-1.0,13.36,0.004,0.255,3.0,2.0,0.0,0.0,45.84,48.22,41.12,44.47,42.56,46.29,44.78,45.89,42.06,43.8
