TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 09:08:00-05:00,567.646,606.60315,676.91046,618810,36.99,0.0,536.6,647.7,28.94,329.4,275.3,274.1,276.2,156.4,158.6,157.0,330.2,424.1,60.14,128.8,1284068.0,329.8,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,43.76,616.4,153.7,159.7,153.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,126.2,13.64,126.9,588.0,1238948.0,47662.0,113623.0,0.994,0.772,0.531,0.842,51.82,64.15,62.16,65.88,55.48,57.89,41.44,17.07,21.13,20.47,21.7,18.27,19.07,13.65,32448.0,44973.0,44579.0,45254.0,38690.0,38556.0,31139.0,3.357,355.3,19.18,5.4,3.475,2.0,-1.0,13.09,-0.054,0.256,1.0,2.0,0.0,0.002,46.0,48.07,41.18,44.51,42.9,46.2,44.58,45.52,41.68,43.8
2016-08-26 09:09:00-05:00,572.46796,611.41327,681.6348,618811,37.03,0.0,541.3,652.1,28.99,330.6,274.7,274.2,276.2,157.8,159.8,158.2,332.1,426.3,60.14,129.8,1284070.0,330.7,141.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,43.97,653.3,155.0,161.0,154.7,60.0,59.8,62.9,0.0,272.0,272.0,273.3,127.2,13.82,127.9,588.0,1238951.0,47662.0,113623.0,0.994,0.772,0.531,0.842,51.83,64.46,62.33,66.09,55.8,58.16,41.68,17.13,21.31,20.6,21.85,18.44,19.22,13.78,32448.0,44974.0,44580.0,45255.0,38690.0,38556.0,31139.0,2.655,340.6,16.56,5.2,3.477,2.0,-1.0,13.23,0.063,0.256,3.0,2.0,0.0,0.001,46.19,47.84,41.22,44.55,43.27,46.25,44.34,45.26,41.37,43.89
2016-08-26 09:10:00-05:00,576.8612,615.95605,685.8983,618812,37.08,0.0,545.6,656.0,29.21,330.6,274.8,274.2,276.3,158.8,160.8,159.2,332.0,429.4,60.14,130.7,1284072.0,330.8,142.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,43.92,657.1,156.0,162.1,155.7,60.0,59.8,62.9,0.0,272.0,272.0,273.6,128.0,13.98,128.8,588.0,1238953.0,47662.0,113624.0,0.994,0.772,0.531,0.842,52.15,64.75,62.77,66.57,56.22,58.39,42.02,17.24,21.41,20.75,22.01,18.59,19.3,13.89,32448.0,44974.0,44580.0,45255.0,38690.0,38557.0,31139.0,1.855,329.0,27.58,4.2,3.477,2.0,-1.0,13.36,0.005,0.256,3.0,2.0,0.0,0.0,46.06,47.98,41.35,44.67,43.24,46.3,44.59,45.63,41.68,43.89
2016-08-26 09:11:00-05:00,579.4329,618.49475,687.8572,618813,37.13,0.0,548.4,658.2,29.28,330.3,274.7,274.3,276.4,159.1,161.1,159.5,329.6,431.3,60.15,131.0,1284074.0,330.2,142.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,44.26,659.6,156.5,162.5,156.1,60.0,59.8,62.9,0.0,272.0,272.0,273.7,128.4,14.03,129.1,588.0,1238955.0,47662.0,113624.0,0.994,0.772,0.531,0.842,52.16,65.06,63.1,66.71,56.29,58.61,42.28,17.23,21.49,20.84,22.03,18.59,19.36,13.97,32449.0,44975.0,44580.0,45256.0,38690.0,38557.0,31139.0,1.85,335.1,31.06,4.2,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,46.33,48.1,41.6,45.01,43.55,46.56,44.81,45.86,41.95,43.98
2016-08-26 09:12:00-05:00,581.14734,619.8308,688.8943,618814,37.18,0.0,550.3,659.2,29.24,330.4,275.5,274.9,277.0,159.2,161.2,159.5,332.1,431.9,60.13,131.3,1284077.0,331.6,143.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,44.21,660.8,156.4,162.4,156.1,60.0,59.8,62.9,0.0,272.8,272.3,274.1,128.6,14.03,129.4,588.0,1238957.0,47662.0,113624.0,0.994,0.772,0.531,0.842,52.4,65.19,63.16,66.83,56.59,58.7,42.39,17.31,21.54,20.87,22.08,18.7,19.39,14.0,32449.0,44975.0,44580.0,45256.0,38691.0,38557.0,31140.0,3.157,317.6,26.55,5.3,3.477,2.0,-1.0,13.37,0.004,0.256,3.0,2.0,0.0,0.0,46.45,48.28,41.9,45.39,43.89,46.96,45.23,46.37,42.26,43.99
2016-08-26 09:13:00-05:00,586.71936,625.70984,694.65564,618815,37.21,0.0,555.8,664.9,29.19,329.6,275.6,275.1,277.2,160.4,162.6,160.9,332.1,436.5,60.17,132.5,1284079.0,330.6,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,44.1,665.7,157.6,163.7,157.3,60.0,59.8,62.9,0.0,273.0,272.4,274.0,129.7,14.24,130.5,588.0,1238959.0,47662.0,113624.0,0.994,0.772,0.531,0.842,52.98,65.96,63.89,67.57,57.24,59.4,42.89,17.46,21.74,21.06,22.27,18.86,19.58,14.14,32449.0,44976.0,44581.0,45257.0,38691.0,38557.0,31140.0,2.28,315.7,25.8,3.6,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,46.4,48.51,41.81,45.36,43.81,46.87,45.2,46.26,42.17,44.07
2016-08-26 09:14:00-05:00,589.93396,628.91656,697.7669,618816,37.26,0.0,559.6,667.4,29.27,330.6,275.5,274.9,277.0,161.4,163.4,161.7,332.3,438.4,60.17,133.1,1284081.0,329.7,145.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,44.07,669.2,158.6,164.7,158.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,130.4,14.39,131.2,588.0,1238961.0,47662.0,113625.0,0.994,0.772,0.531,0.842,53.09,65.99,64.04,67.78,57.33,59.33,43.01,17.55,21.81,21.17,22.4,18.95,19.61,14.22,32449.0,44976.0,44581.0,45257.0,38691.0,38557.0,31140.0,2.347,289.3,23.49,4.3,3.477,2.0,-1.0,13.09,-0.002,0.257,1.0,2.0,0.0,0.002,46.26,48.52,42.13,45.59,43.84,47.05,45.49,46.5,42.23,44.09
2016-08-26 09:15:00-05:00,590.04114,628.6493,696.61456,618817,37.3,0.0,560.0,666.8,29.21,329.3,275.6,274.8,276.9,161.2,163.2,161.6,330.8,438.8,60.15,133.0,1284083.0,329.5,145.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.95,43.52,667.9,158.4,164.5,158.1,60.0,59.8,62.9,0.0,273.0,272.1,274.0,130.3,14.35,131.1,588.0,1238963.0,47662.0,113625.0,0.994,0.772,0.531,0.842,53.28,66.41,64.24,67.86,57.42,59.68,43.01,17.54,21.87,21.15,22.35,18.91,19.65,14.16,32450.0,44977.0,44581.0,45257.0,38691.0,38558.0,31140.0,4.107,296.7,11.38,6.0,3.477,2.0,-1.0,13.36,0.01,0.257,3.0,2.0,0.0,0.001,45.93,48.37,42.19,45.43,43.48,46.87,45.29,46.56,42.24,44.1
2016-08-26 09:16:00-05:00,594.64874,633.19214,701.10846,618818,37.34,0.0,564.0,670.7,28.97,330.7,275.2,274.9,277.1,162.6,164.3,162.7,332.3,440.8,60.14,133.9,1284085.0,330.8,146.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,44.12,661.7,159.6,165.8,159.3,60.0,59.8,62.9,0.0,272.9,272.0,274.0,131.2,14.53,132.0,588.0,1238966.0,47662.0,113625.0,0.994,0.772,0.531,0.842,53.26,66.42,64.39,68.19,57.66,59.71,43.28,17.61,21.96,21.29,22.55,19.07,19.74,14.31,32450.0,44977.0,44582.0,45258.0,38692.0,38558.0,31141.0,3.065,295.8,10.21,4.5,3.478,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.0,46.07,48.63,42.08,45.39,43.4,46.82,45.33,46.47,42.13,44.18
2016-08-26 09:17:00-05:00,598.1848,636.5325,704.3349,618819,37.38,0.0,567.5,674.1,29.15,328.9,275.5,274.8,277.0,162.8,165.0,163.2,330.2,443.7,60.14,134.4,1284087.0,329.1,146.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,44.16,619.5,160.1,166.2,159.8,60.0,59.8,62.9,0.0,273.0,272.2,274.0,131.6,14.58,132.4,588.0,1238968.0,47662.0,113625.0,0.994,0.772,0.531,0.842,53.7,67.12,65.07,68.69,58.16,60.22,43.78,17.66,22.08,21.4,22.59,19.13,19.8,14.4,32450.0,44978.0,44582.0,45258.0,38692.0,38558.0,31141.0,1.49,284.9,29.11,3.4,3.475,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,46.26,48.87,42.47,45.68,43.7,47.15,45.7,47.1,42.47,44.18
2016-08-26 09:18:00-05:00,604.9355,643.61395,711.5943,618820,37.43,0.0,574.0,680.7,29.34,329.4,275.4,274.9,277.1,164.6,166.5,164.8,331.6,448.3,60.15,135.8,1284090.0,328.9,148.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,44.54,681.4,161.8,167.8,161.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,133.0,14.8,133.8,588.0,1238970.0,47662.0,113626.0,0.994,0.772,0.531,0.842,54.12,67.57,65.62,69.31,58.55,60.55,44.11,17.83,22.25,21.61,22.83,19.28,19.94,14.53,32451.0,44978.0,44583.0,45259.0,38692.0,38558.0,31141.0,2.263,271.9,23.11,4.3,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,46.48,49.1,42.79,45.87,43.75,47.39,45.9,47.41,42.92,44.18
2016-08-26 09:19:00-05:00,603.5425,642.01056,709.0592,618821,37.47,0.0,573.3,678.5,29.33,329.0,275.8,274.8,276.9,164.0,166.1,164.3,331.0,446.9,60.14,135.3,1284092.0,329.3,147.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,44.73,679.1,161.1,167.2,160.8,60.0,59.8,62.9,0.0,273.0,272.2,274.0,132.5,14.73,133.3,588.0,1238972.0,47662.0,113626.0,0.994,0.772,0.531,0.842,54.02,67.54,65.49,69.04,58.45,60.45,44.01,17.77,22.22,21.55,22.72,19.23,19.89,14.48,32451.0,44979.0,44583.0,45259.0,38692.0,38559.0,31141.0,0.892,298.2,28.61,1.9,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,46.74,49.47,43.01,45.93,43.8,47.5,46.04,47.43,43.49,44.23
2016-08-26 09:20:00-05:00,602.36383,640.2737,706.98517,618822,37.56,0.0,572.6,676.2,29.52,329.3,275.3,274.5,276.7,163.6,165.6,163.9,333.4,445.7,60.13,134.9,1284094.0,329.8,148.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,44.82,677.8,160.8,166.8,160.4,60.0,59.8,62.9,0.0,272.7,272.0,274.0,132.0,14.65,132.9,588.0,1238974.0,47662.0,113626.0,0.994,0.772,0.531,0.842,53.71,67.22,65.52,68.83,58.03,60.18,44.02,17.69,22.14,21.58,22.67,19.11,19.82,14.5,32451.0,44979.0,44584.0,45260.0,38693.0,38559.0,31142.0,1.05,317.5,27.04,1.7,3.477,2.0,-1.0,13.24,0.005,0.257,1.0,2.0,0.0,0.001,46.8,49.81,43.24,46.13,43.98,47.65,46.08,47.53,44.29,44.28
2016-08-26 09:21:00-05:00,605.25696,643.34674,709.0592,618823,37.62,0.0,575.5,679.4,29.61,328.0,275.4,274.5,276.7,164.0,166.0,164.3,330.7,448.5,60.14,135.2,1284096.0,328.2,148.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,44.97,679.5,161.3,167.4,160.9,60.0,59.8,62.9,0.0,272.7,272.0,274.0,132.5,14.74,133.3,588.0,1238977.0,47662.0,113626.0,0.994,0.772,0.531,0.842,54.3,67.69,66.0,69.33,58.54,60.48,44.25,17.81,22.2,21.65,22.74,19.2,19.83,14.51,32452.0,44980.0,44584.0,45260.0,38693.0,38559.0,31142.0,1.728,303.4,19.5,3.2,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,46.96,49.98,43.42,46.3,44.23,47.92,46.3,47.84,44.68,44.19
2016-08-26 09:22:00-05:00,604.8283,642.81226,708.0222,618824,37.68,0.0,574.6,678.1,29.56,327.4,275.0,274.7,276.9,163.6,165.7,164.0,327.6,448.5,60.13,134.9,1284099.0,327.3,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,45.37,679.2,161.0,167.0,160.6,60.0,59.8,62.9,0.0,272.3,272.0,274.0,132.2,14.69,133.0,588.0,1238979.0,47662.0,113627.0,0.994,0.772,0.531,0.842,54.12,67.81,65.71,69.11,58.38,60.64,44.08,17.72,22.2,21.51,22.63,19.11,19.85,14.43,32452.0,44980.0,44585.0,45261.0,38693.0,38559.0,31142.0,1.425,324.5,37.4,2.3,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,47.32,50.27,43.72,46.69,44.54,48.24,46.73,48.21,44.84,44.25
2016-08-26 09:23:00-05:00,611.3647,649.2257,714.70544,618825,37.72,0.0,582.5,684.5,29.58,326.1,275.1,274.4,276.6,164.8,166.9,165.1,327.2,453.5,60.17,135.8,1284101.0,325.4,148.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,46.42,685.0,162.2,168.3,161.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,133.1,14.88,133.9,588.0,1238981.0,47662.0,113627.0,0.994,0.772,0.531,0.842,54.57,68.34,66.64,70.05,59.08,61.12,44.83,17.8,22.29,21.73,22.84,19.27,19.93,14.62,32452.0,44980.0,44585.0,45261.0,38693.0,38560.0,31142.0,1.178,335.1,21.61,1.9,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,47.88,50.95,44.04,47.23,45.24,48.81,47.1,48.76,45.11,44.28
2016-08-26 09:24:00-05:00,615.2222,653.10046,718.2776,618826,37.79,0.0,585.9,688.1,29.69,325.4,275.0,274.4,276.6,165.6,167.5,165.8,328.0,456.3,60.13,136.4,1284103.0,325.3,149.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.76,47.34,687.4,162.7,168.8,162.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,133.5,14.96,134.3,588.0,1238983.0,47662.0,113627.0,0.994,0.772,0.531,0.842,54.77,68.85,66.97,70.27,59.54,61.54,45.26,17.82,22.4,21.79,22.86,19.37,20.02,14.73,32453.0,44981.0,44586.0,45262.0,38693.0,38560.0,31142.0,1.43,335.3,30.02,3.3,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.0,51.67,44.54,48.03,46.03,49.56,47.53,49.39,45.68,44.35
2016-08-26 09:25:00-05:00,618.6512,656.4408,721.2735,618827,37.86,0.0,590.7,690.9,29.52,325.0,275.1,274.6,276.9,166.1,168.2,166.4,326.9,459.0,60.14,137.0,1284105.0,325.3,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.11,47.81,691.0,163.3,169.5,163.0,60.0,59.8,62.9,0.0,272.3,272.0,274.0,134.1,15.06,134.9,588.0,1238986.0,47662.0,113627.0,0.994,0.772,0.531,0.842,54.92,69.36,67.43,70.6,59.83,61.99,45.63,17.85,22.54,21.91,22.94,19.44,20.14,14.83,32453.0,44981.0,44586.0,45262.0,38694.0,38560.0,31143.0,1.877,338.6,22.28,2.7,3.477,2.0,-1.0,13.24,-0.012,0.257,3.0,2.0,0.0,0.001,49.54,52.11,44.78,48.46,46.39,49.89,48.06,49.73,45.55,44.36
2016-08-26 09:26:00-05:00,621.00854,658.445,723.1171,618828,37.93,0.0,591.5,692.6,29.63,325.1,275.0,274.4,276.7,166.6,168.6,166.8,326.0,460.4,60.15,137.3,1284108.0,325.2,150.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.58,47.49,692.7,163.8,170.0,163.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,134.4,15.13,135.3,588.0,1238988.0,47662.0,113628.0,0.994,0.772,0.531,0.842,55.15,69.48,67.58,70.66,59.95,62.0,45.71,17.93,22.59,21.97,22.97,19.49,20.15,14.86,32453.0,44982.0,44586.0,45263.0,38694.0,38560.0,31143.0,0.523,292.7,61.86,1.0,3.477,2.0,-1.0,13.24,0.018,0.258,3.0,2.0,0.0,0.001,49.55,52.09,44.89,48.53,46.54,49.99,48.18,49.71,46.05,44.36
2016-08-26 09:27:00-05:00,622.83014,660.04834,724.4999,618829,38.01,0.0,593.9,694.0,29.78,325.2,275.5,274.3,276.5,166.9,169.1,167.2,327.0,461.5,60.14,137.6,1284110.0,325.3,150.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.14,47.04,693.9,164.3,170.4,163.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,134.8,15.19,135.6,588.0,1238990.0,47662.0,113628.0,0.994,0.772,0.531,0.842,55.27,69.59,67.82,71.09,60.05,62.07,45.82,17.97,22.63,22.05,23.12,19.53,20.18,14.9,32454.0,44982.0,44587.0,45263.0,38694.0,38561.0,31143.0,1.512,317.5,19.88,3.1,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.24,51.97,44.61,47.88,45.83,49.57,47.88,49.29,46.09,44.42
2016-08-26 09:28:00-05:00,625.509,662.58704,726.22833,618830,38.08,0.0,596.5,695.8,29.81,324.8,280.9,280.4,282.5,164.3,166.3,164.6,325.1,463.0,60.14,138.3,1284112.0,324.7,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,47.02,695.6,161.3,167.4,160.9,60.0,59.8,62.9,0.0,278.0,277.9,279.9,135.3,14.95,136.1,588.0,1238992.0,47662.0,113628.0,0.994,0.772,0.531,0.842,55.37,69.74,68.31,71.34,60.18,62.16,46.18,17.99,22.65,22.19,23.17,19.55,20.19,15.0,32454.0,44983.0,44587.0,45264.0,38694.0,38561.0,31143.0,2.027,320.9,36.04,4.3,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.13,51.89,44.94,48.25,46.17,49.98,48.23,49.79,46.09,44.46
2016-08-26 09:29:00-05:00,630.9738,668.0651,731.8746,618831,38.15,0.0,601.8,701.0,29.59,324.4,281.9,281.5,283.7,165.0,167.0,165.3,324.4,467.3,60.13,139.4,1284114.0,324.9,151.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,46.71,700.2,162.1,168.2,161.7,60.0,59.8,62.9,0.0,279.0,279.0,281.0,136.5,15.1,137.3,588.0,1238995.0,47662.0,113628.0,0.994,0.772,0.531,0.842,55.95,70.27,68.76,72.21,60.93,62.6,46.51,18.15,22.79,22.3,23.42,19.76,20.3,15.09,32454.0,44983.0,44588.0,45264.0,38695.0,38561.0,31144.0,2.635,289.3,20.2,4.6,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.02,51.62,45.0,48.3,46.29,50.0,48.04,49.69,45.75,44.47
2016-08-26 09:30:00-05:00,634.7242,671.53906,735.2161,618832,38.23,0.0,605.3,703.8,29.45,324.8,281.8,281.7,283.8,165.8,167.8,166.1,326.2,469.2,60.19,140.2,1284117.0,325.3,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,47.01,703.5,162.9,169.0,162.5,60.0,59.8,62.9,0.0,279.0,279.0,281.0,137.1,15.23,138.0,588.0,1238997.0,47662.0,113629.0,0.994,0.772,0.531,0.842,56.08,70.83,68.96,72.15,61.12,63.07,46.69,18.22,23.01,22.4,23.44,19.85,20.48,15.16,32455.0,44984.0,44588.0,45264.0,38695.0,38561.0,31144.0,1.892,290.2,24.95,3.4,3.477,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.1,51.78,45.09,48.21,46.11,50.04,48.24,49.66,45.68,44.49
2016-08-26 09:31:00-05:00,637.08154,673.81055,737.17505,618833,38.31,0.0,606.9,705.6,29.31,325.1,282.0,281.5,283.6,166.3,168.1,166.5,326.1,470.7,60.23,140.5,1284119.0,324.4,153.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,47.43,706.0,163.3,169.4,162.8,60.0,59.8,62.9,0.0,279.0,279.0,281.0,137.4,15.3,138.2,588.0,1238999.0,47662.0,113629.0,0.994,0.772,0.531,0.842,56.12,70.9,69.13,72.33,61.36,63.16,46.86,18.24,23.05,22.47,23.51,19.94,20.53,15.23,32455.0,44984.0,44589.0,45265.0,38695.0,38561.0,31144.0,1.77,289.9,12.97,2.5,3.477,2.0,-1.0,13.11,0.002,0.259,1.0,2.0,0.0,0.001,49.24,52.13,45.31,48.6,46.45,50.34,48.65,50.18,45.87,44.55
2016-08-26 09:32:00-05:00,627.1163,662.85425,724.73035,618834,38.37,0.0,598.6,694.7,29.33,323.9,282.3,281.5,283.6,162.9,164.9,163.3,325.2,462.4,60.22,137.7,1284121.0,323.3,150.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,47.51,693.6,160.0,166.1,159.6,60.0,59.8,62.9,0.0,279.1,279.0,281.0,134.7,14.81,135.6,588.0,1239001.0,47662.0,113629.0,0.994,0.772,0.531,0.842,56.5,69.95,68.37,71.42,59.89,62.31,44.58,18.3,22.65,22.14,23.12,19.39,20.17,14.43,32455.0,44985.0,44589.0,45265.0,38695.0,38562.0,31144.0,2.38,291.3,13.18,4.1,3.477,2.0,-1.0,13.36,0.007,0.258,3.0,2.0,0.0,0.001,49.63,52.42,45.66,48.94,46.61,50.61,48.99,50.66,46.0,44.57
2016-08-26 09:33:00-05:00,642.3321,678.75415,741.7842,618835,38.44,0.0,613.0,710.6,29.34,323.6,281.9,281.5,283.5,166.9,168.8,167.1,326.2,474.1,60.14,141.0,1284124.0,323.3,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,47.7,709.2,164.1,170.1,163.7,60.0,59.8,62.9,0.0,279.0,279.0,280.9,138.1,15.4,138.9,588.0,1239004.0,47662.0,113629.0,0.994,0.772,0.531,0.842,56.49,71.52,69.77,73.01,61.85,63.62,47.38,18.28,23.15,22.58,23.63,20.01,20.59,15.33,32456.0,44985.0,44590.0,45266.0,38696.0,38562.0,31145.0,2.157,283.7,21.06,3.1,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,49.66,52.33,45.76,48.89,46.59,50.69,48.98,50.74,45.97,44.63
2016-08-26 09:34:00-05:00,640.4033,676.4828,738.67303,618836,38.52,0.0,611.2,707.5,29.42,324.4,281.7,281.5,283.6,166.4,168.3,166.6,326.0,471.9,60.16,140.5,1284126.0,324.6,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,47.7,706.2,163.5,169.6,163.1,60.0,59.8,62.9,0.0,279.0,279.0,281.0,137.5,15.31,138.4,588.0,1239006.0,47662.0,113630.0,0.994,0.772,0.531,0.842,56.14,71.26,69.3,72.44,61.39,63.35,46.94,18.21,23.12,22.48,23.5,19.91,20.55,15.23,32456.0,44986.0,44590.0,45266.0,38696.0,38562.0,31145.0,2.015,328.4,20.27,3.3,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,49.78,52.57,45.85,48.96,46.67,50.85,49.12,50.82,45.86,44.65
2016-08-26 09:35:00-05:00,637.29584,672.87524,734.06384,618837,38.58,0.0,608.5,703.2,29.46,323.8,281.7,281.1,283.2,165.6,167.5,165.8,324.9,470.2,60.14,139.8,1284128.0,323.5,152.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.66,48.13,701.2,162.7,168.7,162.3,60.0,59.8,62.9,0.0,279.0,279.0,280.1,136.8,15.19,137.6,588.0,1239008.0,47662.0,113630.0,0.994,0.772,0.531,0.842,55.85,70.95,69.15,72.1,61.16,62.96,46.92,18.08,22.97,22.39,23.34,19.8,20.38,15.19,32457.0,44986.0,44591.0,45267.0,38696.0,38562.0,31145.0,2.05,335.4,18.81,3.5,3.475,2.0,-1.0,13.36,0.004,0.258,3.0,2.0,0.0,0.0,49.91,52.67,45.77,48.99,46.79,50.94,49.05,50.97,45.76,44.71
2016-08-26 09:36:00-05:00,644.90375,680.49115,741.8994,618838,38.66,0.0,615.9,710.5,29.41,324.1,281.0,280.7,282.8,167.5,169.6,167.8,325.4,474.7,60.14,141.2,1284130.0,324.2,154.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,48.15,708.5,164.7,170.7,164.3,60.0,59.8,62.9,0.0,278.1,278.1,280.0,138.1,15.47,139.0,588.0,1239011.0,47662.0,113630.0,0.994,0.772,0.531,0.842,56.34,71.37,69.88,72.9,61.87,63.31,47.56,18.26,23.13,22.65,23.63,20.05,20.52,15.41,32457.0,44987.0,44591.0,45267.0,38696.0,38563.0,31145.0,1.728,340.7,25.12,3.2,3.475,2.0,-1.0,13.36,0.007,0.259,3.0,2.0,0.0,0.0,50.18,52.91,45.87,49.2,47.13,51.13,49.13,51.01,45.5,44.74
2016-08-26 09:37:00-05:00,642.2249,677.2845,737.52075,618839,38.72,0.0,613.8,706.7,29.39,322.6,281.0,280.3,282.4,166.7,168.8,167.0,324.5,474.1,60.14,140.4,1284133.0,322.1,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,48.89,704.7,164.0,170.1,163.6,60.0,59.8,62.9,0.0,278.0,278.0,280.0,137.4,15.35,138.3,588.0,1239013.0,47662.0,113630.0,0.994,0.772,0.531,0.842,56.36,71.57,69.75,72.9,62.02,63.56,47.54,18.18,23.09,22.5,23.52,20.01,20.5,15.34,32457.0,44987.0,44592.0,45268.0,38697.0,38563.0,31145.0,1.495,325.6,19.68,2.7,3.477,2.0,-1.0,13.1,0.001,0.259,1.0,2.0,0.0,0.002,50.74,53.2,45.96,49.37,47.67,51.37,49.08,50.98,45.69,44.78
2016-08-26 09:38:00-05:00,656.4763,691.71466,752.38525,618840,38.8,0.0,628.1,721.1,29.41,322.0,280.7,280.3,282.4,170.1,172.1,170.3,322.6,484.1,60.14,143.1,1284135.0,322.3,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,48.94,719.6,167.4,173.4,166.9,60.0,59.8,62.9,0.0,278.0,277.8,279.4,140.1,15.85,141.0,588.0,1239015.0,47662.0,113631.0,0.994,0.772,0.531,0.842,57.42,73.1,71.34,74.42,63.26,64.78,48.62,18.49,23.54,22.97,23.96,20.37,20.86,15.65,32458.0,44987.0,44592.0,45268.0,38697.0,38563.0,31146.0,1.928,309.0,16.69,2.5,3.478,2.0,-1.0,13.36,0.006,0.259,3.0,2.0,0.0,0.001,51.06,53.29,46.18,49.56,47.81,51.71,49.39,51.37,45.98,44.84
2016-08-26 09:39:00-05:00,660.65533,695.5894,756.1878,618841,38.86,0.0,630.6,724.7,29.32,322.2,280.7,280.0,282.2,170.9,172.7,171.0,323.6,486.1,60.14,143.7,1284137.0,322.0,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.79,49.46,722.6,168.0,174.0,167.5,60.0,59.8,62.9,0.0,278.0,277.7,279.0,140.6,15.94,141.5,588.0,1239018.0,47662.0,113631.0,0.994,0.772,0.531,0.842,57.57,73.24,71.65,74.8,63.49,64.92,48.85,18.55,23.6,23.09,24.1,20.46,20.92,15.74,32458.0,44988.0,44593.0,45269.0,38697.0,38563.0,31146.0,0.708,352.5,31.92,1.2,3.477,2.0,-1.0,13.33,0.002,0.26,3.0,2.0,0.0,0.0,51.61,53.74,46.59,50.03,48.4,51.98,49.55,51.54,46.8,44.84
2016-08-26 09:40:00-05:00,646.7254,680.09033,739.24915,618842,38.93,0.0,618.1,707.4,29.51,322.3,281.2,280.0,282.1,166.8,168.9,167.1,322.3,474.9,60.13,140.4,1284140.0,322.7,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,50.13,699.2,164.1,170.1,163.6,60.0,59.8,62.9,0.0,278.0,278.0,279.2,137.4,15.33,138.3,588.0,1239020.0,47662.0,113631.0,0.994,0.772,0.531,0.842,56.39,71.55,70.38,72.62,61.36,63.43,47.79,18.17,23.06,22.69,23.41,19.78,20.44,15.4,32458.0,44988.0,44593.0,45269.0,38697.0,38564.0,31146.0,1.355,286.0,36.82,3.0,3.477,2.0,-1.0,13.33,0.004,0.259,3.0,2.0,0.0,0.0,52.08,54.4,47.25,50.66,48.86,52.56,50.34,52.43,47.45,44.92
2016-08-26 09:41:00-05:00,418.05966,438.65158,475.2604,618843,39.01,0.0,396.6,452.8,29.56,325.0,279.7,279.3,281.3,110.3,112.4,111.1,325.9,317.1,60.15,92.0,1284141.0,324.8,102.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,48.63,489.5,106.5,111.5,106.3,60.0,59.8,62.9,0.0,278.0,277.2,279.0,89.4,7.119,89.8,588.0,1239021.0,47662.0,113631.0,0.664,0.772,0.531,0.842,38.32,43.31,45.46,43.72,40.0,41.16,33.65,12.42,14.02,14.7,14.13,12.93,13.3,10.87,32459.0,44989.0,44593.0,45269.0,38697.0,38564.0,31146.0,3.918,278.8,12.51,5.9,3.477,2.0,-1.0,13.33,0.004,0.254,3.0,2.0,0.0,0.0,51.22,53.95,46.87,50.02,47.99,51.86,49.78,52.01,46.75,44.94
2016-08-26 09:42:00-05:00,311.97763,323.878,349.4308,618844,39.07,0.0,295.2,331.2,29.44,334.9,280.5,279.7,281.8,79.25,81.4,80.3,336.3,225.8,60.15,65.79,1284142.0,334.9,75.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,46.5,322.4,76.9,81.3,76.72,60.0,59.8,62.9,0.0,278.9,278.1,279.9,64.91,2.886,65.14,588.0,1239022.0,47662.0,113631.0,0.1,0.772,0.531,0.842,31.09,32.95,31.79,31.75,26.31,28.03,21.35,10.39,11.01,10.6,10.59,8.77,9.33,7.109,32459.0,44989.0,44593.0,45270.0,38697.0,38564.0,31146.0,3.122,264.9,24.68,5.4,3.477,2.0,-1.0,13.33,0.004,0.249,3.0,2.0,0.0,0.0,49.12,51.76,45.2,47.9,45.72,49.7,47.69,50.0,44.66,44.92
2016-08-26 09:43:00-05:00,667.6203,699.197,759.87506,618845,39.13,0.0,638.1,728.0,29.31,326.0,281.5,280.9,283.0,171.3,173.1,171.4,327.6,482.3,60.14,144.5,1284145.0,326.0,158.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,45.34,723.1,169.3,175.3,168.8,60.0,59.8,62.9,0.0,279.0,278.2,280.0,142.0,16.16,143.0,588.0,1239025.0,47662.0,113632.0,0.994,0.772,0.531,0.842,58.02,74.17,71.94,75.48,63.18,64.52,47.42,18.91,24.18,23.45,24.6,20.59,21.02,15.45,32459.0,44989.0,44594.0,45270.0,38698.0,38564.0,31147.0,4.327,267.8,10.02,6.2,3.477,2.0,-1.0,13.33,0.004,0.258,3.0,2.0,0.0,0.0,47.87,50.46,44.22,46.26,43.91,48.23,46.43,48.35,43.33,44.91
2016-08-26 09:44:00-05:00,644.90375,676.2155,732.105,618846,39.17,0.0,616.7,701.8,29.15,326.5,281.4,281.0,283.0,170.2,172.1,170.4,327.9,478.8,60.14,143.5,1284147.0,326.4,156.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,45.3,742.3,167.6,173.5,167.2,60.0,59.8,62.9,0.0,279.0,278.4,280.0,140.7,15.92,141.6,588.0,1239027.0,47662.0,113632.0,0.994,0.772,0.531,0.842,60.06,75.44,72.75,72.95,59.52,63.98,43.95,19.61,24.63,23.74,23.81,19.42,20.88,14.33,32459.0,44990.0,44594.0,45270.0,38698.0,38565.0,31147.0,3.745,273.9,14.24,5.2,3.477,2.0,-1.0,13.33,0.027,0.258,3.0,2.0,0.0,0.0,47.73,50.51,44.02,45.9,43.62,47.98,46.12,47.99,42.96,44.96
2016-08-26 09:45:00-05:00,693.6586,727.65656,788.4518,618847,39.21,0.0,662.8,754.9,29.16,328.5,281.5,280.8,282.8,180.5,182.0,180.3,329.8,505.2,60.15,152.1,1284150.0,328.5,166.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,45.12,757.2,177.9,183.7,177.3,60.0,59.8,62.9,0.0,278.3,278.0,280.0,149.0,17.45,150.0,588.0,1239030.0,47662.0,113632.0,0.993,0.772,0.531,0.842,59.57,76.4,74.6,77.84,65.61,67.29,50.64,19.57,25.1,24.51,25.57,21.55,22.1,16.64,32460.0,44990.0,44595.0,45271.0,38699.0,38565.0,31147.0,3.352,267.1,16.19,4.7,3.477,2.0,-1.0,13.05,-0.02,0.262,1.0,2.0,0.0,0.002,47.62,50.51,44.13,45.82,43.61,47.94,46.17,48.3,43.08,45.0
2016-08-26 09:46:00-05:00,361.6969,373.58203,405.54712,618848,39.22,0.0,331.4,372.6,29.39,331.8,278.7,278.4,280.4,97.8,99.9,98.6,333.2,279.2,60.15,81.3,1284151.0,331.5,92.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,45.02,433.0,93.2,97.7,92.9,60.0,59.8,62.9,0.0,276.8,276.6,278.2,77.98,5.327,78.4,588.0,1239031.0,47662.0,113632.0,-0.001,0.772,0.531,0.842,31.96,37.95,40.31,38.4,32.12,37.02,24.97,10.53,12.51,13.27,12.65,10.58,12.19,8.23,32460.0,44990.0,44595.0,45271.0,38699.0,38565.0,31147.0,1.762,305.2,33.37,4.0,3.477,2.0,-1.0,13.33,0.007,0.253,3.0,2.0,0.0,0.001,47.52,50.49,44.07,45.46,43.09,47.51,45.85,48.32,43.15,45.04
2016-08-26 09:47:00-05:00,589.82684,618.2275,665.38763,618849,39.26,0.0,575.8,648.8,29.47,329.5,278.2,278.1,280.1,155.1,156.8,155.2,331.1,430.7,60.14,129.2,1284153.0,329.5,142.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,44.63,665.4,152.7,158.3,152.3,60.0,59.8,62.9,0.0,276.0,275.9,277.0,128.5,13.96,129.3,588.0,1239033.0,47662.0,113633.0,0.894,0.772,0.531,0.842,58.1,72.12,66.52,68.2,52.33,56.91,36.38,19.13,23.73,21.87,22.41,17.17,18.7,11.93,32460.0,44991.0,44595.0,45271.0,38699.0,38566.0,31147.0,1.502,325.8,26.78,3.3,3.475,2.0,-1.0,13.33,0.005,0.255,3.0,2.0,0.0,0.0,46.66,49.71,43.21,44.85,42.41,46.63,45.07,47.59,42.27,45.09
2016-08-26 09:48:00-05:00,690.33685,722.9801,781.7685,618850,39.26,0.0,660.4,749.0,29.4,325.9,278.7,278.4,280.4,180.1,181.6,179.8,327.6,503.4,60.14,150.4,1284156.0,325.9,164.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,46.03,747.2,177.5,183.4,176.9,60.0,59.8,62.9,0.0,276.0,275.9,277.1,147.3,17.27,148.3,588.0,1239035.0,47662.0,113633.0,0.993,0.772,0.531,0.842,59.39,76.44,74.43,77.77,65.88,67.27,50.11,19.35,24.91,24.25,25.34,21.47,21.92,16.33,32461.0,44991.0,44596.0,45272.0,38699.0,38566.0,31148.0,2.048,351.0,18.67,3.1,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,47.92,50.76,44.09,45.92,43.78,47.8,46.12,48.27,42.95,45.07
2016-08-26 09:49:00-05:00,699.23065,731.7986,789.60406,618851,39.28,0.0,669.6,756.7,29.28,324.3,278.8,278.1,280.2,182.1,183.8,181.9,325.8,511.5,60.14,152.1,1284158.0,324.4,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,47.06,754.9,179.7,185.5,179.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,148.9,17.59,150.0,588.0,1239038.0,47662.0,113633.0,0.993,0.772,0.531,0.842,60.19,77.66,75.58,78.79,66.85,68.23,51.7,19.52,25.18,24.51,25.55,21.68,22.12,16.76,32461.0,44992.0,44596.0,45272.0,38700.0,38567.0,31148.0,1.632,357.4,27.08,2.8,3.475,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,49.26,51.41,44.99,47.02,45.14,48.79,46.84,48.76,43.51,45.07
2016-08-26 09:50:00-05:00,712.6248,745.0263,801.70306,618852,39.32,0.0,682.8,768.4,29.46,322.6,278.7,278.0,280.1,184.6,186.0,184.2,324.5,520.7,60.15,154.0,1284161.0,321.8,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,47.78,767.1,182.2,187.9,181.5,60.0,59.8,62.9,0.0,276.0,275.1,277.0,150.9,17.94,152.0,588.0,1239040.0,47662.0,113633.0,0.993,0.772,0.531,0.842,61.03,78.91,77.14,80.1,67.96,69.32,52.86,19.69,25.46,24.89,25.83,21.92,22.36,17.05,32461.0,44992.0,44597.0,45273.0,38700.0,38567.0,31148.0,1.253,356.9,56.38,3.8,3.478,2.0,-1.0,13.33,0.006,0.261,3.0,2.0,0.0,0.0,50.16,51.93,45.57,47.79,46.28,49.74,47.51,49.09,44.42,45.1
2016-08-26 09:51:00-05:00,732.8769,765.8699,822.21375,618853,39.36,0.0,703.0,788.6,29.49,320.8,278.6,278.2,280.2,188.7,190.1,188.2,321.8,534.2,60.22,157.4,1284163.0,321.1,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,47.99,785.7,186.4,192.3,185.8,60.0,59.8,62.9,0.0,276.0,275.0,277.0,154.4,18.58,155.5,588.0,1239043.0,47662.0,113634.0,0.993,0.772,0.531,0.842,62.74,81.4,79.39,82.8,70.18,71.36,54.44,20.12,26.09,25.46,26.56,22.51,22.89,17.46,32462.0,44993.0,44597.0,45273.0,38701.0,38568.0,31148.0,3.302,341.1,35.32,5.1,3.475,2.0,-1.0,13.07,0.003,0.262,1.0,2.0,0.0,0.002,50.83,52.23,46.1,48.35,47.08,50.28,47.99,49.22,44.52,45.11
2016-08-26 09:52:00-05:00,748.7356,782.30426,839.0371,618854,39.42,0.0,718.6,804.0,29.75,321.7,278.8,278.2,280.3,192.2,193.7,191.7,324.7,544.2,60.16,160.5,1284166.0,321.9,176.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,48.09,804.0,190.2,195.9,189.5,60.0,59.8,62.9,0.0,276.0,275.3,277.0,157.5,19.15,158.6,588.0,1239046.0,47662.0,113634.0,0.993,0.772,0.531,0.842,63.92,82.8,80.8,84.0,71.37,72.48,55.32,20.56,26.63,25.99,27.02,22.96,23.32,17.79,32462.0,44993.0,44598.0,45274.0,38701.0,38568.0,31149.0,2.053,269.9,24.17,3.3,3.477,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.001,50.7,52.28,46.39,48.61,47.14,50.46,48.41,49.46,44.77,45.19
2016-08-26 09:53:00-05:00,748.09265,781.5026,838.34576,618855,39.46,0.0,717.4,804.0,29.77,323.2,278.9,278.2,280.2,188.8,190.2,188.3,325.7,532.1,60.14,157.6,1284168.0,323.1,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.29,48.9,788.1,186.4,192.1,185.7,60.0,59.8,62.9,0.0,276.1,275.5,277.1,154.4,18.53,155.5,588.0,1239048.0,47662.0,113634.0,0.993,0.772,0.531,0.842,61.05,80.4,78.26,82.2,70.73,70.38,55.09,19.73,25.99,25.29,26.56,22.86,22.74,17.8,32462.0,44994.0,44598.0,45274.0,38702.0,38569.0,31149.0,2.848,269.9,17.11,4.0,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.23,53.04,46.85,48.97,47.07,50.94,48.86,50.44,45.39,45.21
2016-08-26 09:54:00-05:00,716.1609,747.16406,801.35736,618856,39.53,0.0,685.8,765.5,29.5,321.8,279.4,279.3,281.4,184.4,186.0,184.2,323.4,523.5,60.14,154.5,1284171.0,321.8,169.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,48.93,785.8,181.9,187.7,181.3,60.0,59.8,62.9,0.0,277.0,276.6,278.0,151.4,17.94,152.4,588.0,1239051.0,47662.0,113635.0,0.993,0.772,0.531,0.842,59.28,80.9,78.28,81.9,67.82,69.56,52.56,19.07,26.03,25.19,26.34,21.82,22.38,16.91,32463.0,44994.0,44599.0,45275.0,38702.0,38569.0,31149.0,2.448,278.2,16.25,3.7,3.475,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,51.63,53.58,47.12,49.15,47.17,51.17,49.0,50.81,45.61,45.31
2016-08-26 09:55:00-05:00,716.1609,748.09937,802.6249,618857,39.6,0.0,685.6,767.5,29.41,322.7,279.6,279.0,281.1,183.4,185.1,183.2,323.7,519.7,60.15,153.6,1284173.0,322.5,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,48.83,770.5,181.1,186.9,180.4,60.0,59.8,62.9,0.0,277.0,276.1,278.0,150.6,17.82,151.6,588.0,1239053.0,47662.0,113635.0,0.993,0.772,0.531,0.842,60.96,78.89,76.97,79.88,67.66,69.07,52.61,19.67,25.45,24.83,25.77,21.83,22.28,16.97,32463.0,44995.0,44599.0,45275.0,38703.0,38569.0,31150.0,2.978,269.0,12.05,4.9,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,51.44,53.79,47.32,49.35,47.25,51.41,49.31,51.26,45.93,45.31
2016-08-26 09:56:00-05:00,706.6242,738.4792,792.1391,618858,39.67,0.0,677.1,758.2,29.42,322.3,278.2,277.8,279.9,182.4,183.8,182.0,324.3,514.6,60.13,151.9,1284176.0,322.2,166.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,47.99,759.0,179.9,185.7,179.3,60.0,59.8,62.9,0.0,275.6,275.1,276.8,148.9,17.57,150.0,588.0,1239056.0,47662.0,113635.0,0.993,0.772,0.531,0.842,60.38,78.11,76.1,79.18,67.09,68.42,51.94,19.46,25.17,24.52,25.52,21.62,22.05,16.74,32463.0,44995.0,44600.0,45276.0,38703.0,38570.0,31150.0,3.25,288.1,10.96,4.8,3.477,2.0,-1.0,13.19,0.002,0.26,3.0,2.0,0.0,0.001,50.73,53.19,47.03,48.71,46.54,50.83,48.95,50.83,45.52,45.31
2016-08-26 09:57:00-05:00,695.2659,726.4541,780.2705,618859,39.74,0.0,665.9,745.8,29.31,324.5,277.2,276.6,278.8,180.0,181.6,179.8,326.0,503.9,60.14,149.4,1284178.0,324.1,164.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.49,48.75,748.6,177.5,183.3,176.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,146.4,17.18,147.4,588.0,1239058.0,47662.0,113635.0,0.993,0.772,0.531,0.842,58.71,76.0,74.57,77.28,65.23,66.61,51.0,19.05,24.66,24.19,25.07,21.17,21.61,16.55,32464.0,44996.0,44600.0,45276.0,38703.0,38570.0,31150.0,1.688,287.2,14.11,2.3,3.477,2.0,-1.0,13.19,0.009,0.261,3.0,2.0,0.0,0.001,51.01,53.73,47.17,49.19,46.72,51.17,49.3,51.19,45.97,45.4
2016-08-26 09:58:00-05:00,684.2291,715.097,768.2868,618860,39.81,0.0,654.9,734.6,29.45,321.9,277.0,276.7,278.8,176.9,178.3,176.7,323.1,499.0,60.14,146.8,1284181.0,321.6,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,49.24,735.9,174.2,180.2,173.7,60.0,59.8,62.9,0.0,274.2,274.0,276.0,143.8,16.72,144.8,588.0,1239061.0,47662.0,113636.0,0.993,0.772,0.531,0.842,58.45,75.53,73.65,76.47,64.85,66.23,50.31,18.81,24.31,23.71,24.61,20.87,21.32,16.19,32464.0,44996.0,44601.0,45277.0,38704.0,38571.0,31150.0,0.723,291.7,85.3,2.0,3.475,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,51.33,54.16,47.65,49.76,47.22,51.65,49.76,51.71,46.5,45.4
2016-08-26 09:59:00-05:00,679.08575,709.88605,762.2949,618861,39.87,0.0,650.3,729.2,29.55,322.6,277.5,276.7,278.7,175.3,177.1,175.3,324.3,494.1,60.14,145.6,1284183.0,322.6,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,49.38,729.8,172.7,178.7,172.2,60.0,59.8,62.9,0.0,274.5,274.0,276.0,142.6,16.5,143.6,588.0,1239063.0,47662.0,113636.0,0.993,0.772,0.531,0.842,57.83,74.67,72.98,75.7,64.03,65.35,49.9,18.65,24.08,23.54,24.42,20.65,21.08,16.1,32464.0,44996.0,44601.0,45277.0,38704.0,38571.0,31151.0,1.232,297.3,39.51,2.3,3.475,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,51.76,54.52,47.99,50.25,47.7,52.1,50.3,52.34,47.22,45.4
2016-08-26 10:00:00-05:00,674.26385,704.40784,756.0725,618862,39.95,0.0,645.7,722.8,29.61,321.4,277.5,276.6,278.6,173.9,175.7,174.0,321.8,492.3,60.14,144.5,1284185.0,321.4,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,49.2,725.5,171.4,177.3,170.9,60.0,59.8,62.9,0.0,274.4,274.0,276.0,141.5,16.29,142.5,588.0,1239065.0,47662.0,113636.0,0.993,0.772,0.531,0.842,57.83,74.23,72.62,75.56,63.79,64.86,49.16,18.58,23.85,23.33,24.28,20.5,20.84,15.8,32465.0,44997.0,44601.0,45278.0,38704.0,38571.0,31151.0,1.72,342.7,26.37,3.1,3.475,2.0,-1.0,13.33,0.004,0.26,3.0,2.0,0.0,0.0,51.42,54.39,47.81,50.11,47.75,51.96,50.21,52.02,47.17,45.43
2016-08-26 10:01:00-05:00,682.729,713.2263,764.9451,618863,40.01,0.0,654.4,732.1,29.53,319.9,277.1,276.9,278.9,175.8,177.4,175.7,320.6,498.8,60.14,146.0,1284188.0,319.9,159.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,49.79,729.5,173.0,179.0,172.6,60.0,59.8,62.9,0.0,274.7,274.0,276.0,142.9,16.56,143.9,588.0,1239068.0,47662.0,113637.0,0.993,0.772,0.531,0.842,58.62,75.34,73.84,76.47,65.05,66.25,50.55,18.75,24.1,23.62,24.47,20.81,21.19,16.17,32465.0,44997.0,44602.0,45278.0,38704.0,38572.0,31151.0,2.77,344.0,11.01,4.2,3.475,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,52.06,54.83,47.69,50.14,48.12,52.18,50.08,51.95,46.53,45.5
2016-08-26 10:02:00-05:00,701.8023,732.7339,785.68634,618864,40.08,0.0,673.5,751.8,29.41,318.9,277.3,276.9,278.9,180.3,181.8,180.1,320.8,513.4,60.15,149.7,1284190.0,318.8,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.29,49.49,750.1,177.8,183.7,177.3,60.0,59.8,62.9,0.0,274.8,274.0,276.0,146.8,17.25,147.8,588.0,1239070.0,47662.0,113637.0,0.993,0.772,0.531,0.842,60.02,77.84,75.93,78.91,66.97,68.17,52.07,19.14,24.82,24.21,25.16,21.35,21.74,16.6,32466.0,44998.0,44602.0,45278.0,38705.0,38572.0,31151.0,1.225,331.4,17.17,3.7,3.477,2.0,-1.0,13.22,0.004,0.26,3.0,2.0,0.0,0.001,52.2,54.38,47.55,50.0,48.36,52.04,49.68,51.46,46.21,45.51
2016-08-26 10:03:00-05:00,711.2318,742.7548,795.94165,618865,40.14,0.0,682.0,760.8,29.52,320.0,277.2,276.8,278.9,182.1,183.6,181.9,320.3,516.5,60.15,151.2,1284193.0,320.2,165.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,50.22,755.1,179.6,185.4,179.0,60.0,59.8,62.9,0.0,274.5,274.0,276.0,148.2,17.48,149.2,588.0,1239073.0,47662.0,113637.0,0.993,0.772,0.531,0.842,60.19,78.2,76.32,79.25,67.34,68.47,52.57,19.26,25.02,24.42,25.36,21.55,21.91,16.82,32466.0,44998.0,44603.0,45279.0,38705.0,38573.0,31151.0,1.132,333.8,26.02,2.1,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,52.76,54.78,48.05,50.63,49.1,52.6,50.14,52.16,47.06,45.59
2016-08-26 10:04:00-05:00,710.1603,741.6859,794.2132,618866,40.2,0.0,680.8,759.8,29.67,319.7,277.1,276.5,278.6,181.7,183.3,181.5,321.4,515.8,60.14,150.8,1284195.0,319.7,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,50.85,757.5,179.2,185.0,178.6,60.0,59.8,62.9,0.0,274.0,274.0,275.9,147.8,17.44,148.8,588.0,1239075.0,47662.0,113637.0,0.993,0.772,0.531,0.842,60.16,78.08,76.33,79.16,67.17,68.32,52.53,19.23,24.96,24.4,25.3,21.47,21.84,16.79,32466.0,44999.0,44603.0,45279.0,38706.0,38573.0,31152.0,1.28,302.7,22.77,2.3,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,53.14,55.5,48.62,51.43,49.67,53.3,51.07,52.86,47.36,45.59
2016-08-26 10:05:00-05:00,713.48206,745.29346,797.5548,618867,40.28,0.0,684.7,763.6,29.85,317.1,277.1,276.5,278.5,182.4,184.1,182.2,318.3,521.0,60.14,151.4,1284198.0,317.0,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,50.09,761.6,179.9,185.8,179.4,60.0,59.8,62.9,0.0,274.0,274.0,275.8,148.3,17.55,149.3,588.0,1239078.0,47662.0,113638.0,0.993,0.772,0.531,0.842,60.99,79.01,77.25,80.1,67.96,69.23,53.04,19.34,25.05,24.49,25.41,21.55,21.95,16.82,32467.0,44999.0,44604.0,45280.0,38706.0,38574.0,31152.0,1.132,282.6,50.99,2.5,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,52.66,55.48,48.93,51.49,49.59,53.47,51.24,53.18,47.67,45.66
2016-08-26 10:06:00-05:00,728.6979,761.1934,814.14777,618868,40.34,0.0,699.1,779.3,29.83,317.1,277.1,276.5,278.6,185.7,187.2,185.4,318.5,530.7,60.15,154.1,1284200.0,317.0,169.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,50.9,777.3,183.4,189.2,182.8,60.0,59.8,62.9,0.0,274.0,274.0,275.9,151.1,18.03,152.2,588.0,1239080.0,47662.0,113638.0,0.993,0.772,0.531,0.842,62.05,80.5,78.74,81.6,69.22,70.53,54.08,19.68,25.52,24.97,25.88,21.95,22.37,17.15,32467.0,45000.0,44604.0,45280.0,38707.0,38574.0,31152.0,2.103,332.8,15.98,2.9,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,52.89,55.88,48.92,51.65,49.55,53.67,51.61,53.34,47.78,45.65
2016-08-26 10:07:00-05:00,736.09143,768.6758,821.7528,618869,40.41,0.0,705.9,785.9,29.72,317.7,276.6,276.6,278.6,187.5,189.2,187.3,318.4,535.1,60.15,155.6,1284203.0,317.3,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.35,50.71,785.1,185.4,191.1,184.8,60.0,59.8,62.9,0.0,274.0,274.0,275.4,152.6,18.3,153.7,588.0,1239083.0,47662.0,113638.0,0.993,0.772,0.531,0.842,62.43,81.3,79.49,82.1,69.76,71.31,54.63,19.83,25.84,25.25,26.09,22.16,22.65,17.35,32467.0,45000.0,44605.0,45281.0,38707.0,38575.0,31152.0,2.523,309.7,18.48,3.6,3.475,2.0,-1.0,13.1,-0.007,0.261,1.0,2.0,0.0,0.001,53.07,55.89,48.82,51.71,49.64,53.77,51.67,53.24,47.59,45.63
2016-08-26 10:08:00-05:00,729.5551,761.0598,813.3411,618870,40.47,0.0,698.9,777.7,29.58,321.0,276.7,276.4,278.5,185.6,186.8,185.1,323.6,524.7,60.15,153.8,1284205.0,320.6,169.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,50.73,774.7,183.2,188.9,182.5,60.0,59.8,62.9,0.0,274.0,274.0,275.5,150.8,17.97,151.9,588.0,1239085.0,47662.0,113639.0,0.993,0.772,0.531,0.842,61.11,79.28,77.41,80.6,68.65,69.37,53.48,19.61,25.44,24.84,25.87,22.04,22.26,17.16,32468.0,45001.0,44605.0,45281.0,38708.0,38575.0,31153.0,1.567,320.1,30.0,2.8,3.475,2.0,-1.0,13.1,0.017,0.263,1.0,2.0,0.0,0.001,53.16,55.8,48.76,51.49,49.59,53.66,51.43,53.22,47.51,45.67
2016-08-26 10:09:00-05:00,722.2687,753.17664,804.35333,618871,40.54,0.0,692.3,768.9,29.6,317.9,276.8,276.2,278.3,184.1,185.6,183.8,320.0,524.9,60.16,152.5,1284208.0,318.1,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,51.25,769.5,181.7,187.5,181.1,60.0,59.8,62.9,0.0,274.0,273.7,275.0,149.6,17.77,150.6,588.0,1239088.0,47662.0,113639.0,0.993,0.772,0.531,0.842,61.04,79.45,77.78,80.5,68.48,69.51,53.57,19.4,25.25,24.72,25.6,21.76,22.09,17.03,32468.0,45001.0,44606.0,45282.0,38708.0,38576.0,31153.0,2.478,340.2,13.76,3.8,3.475,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.001,53.51,56.04,48.84,51.71,49.87,53.84,51.31,53.25,47.24,45.67
2016-08-26 10:10:00-05:00,705.44556,734.87164,784.534,618872,40.6,0.0,676.3,749.6,29.68,320.9,276.4,276.2,278.3,182.2,183.7,181.9,322.0,515.5,60.16,150.9,1284210.0,320.6,166.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.54,50.75,761.6,179.7,185.5,179.1,60.0,59.8,62.9,0.0,274.0,273.2,275.0,147.8,17.46,148.9,588.0,1239090.0,47662.0,113639.0,0.993,0.772,0.531,0.842,60.04,78.01,76.3,78.78,66.23,67.98,52.35,19.27,25.03,24.48,25.28,21.25,21.81,16.8,32468.0,45002.0,44606.0,45282.0,38709.0,38576.0,31153.0,1.935,300.3,28.22,5.4,3.475,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,53.25,56.15,48.98,51.92,49.9,54.0,51.6,53.67,47.1,45.67
2016-08-26 10:11:00-05:00,656.5835,684.0987,730.607,618873,40.66,0.0,628.5,698.7,29.79,320.9,276.2,275.6,277.7,167.3,169.0,167.3,322.0,473.5,60.14,138.3,1284213.0,321.0,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,49.3,707.0,164.8,170.6,164.4,60.0,59.8,62.9,0.0,273.8,273.0,275.0,135.7,15.3,136.6,588.0,1239092.0,47662.0,113640.0,0.994,0.772,0.531,0.842,56.91,71.54,70.3,71.25,61.25,62.42,47.96,18.26,22.95,22.53,22.83,19.63,20.0,15.37,32469.0,45002.0,44607.0,45283.0,38709.0,38576.0,31153.0,3.305,273.5,9.86,4.7,3.477,2.0,-1.0,13.33,0.005,0.259,3.0,2.0,0.0,0.0,52.22,55.17,48.37,51.03,48.82,53.08,50.71,52.85,46.56,45.77
2016-08-26 10:12:00-05:00,731.16235,761.7279,812.9955,618874,40.71,0.0,700.3,776.9,29.77,319.5,276.6,275.8,277.9,187.5,189.1,187.2,322.4,531.8,60.13,155.3,1284215.0,318.5,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,48.47,777.5,185.3,191.1,184.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,152.4,18.27,153.5,588.0,1239095.0,47662.0,113640.0,0.993,0.772,0.531,0.842,62.03,80.5,79.09,81.5,69.09,70.54,54.17,19.82,25.73,25.27,26.04,22.07,22.53,17.31,32469.0,45003.0,44607.0,45283.0,38709.0,38577.0,31154.0,3.63,280.0,9.43,4.8,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.31,54.43,47.68,49.83,47.45,51.96,49.59,51.74,46.04,45.77
2016-08-26 10:13:00-05:00,726.8762,756.9178,807.234,618875,40.76,0.0,695.9,771.3,29.55,321.5,276.4,275.9,278.1,186.7,188.2,186.3,322.2,526.3,60.13,154.6,1284218.0,321.3,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,48.17,770.8,184.4,190.2,183.8,60.0,59.8,62.9,0.0,274.0,273.0,275.0,151.6,18.12,152.7,588.0,1239097.0,47662.0,113640.0,0.993,0.772,0.531,0.842,61.48,79.82,77.92,80.7,68.41,69.72,53.28,19.76,25.66,25.05,25.94,21.99,22.41,17.13,32469.0,45003.0,44608.0,45284.0,38710.0,38577.0,31154.0,3.762,292.3,17.84,5.5,3.475,2.0,-1.0,13.19,0.001,0.261,3.0,2.0,0.0,0.001,50.83,54.06,47.29,49.35,46.91,51.45,49.23,51.36,45.64,45.77
2016-08-26 10:14:00-05:00,735.44855,765.46906,815.6457,618876,40.81,0.0,704.4,779.3,29.52,321.0,276.7,276.0,278.1,188.5,190.0,188.1,321.8,532.3,60.14,156.1,1284220.0,320.9,171.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,48.34,777.9,186.3,192.0,185.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,153.1,18.41,154.3,588.0,1239100.0,47662.0,113640.0,0.993,0.772,0.531,0.842,62.17,80.8,79.0,81.8,69.29,70.45,54.02,19.96,25.94,25.36,26.27,22.24,22.61,17.34,32470.0,45003.0,44608.0,45284.0,38710.0,38578.0,31154.0,1.497,291.9,47.79,3.5,3.477,2.0,-1.0,13.33,0.01,0.262,3.0,2.0,0.0,0.001,50.72,54.01,47.29,49.14,46.9,51.47,49.31,51.54,45.5,45.8
2016-08-26 10:15:00-05:00,739.7347,769.4774,819.21783,618877,40.85,0.0,708.5,782.3,29.74,321.4,276.4,276.0,278.1,188.8,190.4,188.5,322.3,533.1,60.14,156.4,1284223.0,321.3,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,48.47,779.8,186.8,192.5,186.2,60.0,59.8,62.9,0.0,273.9,273.0,275.0,153.5,18.49,154.6,588.0,1239103.0,47662.0,113641.0,0.993,0.772,0.531,0.842,62.11,80.9,79.17,81.8,69.34,70.41,54.2,19.96,25.98,25.44,26.29,22.28,22.63,17.42,32470.0,45004.0,44608.0,45285.0,38711.0,38578.0,31154.0,1.95,294.4,16.16,4.8,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,50.86,54.23,47.65,49.41,47.06,51.72,49.65,52.06,46.06,45.85
2016-08-26 10:16:00-05:00,743.48505,773.085,822.329,618878,40.89,0.0,712.5,785.5,29.69,319.7,277.4,276.9,279.0,189.1,190.6,188.7,321.4,537.6,60.15,157.2,1284225.0,319.6,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,48.56,783.4,186.9,192.7,186.3,60.0,59.8,62.9,0.0,274.6,274.2,276.1,154.1,18.58,155.2,588.0,1239105.0,47662.0,113641.0,0.993,0.772,0.531,0.842,62.53,81.6,80.1,82.6,69.74,71.03,54.76,19.99,26.09,25.6,26.4,22.29,22.71,17.51,32470.0,45004.0,44609.0,45285.0,38711.0,38579.0,31155.0,2.833,285.2,23.16,4.8,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.21,54.38,47.75,49.66,47.12,51.88,49.85,52.26,46.2,45.87
2016-08-26 10:17:00-05:00,743.3779,772.41693,820.9462,618879,40.91,0.0,712.3,784.0,29.67,320.8,279.3,278.6,280.7,188.0,189.5,187.6,322.5,536.1,60.15,157.2,1284228.0,320.8,172.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,47.99,781.9,185.8,191.5,185.1,60.0,59.8,62.9,0.0,276.0,276.0,278.0,154.2,18.48,155.3,588.0,1239108.0,47662.0,113641.0,0.993,0.772,0.531,0.842,62.42,81.4,79.74,82.2,69.65,70.88,54.51,20.02,26.12,25.58,26.37,22.34,22.74,17.49,32471.0,45005.0,44609.0,45285.0,38712.0,38579.0,31155.0,3.377,289.2,24.3,4.8,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,50.6,54.07,47.63,49.43,46.86,51.69,49.61,51.97,46.01,45.87
2016-08-26 10:18:00-05:00,743.91364,772.55054,820.37006,618880,40.95,0.0,712.8,783.4,29.62,320.9,279.4,278.5,280.7,188.2,189.8,187.8,323.5,536.5,60.13,157.5,1284231.0,321.2,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,48.16,782.3,186.0,191.6,185.3,60.0,59.8,62.9,0.0,276.0,276.0,278.0,154.3,18.49,155.4,588.0,1239110.0,47662.0,113642.0,0.993,0.772,0.531,0.842,62.4,81.4,79.96,82.4,69.64,70.74,54.65,20.02,26.12,25.66,26.46,22.35,22.7,17.54,32471.0,45005.0,44610.0,45286.0,38712.0,38580.0,31155.0,2.987,273.5,18.94,5.4,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,50.73,54.22,47.57,49.32,46.77,51.69,49.61,51.9,45.74,45.87
2016-08-26 10:19:00-05:00,750.9858,779.4984,827.2838,618881,40.99,0.0,719.7,789.9,29.75,320.9,279.1,278.5,280.6,190.1,191.5,189.6,322.9,541.9,60.15,158.9,1284233.0,320.8,175.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.02,47.59,788.3,187.9,193.6,187.3,60.0,59.8,62.9,0.0,276.0,276.0,277.9,155.9,18.8,157.0,588.0,1239113.0,47662.0,113642.0,0.993,0.772,0.531,0.842,62.83,82.3,80.8,83.2,70.26,71.59,55.25,20.16,26.42,25.92,26.7,22.54,22.97,17.73,32472.0,45006.0,44610.0,45286.0,38713.0,38580.0,31155.0,2.642,277.8,21.66,5.1,3.477,2.0,-1.0,13.15,0.006,0.262,3.0,2.0,0.0,0.001,50.27,53.96,47.21,48.59,45.99,50.98,48.96,51.49,45.58,45.95
2016-08-26 10:20:00-05:00,758.3794,787.1144,834.5432,618882,41.02,0.0,726.8,796.7,29.78,321.4,278.9,278.6,280.7,191.8,193.4,191.4,322.7,546.2,60.15,160.4,1284236.0,321.3,176.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,47.23,794.7,189.7,195.4,189.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,157.3,19.07,158.5,588.0,1239115.0,47662.0,113642.0,0.993,0.772,0.531,0.842,63.47,83.0,81.4,84.0,71.1,72.14,55.67,20.4,26.68,26.16,26.99,22.85,23.18,17.89,32472.0,45006.0,44611.0,45287.0,38713.0,38581.0,31156.0,2.49,279.8,32.98,4.2,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.001,49.78,53.51,46.99,48.1,45.47,50.6,48.57,51.2,45.58,45.96
2016-08-26 10:21:00-05:00,759.34375,787.7824,834.5432,618883,41.05,0.0,728.0,796.8,29.69,321.4,279.1,278.5,280.7,192.0,193.5,191.5,323.3,546.2,60.15,160.5,1284238.0,321.4,176.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,47.46,794.4,189.9,195.6,189.2,60.0,59.8,62.9,0.0,276.0,276.0,277.9,157.5,19.08,158.6,588.0,1239118.0,47662.0,113643.0,0.993,0.772,0.531,0.842,63.33,83.0,81.5,83.9,70.95,72.02,55.77,20.36,26.67,26.19,26.97,22.8,23.15,17.93,32472.0,45007.0,44611.0,45287.0,38714.0,38581.0,31156.0,2.987,286.1,26.54,4.6,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,49.78,53.51,46.96,48.06,45.53,50.58,48.66,51.28,45.67,45.96
2016-08-26 10:22:00-05:00,763.3085,791.92444,838.461,618884,41.1,0.0,732.1,801.0,29.7,321.2,279.1,278.3,280.6,192.8,194.3,192.3,321.9,549.3,60.15,161.2,1284241.0,320.9,176.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,47.95,797.2,190.8,196.5,190.1,60.0,59.8,62.9,0.0,276.0,275.9,277.7,158.1,19.19,159.3,588.0,1239121.0,47662.0,113643.0,0.993,0.772,0.531,0.842,63.59,83.5,81.9,84.5,71.42,72.46,56.24,20.42,26.8,26.32,27.14,22.94,23.27,18.06,32473.0,45007.0,44612.0,45288.0,38714.0,38582.0,31156.0,3.412,321.5,21.35,5.8,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,50.31,53.87,46.96,48.1,45.82,50.64,48.65,51.25,45.59,45.96
2016-08-26 10:23:00-05:00,766.7374,794.99756,841.57214,618885,41.12,0.0,735.0,803.0,29.61,321.9,278.7,278.3,280.5,193.7,195.0,193.1,323.9,550.2,60.14,161.8,1284244.0,321.6,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.9,48.59,801.0,191.6,197.2,190.8,60.0,59.8,62.9,0.0,276.0,275.5,277.2,158.7,19.29,159.8,588.0,1239123.0,47662.0,113643.0,0.993,0.772,0.531,0.842,63.59,83.4,81.8,84.3,71.76,72.48,56.39,20.47,26.85,26.34,27.13,23.1,23.33,18.15,32473.0,45008.0,44612.0,45288.0,38715.0,38582.0,31157.0,2.085,324.1,22.46,4.3,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,50.98,54.19,47.12,48.48,46.35,50.99,48.78,51.3,45.36,45.96
