TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 10:24:00-05:00,764.5943,792.05804,838.34576,618886,41.17,0.0,733.1,800.0,29.66,320.4,278.9,278.2,280.5,192.8,194.2,192.2,320.8,550.2,60.14,161.1,1284246.0,320.2,176.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,48.81,798.7,190.7,196.3,189.9,60.0,59.8,62.9,0.0,276.0,275.7,277.7,158.0,19.15,159.1,588.0,1239126.0,47662.0,113644.0,0.993,0.772,0.531,0.842,63.46,83.4,82.0,84.4,71.55,72.44,56.47,20.33,26.73,26.28,27.05,22.93,23.21,18.09,32473.0,45008.0,44613.0,45289.0,38715.0,38583.0,31157.0,2.932,294.3,11.96,4.1,3.477,2.0,-1.0,13.23,-0.018,0.262,1.0,2.0,0.0,0.001,51.42,54.44,47.33,49.01,46.75,51.36,49.2,51.52,45.77,45.99
2016-08-26 10:25:00-05:00,760.41534,787.3816,832.6996,618887,41.2,0.0,728.9,794.7,29.79,321.6,278.6,278.3,280.6,191.5,193.0,191.0,323.0,544.9,60.14,159.9,1284249.0,321.4,176.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,48.91,793.0,189.4,195.1,188.7,60.0,59.8,62.9,0.0,276.0,275.3,277.3,156.9,18.96,158.1,588.0,1239129.0,47662.0,113644.0,0.993,0.772,0.531,0.842,62.81,82.7,81.0,83.6,70.79,71.71,55.82,20.2,26.59,26.05,26.9,22.76,23.06,17.95,32474.0,45009.0,44613.0,45289.0,38715.0,38583.0,31158.0,1.813,309.0,24.14,3.6,3.475,2.0,-1.0,13.25,0.029,0.262,3.0,2.0,0.0,0.001,51.5,54.69,47.47,49.12,46.7,51.34,49.29,51.65,45.92,46.06
2016-08-26 10:26:00-05:00,756.8793,782.97235,827.6295,618888,41.25,0.0,725.5,789.5,29.98,321.2,277.3,276.8,279.1,191.2,192.6,190.7,322.6,541.8,60.14,158.8,1284252.0,321.1,174.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,49.25,787.8,189.1,194.7,188.3,60.0,59.8,62.9,0.0,274.6,274.0,276.1,155.8,18.83,156.9,588.0,1239131.0,47662.0,113644.0,0.993,0.772,0.531,0.842,62.55,82.2,80.6,82.9,70.44,71.25,55.53,20.09,26.41,25.88,26.63,22.63,22.89,17.84,32474.0,45009.0,44614.0,45290.0,38716.0,38583.0,31158.0,1.777,333.4,19.44,3.0,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.58,55.07,47.76,49.38,47.04,51.58,49.55,51.96,46.53,46.06
2016-08-26 10:27:00-05:00,756.7721,782.70514,826.362,618889,41.29,0.0,725.8,788.3,29.91,319.6,276.7,276.0,278.3,190.6,192.1,190.1,320.4,541.4,60.14,158.0,1284254.0,319.0,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.34,50.0,784.0,188.6,194.3,187.9,60.0,59.8,62.9,0.0,274.0,273.2,275.1,155.0,18.75,156.2,588.0,1239134.0,47662.0,113645.0,0.993,0.772,0.531,0.842,62.43,82.3,80.6,83.1,70.7,71.15,55.81,19.95,26.28,25.76,26.54,22.59,22.73,17.83,32474.0,45010.0,44614.0,45290.0,38716.0,38584.0,31158.0,3.235,325.7,12.26,4.8,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,52.3,55.53,47.97,49.84,47.72,52.1,49.88,52.31,46.5,46.06
2016-08-26 10:28:00-05:00,774.34534,800.4757,844.6833,618890,41.34,0.0,742.7,806.0,29.78,318.0,276.5,276.3,278.6,195.1,196.4,194.4,319.5,556.7,60.23,161.7,1284257.0,317.5,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,50.0,802.0,192.9,198.7,192.2,60.0,59.8,62.9,0.0,274.0,273.2,275.1,158.6,19.43,159.7,588.0,1239136.0,47662.0,113645.0,0.993,0.772,0.531,0.842,64.02,84.5,82.9,85.5,72.56,73.2,57.33,20.36,26.88,26.35,27.18,23.07,23.27,18.23,32475.0,45010.0,44615.0,45291.0,38717.0,38584.0,31159.0,2.645,319.7,22.57,4.1,3.474,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,52.4,55.49,47.84,49.78,47.95,52.15,49.73,51.95,46.17,46.06
2016-08-26 10:29:00-05:00,770.48773,796.3337,840.3047,618891,41.38,0.0,738.6,802.0,29.69,320.9,276.3,276.0,278.3,194.3,195.7,193.7,322.3,550.0,60.22,161.0,1284259.0,320.4,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.51,50.57,798.7,192.2,198.0,191.4,60.0,59.8,62.9,0.0,273.6,273.0,275.0,157.8,19.32,159.0,588.0,1239139.0,47662.0,113645.0,0.993,0.772,0.531,0.842,63.22,83.5,81.7,84.2,71.71,72.28,56.67,20.29,26.8,26.23,27.04,23.01,23.2,18.18,32475.0,45010.0,44615.0,45291.0,38717.0,38585.0,31159.0,2.652,295.8,24.16,4.2,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,52.77,55.88,47.95,50.06,47.98,52.29,49.93,51.96,46.14,46.11
2016-08-26 10:30:00-05:00,754.7362,780.03284,822.90515,618892,41.43,0.0,723.4,784.7,29.95,321.1,276.4,275.7,278.0,190.6,192.0,190.0,323.3,539.1,60.15,157.7,1284262.0,320.4,174.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,49.63,781.1,188.4,194.1,187.7,60.0,59.8,62.9,0.0,273.1,273.0,275.0,154.7,18.71,155.8,588.0,1239142.0,47662.0,113645.0,0.993,0.772,0.531,0.842,62.01,81.9,79.96,82.6,70.24,70.89,55.39,19.91,26.28,25.67,26.52,22.55,22.76,17.78,32475.0,45011.0,44615.0,45292.0,38718.0,38585.0,31159.0,2.528,279.4,25.25,3.5,3.478,2.0,-1.0,13.19,0.006,0.262,3.0,2.0,0.0,0.001,52.38,55.7,48.05,49.91,47.64,52.11,49.8,52.1,46.32,46.15
2016-08-26 10:31:00-05:00,754.30756,779.3648,821.5224,618893,41.47,0.0,723.1,783.5,29.93,320.1,276.2,275.5,277.8,190.7,192.1,190.1,320.8,540.5,60.14,157.7,1284265.0,319.7,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,49.07,781.1,188.5,194.1,187.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.6,18.7,155.8,588.0,1239144.0,47662.0,113646.0,0.993,0.772,0.531,0.842,62.06,82.1,80.6,82.6,70.19,71.27,55.61,19.86,26.29,25.78,26.42,22.47,22.81,17.8,32476.0,45011.0,44616.0,45292.0,38718.0,38586.0,31160.0,2.137,313.5,32.37,3.7,3.475,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.001,51.61,54.96,47.97,49.61,47.41,51.86,49.69,52.17,46.53,46.15
2016-08-26 10:32:00-05:00,758.70087,783.10596,824.97925,618894,41.5,0.0,727.6,786.9,29.89,318.9,276.2,275.7,278.0,191.3,192.6,190.7,319.8,544.0,60.13,158.3,1284267.0,318.6,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,49.17,783.9,189.1,194.8,188.4,60.0,59.8,62.9,0.0,273.3,273.0,275.0,155.2,18.8,156.4,588.0,1239147.0,47662.0,113646.0,0.993,0.772,0.531,0.842,62.41,82.7,81.4,83.4,70.54,71.59,56.21,19.9,26.36,25.96,26.59,22.5,22.83,17.93,32476.0,45012.0,44616.0,45292.0,38719.0,38586.0,31160.0,2.497,276.4,19.33,4.6,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.74,55.17,48.44,50.24,47.97,52.36,50.31,52.81,46.64,46.2
2016-08-26 10:33:00-05:00,757.30786,780.83453,822.21375,618895,41.54,0.0,726.1,784.1,30.11,320.0,276.0,275.6,277.9,191.0,192.4,190.4,321.7,541.0,60.14,157.9,1284270.0,320.0,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,48.43,780.2,188.8,194.5,188.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.9,18.73,156.0,588.0,1239149.0,47662.0,113646.0,0.993,0.772,0.531,0.842,62.31,82.0,80.5,82.9,70.41,70.9,55.62,19.94,26.23,25.77,26.53,22.53,22.69,17.8,32476.0,45012.0,44617.0,45293.0,38719.0,38587.0,31160.0,2.763,283.0,23.79,4.7,3.475,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,51.33,54.96,48.48,50.23,47.85,52.23,50.33,52.63,46.59,46.24
2016-08-26 10:34:00-05:00,772.738,796.06647,837.5392,618896,41.57,0.0,741.1,799.0,29.92,318.1,277.1,276.6,278.9,194.0,195.5,193.5,319.6,554.4,60.12,161.1,1284272.0,318.6,177.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,47.79,794.3,192.1,197.7,191.3,60.0,59.8,62.9,0.0,274.2,273.8,275.8,158.1,19.27,159.3,588.0,1239152.0,47662.0,113647.0,0.993,0.772,0.531,0.842,63.82,84.4,83.0,85.1,71.93,72.98,57.18,20.3,26.86,26.39,27.07,22.88,23.21,18.19,32477.0,45013.0,44617.0,45293.0,38720.0,38587.0,31161.0,3.467,273.3,15.71,6.2,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,50.53,54.37,48.11,49.4,47.05,51.52,49.6,52.03,46.26,46.25
2016-08-26 10:35:00-05:00,781.4174,805.0185,845.95087,618897,41.61,0.0,749.2,807.0,29.97,319.4,277.7,277.2,279.4,195.9,197.3,195.3,320.7,559.3,60.22,163.0,1284275.0,319.1,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,48.12,805.0,193.9,199.6,193.1,60.0,59.8,62.9,0.0,275.0,274.2,276.1,159.9,19.62,161.1,588.0,1239155.0,47662.0,113647.0,0.993,0.772,0.531,0.842,64.35,85.1,83.7,85.8,72.6,73.6,57.61,20.55,27.18,26.73,27.4,23.19,23.51,18.4,32477.0,45013.0,44618.0,45294.0,38720.0,38588.0,31161.0,3.043,270.9,26.93,5.3,3.477,2.0,-1.0,13.15,0.006,0.262,3.0,2.0,0.0,0.001,50.68,54.35,48.16,49.14,46.63,51.29,49.42,51.99,46.43,46.25
2016-08-26 10:36:00-05:00,785.27496,809.02686,849.062,618898,41.63,0.0,753.2,810.0,30.11,319.3,278.6,278.4,280.7,195.8,197.3,195.2,320.1,561.5,60.14,163.6,1284278.0,318.8,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,48.68,807.0,193.9,199.5,193.1,60.0,59.8,62.9,0.0,276.0,275.8,277.6,160.5,19.61,161.7,588.0,1239157.0,47662.0,113647.0,0.993,0.772,0.531,0.842,64.47,85.1,83.8,86.3,72.88,73.38,57.82,20.59,27.16,26.76,27.54,23.27,23.43,18.46,32477.0,45014.0,44618.0,45294.0,38721.0,38588.0,31161.0,2.272,263.5,14.93,4.4,3.475,2.0,-1.0,13.15,0.006,0.263,3.0,2.0,0.0,0.001,51.05,54.8,48.44,49.22,46.46,51.45,49.5,52.25,46.24,46.3
2016-08-26 10:37:00-05:00,787.6323,811.16473,850.9057,618899,41.67,0.0,755.8,812.0,30.45,319.5,278.7,278.2,280.6,196.4,197.8,195.8,321.2,562.8,60.15,164.1,1284280.0,319.5,180.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,48.21,810.0,194.5,200.1,193.7,60.0,59.8,62.9,0.0,276.0,275.4,277.4,161.0,19.71,162.2,588.0,1239160.0,47662.0,113648.0,0.993,0.772,0.531,0.842,64.7,85.8,84.2,86.2,73.01,73.99,58.01,20.67,27.4,26.9,27.54,23.33,23.64,18.53,32478.0,45014.0,44619.0,45295.0,38721.0,38589.0,31162.0,1.635,321.1,53.05,4.0,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,50.89,54.71,48.35,49.11,46.01,51.14,49.37,52.05,46.46,46.35
2016-08-26 10:38:00-05:00,792.2399,815.7075,855.7453,618900,41.69,0.0,759.9,816.0,30.29,320.2,278.8,278.2,280.4,197.5,198.8,196.7,321.3,564.5,60.14,164.9,1284283.0,320.0,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,48.44,814.0,195.4,201.0,194.6,60.0,59.8,62.9,0.0,276.0,275.2,277.1,161.7,19.85,163.0,588.0,1239163.0,47662.0,113648.0,0.993,0.772,0.531,0.842,64.67,85.7,84.2,86.5,73.42,74.09,58.35,20.7,27.45,26.96,27.68,23.5,23.72,18.68,32478.0,45015.0,44619.0,45295.0,38722.0,38589.0,31162.0,2.545,326.1,17.37,3.7,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,51.1,54.77,48.4,49.51,46.61,51.5,49.68,52.34,46.46,46.33
2016-08-26 10:39:00-05:00,782.38184,804.6176,845.1442,618901,41.72,0.0,749.6,805.0,30.02,321.3,278.5,278.0,280.3,195.1,196.5,194.5,322.2,556.1,60.15,162.8,1284286.0,321.5,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.02,49.3,807.0,193.1,198.7,192.3,60.0,59.8,62.9,0.0,275.8,275.0,277.0,159.7,19.51,160.9,588.0,1239165.0,47662.0,113648.0,0.993,0.772,0.531,0.842,63.7,84.4,82.9,85.0,72.25,72.85,57.47,20.46,27.11,26.63,27.29,23.21,23.4,18.46,32479.0,45015.0,44620.0,45296.0,38722.0,38590.0,31162.0,2.665,319.4,27.93,4.8,3.475,2.0,-1.0,13.29,0.002,0.263,3.0,2.0,0.0,0.0,51.76,55.17,48.53,49.92,47.36,51.92,50.11,52.56,46.33,46.3
2016-08-26 10:40:00-05:00,686.4794,705.4768,741.4385,618902,41.77,0.0,657.0,706.3,29.8,317.5,278.4,277.6,279.9,168.4,170.4,168.4,319.2,486.3,60.15,140.4,1284288.0,317.3,155.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,48.54,707.6,166.0,171.8,165.6,60.0,59.8,62.9,0.0,276.0,275.0,277.0,137.7,15.63,138.6,588.0,1239168.0,47662.0,113649.0,0.994,0.772,0.531,0.842,55.58,73.84,72.55,73.72,63.23,63.7,50.44,17.62,23.41,22.99,23.36,20.04,20.18,15.99,32479.0,45016.0,44620.0,45296.0,38722.0,38590.0,31163.0,3.093,320.7,15.7,4.8,3.477,2.0,-1.0,13.29,0.005,0.26,3.0,2.0,0.0,0.0,51.33,54.6,48.09,49.65,47.15,51.67,49.61,52.36,45.86,46.36
2016-08-26 10:41:00-05:00,786.9894,808.75964,849.8686,618903,41.78,0.0,754.3,810.0,29.76,319.8,278.2,277.8,280.2,196.3,197.6,195.6,320.8,560.9,60.15,163.7,1284291.0,319.7,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.19,49.29,808.0,194.2,199.8,193.4,60.0,59.8,62.9,0.0,275.6,275.0,277.0,160.6,19.64,161.8,588.0,1239170.0,47662.0,113649.0,0.993,0.772,0.531,0.842,64.06,85.2,83.8,85.9,72.75,73.57,58.16,20.49,27.25,26.82,27.47,23.27,23.53,18.6,32479.0,45016.0,44621.0,45297.0,38723.0,38590.0,31163.0,2.48,330.4,17.44,4.1,3.477,2.0,-1.0,13.29,0.005,0.263,3.0,2.0,0.0,0.0,51.49,54.77,47.9,49.58,47.15,51.68,49.66,52.1,45.83,46.39
2016-08-26 10:42:00-05:00,797.59766,819.98315,860.81537,618904,41.81,0.0,764.7,821.0,29.91,317.6,278.1,277.9,280.3,198.1,199.6,197.5,318.0,570.6,60.14,165.3,1284293.0,317.0,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.66,49.93,818.0,196.3,201.9,195.5,60.0,59.8,62.9,0.0,275.4,275.0,277.0,162.2,19.95,163.4,588.0,1239173.0,47662.0,113649.0,0.993,0.772,0.531,0.842,65.34,86.7,85.1,87.4,74.24,74.87,59.09,20.75,27.52,27.03,27.76,23.57,23.77,18.76,32480.0,45017.0,44621.0,45297.0,38723.0,38591.0,31163.0,2.683,346.6,15.23,3.8,3.474,2.0,-1.0,13.29,0.005,0.264,3.0,2.0,0.0,0.0,52.18,55.14,48.16,49.99,47.91,52.11,49.8,52.25,45.72,46.37
2016-08-26 10:43:00-05:00,805.2055,827.86633,868.53564,618905,41.83,0.0,771.9,828.0,29.91,318.2,278.5,277.9,280.2,199.4,200.6,198.6,319.5,573.0,60.14,166.3,1284296.0,318.0,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,50.5,825.0,197.5,203.1,196.6,60.0,59.8,62.9,0.0,275.3,275.0,277.0,163.2,20.14,164.4,588.0,1239176.0,47662.0,113650.0,0.992,0.772,0.531,0.842,65.59,87.0,85.5,87.9,74.67,75.13,59.5,20.87,27.68,27.2,27.97,23.76,23.91,18.93,32480.0,45017.0,44622.0,45298.0,38724.0,38591.0,31164.0,2.643,335.2,15.3,3.8,3.474,2.0,-1.0,13.29,0.005,0.264,3.0,2.0,0.0,0.0,52.88,55.67,48.48,50.39,48.61,52.63,50.1,52.68,45.84,46.39
2016-08-26 10:44:00-05:00,822.2429,844.7016,885.9352,618906,41.86,0.0,788.3,845.0,30.09,315.8,278.5,277.6,279.9,202.6,204.1,201.9,317.6,586.6,60.14,169.0,1284299.0,315.5,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.24,51.16,840.0,200.9,206.4,200.1,60.0,59.8,62.9,0.0,275.0,275.0,277.0,165.9,20.63,167.2,588.0,1239179.0,47662.0,113650.0,0.992,0.772,0.531,0.842,67.08,89.1,87.5,90.0,76.65,77.01,61.04,21.18,28.13,27.62,28.41,24.2,24.32,19.27,32480.0,45017.0,44622.0,45298.0,38724.0,38592.0,31164.0,1.677,314.6,34.44,2.8,3.474,2.0,-1.0,13.16,0.006,0.264,1.0,2.0,0.0,0.001,53.67,56.36,48.82,50.93,49.1,53.16,50.61,53.23,46.14,46.33
2016-08-26 10:45:00-05:00,832.52966,854.8562,896.421,618907,41.89,0.0,798.4,854.0,30.2,315.7,278.0,277.7,280.0,204.8,206.2,204.1,315.6,593.3,60.14,170.8,1284302.0,315.7,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.08,51.3,853.0,203.3,208.7,202.5,60.0,59.8,62.9,0.0,275.0,275.0,277.0,167.7,20.94,169.0,588.0,1239181.0,47662.0,113650.0,0.992,0.772,0.531,0.842,67.86,90.2,88.8,90.9,77.36,77.93,61.8,21.42,28.46,28.02,28.68,24.42,24.6,19.51,32481.0,45018.0,44622.0,45299.0,38725.0,38592.0,31164.0,2.213,306.2,18.28,3.6,3.475,2.0,-1.0,13.29,0.005,0.265,3.0,2.0,0.0,0.001,53.88,56.65,49.37,51.52,49.45,53.81,51.42,53.76,46.94,46.43
2016-08-26 10:46:00-05:00,835.3157,857.52844,898.49506,618908,41.94,0.0,801.0,856.0,30.25,316.7,278.0,277.4,279.7,205.4,206.6,204.5,317.2,592.4,60.14,171.1,1284305.0,316.4,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.22,51.87,855.0,203.7,209.1,202.8,60.0,59.8,62.9,0.0,275.0,274.7,276.5,167.9,20.97,169.2,588.0,1239184.0,47662.0,113651.0,0.992,0.772,0.531,0.842,67.66,89.8,88.6,90.9,77.35,77.58,61.73,21.43,28.45,28.05,28.78,24.5,24.57,19.55,32481.0,45018.0,44623.0,45299.0,38725.0,38593.0,31165.0,3.292,313.6,14.05,4.6,3.472,2.0,-1.0,13.29,0.005,0.265,3.0,2.0,0.0,0.0,54.28,57.05,49.57,51.71,49.48,54.05,51.66,53.93,47.13,46.43
2016-08-26 10:47:00-05:00,839.4947,861.6704,901.60626,618909,41.98,0.0,804.0,858.0,30.25,316.4,278.2,277.5,279.8,206.0,207.2,205.1,317.7,594.3,60.13,171.6,1284307.0,316.8,188.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.27,52.18,857.0,204.3,209.7,203.4,60.0,59.8,62.9,0.0,275.0,275.0,277.0,168.4,21.06,169.8,588.0,1239187.0,47662.0,113651.0,0.992,0.772,0.531,0.842,67.74,90.2,88.8,91.3,77.77,78.0,62.11,21.43,28.54,28.09,28.89,24.61,24.68,19.65,32481.0,45019.0,44623.0,45299.0,38726.0,38593.0,31165.0,1.667,342.7,25.78,3.2,3.477,2.0,-1.0,13.29,0.005,0.265,3.0,2.0,0.0,0.0,54.72,57.23,49.62,51.69,49.74,54.03,51.4,53.89,47.37,46.43
2016-08-26 10:48:00-05:00,601.82806,616.75775,642.34186,618910,42.03,0.0,578.9,613.2,30.51,318.5,277.2,276.7,279.0,140.0,142.0,140.4,319.3,405.0,60.15,116.0,1284309.0,317.7,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.95,51.24,581.1,137.3,142.7,137.0,60.0,59.8,62.9,0.0,275.0,274.7,276.5,113.9,11.43,114.5,588.0,1239189.0,47662.0,113651.0,0.995,0.772,0.531,0.842,49.26,65.96,59.94,61.42,49.05,49.87,38.28,15.64,20.95,19.02,19.51,15.59,15.82,12.16,32482.0,45019.0,44624.0,45300.0,38726.0,38593.0,31165.0,1.608,319.1,44.5,3.5,3.475,2.0,-1.0,13.29,0.005,0.258,3.0,2.0,0.0,0.0,54.13,56.52,49.5,51.59,49.58,53.83,51.13,53.77,47.28,46.51
2016-08-26 10:49:00-05:00,887.17804,908.435,950.5785,618911,42.06,0.0,852.0,906.0,30.66,314.9,278.2,277.6,279.8,217.2,218.3,216.1,316.1,630.5,60.14,181.1,1284312.0,314.3,199.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.47,51.41,908.0,215.9,221.1,215.2,60.0,59.8,62.9,0.0,275.0,275.0,276.7,177.9,22.76,179.3,588.0,1239192.0,47662.0,113652.0,0.992,0.772,0.531,0.842,72.15,96.0,94.6,96.6,82.5,83.1,65.93,22.72,30.23,29.77,30.41,25.98,26.17,20.76,32482.0,45020.0,44624.0,45300.0,38726.0,38594.0,31166.0,1.93,292.1,21.69,3.5,3.475,2.0,-1.0,13.16,0.014,0.265,1.0,2.0,0.0,0.0,53.61,56.11,49.66,51.56,49.48,53.89,51.27,53.73,47.38,46.52
2016-08-26 10:50:00-05:00,887.17804,909.103,949.42615,618912,42.1,0.0,853.0,906.0,30.35,315.2,278.3,277.5,279.7,217.0,218.2,216.0,315.9,629.3,60.13,181.0,1284315.0,314.7,198.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.62,51.54,908.0,215.9,221.1,215.1,60.0,59.8,62.9,0.0,275.0,275.0,276.7,177.8,22.75,179.3,588.0,1239195.0,47662.0,113652.0,0.992,0.772,0.531,0.842,72.08,96.1,94.5,96.5,82.1,82.6,65.69,22.72,30.29,29.77,30.43,25.89,26.03,20.7,32482.0,45020.0,44625.0,45301.0,38727.0,38594.0,31166.0,4.162,294.3,18.14,6.5,3.475,2.0,-1.0,13.01,-0.264,0.269,1.0,2.0,0.0,0.005,54.12,56.92,50.01,51.77,49.8,54.1,51.59,54.06,47.6,46.54
2016-08-26 10:51:00-05:00,808.95593,827.33185,865.77014,618913,42.15,0.0,769.2,820.0,30.4,314.3,277.7,277.4,279.7,196.6,198.1,196.1,315.8,573.4,60.2,163.8,1284318.0,313.8,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.74,51.53,836.0,194.3,199.8,193.8,60.0,59.8,62.9,0.0,275.0,274.9,276.7,160.4,19.7,161.6,588.0,1239197.0,47662.0,113652.0,0.993,0.772,0.531,0.842,61.75,83.0,84.9,85.3,75.97,75.27,62.16,19.37,26.03,26.62,26.75,23.84,23.61,19.52,32483.0,45021.0,44625.0,45301.0,38727.0,38595.0,31166.0,1.738,324.5,42.81,4.2,3.475,2.0,-1.0,13.0,0.123,0.268,1.0,2.0,0.0,0.006,54.3,56.96,49.95,51.62,49.51,53.9,51.75,54.0,47.88,46.62
2016-08-26 10:52:00-05:00,485.45926,495.4371,519.5082,618914,42.19,0.0,453.8,484.3,30.36,321.3,277.0,276.4,278.6,117.9,120.1,118.6,323.7,343.2,60.18,97.5,1284319.0,320.4,110.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.58,50.47,477.3,113.3,118.3,113.1,60.0,59.8,62.9,0.0,275.0,274.7,276.4,94.2,8.11,94.6,588.0,1239199.0,47662.0,113652.0,0.997,0.772,0.531,0.842,35.41,47.95,47.4,48.11,44.85,41.57,38.71,11.36,15.37,15.17,15.41,14.36,13.3,12.39,32483.0,45021.0,44625.0,45301.0,38728.0,38595.0,31167.0,2.362,309.3,17.85,3.9,3.477,2.0,-1.0,13.19,0.145,0.256,3.0,2.0,0.0,0.002,53.49,56.14,49.26,51.07,48.7,53.11,51.07,53.46,47.23,46.62
2016-08-26 10:53:00-05:00,510.9618,524.69836,544.9737,618915,42.23,0.0,501.9,530.6,30.18,322.2,276.9,276.3,278.5,111.1,113.4,112.0,325.3,320.9,60.13,91.8,1284321.0,322.5,104.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,48.79,411.0,109.0,114.1,108.9,60.0,59.8,62.9,0.0,275.0,274.5,276.1,90.7,7.357,91.1,588.0,1239201.0,47662.0,113653.0,0.997,0.772,0.531,0.842,35.1,50.86,44.19,53.73,43.99,39.92,32.89,11.32,16.39,14.22,17.3,14.13,12.83,10.56,32483.0,45021.0,44626.0,45302.0,38728.0,38595.0,31167.0,2.057,347.5,25.5,3.5,3.477,2.0,-1.0,13.29,0.007,0.253,3.0,2.0,0.0,0.001,51.49,54.1,47.42,49.19,46.95,51.18,49.22,51.62,45.76,46.62
2016-08-26 10:54:00-05:00,861.4612,881.0443,921.7713,618916,42.25,0.0,827.0,879.0,30.08,316.3,278.3,277.6,279.9,212.9,214.3,212.0,316.5,615.2,60.14,177.6,1284324.0,316.4,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,49.25,880.0,211.5,216.8,210.7,60.0,59.8,62.9,0.0,275.0,275.0,276.9,174.4,22.13,175.8,588.0,1239203.0,47662.0,113653.0,0.992,0.772,0.531,0.842,70.42,93.9,92.2,94.2,80.2,80.9,63.93,22.27,29.69,29.16,29.8,25.37,25.59,20.22,32483.0,45022.0,44626.0,45302.0,38728.0,38596.0,31167.0,2.378,316.3,12.49,4.2,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.001,51.67,53.93,47.25,48.92,47.01,51.15,49.14,51.14,45.38,46.68
2016-08-26 10:55:00-05:00,851.0672,870.4889,909.67224,618917,42.25,0.0,815.0,867.0,30.02,319.0,278.0,277.3,279.6,209.7,210.7,208.7,320.6,601.1,60.14,174.6,1284327.0,318.8,192.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.8,50.52,881.0,207.8,213.3,207.1,60.0,59.8,62.9,0.0,275.0,274.4,276.2,171.2,21.6,172.6,588.0,1239206.0,47662.0,113653.0,0.992,0.772,0.531,0.842,66.08,88.9,89.7,91.6,79.16,79.41,63.71,21.09,28.37,28.62,29.23,25.25,25.33,20.32,32484.0,45022.0,44627.0,45303.0,38729.0,38596.0,31167.0,1.908,326.0,15.19,3.1,3.474,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,52.65,55.03,48.13,49.8,47.85,52.09,50.15,52.15,46.29,46.71
2016-08-26 10:56:00-05:00,472.06506,481.80856,503.26096,618918,42.25,0.0,442.9,470.8,30.24,319.4,276.8,276.1,278.4,110.6,112.9,111.4,322.5,323.6,60.14,91.3,1284328.0,318.8,104.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.94,50.52,431.5,107.4,112.5,107.3,60.0,59.8,62.9,0.0,275.0,274.3,276.0,89.4,7.236,89.7,588.0,1239208.0,47662.0,113653.0,0.997,0.772,0.531,0.842,29.99,43.35,44.29,48.51,43.27,41.62,37.34,9.56,13.82,14.1,15.45,13.79,13.25,11.91,32484.0,45022.0,44627.0,45303.0,38729.0,38597.0,31168.0,1.63,322.5,20.36,2.8,3.474,2.0,-1.0,13.29,0.006,0.256,3.0,2.0,0.0,0.0,53.09,55.6,48.51,50.32,48.19,52.42,50.28,52.9,46.61,46.71
2016-08-26 10:57:00-05:00,436.9187,442.9272,462.3548,618919,42.28,0.0,413.7,433.2,30.33,314.0,277.0,276.2,278.5,123.4,125.9,124.3,318.2,361.4,60.12,102.2,1284330.0,314.5,114.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.55,49.15,553.3,120.4,126.1,120.4,60.0,59.8,62.9,0.0,275.0,274.2,276.0,100.2,9.02,100.7,588.0,1239210.0,47662.0,113654.0,0.996,0.772,0.531,0.842,46.92,59.15,56.83,51.75,39.18,45.81,32.72,14.72,18.54,17.79,16.21,12.29,14.34,10.27,32484.0,45023.0,44627.0,45303.0,38729.0,38597.0,31168.0,0.647,303.2,57.66,1.5,3.475,2.0,-1.0,13.2,0.019,0.253,3.0,2.0,0.0,0.0,51.29,54.16,47.75,49.67,47.44,51.61,49.56,52.01,45.63,46.76
2016-08-26 10:58:00-05:00,647.154,662.98785,689.1247,618920,42.3,0.0,633.1,670.3,30.48,308.0,277.0,276.7,279.0,149.9,152.2,150.2,307.7,445.6,60.13,124.5,1284332.0,309.2,136.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,48.72,639.7,148.3,153.7,148.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,122.8,13.15,123.5,588.0,1239212.0,47662.0,113654.0,0.995,0.772,0.531,0.842,51.55,71.55,67.34,70.04,59.12,57.52,46.15,15.8,21.93,20.63,21.46,18.11,17.62,14.14,32484.0,45023.0,44628.0,45304.0,38730.0,38597.0,31168.0,1.617,265.6,31.4,2.5,3.475,2.0,-1.0,13.08,-0.008,0.258,1.0,2.0,0.0,0.002,50.78,53.78,47.42,49.14,46.94,51.4,49.08,51.35,45.51,46.81
2016-08-26 10:59:00-05:00,836.3872,852.31757,892.15753,618921,42.3,0.0,794.5,844.0,30.54,313.6,277.9,277.1,279.4,209.1,210.6,208.3,315.3,609.0,60.19,174.1,1284335.0,313.2,191.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.37,49.76,868.0,207.1,212.7,206.5,60.0,59.8,62.9,0.0,275.0,274.1,276.0,170.7,21.59,172.0,588.0,1239214.0,47662.0,113654.0,0.992,0.772,0.531,0.842,66.52,89.1,91.0,92.0,80.7,80.9,65.25,20.83,27.9,28.53,28.82,25.31,25.35,20.45,32485.0,45023.0,44628.0,45304.0,38730.0,38598.0,31168.0,1.28,288.7,41.04,2.2,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.001,51.95,54.81,48.23,49.5,47.35,52.23,49.66,51.78,46.32,46.91
2016-08-26 11:00:00-05:00,235.14851,237.16313,248.49052,618922,42.3,0.0,213.6,224.9,30.42,328.0,276.1,275.6,277.9,62.34,64.59,63.48,329.1,188.1,60.23,50.57,1284336.0,327.4,61.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,48.59,261.1,58.98,63.13,58.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,49.4,0.555,49.44,588.0,1239215.0,47662.0,113654.0,-0.2,0.772,0.531,0.842,18.25,23.66,25.07,23.83,20.75,22.77,18.52,5.975,7.746,8.2,7.801,6.793,7.445,6.053,32485.0,45024.0,44628.0,45304.0,38730.0,38598.0,31169.0,2.662,298.2,6.361,4.5,3.477,2.0,-1.0,13.29,0.006,0.25,3.0,2.0,0.0,0.0,51.1,54.1,47.81,48.97,46.6,51.4,49.04,51.57,45.93,46.94
2016-08-26 11:01:00-05:00,224.11171,224.20267,235.81535,618923,42.3,0.0,207.9,218.3,30.0,317.5,275.9,275.3,277.7,54.7,57.0,55.83,318.8,170.8,60.21,44.14,1284336.0,317.1,54.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,46.35,214.5,51.8,55.84,51.72,60.0,59.8,62.9,0.0,275.0,274.0,276.0,43.45,-0.447,43.46,588.0,1239216.0,47662.0,113654.0,-0.433,0.772,0.531,0.842,17.98,23.73,23.14,23.49,19.44,20.11,15.2,5.702,7.526,7.34,7.451,6.166,6.379,4.821,32485.0,45024.0,44628.0,45304.0,38730.0,38598.0,31169.0,2.81,317.0,19.51,4.5,3.477,2.0,-1.0,13.29,0.006,0.247,3.0,2.0,0.0,0.0,48.71,51.81,45.5,46.86,44.46,48.91,46.85,49.38,43.62,47.0
2016-08-26 11:02:00-05:00,410.66608,414.06677,433.66287,618924,42.27,0.0,390.7,410.0,29.74,314.6,276.6,276.0,278.3,103.6,105.9,104.4,316.6,307.7,60.22,85.4,1284338.0,314.4,97.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,44.92,447.5,100.9,106.0,100.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,84.0,6.436,84.3,588.0,1239217.0,47662.0,113654.0,0.998,0.772,0.531,0.842,40.0,48.53,46.51,44.94,34.54,39.62,25.52,12.58,15.25,14.57,14.11,10.84,12.41,7.991,32485.0,45024.0,44629.0,45305.0,38730.0,38598.0,31169.0,3.538,285.0,16.6,5.1,3.472,2.0,-1.0,13.29,0.005,0.252,3.0,2.0,0.0,0.0,47.14,50.04,44.05,45.31,43.1,47.35,45.28,47.74,42.01,47.04
2016-08-26 11:03:00-05:00,647.68976,660.04834,687.16583,618925,42.25,0.0,633.9,668.2,29.75,314.2,277.2,276.6,279.0,159.2,161.3,159.3,314.2,464.2,60.18,132.3,1284340.0,313.4,145.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,43.61,607.6,157.6,162.9,157.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,130.3,14.57,131.2,588.0,1239220.0,47662.0,113654.0,0.995,0.772,0.531,0.842,67.21,78.58,69.53,70.3,56.7,57.17,42.89,21.09,24.6,21.74,21.97,17.7,17.85,13.38,32485.0,45024.0,44629.0,45305.0,38731.0,38598.0,31169.0,2.448,294.0,20.21,4.5,3.472,2.0,-1.0,13.22,-0.01,0.255,3.0,2.0,0.0,0.001,45.8,48.76,43.3,44.35,42.16,46.52,44.41,46.79,41.12,47.12
2016-08-26 11:04:00-05:00,870.03345,886.65607,925.22815,618926,42.19,0.0,836.0,884.0,29.89,320.1,278.1,277.0,279.4,217.3,218.8,216.5,320.8,620.0,60.18,181.1,1284343.0,319.9,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.42,45.09,878.0,216.1,221.5,215.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,177.8,22.91,179.3,588.0,1239222.0,47662.0,113655.0,0.992,0.772,0.531,0.842,70.44,94.3,92.8,95.3,81.2,81.5,64.71,22.54,30.16,29.71,30.51,25.98,26.07,20.71,32486.0,45025.0,44629.0,45306.0,38731.0,38599.0,31169.0,2.64,304.6,20.14,4.5,3.475,2.0,-1.0,13.22,0.023,0.266,3.0,2.0,0.0,0.001,47.13,49.87,44.4,45.23,43.27,47.84,45.73,47.72,42.28,47.14
2016-08-26 11:05:00-05:00,870.03345,888.1258,925.22815,618927,42.15,0.0,836.0,883.0,29.99,323.4,277.5,277.1,279.5,217.0,218.4,216.1,324.0,614.2,60.18,180.7,1284346.0,323.6,198.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.71,46.21,877.0,215.6,221.1,214.9,60.0,59.8,62.9,0.0,274.8,274.0,276.0,177.3,22.8,178.8,588.0,1239225.0,47662.0,113655.0,0.992,0.772,0.531,0.842,69.35,93.2,92.1,94.3,79.82,80.3,64.25,22.43,30.12,29.79,30.5,25.81,25.96,20.78,32486.0,45025.0,44630.0,45306.0,38732.0,38599.0,31170.0,1.502,314.6,20.71,2.7,3.473,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,48.35,51.25,45.57,46.43,44.45,48.98,47.04,48.96,43.34,47.21
2016-08-26 11:06:00-05:00,852.99603,870.62256,906.5611,618928,42.11,0.0,818.0,864.0,30.17,322.2,277.6,276.8,279.3,213.8,215.1,212.8,323.5,607.3,60.23,177.8,1284349.0,322.2,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,47.05,870.0,212.4,218.0,211.6,60.0,59.8,62.9,0.0,274.4,274.0,276.0,174.6,22.4,176.0,588.0,1239228.0,47662.0,113656.0,0.992,0.772,0.531,0.842,68.81,92.4,91.1,92.6,78.86,79.34,63.68,22.17,29.77,29.35,29.84,25.41,25.56,20.52,32486.0,45026.0,44630.0,45306.0,38732.0,38600.0,31170.0,2.522,273.1,19.28,4.2,3.473,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,49.3,52.26,46.63,47.39,45.4,49.78,47.89,49.8,44.75,47.21
2016-08-26 11:07:00-05:00,848.28125,866.07965,900.1083,618929,42.07,0.0,814.0,858.0,30.24,320.0,277.6,276.8,279.2,210.4,211.7,209.4,321.6,601.2,60.22,175.0,1284352.0,319.8,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,47.19,855.0,208.8,214.4,208.1,60.0,59.8,62.9,0.0,274.7,274.0,276.0,171.8,21.83,173.1,588.0,1239231.0,47662.0,113656.0,0.992,0.772,0.531,0.842,68.08,91.4,90.1,92.0,78.05,78.63,62.58,21.79,29.24,28.83,29.44,24.98,25.16,20.02,32487.0,45026.0,44631.0,45307.0,38733.0,38600.0,31170.0,1.95,301.0,36.27,3.7,3.47,2.0,-1.0,13.29,0.005,0.265,3.0,2.0,0.0,0.0,49.74,52.66,47.27,47.89,45.62,50.01,48.2,50.41,45.17,47.24
2016-08-26 11:08:00-05:00,850.85297,868.7519,901.60626,618930,42.06,0.0,817.0,858.0,30.59,319.2,277.6,276.7,279.2,209.8,211.3,209.0,320.5,601.0,60.23,174.6,1284355.0,319.1,192.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,47.81,854.0,208.3,214.0,207.6,60.0,59.8,62.9,0.0,274.2,274.0,276.0,171.3,21.74,172.7,588.0,1239234.0,47662.0,113656.0,0.992,0.772,0.531,0.842,68.03,91.3,90.1,92.0,78.09,78.47,62.65,21.72,29.16,28.75,29.36,24.93,25.05,20.0,32487.0,45027.0,44631.0,45307.0,38733.0,38601.0,31171.0,1.29,312.4,29.14,2.2,3.47,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,50.41,53.35,47.93,48.62,46.32,50.72,49.05,51.09,46.21,47.29
2016-08-26 11:09:00-05:00,857.17505,875.69977,908.2895,618931,42.06,0.0,823.0,865.0,30.58,317.4,277.5,276.7,279.1,210.6,211.9,209.7,318.7,605.4,60.22,175.1,1284357.0,317.3,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,48.99,861.0,209.0,214.6,208.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,171.8,21.84,173.2,588.0,1239237.0,47662.0,113657.0,0.992,0.772,0.531,0.842,68.54,92.1,91.0,92.8,78.64,79.24,63.39,21.75,29.25,28.9,29.45,24.96,25.15,20.12,32487.0,45027.0,44632.0,45308.0,38734.0,38601.0,31171.0,1.787,317.6,26.87,3.7,3.473,2.0,-1.0,13.08,0.004,0.265,1.0,2.0,0.0,0.001,51.42,54.61,48.82,49.68,47.38,51.7,50.02,52.22,47.37,47.29
2016-08-26 11:10:00-05:00,861.4612,878.7729,911.63116,618932,42.06,0.0,826.0,868.0,30.47,317.1,277.4,276.7,279.1,210.6,212.0,209.7,318.3,606.4,60.22,175.1,1284360.0,317.2,193.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,49.9,865.0,209.2,214.8,208.4,60.0,59.8,62.9,0.0,274.1,274.0,276.0,172.0,21.86,173.3,588.0,1239240.0,47662.0,113657.0,0.992,0.772,0.531,0.842,68.72,92.4,91.2,93.0,78.85,79.35,63.59,21.79,29.3,28.92,29.48,25.0,25.16,20.16,32488.0,45028.0,44632.0,45308.0,38734.0,38602.0,31171.0,1.548,323.3,38.46,3.4,3.473,2.0,-1.0,13.29,0.008,0.265,3.0,2.0,0.0,0.001,52.29,55.61,49.61,50.64,48.35,52.63,51.03,52.99,47.43,47.27
2016-08-26 11:11:00-05:00,854.8176,871.825,903.68036,618933,42.09,0.0,820.0,860.0,30.61,317.6,277.4,276.5,278.9,208.8,210.0,207.8,320.4,599.7,60.16,173.4,1284363.0,317.4,192.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,50.15,859.0,207.1,212.6,206.3,60.0,59.8,62.9,0.0,274.4,273.9,276.0,170.3,21.49,171.6,588.0,1239243.0,47662.0,113657.0,0.992,0.772,0.531,0.842,67.93,91.5,89.9,91.6,77.89,78.31,62.56,21.57,29.05,28.55,29.07,24.73,24.87,19.87,32488.0,45028.0,44633.0,45309.0,38734.0,38602.0,31172.0,1.277,318.6,22.5,2.0,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,52.77,56.07,50.08,51.17,48.86,53.13,51.73,53.65,48.23,47.21
2016-08-26 11:12:00-05:00,865.7473,882.51404,913.3596,618934,42.11,0.0,832.0,870.0,30.55,313.5,277.4,276.7,279.1,210.4,211.6,209.4,315.3,612.0,60.14,174.8,1284366.0,312.9,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.74,50.96,867.0,208.8,214.3,208.1,60.0,59.8,62.9,0.0,274.5,274.0,276.0,171.7,21.74,173.1,588.0,1239245.0,47662.0,113658.0,0.992,0.772,0.531,0.842,69.2,93.4,92.0,93.8,79.54,79.98,64.11,21.69,29.27,28.83,29.4,24.93,25.07,20.1,32489.0,45029.0,44633.0,45309.0,38735.0,38603.0,31172.0,3.118,292.1,25.8,6.6,3.475,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,53.43,56.62,50.47,51.57,49.37,53.74,52.08,54.16,48.69,47.21
2016-08-26 11:13:00-05:00,875.39105,891.59973,921.7713,618935,42.16,0.0,842.0,878.0,30.3,313.5,277.3,276.5,278.9,212.9,214.5,212.1,314.5,619.3,60.15,177.0,1284369.0,313.6,194.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.93,50.22,877.0,211.6,217.1,210.9,60.0,59.8,62.9,0.0,274.0,273.5,275.8,173.8,22.14,175.2,588.0,1239248.0,47662.0,113658.0,0.992,0.772,0.531,0.842,70.12,94.6,93.3,95.0,80.5,80.9,64.88,21.98,29.64,29.26,29.77,25.24,25.36,20.34,32489.0,45029.0,44634.0,45310.0,38735.0,38603.0,31173.0,3.537,272.9,9.27,6.9,3.47,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,53.09,56.49,50.25,51.18,48.81,53.28,51.46,53.58,47.89,47.23
2016-08-26 11:14:00-05:00,893.6072,908.5686,937.90326,618936,42.19,0.0,858.0,893.0,30.21,314.5,277.2,276.5,278.9,216.1,217.3,215.0,317.2,626.6,60.13,179.5,1284372.0,314.0,198.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,51.16,890.0,214.6,220.0,213.9,60.0,59.8,62.9,0.0,274.0,273.6,276.0,176.2,22.55,177.7,588.0,1239251.0,47662.0,113659.0,0.992,0.772,0.531,0.842,70.6,95.7,94.6,96.3,81.4,81.7,65.98,22.2,30.08,29.76,30.28,25.59,25.69,20.75,32489.0,45030.0,44634.0,45310.0,38736.0,38603.0,31173.0,2.093,289.3,16.08,3.3,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,53.85,56.86,50.79,51.53,49.05,53.71,51.82,54.07,48.47,47.29
2016-08-26 11:15:00-05:00,882.8919,896.8106,925.22815,618937,42.23,0.0,847.0,880.0,30.22,316.1,277.3,276.5,279.0,213.0,214.3,212.0,318.1,615.3,60.12,177.0,1284375.0,315.8,195.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.21,51.2,878.0,211.5,216.9,210.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,173.8,22.09,175.2,588.0,1239254.0,47662.0,113659.0,0.992,0.772,0.531,0.842,69.49,94.0,92.6,94.2,80.1,80.1,64.56,21.96,29.71,29.26,29.77,25.31,25.32,20.4,32490.0,45030.0,44635.0,45311.0,38736.0,38604.0,31173.0,2.958,288.2,15.09,4.5,3.477,2.0,-1.0,13.15,0.008,0.265,3.0,2.0,0.0,0.001,54.19,57.46,51.31,52.16,49.64,54.29,52.37,54.82,48.59,47.29
2016-08-26 11:16:00-05:00,874.3196,886.9233,915.6642,618938,42.28,0.0,839.0,871.0,30.45,315.1,277.6,276.6,279.1,210.4,211.8,209.5,317.3,608.9,60.14,175.0,1284378.0,315.4,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.41,51.52,867.0,208.9,214.4,208.1,60.0,59.8,62.9,0.0,274.3,274.0,276.0,171.8,21.75,173.1,588.0,1239257.0,47662.0,113659.0,0.992,0.772,0.531,0.842,68.89,93.2,91.6,93.5,79.42,79.3,63.83,21.71,29.38,28.88,29.45,25.03,24.99,20.11,32490.0,45031.0,44635.0,45311.0,38737.0,38604.0,31174.0,2.437,322.8,16.8,4.1,3.475,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.001,54.13,57.72,51.45,52.3,49.82,54.5,52.58,54.87,48.64,47.29
2016-08-26 11:17:00-05:00,880.7488,893.3367,921.7713,618939,42.33,0.0,846.0,878.0,30.16,312.9,277.5,276.5,279.0,212.5,213.7,211.4,313.6,619.6,60.15,176.6,1284380.0,312.1,194.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.59,50.94,875.0,211.0,216.4,210.2,60.0,59.8,62.9,0.0,274.0,273.9,276.0,173.4,22.05,174.8,588.0,1239260.0,47662.0,113660.0,0.992,0.772,0.531,0.842,69.78,94.8,93.4,95.0,80.5,80.8,64.96,21.83,29.67,29.21,29.71,25.18,25.27,20.32,32490.0,45031.0,44635.0,45312.0,38737.0,38605.0,31174.0,2.977,311.6,13.65,4.6,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,53.87,57.22,50.79,51.92,49.31,54.25,52.47,54.37,48.24,47.29
2016-08-26 11:18:00-05:00,876.46265,888.1258,915.6642,618940,42.38,0.0,841.0,871.0,30.21,314.1,277.4,276.6,279.1,211.3,212.7,210.4,315.7,613.8,60.14,175.7,1284383.0,314.0,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.94,52.21,872.0,209.8,215.2,209.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,172.4,21.87,173.8,588.0,1239263.0,47662.0,113660.0,0.992,0.772,0.531,0.842,69.25,93.8,92.5,94.0,79.7,79.9,64.26,21.75,29.47,29.04,29.52,25.03,25.09,20.18,32491.0,45031.0,44636.0,45312.0,38738.0,38605.0,31174.0,1.852,348.2,32.33,3.2,3.475,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,54.46,57.71,50.91,52.16,49.64,54.45,52.34,54.36,48.35,47.36
2016-08-26 11:19:00-05:00,878.6058,891.0653,918.6601,618941,42.42,0.0,844.0,874.0,30.34,314.5,277.4,276.6,279.2,208.9,210.1,207.8,315.6,606.7,60.15,173.5,1284386.0,314.0,191.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.27,52.82,857.0,207.3,212.8,206.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,170.5,21.5,171.8,588.0,1239266.0,47662.0,113660.0,0.992,0.772,0.531,0.842,66.94,92.0,90.5,93.3,80.0,78.76,64.65,21.04,28.93,28.44,29.34,25.17,24.76,20.33,32491.0,45032.0,44636.0,45313.0,38738.0,38606.0,31175.0,2.225,337.9,18.23,3.4,3.475,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,55.34,58.08,51.37,52.68,50.51,54.77,52.37,54.45,48.4,47.39
2016-08-26 11:20:00-05:00,874.3196,885.72076,912.78345,618942,42.46,0.0,839.0,868.0,30.35,314.8,277.4,276.4,279.0,209.9,211.3,208.9,317.5,608.7,60.14,174.4,1284389.0,314.8,193.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.55,52.92,864.0,208.3,213.7,207.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,171.2,21.6,172.6,588.0,1239269.0,47662.0,113661.0,0.992,0.772,0.531,0.842,67.92,92.5,91.1,93.2,79.37,78.88,64.15,21.38,29.13,28.68,29.35,24.99,24.83,20.19,32491.0,45032.0,44637.0,45313.0,38739.0,38606.0,31175.0,2.288,318.0,17.48,3.4,3.475,2.0,-1.0,13.05,-0.047,0.265,1.0,2.0,0.0,0.001,55.62,58.44,51.45,52.82,50.61,54.85,52.54,54.66,48.21,47.39
2016-08-26 11:21:00-05:00,882.8919,895.20734,921.7713,618943,42.52,0.0,850.0,880.0,30.27,309.4,276.8,276.5,279.0,208.7,210.1,207.8,310.4,614.8,60.19,173.3,1284392.0,309.2,190.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,52.91,871.0,207.3,212.9,206.5,60.0,59.8,62.9,0.0,274.0,273.5,275.8,170.3,21.51,171.6,588.0,1239271.0,47662.0,113661.0,0.992,0.772,0.531,0.842,64.69,93.4,91.6,96.0,81.7,80.4,65.82,20.03,28.9,28.35,29.7,25.26,24.86,20.36,32492.0,45033.0,44637.0,45313.0,38739.0,38607.0,31175.0,3.372,322.8,19.87,4.9,3.475,2.0,-1.0,13.01,-0.155,0.269,1.0,2.0,0.0,0.005,55.45,58.64,51.7,53.01,50.68,55.06,52.99,55.02,47.93,47.39
2016-08-26 11:22:00-05:00,888.2496,900.0174,927.53265,618944,42.57,0.0,854.0,883.0,30.35,308.1,276.7,276.1,278.7,211.4,212.7,210.4,309.4,623.6,60.15,175.3,1284395.0,307.8,192.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,53.21,897.0,210.1,215.5,209.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,172.3,21.92,173.7,588.0,1239274.0,47662.0,113661.0,0.992,0.772,0.531,0.842,69.77,97.4,95.2,97.2,80.6,82.2,63.53,21.5,30.0,29.33,29.96,24.85,25.32,19.58,32492.0,45033.0,44638.0,45314.0,38740.0,38607.0,31176.0,1.72,305.0,26.82,3.4,3.472,2.0,-1.0,13.01,0.215,0.267,1.0,2.0,0.0,0.006,55.81,58.93,51.69,53.15,50.67,55.2,53.3,55.11,47.91,47.47
2016-08-26 11:23:00-05:00,898.9649,911.2409,937.90326,618945,42.63,0.0,864.0,893.0,30.4,314.4,276.7,276.3,278.8,214.3,215.6,213.3,315.1,621.9,60.15,177.8,1284398.0,314.0,195.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.19,53.16,891.0,212.9,218.2,212.1,60.0,59.8,62.9,0.0,274.0,273.0,275.4,174.6,22.27,176.0,588.0,1239277.0,47662.0,113662.0,0.992,0.772,0.531,0.842,70.13,95.2,93.8,96.1,80.3,81.2,63.71,22.04,29.94,29.48,30.21,25.24,25.51,20.03,32492.0,45034.0,44638.0,45314.0,38740.0,38608.0,31176.0,3.635,285.5,13.16,5.3,3.477,2.0,-1.0,13.29,0.009,0.266,3.0,2.0,0.0,0.001,55.94,59.25,52.04,53.49,50.76,55.49,53.5,55.41,48.35,47.48
2016-08-26 11:24:00-05:00,885.0349,896.9442,922.9235,618946,42.68,0.0,849.0,879.0,30.11,314.0,276.9,276.1,278.5,212.4,213.7,211.4,315.6,616.9,60.14,176.2,1284401.0,313.8,194.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.95,52.62,873.0,211.0,216.3,210.1,60.0,59.8,62.9,0.0,274.0,273.1,275.1,173.1,21.98,174.4,588.0,1239280.0,47662.0,113662.0,0.992,0.772,0.531,0.842,69.16,93.8,92.5,94.6,80.6,79.96,65.37,21.71,29.46,29.04,29.7,25.3,25.1,20.52,32493.0,45034.0,44639.0,45315.0,38741.0,38608.0,31176.0,3.72,283.7,13.13,5.8,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.001,55.58,59.18,52.16,53.43,50.74,55.49,53.4,55.47,47.82,47.5
2016-08-26 11:25:00-05:00,874.3196,884.7855,910.8246,618947,42.74,0.0,838.0,866.0,30.32,316.5,276.8,275.9,278.3,210.4,211.6,209.4,317.7,606.1,60.14,174.4,1284403.0,316.2,192.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,52.57,863.0,208.8,214.2,207.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,171.2,21.66,172.6,588.0,1239283.0,47662.0,113663.0,0.992,0.772,0.531,0.842,67.99,92.3,90.9,92.8,78.83,78.32,63.96,21.51,29.2,28.77,29.35,24.94,24.78,20.24,32493.0,45035.0,44639.0,45315.0,38741.0,38609.0,31177.0,3.64,255.0,12.21,6.1,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,55.35,59.13,51.91,52.92,50.24,55.01,52.99,55.32,47.83,47.57
2016-08-26 11:26:00-05:00,878.6058,889.4619,915.088,618948,42.79,0.0,843.0,870.0,30.6,312.6,277.4,276.7,279.1,210.8,212.0,209.8,313.8,615.6,60.14,175.2,1284406.0,312.6,193.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.74,52.17,864.0,209.3,214.7,208.5,60.0,59.8,62.9,0.0,274.5,273.9,275.9,172.1,21.78,173.5,588.0,1239286.0,47662.0,113663.0,0.992,0.772,0.531,0.842,69.38,94.1,92.4,94.5,80.4,79.82,64.87,21.69,29.41,28.87,29.54,25.12,24.95,20.28,32493.0,45035.0,44640.0,45316.0,38741.0,38609.0,31177.0,3.552,264.7,14.11,5.8,3.475,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,55.29,58.54,51.64,52.15,49.32,54.42,52.43,55.06,47.85,47.58
2016-08-26 11:27:00-05:00,879.6772,890.6644,916.47076,618949,42.9,0.0,843.0,871.0,30.32,316.0,277.9,277.1,279.5,211.0,212.2,210.0,316.9,611.5,60.15,175.6,1284409.0,315.4,193.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.76,52.01,866.0,209.5,214.9,208.7,60.0,59.8,62.9,0.0,275.0,274.0,276.0,172.5,21.84,173.9,588.0,1239289.0,47662.0,113663.0,0.992,0.772,0.531,0.842,68.7,93.3,91.5,93.7,79.61,78.93,64.32,21.71,29.49,28.92,29.62,25.15,24.94,20.33,32494.0,45036.0,44640.0,45316.0,38742.0,38610.0,31177.0,3.632,275.0,12.5,5.0,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,55.02,58.4,51.23,51.38,48.41,53.76,51.73,54.54,47.48,47.64
2016-08-26 11:28:00-05:00,875.39105,886.2552,911.97687,618950,42.94,0.0,839.0,866.0,30.39,315.3,277.9,277.2,279.6,209.5,210.6,208.5,316.3,608.5,60.15,174.4,1284412.0,314.9,192.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.01,52.77,859.0,208.0,213.4,207.1,60.0,59.8,62.9,0.0,275.0,274.2,276.1,171.3,21.61,172.7,588.0,1239292.0,47662.0,113664.0,0.992,0.772,0.531,0.842,68.42,93.0,91.0,93.3,79.24,78.51,64.01,21.57,29.32,28.68,29.4,24.98,24.75,20.18,32494.0,45036.0,44641.0,45317.0,38742.0,38610.0,31178.0,3.507,266.7,17.09,6.2,3.477,2.0,-1.0,13.16,0.008,0.265,3.0,2.0,0.0,0.001,55.52,58.8,51.56,51.64,48.8,54.03,52.13,54.88,47.61,47.68
2016-08-26 11:29:00-05:00,894.6787,906.2972,932.1418,618951,42.99,0.0,858.0,887.0,30.14,312.7,277.8,277.2,279.5,214.5,215.7,213.4,314.0,627.6,60.15,178.6,1284415.0,312.5,197.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,51.53,882.0,213.1,218.5,212.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,175.5,22.37,176.9,588.0,1239294.0,47662.0,113664.0,0.992,0.772,0.531,0.842,70.64,95.9,94.1,96.3,81.8,81.3,65.96,22.09,29.99,29.43,30.11,25.57,25.43,20.62,32494.0,45037.0,44641.0,45317.0,38743.0,38611.0,31178.0,3.638,279.2,19.14,5.2,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.001,54.75,58.15,51.22,51.27,48.51,53.56,51.63,54.57,47.25,47.69
2016-08-26 11:30:00-05:00,890.3926,900.5518,926.3805,618952,43.05,0.0,853.0,880.0,30.15,316.3,277.7,277.1,279.5,213.7,214.7,212.5,317.3,618.6,60.15,177.8,1284418.0,315.5,196.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.71,51.62,876.0,212.2,217.6,211.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,174.6,22.21,176.1,588.0,1239297.0,47662.0,113664.0,0.992,0.772,0.531,0.842,69.5,94.3,92.7,94.7,80.6,79.9,65.02,21.98,29.83,29.31,29.95,25.49,25.27,20.56,32495.0,45037.0,44642.0,45318.0,38743.0,38611.0,31179.0,2.823,324.8,12.8,4.8,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,54.35,57.95,50.68,50.92,48.34,53.19,51.41,54.15,47.1,47.77
2016-08-26 11:31:00-05:00,896.82184,906.5644,932.1418,618953,43.1,0.0,861.0,886.0,30.22,313.6,277.4,277.1,279.6,214.2,215.5,213.2,314.9,624.8,60.14,178.3,1284421.0,313.3,196.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.09,52.21,880.0,212.9,218.3,212.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,175.1,22.32,176.6,588.0,1239300.0,47662.0,113665.0,0.992,0.772,0.531,0.842,70.35,95.6,93.9,96.0,81.4,81.0,65.79,22.06,29.98,29.46,30.11,25.54,25.39,20.63,32495.0,45038.0,44642.0,45318.0,38744.0,38611.0,31179.0,1.47,299.8,16.15,2.4,3.475,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,54.93,58.29,51.05,51.39,49.14,53.76,51.82,54.66,48.01,47.77
2016-08-26 11:32:00-05:00,907.5372,916.719,941.3601,618954,43.13,0.0,872.0,895.0,30.6,311.5,277.7,276.9,279.4,216.2,217.4,215.1,311.8,634.1,60.14,179.8,1284424.0,311.4,197.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,51.98,888.0,214.9,220.2,214.1,60.0,59.8,62.9,0.0,274.9,274.0,276.0,176.7,22.59,178.1,588.0,1239303.0,47662.0,113665.0,0.992,0.772,0.531,0.842,71.35,97.0,95.7,97.3,82.6,82.3,66.97,22.22,30.22,29.8,30.31,25.74,25.62,20.86,32496.0,45038.0,44643.0,45319.0,38744.0,38612.0,31179.0,1.557,312.0,25.74,2.6,3.477,2.0,-1.0,13.29,0.006,0.266,3.0,2.0,0.0,0.0,54.87,58.36,51.47,51.84,49.54,54.08,52.23,55.04,48.73,47.77
2016-08-26 11:33:00-05:00,928.96783,937.1618,960.949,618955,43.18,0.0,893.0,914.0,30.78,310.5,277.5,276.8,279.3,220.1,221.6,219.2,312.0,649.3,60.14,183.2,1284427.0,310.0,202.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,52.93,912.0,219.3,224.4,218.5,60.0,59.8,62.9,0.0,274.2,274.0,276.0,180.1,23.22,181.6,588.0,1239306.0,47662.0,113666.0,0.992,0.772,0.531,0.842,73.03,99.4,97.8,99.5,84.4,84.2,68.4,22.68,30.88,30.38,30.91,26.19,26.13,21.24,32496.0,45039.0,44643.0,45319.0,38745.0,38612.0,31180.0,1.252,320.6,41.62,2.5,3.477,2.0,-1.0,13.18,-0.002,0.267,3.0,2.0,0.0,0.001,55.54,58.97,52.16,52.5,50.21,54.73,52.94,55.6,49.37,47.83
2016-08-26 11:34:00-05:00,753.0217,759.4565,783.3817,618956,43.23,0.0,709.7,737.3,30.87,309.6,276.9,276.2,278.7,175.6,177.3,175.3,311.8,520.7,60.14,145.7,1284429.0,309.6,162.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,53.07,737.3,173.2,178.6,172.7,60.0,59.8,62.9,0.0,274.2,274.0,276.0,142.7,16.62,143.8,588.0,1239309.0,47662.0,113666.0,0.994,0.772,0.531,0.842,50.4,74.34,75.53,77.23,72.34,66.81,61.49,15.59,23.01,23.33,23.89,22.38,20.63,19.02,32496.0,45039.0,44643.0,45320.0,38745.0,38613.0,31180.0,1.377,304.9,30.51,3.3,3.477,2.0,-1.0,13.18,0.016,0.263,3.0,2.0,0.0,0.001,55.83,59.41,53.11,53.49,51.03,55.52,53.48,56.57,50.02,47.83
2016-08-26 11:35:00-05:00,568.28894,576.6738,591.18036,618957,43.28,0.0,548.2,567.6,30.79,313.3,276.3,275.5,278.0,108.1,110.4,109.0,315.4,322.3,60.13,89.0,1284430.0,312.3,101.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.26,51.64,307.8,104.7,109.9,104.5,60.0,59.8,62.9,0.0,274.2,274.0,276.0,87.1,6.745,87.4,588.0,1239310.0,47662.0,113666.0,0.997,0.772,0.531,0.842,20.7,34.16,33.98,50.41,54.76,39.02,52.8,6.494,10.71,10.63,15.78,17.14,12.2,16.51,32496.0,45039.0,44644.0,45320.0,38745.0,38613.0,31180.0,2.572,282.1,30.63,4.4,3.475,2.0,-1.0,13.29,0.006,0.259,3.0,2.0,0.0,0.0,54.31,58.13,52.07,52.55,49.96,54.32,52.39,55.75,48.85,47.77
2016-08-26 11:36:00-05:00,510.85464,514.54376,527.6894,618958,43.3,0.0,489.5,501.4,30.5,315.9,276.3,275.7,278.2,119.6,121.5,119.9,318.8,354.6,60.14,98.6,1284432.0,315.5,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,49.3,467.4,118.1,122.8,117.7,60.0,59.8,62.9,0.0,274.2,274.0,276.0,97.7,8.78,98.2,588.0,1239312.0,47662.0,113666.0,0.363,0.772,0.531,0.842,46.64,57.78,52.08,52.1,43.78,41.97,36.62,14.68,18.16,16.34,16.35,13.74,13.16,11.49,32496.0,45039.0,44644.0,45320.0,38746.0,38613.0,31180.0,2.367,269.0,25.95,3.7,3.475,2.0,-1.0,13.29,0.006,0.253,3.0,2.0,0.0,0.0,51.93,55.59,50.33,50.44,47.87,52.37,50.29,53.84,47.48,47.8
2016-08-26 11:37:00-05:00,919.3241,925.5375,949.42615,618959,43.3,0.0,883.0,904.0,30.29,310.5,277.5,276.9,279.4,221.0,222.2,219.9,311.2,650.3,60.15,183.9,1284435.0,309.8,202.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,49.6,909.0,220.0,225.1,219.2,60.0,59.8,62.9,0.0,274.6,274.0,276.0,180.8,23.38,182.3,588.0,1239315.0,47662.0,113666.0,0.992,0.772,0.531,0.842,73.76,100.2,98.7,99.5,83.8,84.7,68.19,22.89,31.1,30.62,30.88,26.01,26.3,21.17,32497.0,45040.0,44644.0,45320.0,38746.0,38614.0,31181.0,2.668,287.9,18.71,4.2,3.477,2.0,-1.0,13.29,0.006,0.267,3.0,2.0,0.0,0.0,51.95,55.62,49.94,49.59,47.04,51.95,49.87,52.89,47.14,47.94
2016-08-26 11:38:00-05:00,932.18256,939.2996,962.10126,618960,43.31,0.0,897.0,917.0,30.4,314.1,277.3,276.8,279.2,223.2,224.7,222.2,315.6,650.3,60.14,185.8,1284438.0,314.0,205.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,50.3,912.0,222.4,227.5,221.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,182.6,23.68,184.1,588.0,1239318.0,47662.0,113667.0,0.992,0.772,0.531,0.842,73.21,99.6,98.2,99.7,84.3,84.2,68.32,22.99,31.27,30.84,31.32,26.48,26.45,21.46,32497.0,45040.0,44645.0,45321.0,38747.0,38614.0,31181.0,1.927,278.7,21.14,3.3,3.477,2.0,-1.0,13.29,0.006,0.267,3.0,2.0,0.0,0.0,52.66,56.52,50.57,50.03,47.73,52.47,50.53,53.6,47.85,47.94
2016-08-26 11:39:00-05:00,957.89935,965.2205,988.60394,618961,43.35,0.0,921.0,942.0,30.51,311.2,277.8,276.6,279.1,227.2,228.6,226.2,313.0,669.5,60.14,189.2,1284441.0,310.4,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.19,51.24,935.0,226.7,231.6,225.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,186.0,24.32,187.6,588.0,1239321.0,47662.0,113667.0,0.992,0.772,0.531,0.842,75.26,102.6,101.0,102.4,87.0,86.9,70.43,23.42,31.92,31.43,31.85,27.06,27.04,21.91,32498.0,45041.0,44645.0,45321.0,38747.0,38615.0,31181.0,1.735,322.0,16.28,3.1,3.475,2.0,-1.0,13.13,0.009,0.267,1.0,2.0,0.0,0.001,53.46,57.2,51.31,50.93,48.72,53.39,51.59,54.58,48.84,48.01
