TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 11:40:00-05:00,971.82935,980.3188,1003.58356,618962,43.35,0.0,935.0,957.0,30.61,310.7,277.2,276.7,279.2,229.8,231.1,228.6,312.0,677.2,60.14,191.2,1284444.0,310.4,211.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.72,51.73,948.0,229.3,234.2,228.5,60.0,59.8,62.9,0.0,274.0,273.7,276.0,188.0,24.72,189.6,588.0,1239324.0,47662.0,113668.0,0.991,0.772,0.531,0.842,76.12,103.8,102.3,103.8,88.1,88.0,71.54,23.65,32.24,31.79,32.26,27.38,27.33,22.22,32498.0,45041.0,44646.0,45322.0,38748.0,38615.0,31182.0,2.53,291.0,37.72,4.4,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.001,54.44,58.16,52.05,51.82,49.75,54.27,52.55,55.17,49.19,48.02
2016-08-26 11:41:00-05:00,977.187,985.79694,1008.1928,618963,43.39,0.0,940.0,961.0,30.6,312.6,277.5,276.7,279.2,231.0,232.5,229.9,314.0,677.9,60.15,192.3,1284447.0,312.1,212.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.94,52.14,958.0,230.6,235.5,229.9,60.0,59.8,62.9,0.0,274.2,273.9,276.2,189.2,24.92,190.8,588.0,1239327.0,47662.0,113668.0,0.991,0.772,0.531,0.842,76.29,103.6,102.4,103.7,88.1,87.8,71.7,23.85,32.4,32.0,32.42,27.54,27.45,22.41,32498.0,45042.0,44646.0,45322.0,38748.0,38615.0,31182.0,2.708,307.0,40.08,4.1,3.477,2.0,-1.0,13.29,0.006,0.269,3.0,2.0,0.0,0.0,54.98,58.67,52.54,52.38,50.28,54.78,53.14,55.46,49.39,48.02
2016-08-26 11:42:00-05:00,966.4716,975.2415,996.66986,618964,43.41,0.0,931.0,951.0,30.71,309.6,278.1,277.5,279.9,229.5,230.7,228.3,310.8,680.0,60.15,191.5,1284451.0,309.2,211.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.06,51.81,956.0,229.0,233.8,228.2,60.0,59.8,62.9,0.0,275.0,274.4,276.6,188.3,24.72,189.9,588.0,1239330.0,47662.0,113668.0,0.991,0.772,0.531,0.842,76.64,104.5,102.8,103.8,88.3,88.0,72.62,23.73,32.35,31.83,32.13,27.33,27.24,22.48,32499.0,45042.0,44647.0,45323.0,38748.0,38616.0,31182.0,3.7,261.2,16.78,5.3,3.477,2.0,-1.0,13.29,0.006,0.268,3.0,2.0,0.0,0.0,54.81,58.62,52.69,52.21,49.95,54.61,52.89,55.39,49.25,48.04
2016-08-26 11:43:00-05:00,988.9739,996.486,1018.5633,618965,43.45,0.0,951.0,970.0,30.49,311.8,278.0,277.3,279.7,232.0,233.2,230.8,313.0,683.1,60.14,193.5,1284454.0,311.4,213.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.32,52.77,967.0,231.6,236.3,230.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,190.3,25.08,191.9,588.0,1239333.0,47662.0,113669.0,0.991,0.772,0.531,0.842,76.51,104.4,103.0,104.7,88.9,88.4,72.16,23.85,32.56,32.11,32.66,27.72,27.57,22.5,32499.0,45043.0,44647.0,45323.0,38749.0,38616.0,31183.0,2.238,310.8,22.15,3.6,3.477,2.0,-1.0,13.29,0.006,0.269,3.0,2.0,0.0,0.0,55.28,58.98,52.96,52.45,49.93,54.78,53.12,55.67,49.42,48.06
2016-08-26 11:44:00-05:00,908.6087,914.71484,935.59875,618966,43.49,0.0,872.0,887.0,30.47,314.9,277.7,277.3,279.6,217.7,219.0,216.8,315.8,634.7,60.15,181.4,1284457.0,314.3,200.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.05,53.99,907.0,216.7,221.9,215.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,178.3,22.89,179.7,588.0,1239336.0,47662.0,113669.0,0.992,0.772,0.531,0.842,73.07,97.9,95.7,95.3,81.8,81.5,66.4,23.0,30.83,30.11,29.98,25.75,25.66,20.9,32499.0,45043.0,44648.0,45324.0,38749.0,38617.0,31183.0,1.26,304.1,23.7,2.5,3.477,2.0,-1.0,13.29,0.036,0.266,3.0,2.0,0.0,0.0,56.65,59.9,53.75,53.38,51.22,55.64,53.74,56.43,50.68,48.04
2016-08-26 11:45:00-05:00,949.3271,954.9323,977.081,618967,43.52,0.0,911.0,929.0,30.72,311.9,278.1,277.2,279.7,221.5,222.8,220.5,314.2,651.3,60.14,184.7,1284460.0,311.7,204.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.59,54.58,924.0,220.7,225.8,219.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,181.5,23.43,183.0,588.0,1239339.0,47662.0,113670.0,0.992,0.772,0.531,0.842,73.03,99.7,98.3,100.1,84.8,84.3,69.06,22.77,31.09,30.65,31.21,26.45,26.28,21.54,32500.0,45044.0,44648.0,45324.0,38750.0,38617.0,31184.0,1.513,298.0,30.13,2.6,3.475,2.0,-1.0,13.08,-0.023,0.268,1.0,2.0,0.0,0.001,57.39,60.51,54.12,54.21,51.8,56.26,54.5,56.99,51.28,48.09
2016-08-26 11:46:00-05:00,941.82635,947.45,970.16724,618968,43.58,0.0,904.0,921.0,30.93,311.7,277.9,277.2,279.7,221.1,222.4,220.1,312.5,650.3,60.12,184.3,1284463.0,311.3,203.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.74,53.28,920.0,220.1,225.2,219.3,60.0,59.8,62.9,0.0,275.0,274.0,276.1,181.0,23.35,182.5,588.0,1239342.0,47662.0,113670.0,0.992,0.772,0.531,0.842,73.1,99.5,98.2,99.4,84.2,84.2,68.64,22.78,31.0,30.59,30.98,26.25,26.23,21.39,32500.0,45044.0,44649.0,45325.0,38750.0,38618.0,31184.0,2.082,301.3,26.1,3.9,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.001,56.35,60.03,54.12,54.07,51.46,56.0,54.4,56.79,50.97,48.14
2016-08-26 11:47:00-05:00,940.7548,946.5147,969.015,618969,43.63,0.0,904.0,920.0,30.8,309.0,277.8,277.0,279.4,220.2,221.4,219.1,309.9,651.1,60.15,183.3,1284466.0,308.7,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.51,53.17,865.0,219.1,224.2,218.2,60.0,59.8,62.9,0.0,274.6,274.0,276.0,180.0,23.2,181.5,588.0,1239345.0,47662.0,113670.0,0.992,0.772,0.531,0.842,72.35,99.6,98.3,100.0,84.8,84.4,68.98,22.35,30.77,30.38,30.9,26.21,26.08,21.31,32500.0,45045.0,44649.0,45325.0,38751.0,38618.0,31184.0,2.01,295.4,24.59,3.8,3.477,2.0,-1.0,13.29,0.007,0.267,3.0,2.0,0.0,0.0,56.07,59.84,54.13,53.73,51.18,55.97,54.11,56.89,50.85,48.14
2016-08-26 11:48:00-05:00,957.89935,963.6171,983.99475,618970,43.69,0.0,921.0,936.0,30.81,307.7,278.0,276.8,279.3,223.7,225.2,222.7,308.6,665.3,60.14,186.4,1284469.0,307.0,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,53.65,931.0,223.0,227.9,222.1,60.0,59.8,62.9,0.0,274.3,274.0,276.0,183.1,23.77,184.6,588.0,1239348.0,47662.0,113671.0,0.992,0.772,0.531,0.842,74.12,102.0,100.8,102.0,86.3,86.4,70.71,22.8,31.39,31.02,31.39,26.56,26.59,21.75,32501.0,45045.0,44649.0,45326.0,38751.0,38619.0,31185.0,0.902,289.3,51.53,2.4,3.477,2.0,-1.0,13.29,0.006,0.268,3.0,2.0,0.0,0.0,56.19,59.96,54.07,53.49,51.07,55.91,54.0,56.72,51.23,48.14
2016-08-26 11:49:00-05:00,685.1935,686.1029,702.4912,618971,43.72,0.0,643.9,652.8,31.11,306.5,276.9,276.4,278.8,175.5,177.4,175.4,308.5,525.1,60.14,145.7,1284471.0,306.0,161.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.09,53.65,783.8,172.4,178.0,172.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,142.2,16.5,143.1,588.0,1239351.0,47662.0,113671.0,0.994,0.772,0.531,0.842,58.02,79.6,81.1,75.26,63.1,67.42,55.32,17.77,24.37,24.82,23.04,19.32,20.63,16.93,32501.0,45045.0,44650.0,45326.0,38752.0,38619.0,31185.0,2.005,245.9,17.45,3.4,3.477,2.0,-1.0,13.29,0.006,0.263,3.0,2.0,0.0,0.0,56.47,60.24,54.44,53.82,51.32,56.11,54.44,57.05,52.15,48.24
2016-08-26 11:50:00-05:00,613.7221,617.02496,629.2058,618972,43.78,0.0,589.8,595.8,30.95,311.7,276.9,276.2,278.7,152.2,154.3,152.5,315.0,448.9,60.14,126.2,1284473.0,311.6,141.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.91,52.86,656.3,149.5,155.3,149.2,60.0,59.8,62.9,0.0,274.5,274.0,276.0,123.7,13.17,124.5,588.0,1239353.0,47662.0,113671.0,0.995,0.772,0.531,0.842,50.9,68.29,66.95,66.77,54.69,56.95,48.48,15.87,21.3,20.85,20.8,17.03,17.72,15.08,32501.0,45046.0,44650.0,45326.0,38752.0,38619.0,31185.0,3.443,264.4,17.88,4.7,3.477,2.0,-1.0,13.2,0.022,0.258,3.0,2.0,0.0,0.0,55.4,59.05,53.49,52.7,50.07,55.03,53.47,56.03,50.58,48.24
2016-08-26 11:51:00-05:00,798.24054,801.41095,814.6087,618973,43.82,0.0,778.0,781.3,30.67,312.9,277.1,276.7,279.1,188.4,190.0,187.9,315.1,550.8,60.14,156.5,1284476.0,312.8,173.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,52.61,808.0,187.4,192.9,186.7,60.0,59.8,62.9,0.0,274.8,274.0,276.0,154.4,18.59,155.6,588.0,1239355.0,47662.0,113672.0,0.993,0.772,0.531,0.842,75.47,93.7,87.0,85.3,63.19,69.59,45.01,23.62,29.32,27.18,26.67,19.73,21.73,14.05,32502.0,45046.0,44651.0,45327.0,38752.0,38620.0,31185.0,3.055,270.0,22.13,4.7,3.475,2.0,-1.0,13.2,-0.007,0.261,3.0,2.0,0.0,0.001,55.39,58.69,52.94,52.04,49.43,54.49,52.85,55.38,49.01,48.3
2016-08-26 11:52:00-05:00,727.9478,726.72125,743.28217,618974,43.87,0.0,691.5,695.3,30.78,310.1,277.1,276.4,278.9,180.7,182.4,180.3,311.0,535.3,60.15,150.1,1284478.0,309.8,166.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.35,53.21,816.0,177.7,183.1,177.2,60.0,59.8,62.9,0.0,274.5,274.0,276.0,146.5,17.3,147.6,588.0,1239358.0,47662.0,113672.0,0.994,0.772,0.531,0.842,66.79,82.8,83.9,79.27,59.4,68.42,48.82,20.7,25.65,25.96,24.54,18.39,21.18,15.11,32502.0,45047.0,44651.0,45327.0,38753.0,38620.0,31186.0,2.123,250.0,11.88,4.6,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.09,58.95,53.36,52.46,49.91,54.92,53.27,55.31,48.82,48.33
2016-08-26 11:53:00-05:00,352.696,353.27286,362.33636,618975,43.91,0.0,331.5,338.5,30.78,318.0,275.5,275.3,277.7,80.4,82.7,81.4,319.0,242.7,60.17,65.69,1284479.0,316.7,77.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.15,51.96,322.8,77.16,81.7,76.98,60.0,59.8,62.9,0.0,274.0,274.0,276.0,64.34,2.984,64.45,588.0,1239359.0,47662.0,113672.0,0.999,0.772,0.531,0.842,27.8,34.71,34.17,34.41,28.45,30.02,19.8,8.82,11.01,10.83,10.91,9.02,9.51,6.285,32502.0,45047.0,44651.0,45327.0,38753.0,38620.0,31186.0,2.118,259.7,20.25,3.4,3.477,2.0,-1.0,13.29,0.007,0.251,3.0,2.0,0.0,0.0,55.02,57.59,52.66,52.17,49.48,54.17,52.55,55.08,48.13,48.4
2016-08-26 11:54:00-05:00,717.2325,719.6398,733.3725,618976,43.92,0.0,704.5,715.3,30.73,306.3,276.6,276.1,278.5,154.3,156.2,154.3,308.1,466.7,60.24,127.8,1284481.0,306.6,142.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,50.47,589.9,154.1,158.9,153.8,60.0,59.8,62.9,0.0,274.1,274.0,276.0,127.0,14.02,127.9,588.0,1239361.0,47662.0,113672.0,0.995,0.772,0.531,0.842,49.83,70.05,66.73,73.48,67.51,59.55,55.74,15.13,21.27,20.25,22.32,20.52,18.08,16.94,32502.0,45047.0,44652.0,45328.0,38753.0,38621.0,31186.0,2.305,293.3,26.04,3.5,3.477,2.0,-1.0,13.29,0.006,0.257,3.0,2.0,0.0,0.0,53.16,55.52,50.91,50.54,47.86,52.59,50.89,53.73,46.79,48.43
2016-08-26 11:55:00-05:00,930.0394,923.9341,947.1215,618977,43.96,0.0,879.0,886.0,30.71,306.7,277.1,276.9,279.3,221.7,223.1,220.7,309.6,661.7,60.16,184.5,1284485.0,306.6,204.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.23,51.97,944.0,220.0,224.9,219.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,180.6,23.45,182.1,588.0,1239364.0,47662.0,113673.0,0.992,0.772,0.531,0.842,66.31,95.1,99.8,99.2,87.9,87.7,74.61,20.33,29.17,30.58,30.39,26.93,26.89,22.88,32503.0,45048.0,44652.0,45328.0,38754.0,38621.0,31186.0,1.943,324.0,34.48,3.3,3.477,2.0,-1.0,13.29,0.006,0.269,3.0,2.0,0.0,0.0,54.21,56.68,51.48,50.99,48.6,53.53,51.69,53.93,47.25,48.49
2016-08-26 11:56:00-05:00,436.27576,435.8457,439.53955,618978,43.97,0.0,431.3,427.3,30.64,316.1,275.8,275.3,277.7,96.1,98.2,96.8,316.6,287.7,60.14,78.79,1284486.0,315.9,90.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.43,50.84,402.0,93.9,98.6,93.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,78.04,5.355,78.29,588.0,1239365.0,47662.0,113673.0,0.998,0.772,0.531,0.842,36.8,51.63,43.96,45.65,28.94,32.46,21.09,11.61,16.3,13.86,14.4,9.13,10.24,6.656,32503.0,45048.0,44652.0,45328.0,38754.0,38621.0,31186.0,2.682,298.3,15.65,3.8,3.475,2.0,-1.0,13.05,-0.076,0.252,1.0,2.0,0.0,0.002,53.81,56.25,50.6,50.34,48.04,52.67,50.76,53.1,46.44,48.52
2016-08-26 11:57:00-05:00,984.68774,980.8533,1000.1267,618979,43.97,0.0,950.0,954.0,30.73,304.6,277.6,277.0,279.5,227.4,228.7,226.3,306.2,681.7,60.21,189.4,1284489.0,304.2,208.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,50.67,941.0,227.1,232.0,226.5,60.0,59.8,62.9,0.0,274.2,274.0,276.0,186.5,24.56,188.1,588.0,1239369.0,47662.0,113673.0,0.991,0.772,0.531,0.842,76.85,104.7,103.8,106.0,91.0,89.9,70.02,23.4,31.87,31.61,32.27,27.71,27.36,21.3,32503.0,45048.0,44653.0,45329.0,38754.0,38622.0,31187.0,1.88,294.3,16.19,2.5,3.477,2.0,-1.0,13.25,0.086,0.269,3.0,2.0,0.0,0.001,53.02,55.75,50.38,49.9,47.73,52.44,50.61,52.66,46.53,48.57
2016-08-26 11:58:00-05:00,1033.9784,1030.0228,1047.3705,618980,43.97,0.0,998.0,1000.0,30.83,306.4,277.8,277.2,279.6,240.7,241.3,239.0,308.1,721.9,60.22,200.4,1284492.0,305.8,222.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.28,52.34,990.0,241.2,245.3,240.6,60.0,59.8,62.9,0.0,274.1,274.0,276.0,197.7,26.56,199.5,588.0,1239372.0,47662.0,113674.0,0.991,0.772,0.531,0.842,80.4,111.1,109.3,110.8,94.5,93.7,77.67,24.64,34.02,33.49,33.96,28.95,28.72,23.79,32504.0,45049.0,44653.0,45329.0,38755.0,38622.0,31187.0,1.673,297.9,24.62,2.9,3.477,2.0,-1.0,13.26,0.007,0.27,3.0,2.0,0.0,0.001,54.67,57.02,51.4,51.02,48.95,53.64,51.59,53.53,47.8,48.62
2016-08-26 11:59:00-05:00,1046.8368,1043.3842,1060.0457,618981,44.01,0.0,1010.0,1012.0,30.98,310.4,277.7,277.4,279.9,243.9,245.0,242.5,311.5,724.8,60.22,203.4,1284495.0,309.6,225.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.61,53.36,1015.0,244.8,248.7,244.1,60.0,59.8,62.9,0.0,274.8,274.0,276.0,200.6,27.05,202.4,588.0,1239375.0,47662.0,113674.0,0.991,0.772,0.531,0.842,80.6,111.3,109.7,111.1,94.3,93.6,77.24,25.03,34.55,34.05,34.5,29.26,29.04,23.98,32504.0,45049.0,44654.0,45330.0,38755.0,38623.0,31187.0,2.44,310.1,15.73,3.4,3.475,2.0,-1.0,13.26,0.01,0.271,3.0,2.0,0.0,0.0,55.88,58.29,52.4,51.89,49.8,54.51,52.68,54.5,48.93,48.68
2016-08-26 12:00:00-05:00,768.02325,762.7968,778.31165,618982,44.02,0.0,724.6,727.1,30.62,308.1,277.1,276.6,279.1,181.0,182.6,180.5,309.3,545.1,60.23,150.4,1284498.0,307.9,168.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.77,54.3,785.4,178.7,183.4,178.3,60.0,59.8,62.9,0.0,274.5,274.0,276.0,147.2,17.57,148.3,588.0,1239378.0,47662.0,113674.0,0.994,0.772,0.531,0.842,54.72,79.46,81.7,81.1,69.65,70.74,56.57,16.81,24.4,25.09,24.88,21.38,21.72,17.36,32504.0,45050.0,44654.0,45330.0,38756.0,38623.0,31188.0,1.225,267.3,27.71,2.4,3.47,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,56.84,59.26,53.12,52.72,50.73,55.29,53.56,55.51,49.93,48.72
2016-08-26 12:01:00-05:00,338.44455,336.57123,342.97797,618983,44.05,0.0,322.3,323.5,30.75,307.4,275.5,275.4,277.9,80.8,83.2,81.8,309.1,250.5,60.22,66.05,1284499.0,307.5,77.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.0,52.91,317.4,77.95,82.6,77.8,60.0,59.8,62.9,0.0,274.1,274.0,276.0,65.11,3.077,65.18,588.0,1239379.0,47662.0,113674.0,0.999,0.772,0.531,0.842,26.26,36.02,35.57,36.05,30.76,30.63,25.14,8.06,11.06,10.92,11.07,9.45,9.41,7.72,32505.0,45050.0,44654.0,45331.0,38756.0,38623.0,31188.0,0.813,226.8,43.77,1.7,3.477,2.0,-1.0,13.29,0.007,0.25,3.0,2.0,0.0,0.0,55.62,57.98,52.0,52.13,49.93,53.96,52.55,54.98,49.55,48.75
2016-08-26 12:02:00-05:00,593.47003,594.0435,601.3205,618984,44.07,0.0,589.6,590.9,30.83,299.2,276.9,276.4,278.9,128.0,130.4,128.7,301.1,396.6,60.24,106.1,1284501.0,299.3,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,51.84,506.0,127.3,132.2,127.3,60.0,59.8,62.9,0.0,274.9,274.6,276.7,105.7,10.16,106.2,588.0,1239380.0,47662.0,113675.0,0.996,0.772,0.531,0.842,44.78,63.16,58.88,63.33,53.57,50.52,42.12,13.37,18.85,17.57,18.91,15.99,15.08,12.57,32505.0,45050.0,44655.0,45331.0,38756.0,38624.0,31188.0,1.478,284.0,26.48,2.6,3.477,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.0,54.2,56.53,50.76,50.94,48.94,52.74,51.51,53.48,48.75,48.81
2016-08-26 12:03:00-05:00,876.46265,867.1486,885.24384,618985,44.07,0.0,832.0,829.0,30.61,300.3,278.0,277.5,280.0,216.0,217.6,215.3,301.8,662.5,60.23,180.4,1284504.0,299.9,199.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.01,53.2,982.0,215.7,219.9,215.4,60.0,59.8,62.9,0.0,275.0,274.9,277.0,177.5,22.95,179.0,588.0,1239383.0,47662.0,113675.0,0.992,0.772,0.531,0.842,78.64,103.2,104.9,96.2,76.07,86.5,64.19,23.59,30.94,31.44,28.82,22.78,25.93,19.23,32505.0,45051.0,44655.0,45331.0,38756.0,38624.0,31188.0,2.147,285.1,16.29,3.7,3.477,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,55.6,57.74,51.91,51.73,50.04,54.33,52.45,53.95,49.27,48.81
2016-08-26 12:04:00-05:00,326.3362,324.14523,332.83786,618986,44.07,0.0,312.2,315.2,30.53,311.5,276.1,275.9,278.4,78.87,81.3,79.93,313.2,243.4,60.22,64.55,1284505.0,310.8,76.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,51.3,309.3,75.94,80.6,75.74,60.0,59.8,62.9,0.0,275.0,274.5,276.8,63.54,2.821,63.61,588.0,1239384.0,47662.0,113675.0,0.999,0.772,0.531,0.842,25.46,34.83,34.1,34.68,29.42,29.39,23.78,7.928,10.85,10.62,10.8,9.16,9.15,7.406,32505.0,45051.0,44655.0,45332.0,38757.0,38624.0,31188.0,2.25,276.1,35.66,3.7,3.475,2.0,-1.0,13.2,0.004,0.25,3.0,2.0,0.0,0.001,54.33,56.69,51.11,51.08,49.02,53.2,51.24,53.31,48.05,48.81
2016-08-26 12:05:00-05:00,822.0286,821.3193,835.1194,618987,44.07,0.0,812.0,814.0,30.32,301.9,277.0,276.9,279.4,185.4,187.3,185.1,303.1,560.5,60.22,154.2,1284507.0,302.4,169.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.67,51.32,755.2,184.7,190.1,184.4,60.0,59.8,62.9,0.0,275.0,274.0,276.0,152.3,18.45,153.5,588.0,1239387.0,47662.0,113675.0,0.993,0.772,0.531,0.842,64.18,89.4,84.6,88.9,75.21,71.91,60.26,19.34,26.95,25.47,26.81,22.65,21.64,18.15,32506.0,45052.0,44656.0,45332.0,38757.0,38625.0,31189.0,1.962,304.7,13.02,2.8,3.47,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.001,53.35,55.76,50.05,49.99,47.9,52.47,50.35,52.43,47.13,48.81
2016-08-26 12:06:00-05:00,846.5668,842.1629,860.35443,618988,44.06,0.0,817.0,822.0,30.33,373.3,276.6,276.0,278.4,114.3,115.2,113.8,373.3,298.0,60.14,94.8,1284509.0,371.7,106.4,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.29,52.58,808.0,116.6,120.1,115.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,92.4,7.633,96.1,588.0,1239389.0,47662.0,113675.0,0.64,0.772,0.531,0.842,32.08,43.79,42.34,47.33,38.11,34.96,31.56,11.57,15.73,15.1,17.02,13.67,12.44,11.31,32506.0,45052.0,44656.0,45332.0,38757.0,38625.0,31189.0,0.937,339.5,27.29,1.8,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.76,57.01,50.73,50.71,48.84,53.39,51.16,53.0,47.76,48.89
2016-08-26 12:07:00-05:00,1000.76074,995.28345,1013.95416,618989,44.02,0.0,966.0,968.0,30.57,351.5,277.8,276.6,279.1,200.0,201.0,198.8,352.6,525.8,60.15,166.0,1284512.0,351.2,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.72,54.5,971.0,198.5,203.9,197.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,163.3,20.29,164.5,588.0,1239391.0,47662.0,113676.0,0.992,0.772,0.531,0.842,58.87,80.7,78.19,82.0,67.51,65.5,56.2,20.65,28.32,27.43,28.77,23.68,22.98,19.72,32506.0,45052.0,44657.0,45333.0,38758.0,38625.0,31189.0,1.515,278.2,26.9,2.6,3.477,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,56.49,58.53,52.14,52.19,50.44,54.84,52.54,54.27,49.25,48.91
2016-08-26 12:08:00-05:00,1028.6207,1023.20856,1039.3044,618990,44.02,0.0,993.0,992.0,30.84,329.0,277.6,277.1,279.6,229.7,230.9,228.4,330.5,643.4,60.15,191.3,1284515.0,328.7,212.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,55.09,988.0,229.5,234.5,228.4,60.0,59.8,62.9,0.0,274.5,274.0,276.0,188.4,24.85,190.0,588.0,1239394.0,47662.0,113676.0,0.991,0.772,0.531,0.842,71.88,98.8,97.0,99.4,83.7,82.1,69.15,23.63,32.47,31.89,32.69,27.52,26.98,22.73,32506.0,45053.0,44657.0,45333.0,38758.0,38626.0,31190.0,2.652,262.4,20.78,4.1,3.477,2.0,-1.0,13.3,0.007,0.27,3.0,2.0,0.0,0.0,57.54,59.7,53.4,53.45,51.5,55.79,53.69,55.49,50.43,48.94
2016-08-26 12:09:00-05:00,1038.2645,1032.027,1045.0659,618991,44.06,0.0,1003.0,999.0,30.97,309.3,277.6,277.1,279.6,237.1,238.1,235.6,310.4,704.5,60.14,197.4,1284518.0,308.9,218.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,55.41,985.0,237.0,241.5,236.3,60.0,59.8,62.9,0.0,274.2,274.0,276.0,194.4,25.9,196.1,588.0,1239398.0,47662.0,113677.0,0.991,0.772,0.531,0.842,76.64,107.4,106.0,108.6,92.7,90.9,76.02,23.71,33.23,32.8,33.58,28.66,28.11,23.51,32507.0,45053.0,44658.0,45334.0,38759.0,38626.0,31190.0,3.412,271.3,16.32,5.8,3.477,2.0,-1.0,13.29,0.008,0.27,3.0,2.0,0.0,0.0,58.44,60.35,53.87,53.3,51.39,55.74,53.75,55.7,50.53,49.0
2016-08-26 12:10:00-05:00,572.8966,565.7176,575.73975,618992,44.08,0.0,533.1,531.1,30.8,311.8,276.5,275.7,278.3,134.3,136.3,134.5,313.2,403.3,60.14,111.0,1284520.0,311.5,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.6,54.6,551.5,131.0,135.8,130.7,60.0,59.8,62.9,0.0,274.1,274.0,276.0,108.3,10.72,108.9,588.0,1239399.0,47662.0,113677.0,0.996,0.772,0.531,0.842,38.69,54.85,57.82,58.85,50.88,51.02,44.74,12.04,17.07,17.97,18.3,15.82,15.86,13.91,32507.0,45054.0,44658.0,45334.0,38759.0,38627.0,31190.0,3.368,275.6,16.44,6.0,3.477,2.0,-1.0,13.13,0.01,0.26,1.0,2.0,0.0,0.001,57.77,59.68,53.13,52.32,50.07,54.82,52.72,55.03,49.79,49.07
2016-08-26 12:11:00-05:00,424.4889,421.01465,426.74918,618993,44.12,0.0,407.4,404.9,30.93,313.7,276.2,275.5,278.0,99.9,102.3,100.8,314.8,299.0,60.14,82.2,1284521.0,312.8,94.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,51.44,392.8,97.1,102.3,97.0,60.0,59.8,62.9,0.0,274.4,274.0,276.0,80.9,5.761,81.1,588.0,1239401.0,47662.0,113677.0,0.998,0.772,0.531,0.842,31.02,42.73,42.92,43.02,38.46,37.38,33.31,9.73,13.4,13.45,13.5,12.06,11.71,10.43,32507.0,45054.0,44658.0,45334.0,38759.0,38627.0,31190.0,1.962,314.1,17.31,2.9,3.475,2.0,-1.0,13.29,0.007,0.252,3.0,2.0,0.0,0.001,54.79,56.85,50.34,49.64,47.15,51.77,49.89,52.69,47.49,49.1
2016-08-26 12:12:00-05:00,326.44336,320.5377,326.38504,618994,44.13,0.0,305.8,304.0,30.79,320.4,275.9,275.2,277.7,78.8,81.1,79.81,321.0,237.1,60.15,64.3,1284522.0,320.0,76.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.91,50.06,299.9,75.75,80.2,75.56,60.0,59.8,62.9,0.0,274.2,274.0,276.0,63.24,2.763,63.3,588.0,1239402.0,47662.0,113677.0,0.999,0.772,0.531,0.842,23.96,33.2,32.98,33.41,28.49,28.31,23.69,7.676,10.63,10.56,10.7,9.13,9.07,7.584,32507.0,45054.0,44658.0,45335.0,38759.0,38627.0,31190.0,2.615,303.5,13.56,4.2,3.475,2.0,-1.0,13.29,0.007,0.25,3.0,2.0,0.0,0.0,52.94,55.13,48.59,48.25,45.72,50.3,48.55,51.1,45.97,49.1
2016-08-26 12:13:00-05:00,316.9067,310.6503,317.16678,618995,44.12,0.0,299.3,298.2,30.66,318.2,275.6,275.0,277.4,76.28,78.62,77.34,319.8,231.3,60.15,62.17,1284523.0,317.7,73.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.05,48.74,288.3,73.48,77.99,73.32,60.0,59.8,62.9,0.0,274.0,274.0,276.0,61.35,2.454,61.4,588.0,1239403.0,47662.0,113677.0,0.999,0.772,0.531,0.842,23.68,32.89,32.23,32.89,28.05,27.65,22.9,7.534,10.46,10.25,10.47,8.92,8.8,7.284,32507.0,45054.0,44659.0,45335.0,38760.0,38627.0,31191.0,1.337,335.4,36.47,2.8,3.477,2.0,-1.0,13.29,0.007,0.249,3.0,2.0,0.0,0.0,50.95,53.33,46.93,46.93,44.43,48.75,47.09,49.76,44.61,49.1
2016-08-26 12:14:00-05:00,749.9143,743.8237,752.26996,618996,44.08,0.0,738.5,734.1,30.67,308.4,277.0,275.8,278.2,164.9,166.7,164.8,309.8,495.5,60.14,136.7,1284526.0,307.4,152.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.22,48.44,643.7,165.4,169.5,165.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,136.0,15.64,137.0,588.0,1239405.0,47662.0,113677.0,0.995,0.772,0.531,0.842,54.01,79.03,73.37,78.48,67.63,62.58,55.21,16.59,24.29,22.53,24.12,20.79,19.21,16.96,32508.0,45055.0,44659.0,45335.0,38760.0,38628.0,31191.0,2.698,332.1,48.24,5.3,3.477,2.0,-1.0,13.29,0.007,0.258,3.0,2.0,0.0,0.0,50.25,52.54,46.31,46.25,44.09,48.2,46.32,48.96,44.04,49.1
2016-08-26 12:15:00-05:00,716.58954,709.08435,719.4298,618997,44.04,0.0,690.3,687.9,30.52,310.1,276.4,275.9,278.4,174.5,176.5,174.4,311.1,515.0,60.15,144.7,1284528.0,309.7,160.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.31,48.8,743.0,172.7,178.1,172.5,60.0,59.8,62.9,0.0,274.0,273.7,276.0,142.2,16.7,143.2,588.0,1239408.0,47662.0,113678.0,0.994,0.772,0.531,0.842,54.41,78.14,78.86,77.42,65.97,66.29,57.01,16.89,24.24,24.42,24.0,20.45,20.52,17.65,32508.0,45055.0,44659.0,45336.0,38760.0,38628.0,31191.0,2.478,325.4,27.64,4.2,3.477,2.0,-1.0,13.1,-0.038,0.261,1.0,2.0,0.0,0.001,51.16,53.39,46.98,46.78,45.0,49.13,47.06,48.98,44.21,49.1
2016-08-26 12:16:00-05:00,458.88516,449.47424,460.85684,618998,43.99,0.0,422.1,420.9,30.6,313.1,276.7,276.1,278.6,112.9,115.2,113.6,314.6,338.3,60.14,93.2,1284529.0,312.7,105.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,48.56,464.0,108.7,113.9,108.6,60.0,59.8,62.9,0.0,274.9,274.7,276.9,90.5,7.549,90.8,588.0,1239409.0,47662.0,113678.0,0.997,0.772,0.531,0.842,33.02,44.59,49.2,48.06,41.6,44.82,33.74,10.29,13.91,15.32,15.0,12.98,13.95,10.54,32508.0,45055.0,44660.0,45336.0,38761.0,38628.0,31191.0,1.87,284.5,31.32,3.5,3.477,2.0,-1.0,13.11,0.053,0.257,1.0,2.0,0.0,0.001,50.99,53.29,47.1,47.03,45.14,49.46,-1.19,49.35,44.04,49.1
2016-08-26 12:17:00-05:00,787.09656,779.89923,787.64514,618999,43.94,0.0,772.0,762.3,30.43,316.3,277.4,277.0,279.4,182.3,183.9,181.9,318.0,534.6,60.14,151.7,1284532.0,316.0,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.61,47.37,717.7,182.5,187.1,182.1,60.0,59.8,62.9,0.0,275.0,274.5,276.8,150.5,18.05,151.6,588.0,1239412.0,47662.0,113678.0,0.994,0.772,0.531,0.842,66.05,89.1,81.2,82.9,66.44,65.49,53.47,20.83,28.07,25.55,26.09,20.9,20.6,16.82,32508.0,45056.0,44660.0,45336.0,38761.0,38629.0,31192.0,2.222,288.9,17.31,3.8,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,49.59,52.11,46.4,46.27,44.39,48.56,19.76,48.56,43.63,49.1
2016-08-26 12:18:00-05:00,986.83075,974.84064,987.4516,619000,43.91,0.0,948.0,938.0,30.44,319.6,278.2,277.5,280.0,232.9,234.1,231.7,321.6,672.4,60.15,194.4,1284535.0,318.7,216.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.09,49.67,937.0,232.7,237.4,231.9,60.0,59.8,62.9,0.0,275.0,274.6,276.9,191.3,25.25,193.0,588.0,1239415.0,47662.0,113678.0,0.991,0.772,0.531,0.842,73.92,102.4,101.4,102.4,87.5,86.5,71.96,23.62,32.72,32.39,32.72,27.96,27.64,23.0,32509.0,45056.0,44661.0,45337.0,38761.0,38629.0,31192.0,1.267,277.9,34.98,2.7,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,51.6,54.13,48.42,48.06,46.23,50.4,48.37,50.36,45.51,49.1
2016-08-26 12:19:00-05:00,971.82935,960.1432,972.47186,619001,43.87,0.0,933.0,922.0,30.66,318.3,278.2,277.5,280.0,225.1,226.3,223.9,319.9,651.9,60.15,187.8,1284538.0,317.5,208.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.15,50.26,918.0,224.3,229.4,223.5,60.0,59.8,62.9,0.0,275.0,274.8,277.0,184.6,24.07,186.2,588.0,1239418.0,47662.0,113679.0,0.992,0.772,0.531,0.842,67.65,99.4,98.5,100.8,85.9,84.2,70.83,21.52,31.64,31.35,32.09,27.34,26.78,22.54,32509.0,45057.0,44661.0,45337.0,38762.0,38630.0,31192.0,3.422,269.7,12.23,5.7,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,52.93,55.52,49.75,49.37,47.46,51.53,49.59,51.63,46.85,49.12
2016-08-26 12:20:00-05:00,958.97095,947.8508,957.4921,619002,43.87,0.0,921.0,909.0,30.81,315.5,278.3,277.4,279.9,224.7,225.9,223.5,316.3,655.7,60.16,187.4,1284541.0,314.2,207.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,50.34,902.0,223.7,228.9,222.9,60.0,59.8,62.9,0.0,275.0,274.9,277.0,184.2,23.98,185.8,588.0,1239421.0,47662.0,113679.0,0.992,0.772,0.531,0.842,71.75,100.2,99.0,100.2,85.0,84.2,70.16,22.63,31.62,31.24,31.61,26.82,26.57,22.13,32509.0,45057.0,44662.0,45338.0,38762.0,38630.0,31193.0,3.645,295.2,21.43,5.0,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,53.13,55.95,50.33,49.54,47.43,51.76,23.2,51.79,47.05,49.2
2016-08-26 12:21:00-05:00,961.11395,949.58777,958.6445,619003,43.87,0.0,922.0,910.0,30.77,315.6,277.8,277.6,280.1,224.3,225.6,223.2,316.3,654.0,60.17,187.1,1284544.0,314.4,206.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,50.86,901.0,223.4,228.6,222.5,60.0,59.8,62.9,0.0,275.0,274.8,277.0,183.9,23.94,185.4,588.0,1239424.0,47662.0,113680.0,0.992,0.772,0.531,0.842,71.71,99.8,98.9,99.8,85.2,83.9,70.29,22.63,31.51,31.21,31.48,26.89,26.49,22.18,32510.0,45058.0,44662.0,45338.0,38763.0,38630.0,31193.0,3.307,292.2,20.47,5.8,3.477,2.0,-1.0,13.14,0.009,0.267,3.0,2.0,0.0,0.001,53.71,56.4,50.91,50.05,47.95,52.35,50.46,52.37,47.34,49.2
2016-08-26 12:22:00-05:00,963.2571,952.3937,960.949,619004,43.87,0.0,924.0,912.0,30.85,314.2,277.7,277.6,280.0,224.7,226.1,223.7,314.5,657.8,60.14,187.4,1284547.0,313.5,206.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.05,50.96,904.0,223.9,228.9,223.1,60.0,59.8,62.9,0.0,275.0,274.6,276.6,184.2,23.94,185.8,588.0,1239427.0,47662.0,113680.0,0.992,0.772,0.531,0.842,72.22,100.4,99.5,100.5,85.7,84.6,70.66,22.69,31.53,31.26,31.58,26.94,26.57,22.2,32510.0,45058.0,44662.0,45339.0,38763.0,38631.0,31193.0,2.378,320.1,19.75,4.4,3.477,2.0,-1.0,13.29,0.008,0.268,3.0,2.0,0.0,0.001,53.71,56.66,51.28,50.6,48.49,52.85,24.51,52.63,47.49,49.2
2016-08-26 12:23:00-05:00,971.82935,961.34576,969.015,619005,43.89,0.0,933.0,921.0,30.94,311.8,277.9,277.1,279.5,225.7,227.1,224.7,313.4,664.5,60.14,188.1,1284550.0,311.9,208.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.31,51.97,911.0,225.0,230.0,224.2,60.0,59.8,62.9,0.0,274.7,274.0,276.0,184.9,24.08,186.5,588.0,1239430.0,47662.0,113680.0,0.992,0.772,0.531,0.842,72.74,101.4,100.6,101.6,86.6,85.5,71.62,22.68,31.63,31.38,31.68,27.0,26.65,22.33,32511.0,45059.0,44663.0,45339.0,38764.0,38631.0,31194.0,2.54,331.3,11.88,3.9,3.475,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,54.46,57.58,52.02,51.68,49.57,53.73,2.794,53.57,48.15,49.2
2016-08-26 12:24:00-05:00,981.4732,972.1684,980.53784,619006,43.92,0.0,944.0,932.0,30.83,311.0,277.5,277.1,279.5,227.3,228.6,226.2,312.0,670.4,60.15,189.4,1284554.0,310.7,209.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.82,53.2,923.0,226.8,231.7,226.0,60.0,59.8,62.9,0.0,274.6,274.0,276.0,186.3,24.34,187.9,588.0,1239433.0,47662.0,113681.0,0.992,0.772,0.531,0.842,73.42,102.3,101.4,102.8,87.7,86.3,72.44,22.83,31.81,31.54,31.96,27.29,26.84,22.52,32511.0,45059.0,44663.0,45340.0,38764.0,38632.0,31194.0,2.543,308.9,14.39,4.1,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,55.55,58.63,52.42,52.29,50.34,54.53,8.73,54.3,48.6,49.2
2016-08-26 12:25:00-05:00,990.0455,980.3188,988.60394,619007,43.94,0.0,952.0,941.0,30.78,310.7,277.7,277.1,279.6,228.6,229.8,227.4,312.9,675.2,60.14,190.5,1284557.0,310.6,211.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.65,53.19,934.0,228.1,232.9,227.2,60.0,59.8,62.9,0.0,274.7,274.0,276.0,187.3,24.52,188.9,588.0,1239436.0,47662.0,113681.0,0.992,0.772,0.531,0.842,74.04,103.3,102.6,103.6,88.3,87.3,72.92,23.0,32.1,31.86,32.18,27.42,27.12,22.65,32511.0,45060.0,44664.0,45340.0,38765.0,38632.0,31194.0,2.767,302.9,10.5,5.0,3.477,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,56.0,59.0,52.97,52.78,50.85,55.05,22.54,54.99,49.26,49.2
2016-08-26 12:26:00-05:00,997.5462,988.3356,996.66986,619008,43.98,0.0,960.0,948.0,30.81,307.9,277.5,277.0,279.6,229.9,231.0,228.6,310.7,684.2,60.12,191.4,1284560.0,307.8,212.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.64,53.76,940.0,229.5,234.1,228.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,188.3,24.72,189.9,588.0,1239439.0,47662.0,113682.0,0.991,0.772,0.531,0.842,75.11,104.8,103.7,104.8,89.6,88.4,73.72,23.12,32.28,31.94,32.28,27.59,27.23,22.7,32512.0,45060.0,44664.0,45340.0,38765.0,38633.0,31195.0,3.347,305.5,6.939,5.1,3.47,2.0,-1.0,13.29,0.009,0.268,3.0,2.0,0.0,0.0,56.56,59.54,53.23,53.11,51.13,55.23,-43.93,55.28,49.22,49.2
2016-08-26 12:27:00-05:00,652.51166,646.2862,652.1363,619009,44.02,0.0,623.2,613.6,30.91,312.8,276.9,276.7,279.2,141.1,142.9,141.1,314.4,420.3,60.14,116.9,1284562.0,312.5,131.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.92,53.01,593.0,138.3,143.3,137.8,60.0,59.8,62.9,0.0,274.7,274.7,276.7,114.4,11.7,115.1,588.0,1239441.0,47662.0,113682.0,0.996,0.772,0.531,0.842,43.44,64.13,62.93,66.8,51.25,54.37,38.77,13.54,20.0,19.58,20.83,15.97,16.92,12.06,32512.0,45060.0,44665.0,45341.0,38766.0,38633.0,31195.0,1.892,328.2,19.15,2.9,3.477,2.0,-1.0,13.21,0.007,0.26,3.0,2.0,0.0,0.001,56.19,59.18,52.7,52.96,50.53,54.85,-39.6,55.07,48.91,49.23
2016-08-26 12:28:00-05:00,999.6893,987.93475,996.66986,619010,44.07,0.0,962.0,948.0,31.02,305.2,278.4,277.8,280.3,228.0,229.1,226.7,306.7,686.1,60.15,190.4,1284565.0,304.7,210.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.51,52.7,948.0,227.9,232.6,227.1,60.0,59.8,62.9,0.0,275.0,275.0,277.0,187.7,24.58,189.3,588.0,1239445.0,47662.0,113682.0,0.992,0.772,0.531,0.842,76.17,106.4,105.3,106.4,89.7,88.9,72.13,23.24,32.47,32.13,32.47,27.37,27.11,22.0,32512.0,45061.0,44665.0,45341.0,38766.0,38634.0,31195.0,1.505,327.9,28.02,2.8,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,55.55,58.49,52.41,52.56,50.23,54.83,9.25,54.9,48.95,49.29
2016-08-26 12:29:00-05:00,1009.333,998.22296,1005.8882,619011,44.1,0.0,971.0,956.0,31.26,311.2,278.3,278.1,280.5,230.8,231.6,229.3,312.4,682.8,60.15,192.7,1284568.0,310.5,213.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.83,53.6,949.0,230.2,235.0,229.3,60.0,59.8,62.9,0.0,275.0,275.0,277.0,189.6,24.89,191.2,588.0,1239448.0,47662.0,113683.0,0.991,0.772,0.531,0.842,74.51,104.4,103.5,104.5,88.9,87.8,73.92,23.18,32.48,32.19,32.53,27.67,27.31,23.0,32513.0,45061.0,44666.0,45342.0,38766.0,38634.0,31196.0,1.348,322.6,27.05,2.7,3.477,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,56.21,59.27,53.45,53.47,51.23,55.72,-30.75,55.83,50.01,49.29
2016-08-26 12:30:00-05:00,1001.83234,990.2062,996.66986,619012,44.13,0.0,964.0,947.0,31.48,309.1,278.6,277.8,280.3,229.1,230.1,227.7,310.2,682.0,60.15,191.3,1284571.0,308.5,211.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.69,53.82,942.0,228.4,233.3,227.6,60.0,59.8,62.9,0.0,275.0,275.0,277.0,188.1,24.64,189.7,588.0,1239451.0,47662.0,113683.0,0.992,0.772,0.531,0.842,74.57,104.4,103.6,104.4,88.6,87.6,73.93,23.05,32.26,32.03,32.26,27.37,27.09,22.85,32513.0,45062.0,44666.0,45342.0,38767.0,38635.0,31196.0,2.3,270.6,23.25,4.5,3.477,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,56.65,59.99,54.13,53.95,51.61,56.13,54.52,56.27,50.62,49.29
2016-08-26 12:31:00-05:00,982.5446,968.69446,974.77637,619013,44.18,0.0,944.0,925.0,31.56,311.4,278.3,277.7,280.3,224.9,226.2,223.8,312.2,664.9,60.15,187.8,1284574.0,310.8,207.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,53.53,920.0,224.1,229.2,223.2,60.0,59.8,62.9,0.0,275.0,275.0,277.0,184.6,24.03,186.2,588.0,1239454.0,47662.0,113683.0,0.992,0.772,0.531,0.842,72.8,101.8,100.8,101.7,86.2,85.1,71.75,22.66,31.68,31.39,31.66,26.82,26.48,22.34,32513.0,45062.0,44667.0,45343.0,38767.0,38635.0,31196.0,3.225,269.2,18.83,5.6,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,56.51,60.08,53.87,53.48,51.01,55.76,54.0,55.82,50.45,49.29
2016-08-26 12:32:00-05:00,966.4716,952.3937,957.4921,619014,44.24,0.0,928.0,907.0,31.36,311.9,278.5,277.8,280.3,222.0,223.4,221.0,313.4,655.0,60.14,185.4,1284577.0,311.4,205.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,52.97,905.0,221.0,226.2,220.1,60.0,59.8,62.9,0.0,275.0,275.0,277.0,182.2,23.57,183.7,588.0,1239457.0,47662.0,113684.0,0.992,0.772,0.531,0.842,71.76,100.4,99.3,100.2,84.7,83.8,70.29,22.38,31.3,30.98,31.24,26.42,26.14,21.92,32514.0,45063.0,44667.0,45343.0,38768.0,38635.0,31197.0,3.637,272.1,12.66,4.9,3.477,2.0,-1.0,13.14,-0.008,0.268,1.0,2.0,0.0,0.001,55.99,59.61,53.35,52.55,50.01,54.95,53.25,55.13,49.93,49.29
2016-08-26 12:33:00-05:00,976.1155,961.0785,966.71045,619015,44.29,0.0,938.0,917.0,30.92,310.0,278.4,277.7,280.2,223.7,224.9,222.5,310.8,664.0,60.14,186.7,1284580.0,309.3,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,53.3,909.0,222.9,227.9,222.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,183.6,23.79,185.2,588.0,1239460.0,47662.0,113684.0,0.992,0.772,0.531,0.842,72.58,101.7,100.8,101.6,86.3,85.1,71.58,22.49,31.53,31.23,31.49,26.76,26.36,22.18,32514.0,45063.0,44668.0,45344.0,38768.0,38636.0,31197.0,2.853,277.8,14.81,4.6,3.477,2.0,-1.0,13.29,0.024,0.268,3.0,2.0,0.0,0.001,56.03,59.61,53.26,52.25,49.97,54.77,53.11,55.2,49.84,49.31
2016-08-26 12:34:00-05:00,988.9739,974.1726,979.3856,619016,44.34,0.0,952.0,930.0,30.93,308.3,278.2,278.0,280.5,226.2,227.5,225.1,308.9,675.7,60.13,189.0,1284583.0,307.5,208.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.76,54.02,922.0,225.7,230.5,224.8,60.0,59.8,62.9,0.0,275.0,275.0,277.0,185.9,24.2,187.5,588.0,1239463.0,47662.0,113685.0,0.992,0.772,0.531,0.842,73.7,103.5,102.8,103.6,87.7,86.7,73.12,22.72,31.92,31.7,31.94,27.03,26.72,22.54,32514.0,45064.0,44668.0,45344.0,38769.0,38636.0,31197.0,3.317,314.9,27.78,5.2,3.477,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,56.58,59.99,53.38,52.51,50.26,54.93,53.24,55.41,49.86,49.36
2016-08-26 12:35:00-05:00,1011.47614,995.95154,1001.27905,619017,44.41,0.0,974.0,952.0,31.06,307.4,278.1,277.7,280.3,230.5,231.6,229.2,308.3,689.5,60.14,192.3,1284586.0,307.1,212.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,54.97,942.0,230.2,234.8,229.3,60.0,59.8,62.9,0.0,275.0,274.7,276.9,189.3,24.85,190.9,588.0,1239466.0,47662.0,113685.0,0.991,0.772,0.531,0.842,75.06,105.3,104.6,105.9,89.6,88.4,74.65,23.07,32.37,32.16,32.56,27.55,27.16,22.95,32515.0,45064.0,44668.0,45345.0,38769.0,38637.0,31198.0,2.525,338.6,22.02,4.1,3.475,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,57.35,60.33,53.75,53.08,51.23,55.48,53.29,55.54,49.77,49.39
2016-08-26 12:36:00-05:00,1025.4061,1009.9809,1015.10645,619018,44.46,0.0,987.0,965.0,31.29,307.0,277.3,276.9,279.5,233.5,234.5,232.1,308.2,698.1,60.15,194.3,1284590.0,306.4,215.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.83,54.83,956.0,233.4,238.0,232.6,60.0,59.8,62.9,0.0,274.1,274.0,276.1,191.3,25.3,193.0,588.0,1239469.0,47662.0,113685.0,0.991,0.772,0.531,0.842,76.45,107.0,105.9,107.1,91.2,89.8,75.46,23.47,32.86,32.5,32.86,27.99,27.57,23.16,32515.0,45065.0,44669.0,45345.0,38770.0,38637.0,31198.0,2.23,300.8,22.05,4.0,3.477,2.0,-1.0,13.29,0.007,0.27,3.0,2.0,0.0,0.0,57.84,60.72,54.42,53.84,51.99,55.95,53.74,56.0,49.88,49.39
2016-08-26 12:37:00-05:00,1006.11847,990.4734,996.66986,619019,44.52,0.0,965.0,945.0,31.23,307.5,277.4,276.9,279.4,227.6,228.8,226.4,308.3,679.4,60.15,189.4,1284593.0,306.9,209.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.16,54.4,931.0,226.4,231.1,225.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,185.7,24.28,187.3,588.0,1239473.0,47662.0,113686.0,0.992,0.772,0.531,0.842,70.46,100.9,101.4,103.4,90.4,87.7,76.16,21.68,31.04,31.18,31.81,27.78,26.96,23.41,32515.0,45065.0,44669.0,45346.0,38770.0,38638.0,31198.0,3.013,302.1,17.29,5.7,3.475,2.0,-1.0,13.29,0.007,0.27,3.0,2.0,0.0,0.0,57.49,60.53,54.51,53.87,51.88,55.9,54.08,56.05,49.97,49.39
2016-08-26 12:38:00-05:00,544.5009,538.5941,544.9737,619020,44.57,0.0,505.8,504.2,31.04,311.7,275.9,275.6,278.2,113.3,115.4,113.9,313.0,341.4,60.14,93.3,1284594.0,311.4,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.51,53.99,433.8,109.6,114.5,109.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,90.9,7.576,91.2,588.0,1239474.0,47662.0,113686.0,0.997,0.772,0.531,0.842,25.67,42.11,45.45,52.45,48.85,44.23,42.87,7.995,13.1,14.11,16.29,15.15,13.72,13.29,32515.0,45065.0,44670.0,45346.0,38770.0,38638.0,31199.0,2.42,287.1,11.44,3.5,3.477,2.0,-1.0,13.21,0.01,0.258,3.0,2.0,0.0,0.001,56.7,59.89,53.97,53.59,51.4,55.43,53.45,55.83,49.98,49.44
2016-08-26 12:39:00-05:00,807.7772,798.3378,799.51373,619021,44.62,0.0,792.6,774.7,31.02,315.1,277.1,276.3,278.9,188.9,190.5,188.4,316.5,550.4,60.14,156.9,1284597.0,314.7,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,51.78,777.7,188.3,193.7,187.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,154.8,18.69,156.0,588.0,1239477.0,47662.0,113686.0,0.993,0.772,0.531,0.842,66.69,89.5,85.9,84.5,69.19,70.32,54.84,20.99,28.15,27.0,26.59,21.78,22.1,17.26,32516.0,45066.0,44670.0,45346.0,38771.0,38638.0,31199.0,2.693,264.5,20.95,4.9,3.472,2.0,-1.0,13.29,0.007,0.261,3.0,2.0,0.0,0.001,54.48,57.84,52.45,51.92,49.72,53.74,51.81,54.26,48.63,49.49
2016-08-26 12:40:00-05:00,1029.6923,1011.5842,1015.10645,619022,44.65,0.0,992.0,967.0,31.25,308.6,277.5,276.9,279.5,236.3,237.3,234.8,309.6,704.1,60.14,196.7,1284600.0,307.8,218.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,52.26,959.0,236.5,240.8,235.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,193.9,25.73,195.6,588.0,1239480.0,47662.0,113687.0,0.991,0.772,0.531,0.842,77.17,108.1,107.3,107.9,91.5,90.7,75.94,23.82,33.37,33.1,33.3,28.23,28.0,23.44,32516.0,45066.0,44671.0,45347.0,38771.0,38639.0,31199.0,2.247,256.8,38.16,3.7,3.477,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,54.65,57.98,52.85,51.84,49.53,53.78,52.25,54.22,48.87,49.49
2016-08-26 12:41:00-05:00,1056.4807,1038.1732,1040.4568,619023,44.66,0.0,1018.0,990.0,31.25,305.6,277.9,277.3,279.9,239.6,240.8,238.2,307.1,721.6,60.14,199.8,1284603.0,305.3,221.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,53.63,983.0,240.0,244.1,239.3,60.0,59.8,62.9,0.0,274.9,274.0,276.4,197.0,26.29,198.7,588.0,1239483.0,47662.0,113687.0,0.991,0.772,0.531,0.842,77.48,110.0,109.8,110.8,94.1,93.0,78.1,23.67,33.59,33.56,33.86,28.74,28.43,23.86,32516.0,45067.0,44671.0,45347.0,38772.0,38639.0,31200.0,2.327,281.3,26.8,4.0,3.475,2.0,-1.0,13.29,0.007,0.27,3.0,2.0,0.0,0.0,55.68,59.27,53.93,52.77,50.33,54.73,53.3,54.99,49.83,49.49
2016-08-26 12:42:00-05:00,861.4612,846.70575,849.2925,619024,44.71,0.0,831.0,811.0,31.01,304.8,277.5,277.0,279.5,190.0,191.5,189.4,305.6,576.3,60.15,158.1,1284606.0,304.4,175.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.33,53.86,743.4,189.4,194.1,189.0,60.0,59.8,62.9,0.0,275.0,274.4,276.8,156.1,19.03,157.3,588.0,1239486.0,47662.0,113687.0,0.993,0.772,0.531,0.842,61.16,85.7,84.8,88.6,78.21,73.98,66.33,18.57,26.01,25.74,26.91,23.76,22.46,20.15,32517.0,45067.0,44671.0,45348.0,38772.0,38640.0,31200.0,2.748,303.1,13.96,3.4,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.01,59.58,53.93,53.1,50.61,55.03,53.33,55.32,49.81,49.49
2016-08-26 12:43:00-05:00,691.0869,674.74585,680.13684,619025,44.71,0.0,648.0,629.8,31.11,310.9,277.3,276.6,279.1,158.4,160.3,158.4,312.5,478.2,60.15,131.6,1284608.0,310.3,148.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.55,54.09,658.6,156.9,161.4,156.5,60.0,59.8,62.9,0.0,275.0,274.5,277.0,129.5,14.39,130.4,588.0,1239488.0,47662.0,113688.0,0.995,0.772,0.531,0.842,48.89,69.58,71.06,70.79,58.43,60.7,48.56,15.1,21.49,21.94,21.86,18.04,18.73,14.99,32517.0,45067.0,44672.0,45348.0,38773.0,38640.0,31200.0,4.028,268.0,13.63,6.4,3.477,2.0,-1.0,13.18,0.002,0.264,3.0,2.0,0.0,0.0,56.46,59.9,54.25,53.32,50.83,55.44,53.61,55.68,49.71,49.5
2016-08-26 12:44:00-05:00,589.5054,581.88477,583.1144,619026,44.75,0.0,579.4,567.0,30.98,306.8,276.7,276.3,278.8,140.7,143.0,141.1,307.3,422.7,60.14,116.6,1284610.0,305.9,129.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.23,51.25,573.5,139.3,145.1,139.1,60.0,59.8,62.9,0.0,275.0,274.0,276.5,115.6,11.81,116.2,588.0,1239490.0,47662.0,113688.0,0.995,0.772,0.531,0.842,49.93,68.25,64.88,62.84,54.03,53.61,45.71,15.28,20.87,19.83,19.22,16.52,16.39,13.97,32517.0,45068.0,44672.0,45348.0,38773.0,38640.0,31200.0,4.712,267.1,10.06,6.6,3.477,2.0,-1.0,13.18,0.012,0.256,3.0,2.0,0.0,0.0,53.87,57.35,52.16,51.19,48.53,53.04,51.19,53.74,47.36,49.58
2016-08-26 12:45:00-05:00,518.03394,505.4581,513.05536,619027,44.76,0.0,484.0,475.6,30.79,304.2,276.7,276.1,278.6,120.1,122.4,120.6,307.1,367.8,60.14,99.2,1284612.0,303.8,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.04,49.62,482.4,117.7,122.6,117.4,60.0,59.8,62.9,0.0,275.0,274.3,276.9,97.7,8.78,98.1,588.0,1239491.0,47662.0,113688.0,0.997,0.772,0.531,0.842,36.12,51.85,53.46,54.06,46.58,46.46,39.16,10.96,15.74,16.21,16.4,14.13,14.08,11.87,32517.0,45068.0,44672.0,45349.0,38773.0,38641.0,31201.0,3.56,323.7,22.59,5.0,3.477,2.0,-1.0,13.29,0.007,0.257,3.0,2.0,0.0,0.0,52.28,55.74,50.55,49.63,46.98,51.72,49.78,52.05,46.06,49.58
2016-08-26 12:46:00-05:00,689.4797,677.0172,682.55664,619028,44.76,0.0,667.2,655.8,30.7,307.9,277.1,276.5,279.1,156.9,158.8,156.8,307.9,471.7,60.14,130.3,1284614.0,306.6,144.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.1,49.21,623.9,155.1,159.9,154.7,60.0,59.8,62.9,0.0,275.0,274.4,277.0,128.1,14.13,129.0,588.0,1239494.0,47662.0,113688.0,0.995,0.772,0.531,0.842,45.39,69.43,68.82,71.43,65.1,60.11,56.81,13.97,21.35,21.12,21.93,19.98,18.44,17.43,32518.0,45068.0,44673.0,45349.0,38773.0,38641.0,31201.0,2.68,316.1,26.7,4.3,3.477,2.0,-1.0,13.29,0.007,0.26,3.0,2.0,0.0,0.0,51.27,54.48,49.33,48.59,46.22,50.77,48.64,50.97,44.8,49.58
2016-08-26 12:47:00-05:00,604.7212,593.3755,602.1271,619029,44.72,0.0,575.4,572.5,30.86,302.5,276.7,276.1,278.5,117.3,119.7,118.1,303.1,359.9,60.13,96.9,1284615.0,301.3,108.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.03,47.95,376.4,114.5,120.1,114.4,60.0,59.8,62.9,0.0,275.0,274.4,276.6,95.3,8.27,95.7,588.0,1239495.0,47662.0,113688.0,0.996,0.772,0.531,0.842,27.93,45.27,43.46,53.45,59.06,41.99,55.41,8.44,13.66,13.11,16.14,17.86,12.67,16.74,32518.0,45069.0,44673.0,45349.0,38774.0,38641.0,31201.0,0.978,328.6,33.87,2.8,3.477,2.0,-1.0,13.29,0.007,0.258,3.0,2.0,0.0,0.0,50.31,53.59,48.64,48.16,45.72,50.81,48.14,50.64,44.73,49.58
2016-08-26 12:48:00-05:00,541.17914,534.31854,534.8336,619030,44.69,0.0,536.3,524.4,31.03,297.2,276.6,276.3,278.8,132.0,134.4,132.6,299.2,407.5,60.14,109.3,1284617.0,297.2,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,46.98,583.0,128.8,134.6,128.7,60.0,59.8,62.9,0.0,275.0,274.1,276.5,107.0,10.35,107.6,588.0,1239497.0,47662.0,113689.0,0.996,0.772,0.531,0.842,53.69,67.85,65.1,58.0,48.3,49.17,41.87,15.94,20.15,19.33,17.23,14.34,14.6,12.43,32518.0,45069.0,44673.0,45349.0,38774.0,38642.0,31201.0,2.18,293.0,34.64,4.0,3.475,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.0,49.23,52.53,48.02,47.22,44.81,51.27,47.43,49.85,44.57,49.6
2016-08-26 12:49:00-05:00,827.9221,809.82855,814.26294,619031,44.63,0.0,794.0,773.5,30.96,357.3,276.6,276.3,278.7,123.7,124.4,123.1,356.9,359.6,60.14,102.8,1284619.0,355.3,114.1,4.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.62,47.63,749.6,127.3,130.1,126.9,60.0,59.8,62.9,0.0,274.9,274.2,276.5,101.0,9.35,104.7,588.0,1239499.0,47662.0,113689.0,0.624,0.772,0.531,0.842,41.97,54.52,52.96,54.59,45.98,43.69,38.48,13.52,17.31,16.77,17.4,14.57,13.77,12.23,32518.0,45069.0,44673.0,45350.0,38774.0,38642.0,31202.0,2.477,286.2,44.95,5.4,3.475,2.0,-1.0,13.15,0.01,0.265,3.0,2.0,0.0,0.001,49.85,53.21,48.45,47.62,45.49,52.23,48.12,49.9,44.91,49.66
2016-08-26 12:50:00-05:00,724.30457,707.0802,713.3227,619032,44.58,0.0,684.7,668.5,30.93,355.2,277.1,276.4,278.9,148.6,149.9,148.2,356.2,393.3,60.14,122.9,1284621.0,354.7,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.56,47.41,649.0,146.3,151.3,145.1,60.0,59.8,62.9,0.0,275.0,274.2,276.8,120.8,12.79,121.5,588.0,1239501.0,47662.0,113689.0,0.995,0.772,0.531,0.842,39.57,55.25,56.35,58.72,49.55,48.21,42.07,14.06,19.63,20.01,20.87,17.62,17.12,14.94,32518.0,45070.0,44674.0,45350.0,38775.0,38642.0,31202.0,2.533,299.6,27.36,5.1,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.001,49.92,53.12,48.41,47.58,45.75,51.55,48.01,49.86,45.28,49.68
2016-08-26 12:51:00-05:00,644.26086,633.3258,632.8931,619033,44.54,0.0,632.8,613.4,30.96,351.6,277.0,276.2,278.7,142.0,143.4,141.8,354.0,380.9,60.13,117.3,1284623.0,351.3,134.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,45.9,616.2,139.5,144.3,138.5,60.0,59.8,62.9,0.0,275.0,274.0,276.7,115.2,11.77,115.8,588.0,1239503.0,47662.0,113689.0,0.996,0.772,0.531,0.842,46.23,61.93,58.43,58.58,45.65,46.37,34.56,16.21,21.72,20.47,20.54,16.01,16.25,12.11,32519.0,45070.0,44674.0,45350.0,38775.0,38642.0,31202.0,2.983,274.8,16.22,5.2,3.475,2.0,-1.0,13.29,0.007,0.256,3.0,2.0,0.0,0.0,48.45,51.64,47.43,46.58,44.57,49.71,46.85,48.98,44.58,49.68
2016-08-26 12:52:00-05:00,1012.5477,988.87006,989.7561,619034,44.48,0.0,975.0,941.0,31.02,333.2,277.9,277.5,280.0,232.7,233.8,231.3,334.0,645.6,60.13,194.1,1284626.0,332.9,215.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.26,46.81,936.0,232.5,237.2,231.5,60.0,59.8,62.9,0.0,275.0,274.4,276.7,191.1,25.17,192.7,588.0,1239506.0,47662.0,113690.0,0.991,0.772,0.531,0.842,70.91,99.2,98.4,98.8,83.2,82.5,68.83,23.62,33.06,32.76,32.9,27.7,27.48,22.92,32519.0,45070.0,44675.0,45351.0,38775.0,38643.0,31202.0,1.373,298.8,44.94,3.5,3.475,2.0,-1.0,13.29,0.007,0.269,3.0,2.0,0.0,0.0,48.94,52.12,47.93,46.69,45.01,49.7,47.25,49.09,45.18,49.68
2016-08-26 12:53:00-05:00,973.97235,951.45844,950.5785,619035,44.44,0.0,936.0,902.0,31.22,320.6,278.1,277.4,279.9,226.7,227.8,225.5,321.9,652.6,60.14,189.0,1284629.0,320.1,210.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,48.5,895.0,226.0,231.1,225.1,60.0,59.8,62.9,0.0,275.0,274.5,276.9,185.9,24.28,187.5,588.0,1239509.0,47662.0,113690.0,0.992,0.772,0.531,0.842,70.6,99.8,99.2,99.2,84.1,83.5,70.31,22.63,31.98,31.8,31.8,26.95,26.76,22.54,32519.0,45071.0,44675.0,45351.0,38776.0,38643.0,31203.0,2.485,316.4,21.63,4.6,3.475,2.0,-1.0,13.29,0.007,0.268,3.0,2.0,0.0,0.0,50.67,53.82,49.37,48.26,46.63,51.04,48.83,50.66,46.56,49.68
2016-08-26 12:54:00-05:00,941.82635,919.39124,917.04694,619036,44.39,0.0,904.0,869.0,31.15,319.8,277.6,277.1,279.7,218.6,219.7,217.4,321.2,629.3,60.14,182.0,1284632.0,319.4,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.58,49.84,861.0,217.3,222.7,216.4,60.0,59.8,62.9,0.0,275.0,274.0,276.4,178.9,23.04,180.3,588.0,1239512.0,47662.0,113690.0,0.992,0.772,0.531,0.842,67.79,95.9,95.5,95.7,81.0,80.2,68.02,21.68,30.67,30.55,30.62,25.91,25.64,21.75,32520.0,45071.0,44676.0,45352.0,38776.0,38644.0,31203.0,1.532,291.4,37.89,3.2,3.477,2.0,-1.0,13.29,0.027,0.267,1.0,2.0,0.0,0.0,52.1,55.1,50.49,49.55,47.94,52.02,50.05,51.59,47.56,49.68
2016-08-26 12:55:00-05:00,919.3241,897.2115,893.8859,619037,44.39,0.0,882.0,846.0,31.51,317.0,277.6,276.9,279.4,213.9,215.2,212.9,318.5,620.2,60.15,178.0,1284635.0,316.6,197.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.98,49.16,839.0,212.5,218.0,211.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,174.9,22.31,176.3,588.0,1239515.0,47662.0,113691.0,0.992,0.772,0.531,0.842,67.16,94.9,94.5,94.2,80.0,79.32,67.05,21.29,30.08,29.95,29.85,25.36,25.14,21.25,32520.0,45072.0,44676.0,45352.0,38777.0,38644.0,31203.0,2.015,279.2,45.61,4.4,3.477,2.0,-1.0,13.14,-0.01,0.266,3.0,2.0,0.0,0.001,52.15,55.17,51.0,49.92,48.3,52.16,50.28,51.82,48.21,49.68
