TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 12:56:00-05:00,916.10944,893.06946,888.4702,619038,44.39,0.0,879.0,841.0,31.2,315.5,277.6,277.0,279.5,212.8,213.9,211.6,316.4,619.7,60.14,177.0,1284638.0,314.8,196.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.69,48.91,832.0,211.2,216.6,210.3,60.0,59.8,62.9,0.0,274.9,274.0,276.3,173.8,22.11,175.2,588.0,1239518.0,47662.0,113691.0,0.992,0.772,0.531,0.842,66.81,94.9,94.5,94.1,79.93,79.34,67.11,21.08,29.94,29.81,29.67,25.21,25.03,21.17,32521.0,45072.0,44677.0,45353.0,38777.0,38645.0,31204.0,3.44,281.2,18.4,5.1,3.475,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,51.81,54.9,51.22,50.0,48.24,52.15,50.4,52.06,48.2,49.68
2016-08-26 12:57:00-05:00,909.6803,886.1216,880.98035,619039,44.39,0.0,873.0,833.0,31.22,316.4,277.4,276.8,279.4,211.0,212.1,209.8,316.8,612.5,60.15,175.3,1284641.0,315.7,194.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.65,49.03,823.0,209.4,214.9,208.6,60.0,59.8,62.9,0.0,274.7,274.0,276.0,172.3,21.8,173.7,588.0,1239520.0,47662.0,113692.0,0.992,0.772,0.531,0.842,65.8,93.4,93.2,93.1,78.78,78.01,66.23,20.82,29.56,29.5,29.47,24.93,24.68,20.96,32521.0,45073.0,44677.0,45353.0,38778.0,38645.0,31204.0,2.353,275.8,27.09,4.8,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,51.85,54.99,51.38,50.05,48.26,52.13,50.46,52.38,48.13,49.69
2016-08-26 12:58:00-05:00,904.3226,881.0443,874.8732,619040,44.39,0.0,868.0,827.0,31.31,316.4,277.4,276.7,279.2,210.1,211.1,208.9,317.5,609.3,60.13,174.5,1284644.0,315.7,193.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.3,49.31,817.0,208.4,213.9,207.5,60.0,59.8,62.9,0.0,274.5,274.0,276.0,171.4,21.64,172.8,588.0,1239523.0,47662.0,113692.0,0.992,0.772,0.531,0.842,65.61,93.1,92.8,92.3,78.51,77.58,65.85,20.76,29.47,29.35,29.21,24.84,24.54,20.83,32521.0,45073.0,44677.0,45354.0,38778.0,38646.0,31204.0,3.07,278.8,19.92,5.9,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,51.88,55.14,51.61,49.99,47.91,51.88,50.35,52.22,47.95,49.68
2016-08-26 12:59:00-05:00,903.25104,878.372,871.5316,619041,44.39,0.0,867.0,824.0,31.45,315.6,277.1,276.7,279.2,209.0,210.4,208.1,316.3,607.8,60.14,173.7,1284646.0,314.7,192.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.32,49.78,813.0,207.5,213.0,206.7,60.0,59.8,62.9,0.0,274.3,274.0,276.0,170.6,21.51,172.0,588.0,1239526.0,47662.0,113692.0,0.992,0.772,0.531,0.842,65.49,93.2,92.7,92.4,78.44,77.49,65.89,20.66,29.41,29.27,29.14,24.75,24.45,20.79,32522.0,45074.0,44678.0,45354.0,38779.0,38646.0,31205.0,1.748,315.3,25.09,2.8,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,52.22,55.52,51.71,49.99,48.06,51.88,50.3,52.38,48.28,49.68
2016-08-26 13:00:00-05:00,907.5372,882.38043,874.64276,619042,44.39,0.0,872.0,828.0,31.41,313.9,277.2,276.8,279.3,209.3,210.5,208.3,313.0,611.7,60.15,173.9,1284649.0,313.8,191.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,50.71,816.0,207.8,213.2,206.9,60.0,59.8,62.9,0.0,274.4,274.0,276.0,170.9,21.55,172.2,588.0,1239529.0,47662.0,113693.0,0.992,0.772,0.531,0.842,66.04,93.8,93.1,93.1,79.29,78.0,66.25,20.73,29.44,29.23,29.22,24.88,24.48,20.79,32522.0,45074.0,44678.0,45355.0,38779.0,38647.0,31205.0,2.063,349.9,25.79,3.6,3.477,2.0,-1.0,13.21,0.008,0.266,3.0,2.0,0.0,0.001,53.21,56.21,52.01,50.44,48.79,52.43,50.7,52.82,48.62,49.68
2016-08-26 13:01:00-05:00,912.89484,887.5914,879.7128,619043,44.43,0.0,878.0,833.0,31.3,313.4,277.2,276.7,279.2,210.1,211.4,209.1,314.3,615.6,60.14,174.6,1284652.0,312.9,193.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.83,51.95,821.0,208.6,214.1,207.8,60.0,59.8,62.9,0.0,274.2,274.0,276.0,171.5,21.68,172.9,588.0,1239532.0,47662.0,113693.0,0.992,0.772,0.531,0.842,66.18,94.4,93.6,93.6,79.76,78.62,67.04,20.74,29.59,29.34,29.31,24.99,24.63,21.0,32522.0,45075.0,44679.0,45355.0,38780.0,38647.0,31206.0,1.76,348.1,30.45,3.9,3.477,2.0,-1.0,13.29,0.01,0.266,3.0,2.0,0.0,0.001,54.33,56.89,52.53,51.12,49.59,53.07,51.07,53.16,48.71,49.68
2016-08-26 13:02:00-05:00,922.5387,896.9442,888.8159,619044,44.44,0.0,887.0,842.0,31.5,311.8,277.2,276.8,279.3,212.0,213.2,210.9,313.1,623.1,60.19,176.2,1284655.0,311.8,195.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.52,52.21,829.0,210.3,215.8,209.5,60.0,59.8,62.9,0.0,274.2,274.0,276.0,173.0,21.95,174.4,588.0,1239535.0,47662.0,113693.0,0.992,0.772,0.531,0.842,66.88,95.2,94.5,94.7,80.7,79.15,68.02,20.85,29.67,29.47,29.53,25.17,24.68,21.21,32523.0,45075.0,44679.0,45356.0,38780.0,38648.0,31206.0,2.128,269.1,48.26,5.2,3.477,2.0,-1.0,13.29,0.007,0.266,3.0,2.0,0.0,0.0,54.96,57.41,53.09,51.53,49.91,53.39,51.33,53.4,49.04,49.68
2016-08-26 13:03:00-05:00,934.32556,907.9005,899.41693,619045,44.49,0.0,899.0,853.0,31.58,311.0,277.8,276.9,279.3,214.2,215.5,213.2,312.2,632.1,60.21,178.3,1284658.0,310.4,197.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.25,52.14,838.0,212.7,218.2,211.9,60.0,59.8,62.9,0.0,274.9,274.0,276.0,175.1,22.32,176.5,588.0,1239538.0,47662.0,113694.0,0.992,0.772,0.531,0.842,67.9,96.8,96.0,96.3,82.0,80.3,69.03,21.12,30.11,29.84,29.94,25.49,24.96,21.47,32523.0,45076.0,44680.0,45356.0,38781.0,38648.0,31206.0,4.002,258.3,17.48,6.9,3.477,2.0,-1.0,13.3,0.007,0.267,3.0,2.0,0.0,0.0,55.44,57.69,53.08,51.31,49.58,53.1,51.33,53.28,48.78,49.68
2016-08-26 13:04:00-05:00,949.3271,921.92993,913.3596,619046,44.54,0.0,913.0,866.0,31.48,312.3,277.5,277.0,279.4,217.6,218.8,216.5,313.0,640.7,60.22,181.1,1284661.0,311.5,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,51.4,851.0,216.5,221.8,215.6,60.0,59.8,62.9,0.0,274.8,274.0,276.0,178.1,22.86,179.5,588.0,1239541.0,47662.0,113694.0,0.992,0.772,0.531,0.842,68.87,98.2,97.2,97.6,83.3,81.5,69.89,21.5,30.65,30.36,30.49,26.0,25.44,21.82,32523.0,45076.0,44680.0,45357.0,38781.0,38648.0,31207.0,3.315,313.1,15.39,5.1,3.477,2.0,-1.0,13.29,0.007,0.267,3.0,2.0,0.0,0.0,54.45,56.97,52.6,50.72,48.73,52.52,51.02,52.65,48.04,49.68
2016-08-26 13:05:00-05:00,963.2571,935.5584,926.3805,619047,44.56,0.0,926.0,880.0,31.32,311.7,277.5,276.9,279.4,220.5,221.7,219.3,313.0,649.9,60.22,183.4,1284664.0,310.9,203.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,51.86,864.0,219.4,224.8,218.6,60.0,59.8,62.9,0.0,274.6,274.0,276.0,180.4,23.33,181.9,588.0,1239544.0,47662.0,113694.0,0.992,0.772,0.531,0.842,69.83,99.6,98.7,99.1,84.5,82.7,71.02,21.77,31.04,30.78,30.89,26.33,25.77,22.14,32524.0,45076.0,44681.0,45357.0,38781.0,38649.0,31207.0,2.918,323.0,18.57,5.3,3.475,2.0,-1.0,13.29,0.007,0.267,3.0,2.0,0.0,0.0,54.75,57.43,52.52,51.05,48.96,52.83,51.39,52.86,47.8,49.68
2016-08-26 13:06:00-05:00,973.97235,946.6483,937.90326,619048,44.6,0.0,938.0,890.0,31.37,310.9,278.0,277.8,280.3,221.9,223.3,220.8,311.1,657.0,60.14,185.2,1284667.0,310.7,204.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.54,52.73,874.0,221.0,226.1,220.1,60.0,59.8,62.9,0.0,275.1,274.8,276.8,182.1,23.5,183.6,588.0,1239547.0,47662.0,113695.0,0.992,0.772,0.531,0.842,70.55,100.4,99.9,100.4,85.3,83.4,71.98,21.93,31.22,31.04,31.2,26.53,25.91,22.37,32524.0,45077.0,44681.0,45357.0,38782.0,38649.0,31207.0,1.963,309.0,27.52,3.6,3.477,2.0,-1.0,13.02,-0.176,0.269,1.0,2.0,0.0,0.004,55.34,57.99,53.01,51.53,49.69,53.36,51.81,53.3,48.01,49.71
2016-08-26 13:07:00-05:00,985.75934,958.27264,949.42615,619049,44.65,0.0,949.0,902.0,31.52,310.7,278.3,277.5,280.0,223.9,225.3,222.8,313.8,663.2,60.12,186.9,1284670.0,310.3,208.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.53,53.12,886.0,223.1,228.1,222.3,60.0,59.8,62.9,0.0,275.0,275.0,277.0,183.8,23.8,185.3,588.0,1239550.0,47662.0,113695.0,0.992,0.772,0.531,0.842,71.51,101.7,100.8,101.3,86.5,84.4,72.67,22.22,31.6,31.31,31.48,26.88,26.23,22.58,32524.0,45077.0,44682.0,45358.0,38782.0,38650.0,31208.0,1.762,311.4,44.9,3.9,3.477,2.0,-1.0,13.01,-0.021,0.271,1.0,1.0,0.0,0.005,55.82,58.57,53.49,52.11,50.12,53.81,52.3,53.88,48.59,49.77
2016-08-26 13:08:00-05:00,981.4732,954.6651,945.96924,619050,44.7,0.0,944.0,898.0,31.51,312.7,278.1,277.4,280.0,223.3,224.6,222.2,313.9,657.8,60.14,186.3,1284673.0,312.0,206.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.58,52.86,883.0,222.4,227.5,221.6,60.0,59.8,62.9,0.0,275.0,274.9,277.0,183.2,23.7,184.7,588.0,1239553.0,47662.0,113696.0,0.992,0.772,0.531,0.842,70.87,100.7,99.7,100.2,85.4,83.5,71.69,22.16,31.49,31.16,31.32,26.71,26.11,22.41,32525.0,45078.0,44682.0,45358.0,38783.0,38650.0,31208.0,3.863,283.6,15.25,6.2,3.477,2.0,-1.0,13.24,0.213,0.268,3.0,1.0,0.0,0.001,55.88,59.03,53.79,52.2,50.13,53.86,52.38,54.06,48.89,49.77
2016-08-26 13:09:00-05:00,965.4001,938.3643,929.8373,619051,44.75,0.0,929.0,882.0,31.27,313.3,278.0,277.3,279.8,219.8,221.1,218.7,314.5,645.3,60.16,183.2,1284676.0,312.9,202.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.76,53.07,868.0,218.8,224.0,217.9,60.0,59.8,62.9,0.0,275.0,274.5,277.0,180.1,23.18,181.6,588.0,1239556.0,47662.0,113696.0,0.992,0.772,0.531,0.842,69.55,99.0,98.0,98.5,83.9,82.1,70.38,21.79,31.01,30.7,30.86,26.3,25.71,22.05,32525.0,45078.0,44683.0,45359.0,38783.0,38651.0,31208.0,2.395,272.1,15.39,3.8,3.478,2.0,-1.0,13.26,0.009,0.268,3.0,2.0,0.0,0.001,55.76,59.02,53.75,52.2,50.09,53.96,52.56,53.99,49.05,49.77
2016-08-26 13:10:00-05:00,965.4001,937.1618,928.685,619052,44.79,0.0,929.0,880.0,31.46,311.5,278.0,277.4,279.9,219.3,220.5,218.2,312.5,647.4,60.15,182.8,1284679.0,310.8,202.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.22,52.87,866.0,218.1,223.3,217.2,60.0,59.8,62.9,0.0,275.0,274.9,277.0,179.6,23.1,181.1,588.0,1239559.0,47662.0,113696.0,0.992,0.772,0.531,0.842,69.61,99.2,98.3,98.7,84.0,82.2,70.59,21.68,30.89,30.63,30.73,26.17,25.6,21.99,32525.0,45079.0,44683.0,45359.0,38784.0,38651.0,31209.0,1.413,257.4,48.8,3.2,3.477,2.0,-1.0,13.26,0.008,0.268,3.0,2.0,0.0,0.0,55.78,59.08,54.28,52.41,50.3,54.21,52.83,54.59,49.54,49.77
2016-08-26 13:11:00-05:00,942.8978,914.98206,906.21545,619053,44.85,0.0,907.0,856.0,31.79,314.5,277.7,277.2,279.7,214.1,215.3,213.0,315.5,625.8,60.15,178.2,1284682.0,313.8,197.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.39,52.86,845.0,212.8,218.1,211.8,60.0,59.8,62.9,0.0,275.0,274.2,276.6,175.2,22.29,176.6,588.0,1239562.0,47662.0,113697.0,0.992,0.772,0.531,0.842,67.19,95.8,95.0,95.5,81.3,79.44,68.26,21.13,30.12,29.87,30.02,25.57,24.98,21.46,32526.0,45079.0,44684.0,45360.0,38784.0,38652.0,31209.0,1.072,322.3,28.16,2.5,3.475,2.0,-1.0,13.26,0.007,0.267,3.0,2.0,0.0,0.0,55.65,59.23,54.56,52.46,50.15,54.29,52.93,54.79,50.2,49.77
2016-08-26 13:12:00-05:00,940.7548,912.7106,903.44995,619054,44.89,0.0,906.0,854.0,31.75,309.4,277.5,277.2,279.7,213.9,215.0,212.7,310.0,633.7,60.17,178.0,1284685.0,308.9,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.87,53.18,843.0,212.3,217.7,211.4,60.0,59.8,62.9,0.0,275.0,274.3,276.4,174.8,22.23,176.2,588.0,1239565.0,47662.0,113697.0,0.992,0.772,0.531,0.842,68.12,97.3,96.4,96.4,82.2,80.6,69.06,21.08,30.1,29.83,29.84,25.42,24.94,21.37,32526.0,45080.0,44684.0,45360.0,38785.0,38652.0,31209.0,2.853,304.3,13.13,4.2,3.477,2.0,-1.0,13.26,0.007,0.267,3.0,2.0,0.0,0.0,55.7,59.34,54.69,52.82,50.62,54.62,53.21,55.09,50.44,49.84
2016-08-26 13:13:00-05:00,957.89935,928.8778,919.12103,619055,44.94,0.0,922.0,869.0,31.54,309.3,277.6,277.0,279.5,217.3,218.4,216.1,310.2,645.1,60.2,180.7,1284688.0,308.8,200.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,53.64,858.0,216.0,221.4,215.1,60.0,59.8,62.9,0.0,274.6,274.0,276.0,177.7,22.83,179.1,588.0,1239568.0,47662.0,113698.0,0.992,0.772,0.531,0.842,69.34,99.0,98.2,98.2,83.8,82.1,70.42,21.45,30.62,30.38,30.38,25.92,25.38,21.78,32526.0,45080.0,44684.0,45361.0,38785.0,38653.0,31210.0,2.767,325.4,21.9,4.2,3.477,2.0,-1.0,13.26,0.009,0.268,3.0,2.0,0.0,0.0,56.09,59.61,54.75,53.05,50.92,54.91,53.47,55.25,49.9,49.85
2016-08-26 13:14:00-05:00,958.97095,930.3475,920.619,619056,44.98,0.0,924.0,870.0,31.42,310.0,277.2,276.9,279.4,218.1,219.3,216.9,310.7,645.2,60.13,181.3,1284691.0,309.7,200.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.58,53.49,860.0,216.9,222.0,215.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,178.1,22.84,179.6,588.0,1239571.0,47662.0,113698.0,0.992,0.772,0.531,0.842,69.38,98.8,98.0,98.4,83.8,81.8,70.44,21.51,30.61,30.38,30.51,25.99,25.35,21.83,32527.0,45081.0,44685.0,45361.0,38786.0,38653.0,31210.0,2.345,318.4,19.53,3.7,3.477,2.0,-1.0,13.14,0.013,0.267,3.0,2.0,0.0,0.001,56.34,59.77,54.51,53.15,51.21,55.02,53.38,54.97,49.58,49.85
2016-08-26 13:15:00-05:00,962.1855,932.48535,922.9235,619057,45.04,0.0,926.0,872.0,31.62,309.8,277.3,277.1,279.5,218.6,219.8,217.5,310.2,647.9,60.13,181.9,1284694.0,309.1,201.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.42,53.34,861.0,217.4,222.5,216.5,60.0,59.8,62.9,0.0,274.1,274.0,276.0,178.7,22.95,180.2,588.0,1239574.0,47662.0,113698.0,0.992,0.772,0.531,0.842,69.7,99.4,98.4,98.8,84.3,82.2,70.68,21.59,30.78,30.48,30.59,26.1,25.45,21.89,32527.0,45081.0,44685.0,45362.0,38786.0,38654.0,31210.0,1.587,285.5,38.42,3.6,3.477,2.0,-1.0,13.29,0.008,0.267,3.0,2.0,0.0,0.0,56.2,59.51,54.45,52.89,50.78,54.72,53.26,54.58,49.46,49.78
2016-08-26 13:16:00-05:00,965.4001,935.5584,925.22815,619058,45.08,0.0,930.0,874.0,31.87,310.4,277.2,276.7,279.2,219.4,220.5,218.2,311.0,648.7,60.14,182.3,1284697.0,309.6,201.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.99,53.43,864.0,218.2,223.4,217.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,179.2,23.05,180.7,588.0,1239577.0,47662.0,113699.0,0.992,0.772,0.531,0.842,69.46,99.2,98.6,99.3,83.9,81.9,70.74,21.56,30.78,30.62,30.81,26.04,25.43,21.96,32528.0,45082.0,44686.0,45362.0,38787.0,38654.0,31211.0,2.177,294.3,31.16,4.5,3.475,2.0,-1.0,13.29,0.008,0.268,3.0,2.0,0.0,0.0,56.17,59.36,54.42,52.7,50.3,54.49,52.93,54.56,49.7,49.82
2016-08-26 13:17:00-05:00,960.04236,930.3475,919.46674,619059,45.13,0.0,925.0,871.0,31.67,310.5,277.2,276.7,279.3,217.7,218.9,216.5,311.2,643.5,60.14,181.0,1284700.0,309.7,200.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.4,53.79,857.0,216.5,221.7,215.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,177.9,22.79,179.3,588.0,1239580.0,47662.0,113699.0,0.992,0.772,0.531,0.842,68.8,98.8,98.3,98.4,83.1,81.6,70.64,21.36,30.66,30.53,30.54,25.8,25.33,21.93,32528.0,45082.0,44686.0,45363.0,38787.0,38655.0,31211.0,2.988,281.8,18.74,4.6,3.475,2.0,-1.0,13.29,0.008,0.267,3.0,2.0,0.0,0.0,56.33,59.44,54.68,52.8,50.5,54.63,53.19,54.82,49.87,49.85
2016-08-26 13:18:00-05:00,965.4001,935.024,924.07587,619060,45.16,0.0,930.0,876.0,31.54,310.5,277.2,276.8,279.2,219.4,220.5,218.2,311.8,648.3,60.14,182.4,1284703.0,309.4,202.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.52,52.51,861.0,218.2,223.3,217.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,179.2,23.04,180.7,588.0,1239583.0,47662.0,113699.0,0.992,0.772,0.531,0.842,69.49,99.9,99.0,99.0,84.0,82.6,70.89,21.57,31.0,30.75,30.72,26.06,25.65,22.01,32528.0,45083.0,44687.0,45363.0,38788.0,38655.0,31212.0,4.372,288.2,15.92,5.7,3.475,2.0,-1.0,13.29,0.008,0.267,3.0,2.0,0.0,0.0,55.77,59.15,54.56,52.51,50.17,54.34,52.89,54.69,49.14,49.85
2016-08-26 13:19:00-05:00,958.97095,928.4769,917.8535,619061,45.19,0.0,923.0,869.0,31.28,312.5,277.1,276.8,279.2,218.4,219.5,217.2,312.5,641.6,60.14,181.4,1284706.0,311.9,200.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.82,52.38,855.0,217.2,222.3,216.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,178.4,22.89,179.8,588.0,1239585.0,47662.0,113700.0,0.992,0.772,0.531,0.842,68.81,98.4,97.5,97.7,83.2,81.4,69.69,21.5,30.74,30.47,30.53,25.98,25.43,21.77,32529.0,45083.0,44687.0,45364.0,38788.0,38655.0,31212.0,2.877,290.4,25.4,4.1,3.477,2.0,-1.0,13.14,-0.025,0.267,3.0,2.0,0.0,0.001,55.27,58.76,54.0,52.19,49.76,54.06,52.64,54.16,48.66,49.92
2016-08-26 13:20:00-05:00,946.1125,914.58124,903.9108,619062,45.23,0.0,910.0,856.0,31.31,311.9,277.5,276.7,279.2,215.5,216.7,214.4,314.1,633.6,60.14,179.2,1284708.0,311.1,199.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.51,51.62,791.9,214.1,219.4,213.2,60.0,59.8,62.9,0.0,274.2,274.0,276.0,176.0,22.46,177.5,588.0,1239588.0,47662.0,113700.0,0.992,0.772,0.531,0.842,68.02,97.2,96.7,96.6,82.2,80.4,69.03,21.22,30.33,30.15,30.14,25.65,25.07,21.53,32529.0,45083.0,44688.0,45364.0,38788.0,38656.0,31212.0,3.618,283.0,9.23,4.9,3.478,2.0,-1.0,13.28,0.043,0.267,3.0,2.0,0.0,0.001,54.76,58.3,53.79,52.13,49.7,53.82,52.38,54.22,48.49,49.92
2016-08-26 13:21:00-05:00,936.4687,905.3619,894.34686,619063,45.26,0.0,901.0,846.0,31.22,314.5,277.2,276.6,279.1,213.5,214.5,212.3,315.2,623.3,60.13,177.3,1284711.0,313.6,196.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.66,51.99,832.0,212.0,217.3,211.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,174.3,22.13,175.7,588.0,1239591.0,47662.0,113701.0,0.992,0.772,0.531,0.842,66.75,95.4,94.8,94.7,80.6,78.8,67.52,20.99,29.99,29.8,29.79,25.33,24.78,21.23,32529.0,45084.0,44688.0,45364.0,38789.0,38656.0,31213.0,2.393,299.5,25.02,3.6,3.477,2.0,-1.0,13.29,0.008,0.267,3.0,2.0,0.0,0.0,54.59,58.16,53.73,51.85,49.73,53.7,52.26,54.15,48.62,49.95
2016-08-26 13:22:00-05:00,908.6087,876.36786,865.19403,619064,45.29,0.0,873.0,817.0,31.32,314.9,277.2,276.8,279.2,206.7,207.7,205.6,314.6,602.8,60.13,171.6,1284714.0,314.4,189.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.9,52.63,805.0,205.1,210.4,204.1,60.0,59.8,62.9,0.0,274.4,274.0,276.0,168.7,21.12,170.0,588.0,1239594.0,47662.0,113701.0,0.992,0.772,0.531,0.842,64.31,92.3,92.0,91.6,77.62,76.14,65.7,20.25,29.07,28.97,28.84,24.44,23.98,20.69,32530.0,45084.0,44689.0,45365.0,38789.0,38657.0,31213.0,1.47,325.5,13.43,2.1,3.477,2.0,-1.0,13.29,0.008,0.266,3.0,2.0,0.0,0.0,55.01,58.66,54.21,52.43,50.23,54.23,52.74,54.73,49.11,49.95
2016-08-26 13:23:00-05:00,889.32104,856.86035,844.5681,619065,45.3,0.0,856.0,798.8,31.38,312.2,277.1,276.6,279.0,202.2,203.3,201.2,313.2,594.1,60.14,167.8,1284717.0,311.5,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.28,53.57,784.7,200.3,205.8,199.4,60.0,59.8,62.9,0.0,274.3,274.0,276.0,164.8,20.43,166.1,588.0,1239597.0,47662.0,113701.0,0.992,0.772,0.531,0.842,63.32,90.8,90.4,90.2,76.94,74.97,64.87,19.77,28.36,28.23,28.16,24.02,23.41,20.25,32530.0,45085.0,44689.0,45365.0,38790.0,38657.0,31213.0,0.967,321.9,50.81,2.2,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.85,59.1,54.6,52.98,51.03,54.75,53.09,54.9,49.77,49.95
2016-08-26 13:24:00-05:00,887.17804,853.3864,840.3047,619066,45.35,0.0,854.0,795.4,31.56,311.1,277.2,276.6,279.0,201.1,202.4,200.2,312.5,593.0,60.13,166.9,1284720.0,310.6,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.63,54.21,780.1,199.2,204.7,198.2,60.0,59.8,62.9,0.0,274.2,274.0,276.0,163.9,20.29,165.2,588.0,1239600.0,47662.0,113702.0,0.992,0.772,0.531,0.842,62.94,90.7,90.1,89.8,76.53,74.97,65.0,19.58,28.21,28.04,27.95,23.81,23.32,20.22,32530.0,45085.0,44690.0,45366.0,38790.0,38658.0,31214.0,1.063,322.0,40.79,2.1,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.88,59.61,55.53,53.83,52.0,55.28,53.59,55.4,50.37,49.95
2016-08-26 13:25:00-05:00,886.10645,850.9814,837.65436,619067,45.39,0.0,853.0,793.5,31.82,309.0,277.1,276.5,278.9,200.9,202.0,199.9,313.0,595.1,60.11,166.7,1284722.0,308.8,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.66,53.59,779.3,198.8,204.3,198.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,163.6,20.23,164.8,588.0,1239602.0,47662.0,113702.0,0.992,0.772,0.531,0.842,63.23,90.7,90.2,90.1,76.92,74.84,64.96,19.54,28.02,27.86,27.86,23.77,23.13,20.08,32531.0,45086.0,44690.0,45366.0,38791.0,38658.0,31214.0,2.253,273.2,18.0,3.6,3.477,2.0,-1.0,13.03,-0.138,0.266,1.0,2.0,0.0,0.003,56.68,59.71,55.82,54.11,52.14,55.43,54.05,55.61,50.47,50.03
2016-08-26 13:26:00-05:00,891.4642,856.32587,842.26355,619068,45.41,0.0,858.0,798.0,31.75,310.5,277.2,276.3,278.8,202.2,203.5,201.3,312.6,597.7,60.14,167.8,1284725.0,309.7,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.81,53.73,783.9,200.4,205.9,199.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,164.8,20.47,166.1,588.0,1239605.0,47662.0,113702.0,0.992,0.772,0.531,0.842,63.5,91.4,90.6,90.5,77.21,75.4,65.28,19.71,28.38,28.14,28.1,23.97,23.41,20.27,32531.0,45086.0,44691.0,45367.0,38791.0,38659.0,31214.0,3.563,279.8,9.07,4.9,3.477,2.0,-1.0,13.01,0.068,0.268,1.0,2.0,0.0,0.005,56.53,59.56,55.53,53.66,51.7,55.16,53.73,55.24,50.04,50.05
2016-08-26 13:27:00-05:00,890.3926,855.1234,841.11127,619069,45.47,0.0,858.0,796.9,31.75,310.7,277.1,276.5,279.0,202.6,203.8,201.6,311.6,597.8,60.12,168.2,1284728.0,310.2,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.13,53.29,782.9,200.6,206.1,199.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,165.1,20.5,166.3,588.0,1239608.0,47662.0,113703.0,0.992,0.772,0.531,0.842,63.27,91.7,91.2,90.6,76.75,75.52,65.57,19.66,28.49,28.32,28.13,23.84,23.46,20.37,32531.0,45087.0,44691.0,45367.0,38792.0,38659.0,31215.0,3.367,263.3,17.67,5.2,3.477,2.0,-1.0,13.29,0.091,0.265,3.0,2.0,0.0,0.001,56.11,59.28,55.23,53.09,51.1,54.65,53.19,54.86,49.49,50.09
2016-08-26 13:28:00-05:00,905.39417,869.42,854.59296,619070,45.51,0.0,873.0,811.0,31.66,308.8,277.0,276.5,278.9,205.7,206.9,204.7,311.2,610.2,60.13,170.7,1284731.0,307.9,189.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.86,53.27,794.9,203.9,209.3,203.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,167.6,20.96,168.9,588.0,1239611.0,47662.0,113703.0,0.992,0.772,0.531,0.842,64.8,93.4,92.9,92.9,78.9,76.85,67.0,20.01,28.84,28.69,28.67,24.36,23.73,20.69,32532.0,45087.0,44692.0,45368.0,38792.0,38660.0,31215.0,3.082,253.9,16.44,4.4,3.477,2.0,-1.0,13.26,0.004,0.266,3.0,2.0,0.0,0.001,56.05,58.93,55.05,52.52,50.27,54.18,52.9,54.39,49.41,50.14
2016-08-26 13:29:00-05:00,941.82635,904.4266,888.7006,619071,45.56,0.0,909.0,844.0,31.46,306.3,277.0,276.8,279.2,211.6,212.6,210.4,308.5,632.6,60.19,175.7,1284734.0,306.1,195.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.11,53.31,829.0,209.9,215.4,209.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,172.7,21.92,174.0,588.0,1239614.0,47662.0,113703.0,0.992,0.772,0.531,0.842,63.96,95.9,96.2,96.8,82.5,79.86,70.0,19.6,29.39,29.48,29.66,25.27,24.46,21.44,32532.0,45088.0,44692.0,45368.0,38793.0,38660.0,31215.0,2.843,274.8,12.79,4.1,3.477,2.0,-1.0,13.26,0.008,0.267,3.0,2.0,0.0,0.0,56.04,59.08,55.26,52.67,50.24,54.22,53.01,54.47,49.22,50.16
2016-08-26 13:30:00-05:00,751.73584,724.3162,713.4379,619072,45.59,0.0,724.0,676.9,31.35,310.0,276.2,276.1,278.5,158.4,160.2,158.3,310.9,473.8,60.13,131.1,1284736.0,308.2,146.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.65,52.61,583.2,156.3,161.5,155.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,128.9,14.2,129.7,588.0,1239616.0,47662.0,113704.0,0.995,0.772,0.531,0.842,48.12,68.75,67.99,72.13,65.06,59.7,55.66,14.91,21.3,21.02,22.34,20.16,18.45,17.22,32532.0,45088.0,44692.0,45369.0,38793.0,38661.0,31216.0,2.467,284.8,19.99,3.7,3.475,2.0,-1.0,13.26,0.008,0.262,3.0,2.0,0.0,0.0,55.34,58.55,54.7,52.42,49.85,53.9,52.79,54.45,48.89,50.24
2016-08-26 13:31:00-05:00,587.148,562.51086,558.225,619073,45.62,0.0,548.2,513.5,31.49,312.6,275.8,275.4,277.8,127.6,129.6,128.0,313.3,382.1,60.14,105.2,1284737.0,311.9,119.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.02,52.0,511.2,124.7,129.9,124.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,103.2,9.75,103.7,588.0,1239617.0,47662.0,113704.0,0.663,0.772,0.531,0.842,30.87,50.29,54.4,58.03,49.53,48.69,42.64,9.64,15.72,16.96,18.12,15.46,15.17,13.28,32532.0,45088.0,44693.0,45369.0,38793.0,38661.0,31216.0,2.64,269.7,18.65,4.1,3.477,2.0,-1.0,13.26,0.008,0.261,3.0,2.0,0.0,0.0,54.78,58.04,54.23,51.9,49.62,53.49,52.21,54.14,48.59,50.24
2016-08-26 13:32:00-05:00,203.1096,196.94562,198.71175,619074,45.62,0.0,186.3,180.3,31.49,319.6,275.0,274.7,277.1,46.07,48.19,47.05,320.8,150.2,60.14,36.7,1284738.0,318.8,48.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.68,49.28,173.2,43.28,46.92,43.03,60.0,59.8,62.9,0.0,274.0,274.0,276.0,36.17,-1.605,36.2,588.0,1239618.0,47663.0,113704.0,-0.999,0.772,0.531,0.842,14.12,19.62,19.16,19.22,16.23,16.25,13.31,4.513,6.268,6.124,6.143,5.187,5.192,4.252,32533.0,45088.0,44693.0,45369.0,38793.0,38661.0,31216.0,3.207,317.8,13.68,5.0,3.475,2.0,-1.0,13.26,0.008,0.247,3.0,2.0,0.0,0.0,51.92,55.4,51.52,49.71,47.27,51.07,49.8,52.23,46.74,50.26
2016-08-26 13:33:00-05:00,726.6619,698.79614,688.2029,619075,45.62,0.0,713.6,665.4,31.2,305.3,276.5,275.7,278.1,155.9,157.6,155.6,305.8,470.2,60.12,128.9,1284740.0,305.4,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,48.01,581.4,153.9,158.8,153.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,126.7,14.09,127.6,588.0,1239620.0,47663.0,113704.0,0.495,0.772,0.531,0.842,51.08,75.44,70.89,73.98,63.16,58.52,52.14,15.51,22.92,21.51,22.47,19.18,17.75,15.82,32533.0,45089.0,44693.0,45369.0,38794.0,38661.0,31216.0,2.223,315.2,18.63,4.0,3.477,2.0,-1.0,13.1,0.006,0.258,3.0,2.0,0.0,0.001,50.13,53.31,49.34,47.88,45.73,49.5,48.03,50.25,44.7,50.3
2016-08-26 13:34:00-05:00,903.25104,864.07544,852.2884,619076,45.62,0.0,869.0,808.0,31.21,313.9,276.7,276.3,278.7,209.2,210.2,208.0,314.4,611.0,60.15,173.4,1284743.0,312.6,192.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.81,49.16,792.2,207.5,213.0,206.7,60.0,59.8,62.9,0.0,274.0,273.9,276.0,170.4,21.6,171.8,588.0,1239623.0,47663.0,113704.0,0.992,0.772,0.531,0.842,64.59,93.3,93.0,92.4,78.92,77.1,67.28,20.27,29.27,29.17,28.99,24.77,24.2,21.11,32533.0,45089.0,44693.0,45370.0,38794.0,38662.0,31217.0,2.33,318.5,18.82,4.8,3.477,2.0,-1.0,13.26,0.009,0.266,3.0,2.0,0.0,0.0,51.2,54.13,50.2,48.77,46.71,50.43,42.67,50.7,45.57,50.33
2016-08-26 13:35:00-05:00,889.32104,850.3133,838.0001,619077,45.57,0.0,855.0,793.6,31.34,319.3,276.8,276.3,278.7,205.7,206.7,204.6,320.6,592.1,60.14,170.5,1284746.0,319.0,189.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.13,50.02,778.0,203.9,209.4,202.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,167.5,21.01,168.8,588.0,1239626.0,47663.0,113705.0,0.992,0.772,0.531,0.842,62.47,90.4,90.0,89.5,76.49,74.6,65.17,19.94,28.85,28.72,28.57,24.42,23.82,20.8,32534.0,45090.0,44694.0,45370.0,38795.0,38662.0,31217.0,2.383,311.8,15.15,3.6,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,52.18,54.71,50.6,49.26,47.57,51.01,49.58,50.97,46.16,50.33
2016-08-26 13:36:00-05:00,880.7488,842.0293,828.78174,619078,45.56,0.0,848.0,784.3,31.49,316.4,276.4,276.3,278.8,203.1,204.3,202.1,317.1,590.5,60.15,168.4,1284749.0,315.6,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.54,50.73,769.1,201.3,206.9,200.4,60.0,59.8,62.9,0.0,274.0,273.8,276.0,165.4,20.65,166.7,588.0,1239628.0,47663.0,113705.0,0.992,0.772,0.531,0.842,62.15,90.0,89.5,89.2,76.26,74.32,64.76,19.66,28.48,28.3,28.21,24.13,23.51,20.49,32534.0,45090.0,44694.0,45371.0,38795.0,38663.0,31217.0,2.41,330.7,28.4,3.9,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,52.94,55.32,51.13,49.78,48.13,51.39,50.09,51.26,46.55,50.33
2016-08-26 13:37:00-05:00,880.7488,842.0293,827.74475,619079,45.51,0.0,848.0,783.0,31.68,315.6,276.9,276.3,278.7,202.4,203.6,201.4,316.8,589.7,60.14,167.8,1284751.0,314.8,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.86,51.38,767.7,200.5,206.1,199.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,164.8,20.55,166.1,588.0,1239631.0,47663.0,113705.0,0.992,0.772,0.531,0.842,61.78,89.7,89.5,89.2,75.95,73.99,65.0,19.5,28.3,28.25,28.16,23.97,23.35,20.51,32534.0,45091.0,44695.0,45371.0,38796.0,38663.0,31218.0,2.088,349.1,18.39,3.1,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,53.76,55.82,51.66,50.28,48.98,51.99,50.22,51.62,46.75,50.33
2016-08-26 13:38:00-05:00,875.39105,836.5512,821.7528,619080,45.51,0.0,842.0,777.0,31.65,315.8,276.9,276.5,278.9,200.4,201.6,199.4,318.7,583.8,60.14,166.2,1284754.0,315.4,186.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.91,52.08,761.6,198.4,203.9,197.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,163.3,20.22,164.5,588.0,1239634.0,47663.0,113706.0,0.992,0.772,0.531,0.842,61.04,89.0,88.7,88.1,75.14,73.51,64.51,19.28,28.1,28.0,27.82,23.73,23.21,20.37,32535.0,45091.0,44695.0,45372.0,38796.0,38663.0,31218.0,1.088,17.94,56.38,2.7,3.477,2.0,-1.0,13.26,0.008,0.266,3.0,2.0,0.0,0.0,54.5,56.15,52.28,50.89,49.8,52.63,50.6,51.9,47.1,50.33
2016-08-26 13:39:00-05:00,864.6758,825.7285,810.5756,619081,45.51,0.0,832.0,766.9,31.8,315.2,276.8,276.4,278.8,197.5,198.6,196.6,315.7,575.3,60.14,163.7,1284757.0,315.2,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.91,52.28,751.1,195.3,200.9,194.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,160.7,19.75,161.9,588.0,1239637.0,47663.0,113706.0,0.993,0.772,0.531,0.842,60.26,87.3,87.2,86.9,74.34,72.23,63.67,18.99,27.52,27.48,27.38,23.43,22.76,20.06,32535.0,45092.0,44696.0,45372.0,38796.0,38664.0,31218.0,1.09,344.9,29.43,2.3,3.477,2.0,-1.0,13.06,0.011,0.265,1.0,2.0,0.0,0.002,55.16,56.63,53.04,51.58,50.63,53.2,51.07,52.43,48.03,50.33
2016-08-26 13:40:00-05:00,857.17505,818.3798,802.9706,619082,45.51,0.0,825.0,759.5,32.45,313.9,276.7,276.2,278.6,195.3,196.5,194.4,314.3,570.8,60.15,161.8,1284759.0,314.0,179.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.24,52.7,743.9,193.2,198.8,192.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,158.9,19.42,160.1,588.0,1239639.0,47663.0,113706.0,0.993,0.772,0.531,0.842,59.79,86.7,86.5,86.3,73.83,71.74,63.22,18.77,27.21,27.16,27.08,23.18,22.52,19.84,32535.0,45092.0,44696.0,45373.0,38797.0,38664.0,31219.0,1.222,206.8,32.84,2.1,3.477,2.0,-1.0,13.26,0.01,0.265,3.0,2.0,0.0,0.001,55.46,57.13,53.94,52.2,51.03,53.63,51.92,52.82,48.68,50.35
2016-08-26 13:41:00-05:00,843.45935,804.6176,789.0279,619083,45.54,0.0,812.0,746.2,32.9,313.9,276.4,276.2,278.6,191.8,192.9,190.9,314.4,560.2,60.13,158.8,1284762.0,313.1,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.54,52.76,730.7,189.5,195.1,188.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,155.9,18.89,157.0,588.0,1239642.0,47663.0,113707.0,0.993,0.772,0.531,0.842,58.56,84.9,84.9,84.7,72.32,70.14,61.94,18.38,26.66,26.65,26.59,22.7,22.01,19.44,32536.0,45092.0,44697.0,45373.0,38797.0,38665.0,31219.0,0.715,231.7,90.8,1.7,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.001,55.6,57.19,54.58,52.68,51.58,54.02,52.53,53.29,49.85,50.41
2016-08-26 13:42:00-05:00,836.6015,797.8034,782.34467,619084,45.57,0.0,806.0,739.9,32.6,312.2,276.6,276.2,278.6,190.1,191.2,189.3,313.4,558.3,60.15,157.4,1284764.0,311.5,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.35,53.53,725.1,187.7,193.5,186.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,154.5,18.68,155.6,588.0,1239644.0,47663.0,113707.0,0.993,0.772,0.531,0.842,58.31,84.8,84.7,84.2,72.06,70.18,61.78,18.2,26.47,26.45,26.28,22.5,21.91,19.29,32536.0,45093.0,44697.0,45373.0,38798.0,38665.0,31219.0,1.648,321.6,15.44,2.4,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,55.91,57.81,54.99,53.27,51.97,54.58,53.17,53.93,50.24,50.43
2016-08-26 13:43:00-05:00,846.9954,807.5572,791.7934,619085,45.58,0.0,816.0,750.0,32.1,309.2,277.0,276.2,278.6,192.1,193.3,191.4,310.2,569.8,60.14,159.2,1284767.0,308.4,176.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.81,53.89,735.8,189.8,195.6,189.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,156.3,19.03,157.5,588.0,1239647.0,47663.0,113707.0,0.993,0.772,0.531,0.842,59.53,86.6,86.7,86.1,73.62,71.8,63.28,18.41,26.79,26.82,26.61,22.76,22.2,19.56,32536.0,45093.0,44698.0,45374.0,38798.0,38666.0,31220.0,1.532,318.9,13.89,2.6,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,56.28,58.31,55.18,53.62,52.41,54.99,53.3,54.4,50.4,50.43
2016-08-26 13:44:00-05:00,862.53265,821.85376,805.85126,619086,45.62,0.0,831.0,763.0,32.02,309.5,276.6,276.3,278.7,194.9,196.3,194.2,310.4,578.4,60.15,161.6,1284770.0,308.6,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.25,54.23,748.3,192.8,198.6,192.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,158.7,19.45,159.9,588.0,1239650.0,47663.0,113708.0,0.993,0.772,0.531,0.842,60.51,88.1,87.9,87.2,74.71,72.87,64.13,18.73,27.26,27.2,26.99,23.12,22.55,19.85,32537.0,45094.0,44698.0,45374.0,38799.0,38666.0,31220.0,1.678,333.5,17.29,3.0,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,56.55,58.42,55.4,53.93,52.64,55.22,53.59,54.54,50.18,50.44
2016-08-26 13:45:00-05:00,859.31805,819.44867,803.4315,619087,45.64,0.0,828.0,760.8,31.99,311.4,276.7,276.2,278.6,194.6,195.9,193.8,312.2,574.2,60.15,161.3,1284772.0,310.7,179.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.98,53.29,738.5,192.5,198.2,191.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,158.4,19.39,159.6,588.0,1239652.0,47663.0,113708.0,0.993,0.772,0.531,0.842,60.03,87.3,87.2,86.5,74.14,72.23,63.7,18.69,27.19,27.15,26.95,23.09,22.49,19.84,32537.0,45094.0,44699.0,45375.0,38799.0,38667.0,31221.0,2.3,305.8,26.56,4.3,3.477,2.0,-1.0,13.18,0.011,0.265,3.0,2.0,0.0,0.001,56.27,58.23,55.48,53.77,52.61,55.21,53.55,54.32,50.05,50.53
2016-08-26 13:46:00-05:00,862.53265,823.4571,807.11884,619088,45.68,0.0,831.0,764.8,31.85,311.9,276.7,276.3,278.7,195.6,197.0,194.9,312.4,577.3,60.15,162.2,1284775.0,310.4,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.34,52.98,747.7,193.7,199.3,192.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,159.4,19.52,160.5,588.0,1239655.0,47663.0,113708.0,0.993,0.772,0.531,0.842,60.67,87.8,87.7,87.4,74.75,72.43,63.78,18.92,27.37,27.34,27.27,23.31,22.59,19.89,32537.0,45095.0,44699.0,45375.0,38800.0,38667.0,31221.0,2.423,301.2,24.19,4.3,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.001,55.54,57.58,54.87,53.11,51.81,54.64,53.13,53.73,49.62,50.53
2016-08-26 13:47:00-05:00,863.6042,824.526,808.3863,619089,45.71,0.0,832.0,765.7,32.02,311.9,276.7,276.1,278.6,196.3,197.4,195.4,312.4,577.5,60.14,162.6,1284778.0,311.2,180.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.8,53.05,749.1,194.1,199.7,193.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,159.6,19.59,160.8,588.0,1239658.0,47663.0,113709.0,0.993,0.772,0.531,0.842,60.53,87.9,87.8,87.2,74.63,72.73,63.95,18.88,27.42,27.37,27.18,23.27,22.68,19.94,32538.0,45095.0,44700.0,45376.0,38800.0,38668.0,31221.0,1.643,299.1,39.54,3.1,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,55.59,57.64,54.87,52.98,51.38,54.35,53.04,53.7,49.69,50.53
2016-08-26 13:48:00-05:00,871.1049,830.8058,814.26294,619090,45.73,0.0,839.0,770.9,31.84,310.7,276.5,276.2,278.7,197.7,198.8,196.7,313.6,583.6,60.15,163.7,1284780.0,310.2,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.31,53.48,755.6,195.5,201.1,194.7,60.0,59.8,62.9,0.0,274.0,273.9,276.0,160.8,19.79,162.0,588.0,1239660.0,47663.0,113709.0,0.993,0.772,0.531,0.842,61.07,89.0,88.8,88.0,75.28,73.64,64.64,18.97,27.65,27.59,27.36,23.39,22.88,20.08,32538.0,45096.0,44700.0,45376.0,38801.0,38668.0,31222.0,2.52,318.5,15.07,3.5,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,56.0,58.03,55.19,53.47,52.04,54.73,53.23,54.16,50.0,50.56
2016-08-26 13:49:00-05:00,865.7473,824.526,807.69495,619091,45.75,0.0,833.0,764.0,31.79,312.4,276.6,276.0,278.6,196.4,197.7,195.5,313.7,577.6,60.14,162.8,1284783.0,311.0,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.27,52.76,748.6,194.4,200.1,193.5,60.0,59.8,62.9,0.0,274.0,273.9,276.0,159.9,19.63,161.1,588.0,1239663.0,47663.0,113709.0,0.993,0.772,0.531,0.842,60.32,87.9,87.8,87.0,74.37,72.57,63.86,18.85,27.46,27.42,27.2,23.24,22.67,19.95,32539.0,45096.0,44700.0,45377.0,38801.0,38669.0,31222.0,3.035,276.5,18.39,5.4,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,55.63,57.88,55.09,53.35,51.85,54.52,53.09,54.09,49.58,50.62
2016-08-26 13:50:00-05:00,857.17505,815.1731,797.20917,619092,45.79,0.0,825.0,754.1,31.81,314.4,276.5,275.9,278.4,195.1,196.3,194.2,315.3,569.3,60.14,161.5,1284786.0,313.6,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.43,51.7,737.4,192.9,198.7,192.1,60.0,59.8,62.9,0.0,274.0,273.4,275.8,158.6,19.42,159.8,588.0,1239666.0,47663.0,113710.0,0.993,0.772,0.531,0.842,59.56,86.7,86.5,85.9,73.58,71.33,62.83,18.73,27.26,27.2,26.99,23.13,22.43,19.75,32539.0,45097.0,44701.0,45377.0,38802.0,38669.0,31222.0,3.53,271.2,11.52,4.6,3.477,2.0,-1.0,13.14,0.01,0.264,1.0,2.0,0.0,0.001,54.75,57.07,54.32,52.33,50.74,53.62,52.21,53.42,48.78,50.62
2016-08-26 13:51:00-05:00,863.6042,820.78485,801.8183,619093,45.79,0.0,832.0,759.0,31.78,311.7,276.5,276.3,278.7,196.5,197.8,195.7,311.6,578.2,60.14,162.8,1284788.0,311.0,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.16,51.31,741.6,194.4,200.1,193.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,159.9,19.65,161.1,588.0,1239668.0,47663.0,113710.0,0.993,0.772,0.531,0.842,60.47,88.5,88.5,87.4,74.54,72.75,64.16,18.85,27.58,27.59,27.24,23.23,22.67,20.0,32539.0,45097.0,44701.0,45378.0,38802.0,38670.0,31223.0,2.972,256.2,19.43,5.0,3.475,2.0,-1.0,13.14,0.009,0.265,3.0,2.0,0.0,0.001,54.09,56.69,53.86,51.68,50.01,53.01,51.78,53.07,48.6,50.62
2016-08-26 13:52:00-05:00,867.8903,824.3924,804.8143,619094,45.82,0.0,835.0,760.8,32.02,314.4,276.6,276.0,278.5,197.9,199.1,197.0,315.7,577.9,60.15,163.9,1284791.0,313.8,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.85,51.11,744.5,195.9,201.5,195.0,60.0,59.8,62.9,0.0,274.0,273.7,275.7,161.0,19.86,162.2,588.0,1239671.0,47663.0,113710.0,0.992,0.772,0.531,0.842,60.45,88.3,88.1,87.3,74.5,72.43,63.73,19.01,27.76,27.7,27.44,23.42,22.77,20.04,32540.0,45098.0,44702.0,45378.0,38803.0,38670.0,31223.0,4.382,262.4,16.42,5.5,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,53.97,56.53,53.58,51.06,49.01,52.43,51.21,52.6,48.22,50.62
2016-08-26 13:53:00-05:00,862.53265,818.3798,798.4766,619095,45.84,0.0,830.0,753.9,31.98,316.0,276.1,276.0,278.5,197.1,198.3,196.2,317.1,572.4,60.14,163.2,1284794.0,315.2,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,50.62,738.7,195.0,200.7,194.1,60.0,59.8,62.9,0.0,274.0,273.2,275.5,160.2,19.74,161.4,588.0,1239674.0,47663.0,113711.0,0.993,0.772,0.531,0.842,59.7,87.4,87.3,86.4,73.69,71.69,63.12,18.86,27.63,27.57,27.31,23.29,22.65,19.95,32540.0,45098.0,44702.0,45379.0,38803.0,38670.0,31223.0,2.802,270.3,32.56,5.0,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,53.45,55.89,53.05,50.33,48.25,51.77,50.55,51.99,47.66,50.7
2016-08-26 13:54:00-05:00,858.2465,812.9017,792.48474,619096,45.83,0.0,825.0,747.6,32.14,315.9,276.5,275.9,278.3,196.0,197.3,195.2,316.9,570.0,60.15,162.3,1284796.0,314.8,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.83,50.23,732.5,193.9,199.7,193.1,60.0,59.8,62.9,0.0,274.0,273.4,275.7,159.4,19.59,160.6,588.0,1239676.0,47663.0,113711.0,0.993,0.772,0.531,0.842,59.36,87.0,86.8,86.1,73.4,71.17,62.79,18.75,27.48,27.4,27.2,23.18,22.48,19.83,32540.0,45099.0,44703.0,45379.0,38804.0,38671.0,31224.0,3.102,268.2,29.7,5.7,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,53.35,55.7,52.79,49.69,47.58,51.22,50.02,51.7,47.47,50.69
2016-08-26 13:55:00-05:00,851.28156,805.4193,784.87964,619097,45.84,0.0,818.0,739.8,32.13,317.3,276.3,275.7,278.2,194.4,195.8,193.7,318.4,562.5,60.14,160.9,1284799.0,316.6,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.29,49.71,723.7,192.3,198.1,191.5,60.0,59.8,62.9,0.0,274.0,273.0,275.1,158.0,19.36,159.2,588.0,1239679.0,47663.0,113711.0,0.993,0.772,0.531,0.842,58.47,85.9,85.8,84.9,72.49,70.37,62.19,18.55,27.26,27.23,26.95,23.0,22.33,19.73,32541.0,45099.0,44703.0,45380.0,38804.0,38671.0,31224.0,2.95,304.1,16.51,4.8,3.475,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,52.47,55.14,52.37,49.34,47.24,50.86,49.74,51.16,47.26,50.7
2016-08-26 13:56:00-05:00,856.1035,809.2941,788.4518,619098,45.83,0.0,823.0,743.5,31.89,316.6,276.1,275.7,278.2,195.3,196.6,194.5,317.5,566.5,60.14,161.6,1284802.0,315.7,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.93,50.38,726.6,193.2,199.0,192.4,60.0,59.8,62.9,0.0,273.7,273.0,275.2,158.7,19.49,159.9,588.0,1239682.0,47663.0,113712.0,0.993,0.772,0.531,0.842,58.78,86.4,86.2,85.4,73.01,70.79,62.54,18.61,27.34,27.29,27.04,23.11,22.41,19.8,32541.0,45099.0,44704.0,45380.0,38804.0,38672.0,31224.0,2.353,314.2,17.1,4.2,3.475,2.0,-1.0,13.18,0.011,0.264,3.0,2.0,0.0,0.001,52.91,55.58,52.25,49.5,47.71,50.96,49.78,51.04,47.23,50.7
2016-08-26 13:57:00-05:00,845.6024,798.3378,777.73553,619099,45.84,0.0,813.0,733.3,32.04,316.8,275.8,275.8,278.2,193.1,194.3,192.2,317.5,559.4,60.15,159.6,1284804.0,316.0,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.27,50.17,707.0,190.9,196.6,190.1,60.0,59.8,62.9,0.0,273.3,273.0,275.0,156.8,19.12,158.0,588.0,1239684.0,47663.0,113712.0,0.993,0.772,0.531,0.842,58.0,85.6,85.5,84.3,71.82,70.06,61.89,18.37,27.1,27.07,26.7,22.75,22.19,19.6,32541.0,45100.0,44704.0,45381.0,38805.0,38672.0,31225.0,2.09,282.4,19.95,3.6,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.001,52.8,55.49,52.42,49.66,47.99,51.09,49.84,51.17,47.48,50.72
2016-08-26 13:58:00-05:00,840.9948,793.6614,772.6654,619100,45.84,0.0,809.0,728.8,31.89,316.8,276.2,275.5,277.9,192.1,193.5,191.4,320.0,556.2,60.13,158.8,1284807.0,316.0,178.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.69,50.24,712.7,189.8,195.6,189.1,60.0,59.8,62.9,0.0,273.7,273.0,275.0,155.9,18.94,157.1,588.0,1239687.0,47663.0,113712.0,0.993,0.772,0.531,0.842,57.49,84.8,85.4,84.0,71.17,69.38,61.78,18.21,26.86,27.03,26.6,22.54,21.97,19.57,32542.0,45100.0,44705.0,45381.0,38805.0,38673.0,31225.0,2.938,271.1,11.71,4.2,3.477,2.0,-1.0,13.26,0.008,0.264,3.0,2.0,0.0,0.0,52.66,55.54,52.47,49.71,47.98,51.06,49.89,51.35,47.52,50.7
2016-08-26 13:59:00-05:00,837.45874,789.51935,768.402,619101,45.84,0.0,806.0,724.9,31.77,316.2,275.9,275.6,278.0,191.2,192.6,190.6,316.3,554.4,60.14,158.1,1284809.0,315.7,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.25,50.93,709.4,188.9,194.7,188.1,60.0,59.8,62.9,0.0,273.2,273.0,275.0,155.2,18.82,156.3,588.0,1239689.0,47663.0,113713.0,0.993,0.772,0.531,0.842,57.47,84.5,84.3,83.8,71.31,69.06,61.07,18.17,26.73,26.66,26.51,22.54,21.83,19.31,32542.0,45101.0,44705.0,45381.0,38806.0,38673.0,31225.0,2.182,286.2,29.59,3.8,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,53.1,55.9,52.37,49.82,48.04,51.07,49.99,51.27,47.64,50.69
2016-08-26 14:00:00-05:00,844.4237,795.532,773.7025,619102,45.84,0.0,812.0,729.8,32.03,315.7,276.0,275.8,278.2,192.5,193.7,191.7,316.1,559.0,60.15,159.1,1284812.0,315.4,176.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,50.98,713.5,190.2,195.9,189.4,60.0,59.8,62.9,0.0,273.6,273.0,275.0,156.3,19.0,157.4,588.0,1239692.0,47663.0,113713.0,0.993,0.772,0.531,0.842,57.84,85.4,84.7,84.3,72.02,69.68,61.59,18.26,26.94,26.74,26.6,22.73,21.99,19.44,32542.0,45101.0,44706.0,45382.0,38806.0,38674.0,31226.0,1.902,270.8,29.36,3.6,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,53.5,56.07,52.51,49.66,47.75,50.9,49.83,51.19,47.79,50.72
2016-08-26 14:01:00-05:00,841.3163,792.05804,769.6695,619103,45.84,0.0,810.0,726.0,32.2,315.4,275.7,275.3,277.8,191.5,192.7,190.7,317.6,556.1,60.19,158.1,1284815.0,315.0,176.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.72,51.75,710.0,189.2,195.0,188.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,155.3,18.9,156.4,588.0,1239695.0,47663.0,113713.0,0.993,0.772,0.531,0.842,57.5,85.0,84.7,84.0,71.62,69.35,61.65,18.13,26.82,26.72,26.49,22.59,21.87,19.44,32543.0,45102.0,44706.0,45382.0,38807.0,38674.0,31226.0,1.013,248.7,39.37,2.8,3.477,2.0,-1.0,13.26,0.011,0.264,3.0,2.0,0.0,0.0,53.89,56.27,52.96,50.09,48.05,51.17,50.3,51.64,48.21,50.72
2016-08-26 14:02:00-05:00,838.5303,788.7177,765.86694,619104,45.84,0.0,807.0,722.4,32.3,314.4,275.7,275.5,278.0,189.9,191.2,189.2,315.7,554.0,60.2,156.9,1284817.0,313.8,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.61,52.63,706.4,187.7,193.5,186.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.1,18.68,155.2,588.0,1239697.0,47663.0,113713.0,0.993,0.772,0.531,0.842,57.11,84.7,84.2,83.5,71.3,69.11,61.48,17.96,26.63,26.48,26.26,22.42,21.73,19.33,32543.0,45102.0,44707.0,45383.0,38807.0,38675.0,31226.0,1.607,295.8,19.79,3.0,3.477,2.0,-1.0,13.18,0.009,0.264,3.0,2.0,0.0,0.001,54.79,56.85,53.82,51.13,49.32,52.09,51.25,52.5,48.98,50.72
2016-08-26 14:03:00-05:00,839.1732,788.5841,764.9451,619105,45.86,0.0,808.0,721.7,32.37,313.6,275.9,275.6,278.1,190.0,191.2,189.2,314.3,555.6,60.22,157.0,1284820.0,312.5,174.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.35,52.43,706.1,187.7,193.5,186.8,60.0,59.8,62.9,0.0,273.1,273.0,275.0,154.2,18.7,155.3,588.0,1239700.0,47663.0,113714.0,0.993,0.772,0.531,0.842,57.33,84.9,84.5,83.8,71.5,69.17,61.7,17.98,26.62,26.5,26.28,22.42,21.69,19.35,32543.0,45103.0,44707.0,45383.0,38808.0,38675.0,31227.0,1.323,303.9,22.06,2.5,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,54.97,57.18,53.83,51.23,49.53,52.27,51.35,52.54,48.85,50.72
2016-08-26 14:04:00-05:00,838.5303,787.3816,763.1015,619106,45.9,0.0,808.0,720.0,32.25,314.0,275.8,275.6,278.1,189.6,190.8,188.9,314.8,554.7,60.23,156.7,1284822.0,312.9,174.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,52.28,704.3,187.4,193.3,186.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,153.9,18.68,155.1,588.0,1239702.0,47663.0,113714.0,0.993,0.772,0.531,0.842,57.15,84.8,84.4,83.6,71.32,69.02,61.7,17.94,26.62,26.5,26.26,22.39,21.67,19.37,32544.0,45103.0,44707.0,45384.0,38808.0,38676.0,31227.0,2.135,269.0,22.17,4.1,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,54.82,57.13,53.74,50.96,49.34,52.13,51.06,52.41,48.8,50.72
2016-08-26 14:05:00-05:00,841.7449,789.9202,764.9451,619107,45.93,0.0,811.0,721.9,32.13,313.2,275.5,275.5,278.0,190.4,192.0,189.9,312.1,557.2,60.15,157.4,1284825.0,313.0,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,51.8,704.9,188.2,193.9,187.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.5,18.69,155.6,588.0,1239705.0,47663.0,113714.0,0.993,0.772,0.531,0.842,57.7,85.3,84.9,84.2,72.08,69.32,62.04,18.07,26.72,26.58,26.39,22.57,21.71,19.43,32544.0,45104.0,44708.0,45384.0,38809.0,38676.0,31228.0,3.763,265.5,15.44,4.9,3.477,2.0,-1.0,13.26,0.008,0.265,3.0,2.0,0.0,0.0,54.66,57.03,53.78,50.88,49.16,52.11,51.11,52.38,48.65,50.8
2016-08-26 14:06:00-05:00,837.8874,785.64465,760.45123,619108,45.96,0.0,806.0,717.2,31.96,315.7,275.4,275.3,277.8,190.3,191.5,189.5,316.5,552.9,60.15,157.0,1284827.0,314.7,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,50.57,700.7,188.1,193.8,187.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.3,18.7,155.4,588.0,1239707.0,47663.0,113715.0,0.993,0.772,0.531,0.842,56.93,84.5,84.1,83.3,71.05,68.67,61.35,17.97,26.69,26.54,26.29,22.43,21.68,19.37,32544.0,45104.0,44708.0,45385.0,38809.0,38677.0,31228.0,3.085,285.5,34.41,5.9,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,53.41,56.14,53.04,50.12,48.34,51.44,50.45,51.67,47.94,50.81
2016-08-26 14:07:00-05:00,832.63684,780.03284,755.03546,619109,46.0,0.0,801.0,711.8,32.02,315.4,275.4,275.3,277.8,189.4,190.5,188.5,316.3,550.0,60.14,156.2,1284830.0,314.8,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.05,50.7,695.4,187.0,192.8,186.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,153.4,18.57,154.6,588.0,1239710.0,47663.0,113715.0,0.993,0.772,0.531,0.842,56.67,84.1,83.9,82.8,70.81,68.33,61.24,17.87,26.52,26.47,26.12,22.33,21.55,19.31,32545.0,45105.0,44709.0,45385.0,38810.0,38677.0,31228.0,2.443,287.2,29.97,4.9,3.477,2.0,-1.0,13.06,-0.023,0.264,1.0,2.0,0.0,0.001,53.2,55.99,52.78,49.97,48.19,51.21,50.29,51.36,47.63,50.81
2016-08-26 14:08:00-05:00,840.03046,786.5799,760.79694,619110,46.01,0.0,809.0,717.4,32.06,315.3,275.7,275.2,277.7,191.1,192.3,190.3,315.7,555.4,60.15,157.7,1284833.0,314.3,175.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.83,49.87,699.9,188.8,194.6,188.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,154.9,18.84,156.0,588.0,1239713.0,47663.0,113715.0,0.993,0.772,0.531,0.842,57.07,84.9,84.7,83.5,71.33,68.99,61.73,17.99,26.75,26.7,26.33,22.49,21.75,19.46,32545.0,45105.0,44709.0,45386.0,38810.0,38678.0,31229.0,2.517,303.8,19.46,3.6,3.477,2.0,-1.0,13.06,0.043,0.265,1.0,2.0,0.0,0.002,52.53,55.46,52.53,49.55,47.7,50.83,50.05,50.94,47.42,50.81
2016-08-26 14:09:00-05:00,841.5306,787.3816,761.6035,619111,46.01,0.0,810.0,718.3,32.06,315.8,275.5,275.5,278.0,191.2,192.6,190.5,316.9,555.2,60.15,158.0,1284835.0,315.2,175.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,49.97,700.4,189.0,194.8,188.2,60.0,59.8,62.9,0.0,273.1,273.0,275.0,155.2,18.85,156.3,588.0,1239715.0,47663.0,113716.0,0.993,0.772,0.531,0.842,57.03,84.8,84.7,83.5,71.46,68.98,61.87,18.01,26.78,26.75,26.38,22.57,21.78,19.54,32546.0,45106.0,44710.0,45386.0,38811.0,38678.0,31229.0,2.425,328.0,23.31,4.1,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,52.55,55.45,52.34,49.52,47.74,50.8,49.93,50.74,47.08,50.81
2016-08-26 14:10:00-05:00,846.5668,791.79083,766.21265,619112,46.01,0.0,816.0,723.0,31.93,315.4,275.8,275.1,277.6,192.4,193.8,191.6,318.2,559.0,60.14,158.9,1284838.0,314.7,177.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.73,50.65,705.3,190.2,195.9,189.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,156.0,19.0,157.2,588.0,1239718.0,47663.0,113716.0,0.993,0.772,0.531,0.842,57.42,85.4,85.4,83.9,72.07,69.59,62.56,18.11,26.95,26.94,26.45,22.73,21.95,19.73,32546.0,45106.0,44710.0,45387.0,38811.0,38678.0,31229.0,1.87,332.7,27.82,3.7,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,53.03,55.83,52.54,49.91,48.36,51.25,50.2,51.09,46.93,50.81
2016-08-26 14:11:00-05:00,852.0316,797.4025,771.6284,619113,46.05,0.0,822.0,729.0,31.88,314.6,275.9,275.3,277.8,193.2,194.5,192.4,314.7,563.5,60.14,159.6,1284840.0,313.5,177.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.69,50.97,710.6,191.1,196.8,190.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,156.8,19.12,158.0,588.0,1239720.0,47663.0,113716.0,0.993,0.772,0.531,0.842,57.63,85.5,86.4,84.9,72.38,69.78,63.34,18.13,26.91,27.17,26.72,22.77,21.95,19.93,32546.0,45107.0,44711.0,45387.0,38811.0,38679.0,31230.0,1.795,307.2,42.64,3.5,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,53.43,56.0,53.1,50.52,49.01,51.78,50.63,51.68,47.43,50.81
