TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 14:12:00-05:00,859.31805,804.21686,778.31165,619114,46.07,0.0,829.0,735.8,32.28,314.7,275.8,275.2,277.7,194.9,196.2,194.1,315.6,568.0,60.14,161.0,1284843.0,313.1,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.81,50.26,676.8,192.9,198.5,192.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,158.2,19.37,159.3,588.0,1239723.0,47663.0,113717.0,0.993,0.772,0.531,0.842,58.35,86.7,87.1,85.4,73.24,70.74,63.76,18.36,27.29,27.41,26.86,23.05,22.26,20.06,32547.0,45107.0,44711.0,45388.0,38812.0,38679.0,31230.0,2.155,267.5,19.55,4.0,3.475,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,53.08,55.79,53.32,50.45,48.74,51.66,50.67,51.47,47.6,50.85
2016-08-26 14:13:00-05:00,861.4612,807.1563,780.8467,619115,46.07,0.0,831.0,738.2,32.22,315.3,275.5,275.2,277.7,195.6,196.9,194.8,316.4,569.3,60.15,161.5,1284846.0,314.1,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.37,49.93,719.8,193.7,199.4,192.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,158.8,19.49,160.0,588.0,1239726.0,47663.0,113717.0,0.993,0.772,0.531,0.842,58.56,87.1,86.9,85.6,73.43,71.01,63.49,18.46,27.46,27.41,26.97,23.15,22.39,20.01,32547.0,45107.0,44712.0,45388.0,38812.0,38680.0,31230.0,3.158,282.3,14.77,4.5,3.475,2.0,-1.0,13.18,-0.005,0.265,3.0,2.0,0.0,0.001,52.82,55.66,53.13,50.05,48.14,51.28,50.31,51.22,47.42,50.86
2016-08-26 14:14:00-05:00,862.53265,807.29,780.6162,619116,46.07,0.0,832.0,738.0,31.91,315.4,275.2,275.2,277.7,195.8,197.2,195.0,315.1,568.8,60.14,161.6,1284848.0,314.1,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.09,50.31,719.6,193.8,199.5,192.9,60.0,59.8,62.9,0.0,272.9,272.6,274.8,158.7,19.49,159.9,588.0,1239728.0,47663.0,113717.0,0.993,0.772,0.531,0.842,58.26,87.1,87.1,85.6,73.13,71.02,63.66,18.37,27.46,27.46,26.99,23.06,22.4,20.08,32547.0,45108.0,44712.0,45388.0,38813.0,38680.0,31231.0,2.827,326.1,7.519,4.3,3.475,2.0,-1.0,13.22,0.033,0.265,3.0,2.0,0.0,0.001,52.79,55.54,52.98,50.1,48.3,51.3,50.3,51.33,47.39,50.91
2016-08-26 14:15:00-05:00,859.31805,803.6824,777.0441,619117,46.07,0.0,829.0,733.9,31.78,315.7,275.3,275.2,277.7,194.7,195.9,193.8,315.7,564.5,60.13,160.6,1284851.0,314.5,178.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.68,51.22,716.1,192.5,198.1,191.6,60.0,59.8,62.9,0.0,273.0,272.7,275.0,157.7,19.3,158.8,588.0,1239731.0,47663.0,113718.0,0.993,0.772,0.531,0.842,57.77,86.1,86.3,84.8,72.7,70.22,63.21,18.24,27.19,27.24,26.78,22.95,22.17,19.95,32548.0,45108.0,44713.0,45389.0,38813.0,38681.0,31231.0,1.722,319.0,12.14,3.1,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,53.68,56.17,53.02,50.25,49.09,51.8,50.39,51.54,47.59,50.9
2016-08-26 14:16:00-05:00,855.0319,799.0059,772.435,619118,46.07,0.0,826.0,729.8,31.9,313.7,275.1,275.3,277.8,193.3,194.6,192.5,313.4,563.9,60.15,159.5,1284854.0,313.4,176.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.94,51.76,713.1,191.2,196.9,190.3,60.0,59.8,62.9,0.0,273.0,272.8,275.0,156.7,19.11,157.8,588.0,1239734.0,47663.0,113718.0,0.993,0.772,0.531,0.842,57.67,85.8,86.2,85.3,72.67,69.89,63.22,18.09,26.92,27.04,26.75,22.79,21.92,19.83,32548.0,45109.0,44713.0,45389.0,38814.0,38681.0,31231.0,2.007,349.4,15.68,2.6,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,54.11,56.47,53.49,50.93,49.64,52.26,50.89,51.87,48.01,50.91
2016-08-26 14:17:00-05:00,865.7473,808.3588,781.1924,619119,46.11,0.0,836.0,738.7,31.85,312.2,275.4,274.9,277.4,195.2,196.4,194.3,314.0,571.7,60.15,161.0,1284856.0,311.3,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.09,51.79,721.6,193.1,198.8,192.2,60.0,59.8,62.9,0.0,273.0,272.8,275.0,158.2,19.39,159.4,588.0,1239736.0,47663.0,113718.0,0.993,0.772,0.531,0.842,58.58,87.3,87.3,86.1,73.96,71.18,64.1,18.29,27.26,27.25,26.88,23.09,22.22,20.01,32548.0,45109.0,44714.0,45390.0,38814.0,38682.0,31232.0,2.48,317.4,15.16,3.6,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,54.57,56.44,53.68,51.19,50.26,52.57,50.87,51.83,47.93,50.91
2016-08-26 14:18:00-05:00,870.03345,812.63446,785.8015,619120,46.12,0.0,840.0,742.4,31.84,313.7,275.4,274.9,277.4,195.9,197.1,195.0,314.1,572.2,60.14,161.6,1284859.0,312.3,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,51.96,726.8,194.0,199.6,193.1,60.0,59.8,62.9,0.0,273.0,272.5,274.9,158.8,19.5,160.0,588.0,1239739.0,47663.0,113719.0,0.993,0.772,0.531,0.842,58.84,87.4,87.3,86.3,74.19,71.27,64.01,18.46,27.42,27.39,27.08,23.27,22.36,20.08,32549.0,45110.0,44714.0,45390.0,38815.0,38682.0,31232.0,2.233,301.7,19.0,3.5,3.477,2.0,-1.0,13.26,0.009,0.265,3.0,2.0,0.0,0.0,54.78,56.52,53.84,51.4,50.48,52.79,51.13,51.99,47.94,50.91
2016-08-26 14:19:00-05:00,855.0319,798.3378,772.31976,619121,46.12,0.0,824.0,728.0,32.13,314.7,275.3,274.8,277.4,192.3,193.5,191.5,314.6,559.8,60.14,158.5,1284861.0,314.0,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.17,52.28,712.3,190.1,195.8,189.3,60.0,59.8,62.9,0.0,273.0,272.8,275.0,155.8,18.94,156.9,588.0,1239741.0,47663.0,113719.0,0.993,0.772,0.531,0.842,57.39,85.3,85.6,84.4,72.32,69.51,62.68,18.06,26.86,26.92,26.56,22.76,21.87,19.72,32549.0,45110.0,44715.0,45391.0,38815.0,38683.0,31232.0,1.115,296.9,85.8,2.9,3.477,2.0,-1.0,13.17,0.009,0.265,3.0,2.0,0.0,0.001,54.65,56.78,54.35,51.84,50.66,53.0,51.66,52.31,48.36,50.91
2016-08-26 14:20:00-05:00,832.85114,775.49,749.3893,619122,46.16,0.0,802.0,704.9,32.42,315.2,274.9,274.8,277.3,187.0,188.1,186.2,317.3,542.7,60.14,154.0,1284864.0,314.0,172.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.7,52.56,689.5,184.4,190.2,183.6,60.0,59.8,62.9,0.0,273.0,272.5,274.9,151.2,18.11,152.3,588.0,1239744.0,47663.0,113719.0,0.993,0.772,0.531,0.842,55.35,82.8,82.7,81.5,69.74,67.22,60.74,17.45,26.09,26.06,25.68,21.98,21.19,19.14,32549.0,45111.0,44715.0,45391.0,38816.0,38683.0,31233.0,1.708,3.305,55.91,3.0,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,54.8,57.04,54.92,52.12,50.77,53.18,51.85,52.77,49.08,50.91
2016-08-26 14:21:00-05:00,816.5638,759.3229,733.0268,619123,46.18,0.0,785.9,689.3,32.26,313.7,274.8,274.7,277.2,183.3,184.5,182.6,314.5,534.7,60.15,150.9,1284866.0,313.0,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.01,52.93,674.0,180.7,186.6,179.9,60.0,59.8,62.9,0.0,272.9,272.2,274.5,148.1,17.63,149.2,588.0,1239746.0,47663.0,113719.0,0.993,0.772,0.531,0.842,54.28,81.2,81.5,80.4,68.71,66.09,60.11,17.03,25.49,25.56,25.21,21.55,20.73,18.86,32550.0,45111.0,44715.0,45392.0,38816.0,38683.0,31233.0,1.922,344.4,20.57,3.5,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,55.22,57.05,55.23,52.55,51.19,53.51,52.18,52.78,48.68,50.91
2016-08-26 14:22:00-05:00,807.9915,750.638,724.3847,619124,46.21,0.0,777.6,681.0,32.13,312.8,275.0,274.8,277.3,181.4,182.7,180.7,314.4,530.5,60.14,149.4,1284869.0,311.9,166.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.39,53.14,658.6,178.6,184.6,177.8,60.0,59.8,62.9,0.0,273.0,272.6,275.0,146.5,17.34,147.6,588.0,1239749.0,47663.0,113720.0,0.993,0.772,0.531,0.842,53.71,80.6,80.8,79.58,68.1,65.59,59.79,16.8,25.21,25.27,24.89,21.3,20.51,18.7,32550.0,45112.0,44716.0,45392.0,38817.0,38684.0,31234.0,2.047,353.8,18.99,3.5,3.475,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,55.47,57.21,54.94,52.47,51.37,53.5,51.99,52.77,48.31,50.89
2016-08-26 14:23:00-05:00,804.45544,746.22876,719.6603,619125,46.23,0.0,773.9,676.6,31.93,313.1,274.9,274.8,277.4,180.4,181.8,179.8,314.2,527.8,60.14,148.6,1284871.0,312.1,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.55,52.87,650.6,177.7,183.7,176.9,60.0,59.8,62.9,0.0,273.0,272.5,275.0,145.8,17.2,146.8,588.0,1239751.0,47663.0,113720.0,0.993,0.772,0.531,0.842,53.37,80.1,80.3,79.29,67.79,65.11,59.5,16.71,25.07,25.15,24.82,21.22,20.38,18.63,32550.0,45112.0,44716.0,45393.0,38817.0,38684.0,31234.0,2.61,347.1,14.39,3.6,3.477,2.0,-1.0,13.26,0.009,0.264,3.0,2.0,0.0,0.0,55.34,56.76,54.62,52.24,51.49,53.3,51.57,52.22,47.78,50.97
2016-08-26 14:24:00-05:00,796.74036,738.07837,711.8247,619126,46.28,0.0,766.1,668.7,31.96,314.3,275.0,274.6,277.3,178.7,180.1,178.1,316.0,521.6,60.13,147.1,1284874.0,313.9,164.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.7,53.05,653.5,175.9,181.9,175.2,60.0,59.8,62.9,0.0,273.0,272.3,275.0,144.4,16.91,145.4,588.0,1239754.0,47663.0,113720.0,0.993,0.772,0.531,0.842,52.48,78.6,79.29,78.4,66.65,63.9,58.61,16.49,24.7,24.92,24.64,20.94,20.08,18.42,32550.0,45113.0,44717.0,45393.0,38817.0,38684.0,31234.0,1.725,337.6,20.39,2.5,3.477,2.0,-1.0,13.25,0.036,0.263,3.0,2.0,0.0,0.0,55.36,56.58,54.37,52.02,51.67,53.27,51.16,51.94,47.64,50.91
2016-08-26 14:25:00-05:00,776.38116,718.17004,692.812,619127,46.29,0.0,745.3,649.4,32.04,315.5,274.8,274.5,277.1,174.3,175.8,173.9,316.6,507.0,60.15,143.4,1284876.0,314.7,160.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.87,52.47,636.2,171.4,177.5,170.7,60.0,59.8,62.9,0.0,272.8,272.1,274.8,140.7,16.3,141.6,588.0,1239756.0,47663.0,113721.0,0.993,0.772,0.531,0.842,51.05,76.7,76.85,75.8,64.87,62.32,56.86,16.1,24.2,24.24,23.91,20.46,19.66,17.94,32550.0,45113.0,44717.0,45394.0,38818.0,38684.0,31235.0,3.098,300.3,12.57,4.4,3.477,2.0,-1.0,13.08,-0.015,0.263,1.0,2.0,0.0,0.002,55.16,56.43,54.38,52.06,51.37,53.18,51.35,52.15,47.68,50.97
2016-08-26 14:26:00-05:00,785.59644,726.1868,700.18665,619128,46.3,0.0,754.9,657.2,31.99,313.4,274.5,274.3,277.0,177.1,178.6,176.6,314.3,517.2,60.15,145.7,1284879.0,312.4,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.84,51.29,642.1,174.2,180.4,173.6,60.0,59.8,62.9,0.0,272.3,272.0,274.1,142.9,16.73,143.9,588.0,1239758.0,47663.0,113721.0,0.993,0.772,0.531,0.842,52.06,78.62,78.88,77.42,66.16,63.85,58.17,16.31,24.64,24.72,24.26,20.73,20.01,18.23,32551.0,45114.0,44718.0,45394.0,38818.0,38684.0,31235.0,2.102,272.6,23.05,3.9,3.475,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.001,54.23,55.85,53.75,51.44,50.4,52.55,51.0,51.63,47.29,50.94
2016-08-26 14:27:00-05:00,789.0253,729.25995,702.7217,619129,46.35,0.0,758.6,659.7,32.17,314.8,274.6,274.3,276.9,178.0,179.5,177.6,315.6,518.5,60.15,146.4,1284881.0,313.7,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.91,50.74,644.1,175.3,181.4,174.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,143.7,16.88,144.7,588.0,1239761.0,47663.0,113721.0,0.993,0.772,0.531,0.842,52.27,78.63,78.89,77.61,66.42,63.81,58.02,16.46,24.75,24.84,24.43,20.91,20.09,18.27,32551.0,45114.0,44718.0,45395.0,38818.0,38685.0,31235.0,2.11,280.3,18.33,3.4,3.475,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,53.27,55.16,53.74,50.99,49.66,52.02,50.59,51.36,47.24,50.95
2016-08-26 14:28:00-05:00,791.597,731.2641,704.4501,619130,46.35,0.0,761.3,661.5,32.13,314.5,274.8,274.4,277.0,178.5,179.8,177.9,313.4,519.5,60.14,146.8,1284883.0,313.7,162.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.72,51.25,646.0,175.6,181.7,174.9,60.0,59.8,62.9,0.0,272.7,272.0,274.1,144.0,16.9,145.0,588.0,1239763.0,47663.0,113721.0,0.993,0.772,0.531,0.842,52.34,78.88,79.09,77.6,66.44,64.05,58.16,16.46,24.8,24.87,24.4,20.89,20.14,18.29,32551.0,45114.0,44719.0,45395.0,38818.0,38685.0,31236.0,1.675,320.0,31.94,2.7,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,53.4,55.38,54.05,51.15,49.81,52.2,50.87,51.89,47.43,50.97
2016-08-26 14:29:00-05:00,787.20374,726.98846,700.0715,619131,46.35,0.0,757.0,657.3,32.04,315.1,274.6,274.2,276.9,177.3,178.9,176.9,314.1,515.9,60.15,145.8,1284886.0,314.6,162.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.72,51.42,642.1,174.5,180.6,173.9,60.0,59.8,62.9,0.0,272.2,272.0,274.0,143.1,16.71,144.1,588.0,1239766.0,47663.0,113722.0,0.993,0.772,0.531,0.842,52.03,78.65,78.64,77.18,66.14,63.91,57.87,16.39,24.78,24.78,24.31,20.84,20.14,18.23,32551.0,45115.0,44719.0,45396.0,38819.0,38685.0,31236.0,2.458,349.5,12.76,3.9,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,53.71,55.47,54.27,51.52,50.29,52.47,51.25,52.15,47.42,50.93
2016-08-26 14:30:00-05:00,790.20404,729.52716,702.1455,619132,46.35,0.0,760.3,659.7,32.04,313.8,274.7,274.3,276.9,178.1,179.5,177.5,315.5,519.6,60.13,146.4,1284888.0,313.1,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.11,51.51,642.9,175.3,181.4,174.6,60.0,59.8,62.9,0.0,272.5,272.0,274.1,143.7,16.84,144.7,588.0,1239768.0,47663.0,113722.0,0.993,0.772,0.531,0.842,51.89,79.07,79.56,77.67,66.13,64.2,58.81,16.28,24.81,24.96,24.37,20.75,20.14,18.45,32552.0,45115.0,44720.0,45396.0,38819.0,38685.0,31236.0,2.245,333.3,16.09,4.2,3.477,2.0,-1.0,13.26,0.012,0.263,3.0,2.0,0.0,0.0,53.94,55.39,53.83,51.29,50.46,52.31,50.82,51.71,47.0,50.93
2016-08-26 14:31:00-05:00,790.52545,729.25995,701.5694,619133,46.35,0.0,760.7,659.0,32.04,315.4,274.7,274.1,276.7,178.2,179.6,177.7,317.1,517.3,60.13,146.5,1284891.0,314.5,164.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.32,51.26,642.1,175.4,181.4,174.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,143.7,16.84,144.7,588.0,1239770.0,47663.0,113722.0,0.993,0.772,0.531,0.842,52.04,78.73,78.88,77.42,66.37,63.81,58.24,16.41,24.83,24.88,24.42,20.93,20.13,18.37,32552.0,45116.0,44720.0,45396.0,38819.0,38686.0,31237.0,1.652,315.5,15.06,2.4,3.475,2.0,-1.0,13.18,0.01,0.263,3.0,2.0,0.0,0.001,53.75,55.34,53.6,51.16,50.32,52.21,50.84,51.49,47.03,50.93
2016-08-26 14:32:00-05:00,788.2752,726.4541,698.34296,619134,46.39,0.0,759.4,656.4,32.02,313.8,274.4,274.2,276.8,177.3,178.8,176.9,314.1,517.1,60.14,145.8,1284893.0,312.9,162.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.34,51.99,640.0,174.5,180.6,173.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,143.0,16.73,144.0,588.0,1239773.0,47663.0,113723.0,0.993,0.772,0.531,0.842,51.82,78.64,79.18,77.35,66.13,63.75,58.51,16.26,24.68,24.85,24.27,20.75,20.01,18.36,32552.0,45116.0,44721.0,45397.0,38819.0,38686.0,31237.0,1.035,347.0,31.84,1.9,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,54.08,55.79,54.0,51.65,50.65,52.57,51.21,52.15,47.73,50.93
2016-08-26 14:33:00-05:00,799.6335,736.34143,707.3308,619135,46.4,0.0,771.0,665.6,32.15,312.2,274.6,274.5,277.1,179.2,180.6,178.7,313.5,525.3,60.15,147.4,1284895.0,311.4,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.43,52.54,648.6,176.5,182.6,175.8,60.0,59.8,62.9,0.0,272.5,272.0,274.4,144.8,17.06,145.8,588.0,1239775.0,47663.0,113723.0,0.993,0.772,0.531,0.842,52.81,80.0,80.3,78.56,67.46,64.78,59.38,16.49,24.98,25.06,24.53,21.06,20.22,18.54,32552.0,45117.0,44721.0,45397.0,38820.0,38686.0,31237.0,1.778,346.5,31.5,3.9,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,54.59,56.18,54.56,52.14,51.32,53.02,51.48,52.25,48.11,51.03
2016-08-26 14:34:00-05:00,807.9915,743.6901,714.47504,619136,46.4,0.0,779.0,672.2,32.0,312.3,274.8,274.5,277.1,181.1,182.5,180.5,312.8,530.2,60.14,149.0,1284898.0,311.6,165.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.64,52.16,654.5,178.4,184.4,177.7,60.0,59.8,62.9,0.0,272.5,272.0,274.2,146.2,17.33,147.3,588.0,1239778.0,47663.0,113723.0,0.993,0.772,0.531,0.842,53.21,80.8,81.0,79.32,68.05,65.44,59.97,16.62,25.22,25.28,24.77,21.25,20.43,18.73,32553.0,45117.0,44722.0,45398.0,38820.0,38686.0,31238.0,1.843,327.0,31.58,3.7,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,54.68,55.95,54.26,51.92,51.36,53.0,51.3,51.86,48.12,51.03
2016-08-26 14:35:00-05:00,808.8487,744.091,715.39685,619137,46.4,0.0,778.1,671.7,32.09,312.7,274.6,274.3,276.8,181.3,182.7,180.7,314.4,530.4,60.14,149.1,1284900.0,311.7,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.5,52.37,656.9,178.4,184.4,177.6,60.0,59.8,62.9,0.0,272.1,272.0,274.0,146.1,17.32,147.1,588.0,1239780.0,47663.0,113723.0,0.993,0.772,0.531,0.842,52.78,80.4,81.1,79.19,68.09,65.49,60.42,16.5,25.14,25.37,24.76,21.28,20.47,18.89,32553.0,45118.0,44722.0,45398.0,38820.0,38687.0,31238.0,1.845,340.0,12.78,2.9,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,54.69,55.67,54.32,51.91,51.56,53.0,51.22,51.77,47.86,51.01
2016-08-26 14:36:00-05:00,697.5162,641.87695,617.1068,619138,46.42,0.0,670.5,578.4,32.19,317.9,274.4,274.0,276.6,155.6,157.5,155.8,319.0,452.0,60.15,127.9,1284902.0,317.5,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.66,52.78,558.1,152.8,158.9,152.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,125.6,13.6,126.3,588.0,1239782.0,47663.0,113724.0,0.994,0.772,0.531,0.842,45.39,68.36,68.09,67.28,57.68,54.82,50.47,14.42,21.72,21.63,21.37,18.32,17.41,16.03,32553.0,45118.0,44722.0,45399.0,38821.0,38687.0,31238.0,1.568,337.5,19.78,2.9,3.477,2.0,-1.0,13.18,0.007,0.26,3.0,2.0,0.0,0.001,54.91,55.83,54.46,52.2,51.62,53.03,51.19,51.94,47.67,51.03
2016-08-26 14:37:00-05:00,805.95557,740.48346,711.36383,619139,46.46,0.0,777.0,666.9,32.47,312.4,274.5,274.5,277.1,180.3,181.6,179.7,311.8,528.3,60.15,148.3,1284905.0,310.9,164.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.91,52.71,651.3,177.5,183.6,176.9,60.0,59.8,62.9,0.0,272.5,272.0,274.2,145.5,17.19,146.5,588.0,1239785.0,47663.0,113724.0,0.993,0.772,0.531,0.842,53.16,80.4,80.6,79.24,68.13,65.07,59.91,16.6,25.11,25.16,24.75,21.28,20.32,18.71,32553.0,45119.0,44723.0,45399.0,38821.0,38687.0,31239.0,0.738,331.5,48.46,1.8,3.477,2.0,-1.0,13.26,0.012,0.263,3.0,2.0,0.0,0.0,54.87,55.92,54.61,52.2,51.61,53.08,51.38,52.01,48.18,51.05
2016-08-26 14:38:00-05:00,800.1693,735.2725,706.0633,619140,46.46,0.0,770.8,663.3,32.5,314.1,274.7,274.4,276.9,178.8,180.2,178.3,314.6,522.3,60.14,147.1,1284907.0,312.9,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.89,52.78,647.6,176.1,182.1,175.4,60.0,59.8,62.9,0.0,272.2,272.0,274.1,144.4,16.97,145.4,588.0,1239787.0,47663.0,113724.0,0.993,0.772,0.531,0.842,52.12,79.35,79.51,78.05,66.91,64.4,59.2,16.37,24.92,24.97,24.51,21.01,20.22,18.59,32554.0,45119.0,44723.0,45400.0,38822.0,38687.0,31239.0,2.12,356.6,14.91,3.6,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,55.18,56.01,55.01,52.52,51.98,53.26,51.82,51.99,48.2,51.01
2016-08-26 14:39:00-05:00,779.8101,716.29944,687.9724,619141,46.46,0.0,750.9,646.0,32.43,314.0,274.8,274.5,277.0,173.4,174.9,173.0,315.5,507.6,60.2,142.7,1284910.0,313.4,160.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.86,52.49,627.5,170.5,176.8,169.9,60.0,59.8,62.9,0.0,272.7,272.0,274.6,140.0,16.24,140.9,588.0,1239789.0,47663.0,113724.0,0.993,0.772,0.531,0.842,49.56,76.75,76.89,75.95,65.35,62.44,57.79,15.56,24.1,24.14,23.85,20.52,19.6,18.14,32554.0,45119.0,44724.0,45400.0,38822.0,38688.0,31239.0,2.333,337.5,11.21,3.5,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,54.94,55.63,54.63,52.23,52.02,53.1,51.51,51.69,47.79,51.01
2016-08-26 14:40:00-05:00,789.88257,725.9196,697.19073,619142,46.5,0.0,761.7,656.0,32.27,308.9,274.7,274.5,277.1,176.4,177.9,175.9,309.6,521.3,60.12,145.1,1284912.0,309.2,161.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.8,52.62,638.9,173.5,179.6,172.9,60.0,59.8,62.9,0.0,272.6,272.0,274.5,142.4,16.62,143.3,588.0,1239792.0,47663.0,113725.0,0.993,0.772,0.531,0.842,52.32,79.03,79.31,78.36,67.23,64.06,59.09,16.16,24.41,24.49,24.2,20.76,19.78,18.25,32554.0,45120.0,44724.0,45401.0,38822.0,38688.0,31240.0,1.555,347.0,15.96,2.3,3.477,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,54.81,55.68,54.43,52.01,52.04,53.16,51.39,51.56,47.77,51.01
2016-08-26 14:41:00-05:00,791.91846,728.45825,699.9562,619143,46.51,0.0,763.7,658.1,32.43,309.4,274.6,274.5,277.1,177.2,178.7,176.7,308.5,523.9,60.14,145.8,1284914.0,307.7,161.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.85,52.63,647.2,174.4,180.5,173.9,60.0,59.8,62.9,0.0,272.5,272.0,274.5,143.1,16.75,144.1,588.0,1239794.0,47663.0,113725.0,0.993,0.772,0.531,0.842,52.39,80.0,80.4,78.55,67.19,64.89,59.29,16.21,24.77,24.86,24.3,20.79,20.08,18.34,32554.0,45120.0,44725.0,45401.0,38822.0,38688.0,31240.0,1.03,307.4,34.18,2.0,3.477,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,54.99,55.98,54.96,52.42,52.16,53.46,51.96,51.97,48.21,51.01
2016-08-26 14:42:00-05:00,713.9107,659.7812,636.35004,619144,46.51,0.0,687.5,600.2,32.74,309.0,274.1,274.3,276.9,139.1,141.4,139.5,310.7,415.3,60.13,114.3,1284916.0,308.0,128.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.18,51.56,444.1,136.2,142.1,136.0,60.0,59.8,62.9,0.0,272.9,272.0,274.7,112.2,11.38,112.8,588.0,1239796.0,47663.0,113725.0,0.995,0.772,0.531,0.842,33.48,57.33,55.82,64.02,61.81,49.62,56.5,10.36,17.72,17.23,19.78,19.09,15.32,17.45,32554.0,45121.0,44725.0,45401.0,38823.0,38688.0,31240.0,2.41,269.5,36.27,5.6,3.477,2.0,-1.0,13.15,0.017,0.26,3.0,2.0,0.0,0.001,54.08,55.2,54.44,51.77,51.29,52.86,51.37,51.69,48.68,51.03
2016-08-26 14:43:00-05:00,790.20404,727.1221,699.9562,619145,46.51,0.0,759.6,656.5,32.65,311.4,274.9,274.4,277.0,176.8,178.5,176.4,312.6,519.2,60.15,145.6,1284919.0,310.4,162.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.11,49.76,639.0,173.9,180.2,173.4,60.0,59.8,62.9,0.0,272.9,272.0,274.7,142.8,16.73,143.8,588.0,1239798.0,47663.0,113725.0,0.993,0.772,0.531,0.842,51.32,79.14,79.53,78.52,66.5,64.38,58.58,15.98,24.64,24.76,24.45,20.7,20.04,18.24,32555.0,45121.0,44726.0,45402.0,38823.0,38688.0,31241.0,3.253,285.3,31.42,4.8,3.477,2.0,-1.0,13.26,0.01,0.263,3.0,2.0,0.0,0.001,52.75,54.15,53.77,50.81,49.76,52.05,23.74,50.91,47.91,51.0
2016-08-26 14:44:00-05:00,793.09717,728.72546,701.2237,619146,46.48,0.0,761.6,656.8,32.45,316.6,274.7,274.3,277.0,178.7,180.1,178.1,317.6,517.4,60.14,147.0,1284921.0,315.7,164.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.08,49.21,641.2,175.7,181.9,175.1,60.0,59.8,62.9,0.0,272.3,272.0,274.0,144.1,16.96,145.1,588.0,1239801.0,47663.0,113726.0,0.993,0.772,0.531,0.842,51.82,78.43,78.85,77.24,66.14,63.44,58.15,16.4,24.82,24.96,24.45,20.93,20.08,18.4,32555.0,45122.0,44726.0,45402.0,38823.0,38689.0,31241.0,2.177,286.6,33.89,4.1,3.475,2.0,-1.0,13.26,0.009,0.263,3.0,2.0,0.0,0.0,51.79,53.62,53.22,50.19,48.92,51.39,48.06,50.55,47.42,51.01
2016-08-26 14:45:00-05:00,764.5943,700.1323,673.22314,619147,46.46,0.0,732.9,628.9,32.33,318.1,274.6,274.1,276.8,172.2,173.9,172.0,321.3,497.6,60.15,141.7,1284923.0,317.2,159.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.07,48.94,615.4,169.3,175.5,168.7,60.0,59.8,62.9,0.0,272.2,272.0,274.1,138.9,16.01,139.8,588.0,1239803.0,47663.0,113726.0,0.993,0.772,0.531,0.842,50.17,75.75,75.51,74.04,63.25,60.83,55.09,15.96,24.1,24.02,23.55,20.12,19.35,17.52,32555.0,45122.0,44726.0,45403.0,38824.0,38689.0,31241.0,2.142,272.3,23.93,3.9,3.477,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,51.44,53.45,53.15,49.96,48.75,51.1,-47.09,50.55,47.38,51.09
2016-08-26 14:46:00-05:00,744.0209,679.82306,652.9429,619148,46.43,0.0,713.6,609.8,32.22,314.0,274.9,274.0,276.7,168.5,170.5,168.5,315.0,492.4,60.15,138.7,1284926.0,312.4,155.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.57,48.15,603.4,165.7,172.1,165.3,60.0,59.8,62.9,0.0,272.4,272.0,274.1,136.1,15.51,137.0,588.0,1239805.0,47663.0,113726.0,0.994,0.772,0.531,0.842,49.43,75.45,75.51,72.84,62.29,60.61,54.74,15.52,23.69,23.71,22.87,19.56,19.03,17.19,32555.0,45123.0,44727.0,45403.0,38824.0,38689.0,31242.0,3.333,267.6,14.29,4.9,3.477,2.0,-1.0,13.26,0.009,0.262,3.0,2.0,0.0,0.0,50.89,53.03,52.82,49.32,47.9,50.44,22.82,50.27,46.82,51.09
2016-08-26 14:47:00-05:00,741.87775,676.8836,649.2556,619149,46.4,0.0,712.7,607.4,32.15,319.2,274.6,273.9,276.5,168.3,170.3,168.3,322.0,484.8,60.14,138.4,1284928.0,318.5,156.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.64,47.57,593.5,165.4,171.7,164.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,135.7,15.42,136.6,588.0,1239808.0,47663.0,113727.0,0.994,0.772,0.531,0.842,48.2,73.24,74.01,72.24,61.47,58.84,54.25,15.38,23.37,23.62,23.05,19.61,18.78,17.31,32556.0,45123.0,44727.0,45404.0,38824.0,38689.0,31242.0,2.712,272.4,25.2,5.0,3.477,2.0,-1.0,13.26,0.011,0.262,3.0,2.0,0.0,0.0,50.2,52.52,52.02,48.47,46.78,49.64,48.63,49.47,46.33,51.1
2016-08-26 14:48:00-05:00,742.84216,676.8836,648.67944,619150,46.36,0.0,713.6,606.9,32.21,319.9,274.5,274.1,276.6,168.6,170.3,168.5,322.9,484.4,60.13,138.6,1284930.0,319.2,156.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.45,47.42,591.8,165.5,171.8,165.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,135.9,15.46,136.8,588.0,1239810.0,47663.0,113727.0,0.994,0.772,0.531,0.842,48.03,73.2,73.66,72.18,61.7,58.83,54.13,15.36,23.41,23.56,23.09,19.73,18.82,17.31,32556.0,45124.0,44728.0,45404.0,38824.0,38690.0,31242.0,2.243,279.6,30.71,4.8,3.477,2.0,-1.0,13.06,0.01,0.262,1.0,2.0,0.0,0.002,50.01,52.27,51.65,48.09,46.26,49.11,48.17,49.19,46.07,51.1
2016-08-26 14:49:00-05:00,735.1271,669.13403,641.0744,619151,46.33,0.0,705.7,599.0,32.29,321.5,274.4,274.0,276.5,166.9,168.7,166.9,321.1,478.0,60.15,137.2,1284932.0,320.3,153.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.04,47.08,585.6,163.9,170.1,163.4,60.0,59.8,62.9,0.0,272.1,272.0,274.0,134.5,15.19,135.4,588.0,1239812.0,47663.0,113727.0,0.994,0.772,0.531,0.842,47.37,72.67,72.57,70.61,60.67,58.39,53.25,15.23,23.36,23.33,22.7,19.5,18.77,17.12,32556.0,45124.0,44728.0,45405.0,38825.0,38690.0,31242.0,2.692,276.2,23.48,4.2,3.475,2.0,-1.0,13.26,0.01,0.261,3.0,2.0,0.0,0.001,49.67,52.0,51.51,47.94,46.19,48.95,48.01,49.13,46.12,51.1
2016-08-26 14:50:00-05:00,636.01,579.74695,555.57477,619152,46.29,0.0,610.0,518.7,32.24,324.0,274.0,273.8,276.3,141.0,143.0,141.3,324.6,405.1,60.15,115.6,1284934.0,323.0,131.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.34,47.01,485.7,138.0,143.8,137.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,113.5,11.56,114.1,588.0,1239814.0,47663.0,113727.0,0.995,0.772,0.531,0.842,38.2,59.8,60.01,59.79,52.06,48.39,46.4,12.37,19.35,19.41,19.34,16.84,15.65,15.01,32556.0,45124.0,44729.0,45405.0,38825.0,38690.0,31243.0,2.807,268.9,12.54,4.3,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,49.5,51.93,51.33,47.83,46.09,48.81,47.94,49.12,45.96,51.1
2016-08-26 14:51:00-05:00,554.4662,501.85056,484.70917,619153,46.27,0.0,518.4,441.8,32.15,322.6,274.1,273.5,276.1,124.4,126.5,124.9,324.5,360.9,60.14,101.8,1284936.0,321.6,117.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.28,45.73,433.5,120.4,125.9,120.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,99.1,9.12,99.6,588.0,1239816.0,47663.0,113727.0,0.696,0.772,0.531,0.842,32.56,50.7,52.57,51.29,45.1,43.5,40.29,10.5,16.36,16.94,16.54,14.54,14.01,12.98,32556.0,45125.0,44729.0,45405.0,38825.0,38690.0,31243.0,2.403,278.7,19.6,3.6,3.475,2.0,-1.0,13.26,0.009,0.258,3.0,2.0,0.0,0.0,48.42,50.99,50.62,47.19,45.34,48.05,47.19,48.54,45.52,51.1
2016-08-26 14:52:00-05:00,300.94083,276.7126,267.96414,619154,46.22,0.0,287.5,250.4,32.17,321.2,273.2,272.7,275.3,59.59,61.82,60.46,322.2,186.0,60.14,47.68,1284937.0,320.5,59.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.79,44.33,184.0,56.82,61.01,56.59,60.0,59.8,62.9,0.0,272.0,272.0,274.0,47.13,0.411,47.2,588.0,1239816.0,47663.0,113727.0,-0.266,0.772,0.531,0.842,14.84,23.29,23.03,25.19,24.86,19.74,23.21,4.758,7.465,7.373,8.07,7.959,6.313,7.419,32557.0,45125.0,44729.0,45405.0,38825.0,38690.0,31243.0,1.97,268.4,30.06,4.2,3.477,2.0,-1.0,13.26,0.01,0.25,3.0,2.0,0.0,0.0,46.65,49.45,49.07,45.8,43.95,46.59,45.82,47.45,44.62,51.09
2016-08-26 14:53:00-05:00,683.58624,619.6972,592.44794,619155,46.16,0.0,666.9,561.0,32.07,316.1,274.0,274.2,276.8,153.2,155.4,153.4,316.5,443.7,60.14,125.9,1284939.0,314.9,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.64,43.92,530.3,151.3,157.5,151.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,124.4,13.55,125.2,588.0,1239818.0,47663.0,113728.0,0.994,0.772,0.531,0.842,44.47,70.48,68.6,68.01,57.12,54.12,50.05,14.05,22.26,21.66,21.48,18.04,17.09,15.8,32557.0,45125.0,44729.0,45406.0,38825.0,38691.0,31243.0,2.085,273.6,18.62,3.5,3.477,2.0,-1.0,13.26,0.009,0.258,3.0,2.0,0.0,0.0,45.87,48.52,48.09,44.76,43.02,45.71,44.99,46.44,43.83,51.02
2016-08-26 14:54:00-05:00,643.5108,580.54865,558.80115,619156,46.09,0.0,607.3,513.2,32.22,320.4,274.2,274.3,276.9,146.8,148.9,147.0,319.6,424.1,60.14,120.6,1284941.0,320.2,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.23,44.52,505.7,142.9,148.8,142.5,60.0,59.8,62.9,0.0,272.4,272.0,274.7,117.5,12.36,118.2,588.0,1239820.0,47663.0,113728.0,0.995,0.772,0.531,0.842,39.3,60.39,63.13,61.16,54.29,51.0,49.92,12.59,19.35,20.22,19.58,17.38,16.33,15.98,32557.0,45126.0,44730.0,45406.0,38825.0,38691.0,31243.0,0.933,312.3,49.54,2.3,3.477,2.0,-1.0,13.16,0.013,0.26,3.0,2.0,0.0,0.001,46.57,49.28,48.67,45.3,43.75,46.22,45.51,46.78,44.3,51.01
2016-08-26 14:55:00-05:00,691.83704,626.7787,598.0941,619157,46.03,0.0,674.3,565.3,32.33,321.2,274.1,274.3,276.9,156.8,159.0,157.0,320.9,449.6,60.14,129.0,1284943.0,321.6,144.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.4,44.63,545.5,155.0,161.2,154.6,60.0,59.8,62.9,0.0,272.2,272.0,274.4,127.4,13.95,128.1,588.0,1239823.0,47663.0,113728.0,0.994,0.772,0.531,0.842,45.57,70.36,69.98,67.95,56.92,54.79,49.82,14.63,22.59,22.46,21.82,18.27,17.59,15.99,32557.0,45126.0,44730.0,45407.0,38826.0,38691.0,31244.0,1.832,320.1,23.12,3.7,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.001,46.6,49.11,48.61,45.3,43.83,46.18,45.52,46.76,44.57,51.01
2016-08-26 14:56:00-05:00,729.8765,658.7122,630.35815,619158,45.97,0.0,701.3,588.0,32.21,320.6,274.6,274.2,276.8,166.4,168.4,166.4,322.3,477.2,60.18,137.0,1284945.0,319.8,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.06,45.67,577.3,163.4,169.9,163.0,60.0,59.8,62.9,0.0,272.3,272.0,274.5,134.3,15.23,135.2,588.0,1239825.0,47663.0,113728.0,0.994,0.772,0.531,0.842,46.94,72.45,73.1,70.74,60.57,58.1,53.82,15.05,23.23,23.44,22.68,19.42,18.63,17.25,32557.0,45127.0,44731.0,45407.0,38826.0,38691.0,31244.0,1.897,306.2,18.16,2.6,3.477,2.0,-1.0,13.26,0.009,0.261,3.0,2.0,0.0,0.0,47.52,49.96,49.19,46.0,44.63,46.8,46.22,47.18,44.9,51.01
2016-08-26 14:57:00-05:00,725.5904,654.70386,626.3251,619159,45.9,0.0,697.0,584.3,32.26,323.2,274.4,274.1,276.6,164.7,166.6,164.7,324.1,469.9,60.22,135.4,1284947.0,322.6,152.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.09,45.98,570.3,161.7,168.1,161.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,132.8,15.01,133.6,588.0,1239827.0,47663.0,113729.0,0.994,0.772,0.531,0.842,45.95,70.92,71.68,69.52,59.48,56.88,53.02,14.85,22.92,23.17,22.47,19.22,18.38,17.14,32558.0,45127.0,44731.0,45408.0,38826.0,38692.0,31244.0,1.747,288.5,16.71,2.8,3.477,2.0,-1.0,13.26,0.01,0.261,3.0,2.0,0.0,0.0,48.04,50.59,49.94,46.73,45.41,47.49,46.96,47.71,45.31,51.01
2016-08-26 14:58:00-05:00,715.6251,645.8854,617.22205,619160,45.85,0.0,687.8,576.3,32.48,322.5,274.4,274.3,276.8,161.8,163.7,161.9,323.4,463.2,60.22,133.1,1284950.0,321.2,149.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.12,46.71,560.2,158.7,165.1,158.2,60.0,59.8,62.9,0.0,272.2,272.0,274.3,130.5,14.57,131.3,588.0,1239829.0,47663.0,113729.0,0.994,0.772,0.531,0.842,45.29,69.91,70.52,68.54,58.7,55.97,52.25,14.61,22.55,22.74,22.1,18.93,18.05,16.85,32558.0,45127.0,44732.0,45408.0,38826.0,38692.0,31244.0,1.318,270.9,46.22,2.5,3.477,2.0,-1.0,13.26,0.01,0.261,3.0,2.0,0.0,0.0,48.56,51.0,50.69,47.34,46.06,48.09,47.4,48.26,45.79,51.01
2016-08-26 14:59:00-05:00,710.9104,641.60974,612.2672,619161,45.84,0.0,684.0,571.7,32.66,320.4,274.4,274.1,276.6,160.7,162.6,160.8,321.6,462.3,60.21,132.1,1284952.0,319.6,148.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.12,47.23,557.8,157.6,164.0,157.2,60.0,59.8,62.9,0.0,272.1,272.0,274.1,129.6,14.39,130.4,588.0,1239831.0,47663.0,113729.0,0.994,0.772,0.531,0.842,45.2,70.06,70.72,68.37,58.62,56.01,52.38,14.48,22.45,22.66,21.91,18.78,17.94,16.78,32558.0,45128.0,44732.0,45409.0,38827.0,38692.0,31245.0,1.838,286.7,37.54,3.9,3.477,2.0,-1.0,13.21,0.032,0.26,3.0,2.0,0.0,0.0,49.17,51.47,51.17,47.71,46.41,48.37,47.74,48.68,45.91,51.01
2016-08-26 15:00:00-05:00,550.18005,495.9716,476.64316,619162,45.82,0.0,516.1,435.7,32.43,314.6,274.2,273.7,276.2,126.9,129.1,127.5,315.2,374.2,60.23,104.0,1284953.0,313.7,117.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,47.41,461.8,122.8,128.7,122.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,101.3,9.6,101.8,588.0,1239833.0,47663.0,113729.0,0.829,0.772,0.531,0.842,35.14,52.26,56.45,51.51,46.71,45.11,44.46,11.05,16.44,17.75,16.21,14.69,14.18,13.98,32558.0,45128.0,44733.0,45409.0,38827.0,38692.0,31245.0,2.58,251.7,20.35,3.8,3.478,2.0,-1.0,13.21,-0.01,0.258,3.0,2.0,0.0,0.001,49.5,51.78,51.12,47.77,46.31,48.45,47.77,48.62,45.76,51.03
2016-08-26 15:01:00-05:00,188.85818,173.56332,170.01984,619163,45.79,0.0,174.5,153.4,32.4,318.3,272.9,272.8,275.2,40.6,42.75,41.53,319.1,136.4,60.24,31.86,1284954.0,318.1,43.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.87,46.23,137.5,37.74,41.5,37.59,60.0,59.8,62.9,0.0,272.0,272.0,274.0,31.39,-2.121,31.47,588.0,1239834.0,47663.0,113729.0,-0.997,0.772,0.531,0.842,10.48,16.1,16.38,16.55,15.4,13.74,14.44,3.335,5.124,5.215,5.267,4.898,4.37,4.587,32558.0,45128.0,44733.0,45409.0,38827.0,38692.0,31245.0,1.578,261.9,36.84,3.1,3.477,2.0,-1.0,13.26,0.01,0.247,3.0,2.0,0.0,0.0,48.48,50.45,49.89,46.72,45.13,47.38,46.67,47.74,44.74,51.09
2016-08-26 15:02:00-05:00,171.92792,157.66338,154.2335,619164,45.79,0.0,163.5,142.3,32.1,315.3,272.8,272.7,275.1,36.33,38.44,37.25,316.6,125.5,60.16,28.29,1284955.0,315.1,39.71,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.65,44.86,119.6,33.88,37.53,33.82,60.0,59.8,62.9,0.0,272.0,272.0,274.0,28.14,-2.705,28.28,588.0,1239834.0,47663.0,113729.0,-0.928,0.772,0.531,0.842,10.35,16.03,15.32,15.99,13.36,12.32,11.34,3.259,5.049,4.826,5.034,4.207,3.883,3.573,32558.0,45128.0,44733.0,45409.0,38827.0,38692.0,31245.0,2.325,277.1,13.72,3.0,3.477,2.0,-1.0,13.26,0.01,0.246,3.0,2.0,0.0,0.0,46.72,48.86,47.99,45.24,43.58,45.79,45.11,46.32,43.03,51.1
2016-08-26 15:03:00-05:00,534.96423,482.0758,462.93094,619165,45.74,0.0,518.2,437.8,31.91,305.3,274.5,274.3,276.8,92.2,94.6,93.1,308.4,287.0,60.16,75.34,1284956.0,304.9,88.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.79,43.48,264.4,89.9,95.1,89.9,60.0,59.8,62.9,0.0,273.1,273.0,275.0,74.69,5.023,74.95,588.0,1239835.0,47663.0,113729.0,0.698,0.772,0.531,0.842,24.27,39.82,36.02,42.85,43.88,30.92,40.58,7.375,12.11,10.93,13.04,13.36,9.39,12.35,32558.0,45128.0,44733.0,45409.0,38827.0,38692.0,31245.0,2.87,302.2,22.5,4.0,3.477,2.0,-1.0,13.26,0.01,0.254,3.0,2.0,0.0,0.0,45.36,47.44,46.34,43.91,42.34,44.97,43.84,45.06,41.91,51.1
2016-08-26 15:04:00-05:00,702.1238,628.2485,600.1682,619166,45.67,0.0,674.6,559.3,31.9,309.8,275.3,275.2,277.7,157.0,159.4,157.3,310.8,463.4,60.22,129.7,1284958.0,308.2,144.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.96,43.91,548.3,153.8,160.6,153.9,60.0,59.8,62.9,0.0,273.4,273.0,275.0,127.2,14.1,128.0,588.0,1239837.0,47663.0,113730.0,0.994,0.772,0.531,0.842,45.49,70.94,71.59,68.94,59.34,56.67,53.76,14.09,21.97,22.17,21.35,18.38,17.55,16.65,32559.0,45129.0,44733.0,45409.0,38827.0,38693.0,31245.0,2.015,310.2,15.13,3.5,3.475,2.0,-1.0,13.26,0.01,0.26,3.0,2.0,0.0,0.0,45.64,47.56,46.54,44.06,42.76,45.39,44.17,44.94,42.09,51.17
2016-08-26 15:05:00-05:00,699.65924,626.3779,597.7484,619167,45.61,0.0,672.1,556.9,32.1,325.0,275.0,274.8,277.3,159.5,161.5,159.7,326.0,453.4,60.16,131.5,1284960.0,325.2,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.3,44.58,544.3,156.5,162.8,156.1,60.0,59.8,62.9,0.0,273.0,272.8,275.0,128.9,14.22,129.7,588.0,1239840.0,47663.0,113730.0,0.994,0.772,0.531,0.842,43.85,68.44,69.54,67.16,57.33,54.51,51.83,14.25,22.24,22.6,21.83,18.63,17.71,16.84,32559.0,45129.0,44734.0,45410.0,38828.0,38693.0,31246.0,1.122,325.1,33.07,2.5,3.475,2.0,-1.0,13.18,0.028,0.259,3.0,2.0,0.0,0.0,46.32,48.29,47.4,44.81,43.58,46.05,44.95,45.53,42.69,51.14
2016-08-26 15:06:00-05:00,693.6586,621.0334,591.87177,619168,45.54,0.0,667.0,551.4,32.3,325.1,275.0,274.7,277.2,157.8,159.9,158.1,326.6,448.9,60.22,130.1,1284962.0,324.2,146.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.5,44.91,539.7,154.7,161.1,154.3,60.0,59.8,62.9,0.0,273.0,272.9,275.0,127.5,14.0,128.3,588.0,1239842.0,47663.0,113730.0,0.994,0.772,0.531,0.842,43.55,68.04,68.79,66.33,56.7,54.08,51.02,14.15,22.11,22.36,21.56,18.43,17.57,16.58,32559.0,45130.0,44734.0,45410.0,38828.0,38693.0,31246.0,1.843,322.6,26.75,3.6,3.475,2.0,-1.0,13.07,-0.006,0.26,1.0,2.0,0.0,0.002,46.92,48.96,48.05,45.39,44.31,46.58,18.88,46.21,43.49,51.17
2016-08-26 15:07:00-05:00,698.5877,624.77454,595.09814,619169,45.49,0.0,671.2,553.8,32.25,324.7,275.2,275.0,277.6,158.4,160.3,158.5,325.2,451.5,60.22,130.6,1284964.0,323.6,146.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.54,45.09,541.0,155.3,161.7,154.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,128.1,14.11,128.9,588.0,1239844.0,47663.0,113730.0,0.994,0.772,0.531,0.842,43.54,68.42,69.02,66.55,57.06,54.47,51.43,14.14,22.22,22.41,21.61,18.53,17.69,16.7,32559.0,45130.0,44735.0,45411.0,38828.0,38693.0,31246.0,2.065,333.3,13.06,3.1,3.477,2.0,-1.0,13.26,0.01,0.26,3.0,2.0,0.0,0.001,47.13,49.1,48.41,45.71,44.6,46.74,45.74,46.51,43.56,51.2
2016-08-26 15:08:00-05:00,577.50415,515.6127,493.12085,619170,45.43,0.0,545.7,452.0,32.17,323.6,274.9,274.4,277.0,130.7,132.7,131.1,324.7,377.5,60.23,107.4,1284966.0,322.9,122.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.71,45.51,451.2,126.9,132.9,126.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,104.9,10.16,105.4,588.0,1239846.0,47663.0,113730.0,0.829,0.772,0.531,0.842,33.2,53.24,56.19,54.24,47.44,45.42,43.75,10.74,17.22,18.17,17.54,15.34,14.69,14.14,32560.0,45131.0,44735.0,45411.0,38828.0,38693.0,31246.0,2.388,315.0,21.18,4.1,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,47.53,49.26,48.76,46.1,45.13,47.04,45.95,46.64,43.75,51.22
2016-08-26 15:09:00-05:00,658.1908,590.0351,560.64484,619171,45.4,0.0,640.9,528.5,32.2,322.0,274.7,274.6,277.2,137.8,139.9,138.2,323.4,397.1,60.22,113.3,1284968.0,321.4,128.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.68,45.18,447.2,135.3,141.5,135.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,111.7,11.32,112.3,588.0,1239847.0,47663.0,113731.0,0.962,0.772,0.531,0.842,35.26,58.97,58.0,60.85,54.32,47.13,49.19,11.34,18.97,18.64,19.58,17.48,15.15,15.83,32560.0,45131.0,44735.0,45412.0,38828.0,38694.0,31247.0,2.263,350.8,23.41,4.7,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.1,48.94,48.41,45.94,44.79,46.68,45.62,46.46,43.56,51.22
2016-08-26 15:10:00-05:00,678.4429,605.267,575.73975,619172,45.35,0.0,651.7,535.7,32.06,325.6,274.9,274.9,277.5,150.8,152.9,151.2,326.5,430.0,60.22,124.3,1284970.0,323.7,140.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.53,45.29,425.2,147.9,154.3,147.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,122.0,13.07,122.7,588.0,1239849.0,47663.0,113731.0,0.994,0.772,0.531,0.842,41.4,65.0,64.79,63.76,55.16,51.37,49.69,13.48,21.16,21.09,20.76,17.96,16.72,16.18,32560.0,45131.0,44736.0,45412.0,38829.0,38694.0,31247.0,2.78,348.2,11.43,4.3,3.477,2.0,-1.0,13.26,0.01,0.26,3.0,2.0,0.0,0.0,47.5,48.82,48.42,45.88,45.09,46.75,45.46,46.18,43.35,51.22
2016-08-26 15:11:00-05:00,669.1205,596.31494,566.98236,619173,45.3,0.0,642.0,526.3,32.02,324.0,274.9,274.9,277.5,151.2,153.2,151.6,325.2,432.7,60.23,124.6,1284972.0,323.1,140.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.49,45.35,516.1,148.2,154.6,147.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,122.3,13.11,123.0,588.0,1239851.0,47663.0,113731.0,0.994,0.772,0.531,0.842,41.52,65.32,66.17,63.73,54.56,52.01,49.31,13.45,21.16,21.43,20.64,17.67,16.85,15.97,32560.0,45132.0,44736.0,45412.0,38829.0,38694.0,31247.0,2.27,344.8,18.7,3.4,3.475,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,47.58,48.76,48.49,45.99,45.42,46.85,45.58,46.15,43.43,51.22
2016-08-26 15:12:00-05:00,676.29974,602.1939,572.39813,619174,45.26,0.0,648.8,531.1,32.1,322.6,274.9,274.8,277.4,152.4,154.4,152.7,323.5,437.3,60.22,125.6,1284974.0,322.4,141.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.49,45.68,520.4,149.2,155.7,148.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,123.2,13.25,123.9,588.0,1239854.0,47663.0,113731.0,0.994,0.772,0.531,0.842,41.88,65.97,66.92,64.45,55.25,52.5,50.06,13.51,21.28,21.58,20.79,17.82,16.93,16.14,32560.0,45132.0,44737.0,45412.0,38829.0,38694.0,31247.0,2.182,312.5,25.73,3.0,3.475,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,47.84,48.84,48.76,46.2,45.8,47.0,19.21,46.09,43.49,51.22
2016-08-26 15:13:00-05:00,675.76404,601.2586,571.3611,619175,45.22,0.0,647.7,529.7,32.13,324.7,274.9,274.6,277.2,151.8,153.8,152.1,325.5,433.6,60.19,125.0,1284976.0,323.9,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.28,46.1,518.5,148.7,155.0,148.2,60.0,59.8,62.9,0.0,273.0,272.9,275.0,122.6,13.14,123.3,588.0,1239856.0,47663.0,113732.0,0.994,0.772,0.531,0.842,41.29,65.38,66.05,63.88,54.79,52.14,49.64,13.41,21.23,21.44,20.74,17.79,16.93,16.12,32561.0,45133.0,44737.0,45413.0,38829.0,38695.0,31248.0,1.937,19.35,60.51,3.5,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,48.25,49.2,49.28,46.68,46.04,47.28,46.25,46.54,43.72,51.22
2016-08-26 15:14:00-05:00,479.67297,427.82895,407.50598,619176,45.19,0.0,459.0,376.8,32.29,328.3,274.3,274.2,276.8,111.7,113.8,112.3,328.4,321.7,60.14,91.4,1284978.0,326.5,105.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.28,45.38,399.4,108.6,114.0,108.2,60.0,59.8,62.9,0.0,273.0,272.9,275.0,89.8,7.491,90.1,588.0,1239857.0,47663.0,113732.0,0.997,0.772,0.531,0.842,31.48,48.04,49.11,45.59,38.22,38.04,34.43,10.33,15.76,16.1,14.95,12.53,12.47,11.28,32561.0,45133.0,44737.0,45413.0,38830.0,38695.0,31248.0,1.967,41.09,24.95,3.4,3.477,2.0,-1.0,13.26,0.01,0.254,3.0,2.0,0.0,0.0,48.01,48.7,49.2,46.4,45.91,46.89,20.03,46.13,43.7,51.22
2016-08-26 15:15:00-05:00,673.1923,597.51746,567.9042,619177,45.17,0.0,645.4,526.0,32.28,322.4,274.5,274.8,277.4,151.1,153.2,151.5,324.2,433.5,60.14,124.5,1284980.0,321.9,140.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.43,45.63,514.7,148.0,154.3,147.8,60.0,59.8,62.9,0.0,273.0,272.8,275.0,122.1,12.96,122.8,588.0,1239859.0,47663.0,113732.0,0.994,0.772,0.531,0.842,41.37,65.25,66.5,63.91,55.07,51.98,50.05,13.33,21.03,21.44,20.6,17.75,16.75,16.13,32561.0,45133.0,44738.0,45413.0,38830.0,38695.0,31248.0,1.205,352.2,57.18,3.1,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,47.94,48.43,49.02,46.22,45.88,46.76,29.73,45.9,43.63,51.22
2016-08-26 15:16:00-05:00,679.51434,603.1292,572.62854,619178,45.14,0.0,651.8,530.3,32.31,322.4,275.0,274.5,277.1,152.4,154.5,152.7,323.7,437.0,60.17,125.5,1284982.0,320.3,141.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.7,46.16,518.4,149.2,155.5,148.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,123.1,13.16,123.8,588.0,1239861.0,47663.0,113732.0,0.994,0.772,0.531,0.842,41.69,65.99,66.86,64.35,55.39,52.59,50.28,13.44,21.27,21.55,20.74,17.86,16.96,16.21,32561.0,45134.0,44738.0,45413.0,38830.0,38695.0,31248.0,1.938,356.4,26.6,3.7,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,48.43,48.82,49.46,46.67,46.42,47.12,24.45,46.23,43.94,51.22
2016-08-26 15:17:00-05:00,678.9786,602.862,571.93726,619179,45.13,0.0,651.4,530.0,32.26,322.5,274.7,274.5,277.1,151.9,154.0,152.3,322.9,436.3,60.19,125.1,1284984.0,320.4,140.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.81,46.55,518.3,148.9,155.3,148.6,60.0,59.8,62.9,0.0,273.0,272.7,275.0,122.8,13.14,123.5,588.0,1239863.0,47663.0,113732.0,0.994,0.772,0.531,0.842,41.47,65.82,66.68,64.24,55.14,52.46,50.19,13.38,21.23,21.5,20.72,17.78,16.92,16.19,32562.0,45134.0,44739.0,45413.0,38830.0,38696.0,31248.0,1.347,349.3,20.88,2.5,3.475,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,48.7,48.93,49.76,46.82,46.75,47.33,24.72,46.22,43.96,51.27
2016-08-26 15:18:00-05:00,672.5494,596.8494,566.1758,619180,45.09,0.0,644.6,524.2,32.47,322.3,274.8,274.3,276.8,150.1,152.1,150.5,322.7,431.1,60.15,123.5,1284986.0,321.6,139.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.05,47.06,512.3,147.0,153.3,146.7,60.0,59.8,62.9,0.0,273.0,272.4,274.9,121.2,12.83,121.9,588.0,1239865.0,47663.0,113733.0,0.994,0.772,0.531,0.842,40.98,65.1,65.6,63.25,54.64,51.86,49.44,13.21,20.98,21.14,20.39,17.61,16.72,15.94,32562.0,45134.0,44739.0,45414.0,38831.0,38696.0,31249.0,0.643,340.3,60.2,1.7,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,49.09,49.25,50.15,47.15,47.09,47.69,46.56,46.62,44.44,51.3
2016-08-26 15:19:00-05:00,671.585,595.37964,564.1016,619181,45.08,0.0,644.2,522.3,32.54,321.1,274.5,274.4,276.9,149.4,151.4,149.8,320.6,430.6,60.14,122.8,1284988.0,320.8,138.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.17,47.18,508.7,146.3,152.6,146.1,60.0,59.8,62.9,0.0,273.0,272.1,275.0,120.6,12.73,121.3,588.0,1239867.0,47663.0,113733.0,0.994,0.772,0.531,0.842,40.83,65.08,65.5,63.29,54.56,51.72,49.45,13.11,20.89,21.03,20.32,17.52,16.6,15.88,32562.0,45135.0,44739.0,45414.0,38831.0,38696.0,31249.0,1.873,350.3,50.11,3.5,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,49.48,49.61,50.42,47.35,47.5,48.13,46.72,46.95,44.69,51.3
2016-08-26 15:20:00-05:00,664.62006,588.16455,556.9575,619182,45.08,0.0,637.3,515.3,32.43,322.0,274.6,274.1,276.7,147.8,149.9,148.3,325.1,425.3,60.16,121.6,1284990.0,321.7,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.06,46.92,501.8,144.7,150.9,144.5,60.0,59.8,62.9,0.0,272.9,272.2,274.9,119.3,12.49,120.0,588.0,1239869.0,47663.0,113733.0,0.995,0.772,0.531,0.842,40.04,64.19,65.12,62.72,53.5,50.96,49.21,12.89,20.67,20.96,20.19,17.22,16.41,15.84,32562.0,45135.0,44740.0,45414.0,38831.0,38696.0,31249.0,2.545,359.0,18.36,4.1,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,49.32,49.39,50.34,47.17,47.42,47.82,46.54,46.5,44.38,51.32
2016-08-26 15:21:00-05:00,660.9768,584.557,552.92444,619183,45.07,0.0,633.8,511.3,32.29,321.7,274.5,274.3,276.9,147.0,149.3,147.6,322.6,423.7,60.14,121.0,1284992.0,320.4,136.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.85,46.53,498.3,144.0,150.2,143.7,60.0,59.8,62.9,0.0,273.0,272.2,275.0,118.7,12.39,119.4,588.0,1239871.0,47663.0,113733.0,0.995,0.772,0.531,0.842,40.13,63.91,64.6,62.23,53.69,50.72,48.78,12.91,20.56,20.78,20.02,17.27,16.31,15.69,32563.0,45135.0,44740.0,45414.0,38831.0,38696.0,31249.0,3.102,1.259,25.79,4.7,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,49.05,48.98,50.05,46.89,47.22,47.6,46.21,45.94,43.92,51.32
2016-08-26 15:22:00-05:00,653.0474,576.4066,545.0889,619184,45.03,0.0,625.5,503.3,32.16,323.3,274.8,274.3,276.8,145.2,147.3,145.7,325.4,417.1,60.19,119.4,1284994.0,322.1,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.9,46.45,491.9,142.2,148.4,141.9,60.0,59.8,62.9,0.0,273.0,272.5,274.9,117.3,12.17,117.9,588.0,1239873.0,47663.0,113733.0,0.995,0.772,0.531,0.842,39.33,62.73,63.38,61.39,52.67,49.8,47.89,12.71,20.28,20.49,19.84,17.03,16.1,15.48,32563.0,45135.0,44740.0,45415.0,38831.0,38697.0,31250.0,2.325,337.2,9.57,2.9,3.477,2.0,-1.0,13.26,0.01,0.259,3.0,2.0,0.0,0.0,48.81,48.77,49.6,46.58,46.93,47.31,46.14,45.67,43.7,51.32
2016-08-26 15:23:00-05:00,641.15344,564.9159,534.4879,619185,45.03,0.0,613.9,492.9,32.17,323.0,274.4,274.3,276.9,142.7,144.6,143.1,326.1,409.9,60.13,117.2,1284996.0,322.3,133.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.08,46.77,482.1,139.5,145.6,139.3,60.0,59.8,62.9,0.0,273.0,272.5,275.0,115.1,11.75,115.7,588.0,1239875.0,47663.0,113734.0,0.995,0.772,0.531,0.842,38.33,61.55,62.7,60.17,51.41,48.84,47.45,12.38,19.88,20.25,19.43,16.6,15.77,15.32,32563.0,45135.0,44740.0,45415.0,38832.0,38697.0,31250.0,2.195,345.9,13.99,3.0,3.478,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,48.96,49.02,49.75,46.76,46.98,47.57,24.75,46.03,43.63,51.32
2016-08-26 15:24:00-05:00,635.7957,559.4378,529.1874,619186,45.0,0.0,608.5,487.8,32.16,322.6,274.8,274.3,276.8,141.3,143.4,141.8,324.4,406.5,60.12,116.2,1284998.0,321.2,131.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.14,46.81,477.1,138.1,144.2,137.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,114.1,11.54,114.6,588.0,1239877.0,47663.0,113734.0,0.995,0.772,0.531,0.842,38.19,60.77,61.67,59.76,51.37,48.24,46.82,12.32,19.6,19.9,19.28,16.57,15.56,15.1,32563.0,45136.0,44741.0,45415.0,38832.0,38697.0,31250.0,2.347,352.5,13.36,3.2,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,48.93,48.94,49.81,46.83,47.08,47.63,19.36,46.05,43.51,51.32
2016-08-26 15:25:00-05:00,632.47394,555.8302,525.84576,619187,44.97,0.0,605.6,484.5,32.26,322.5,274.8,274.5,277.0,140.4,142.5,141.0,323.8,404.5,60.13,115.5,1285000.0,322.0,131.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.26,47.09,474.2,137.3,143.4,137.1,60.0,59.8,62.9,0.0,273.0,272.8,275.0,113.4,11.43,114.0,588.0,1239879.0,47663.0,113734.0,0.995,0.772,0.531,0.842,37.93,60.5,61.64,59.35,51.01,48.03,46.76,12.23,19.51,19.87,19.14,16.45,15.49,15.08,32563.0,45136.0,44741.0,45415.0,38832.0,38697.0,31250.0,1.558,337.0,15.48,2.6,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,49.09,49.07,49.93,47.0,47.24,47.76,46.56,46.2,43.69,51.32
2016-08-26 15:26:00-05:00,632.04535,554.8949,524.6935,619188,44.97,0.0,605.5,483.6,32.39,321.8,274.4,274.3,276.9,140.3,142.5,140.9,323.2,404.5,60.14,115.4,1285002.0,320.3,130.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.34,47.43,473.4,137.2,143.3,137.0,60.0,59.8,62.9,0.0,273.0,272.7,275.0,113.2,11.39,113.8,588.0,1239881.0,47663.0,113734.0,0.995,0.772,0.531,0.842,37.93,60.64,61.71,59.39,51.11,48.15,46.86,12.2,19.51,19.86,19.11,16.45,15.49,15.08,32564.0,45136.0,44741.0,45416.0,38832.0,38698.0,31251.0,1.173,0.398,28.94,1.8,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,49.33,49.31,50.15,47.19,47.39,47.94,46.57,46.38,43.86,51.32
2016-08-26 15:27:00-05:00,634.4027,556.63184,525.961,619189,44.97,0.0,607.8,484.8,32.32,321.3,274.8,274.0,276.7,140.5,142.7,141.1,321.3,405.8,60.15,115.5,1285003.0,321.1,130.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.18,47.46,474.6,137.6,143.7,137.3,60.0,59.8,62.9,0.0,272.9,272.2,275.0,113.5,11.45,114.1,588.0,1239883.0,47663.0,113734.0,0.995,0.772,0.531,0.842,38.13,60.98,61.8,59.64,51.44,48.38,46.86,12.25,19.59,19.85,19.16,16.52,15.54,15.05,32564.0,45136.0,44741.0,45416.0,38833.0,38698.0,31251.0,2.718,344.4,12.92,4.6,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,49.5,49.4,50.18,47.17,47.53,47.99,46.6,46.33,43.87,51.32
