TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 15:28:00-05:00,637.6174,559.0369,528.0351,619190,44.97,0.0,610.8,486.4,32.13,321.6,275.1,274.7,277.4,141.1,143.2,141.6,322.3,407.6,60.17,116.2,1285005.0,319.9,131.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.23,46.89,476.3,138.0,144.1,137.7,60.0,59.8,62.9,0.0,273.5,273.0,275.6,114.1,11.54,114.7,588.0,1239885.0,47663.0,113734.0,0.995,0.772,0.531,0.842,38.21,61.23,62.19,59.88,51.61,48.56,47.11,12.29,19.69,20.0,19.26,16.6,15.62,15.15,32564.0,45137.0,44742.0,45416.0,38833.0,38698.0,31251.0,1.992,11.18,23.02,3.4,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,49.23,49.07,49.78,46.77,47.32,47.66,46.25,46.07,43.46,51.41
2016-08-26 15:29:00-05:00,642.1178,562.51086,531.03107,619191,44.92,0.0,615.3,489.0,32.31,321.7,275.3,275.1,277.7,141.8,143.8,142.2,322.5,409.8,60.22,116.8,1285007.0,320.5,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.8,46.72,478.6,138.6,144.8,138.2,60.0,59.8,62.9,0.0,273.7,273.1,275.9,114.7,11.71,115.3,588.0,1239886.0,47663.0,113735.0,0.995,0.772,0.531,0.842,38.3,61.5,62.63,60.14,51.77,48.78,47.42,12.32,19.78,20.15,19.34,16.65,15.69,15.25,32564.0,45137.0,44742.0,45416.0,38833.0,38698.0,31251.0,1.442,18.87,35.3,36.2,,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,48.88,48.66,49.83,46.78,47.26,47.57,46.35,45.98,43.7,51.41
2016-08-26 15:30:00-05:00,636.7601,557.1663,525.84576,619192,44.92,0.0,610.3,484.0,32.51,321.8,275.3,275.2,277.8,140.3,142.4,140.8,322.9,406.0,60.21,115.7,1285009.0,321.0,131.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.81,46.92,474.3,137.2,143.4,136.9,60.0,59.8,62.9,0.0,273.9,273.1,276.0,113.6,11.49,114.2,588.0,1239888.0,47663.0,113735.0,0.995,0.772,0.531,0.842,37.89,61.06,62.13,59.55,51.13,48.33,47.04,12.19,19.65,20.0,19.17,16.46,15.55,15.14,32565.0,45137.0,44742.0,45416.0,38833.0,38699.0,31251.0,1.612,352.7,47.99,36.2,,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,48.94,49.0,50.21,47.15,47.37,47.81,46.65,46.25,44.34,51.41
2016-08-26 15:31:00-05:00,628.1878,549.14954,518.0102,619193,44.91,0.0,601.9,476.7,32.4,322.6,275.2,275.3,277.8,138.4,140.5,138.9,323.5,399.8,60.22,114.1,1285011.0,322.1,129.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.92,46.74,467.3,135.2,141.3,134.9,60.0,59.8,62.9,0.0,273.9,273.2,276.0,112.0,11.22,112.5,588.0,1239890.0,47663.0,113735.0,0.995,0.772,0.531,0.842,37.3,59.98,60.88,58.35,50.41,47.48,46.1,12.03,19.35,19.64,18.82,16.26,15.32,14.87,32565.0,45137.0,44742.0,45417.0,38834.0,38699.0,31252.0,2.385,339.0,11.8,3.4,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,48.96,48.92,50.34,47.24,47.45,47.89,46.65,46.31,44.21,51.43
2016-08-26 15:32:00-05:00,619.40125,540.86554,509.9442,619194,44.87,0.0,593.0,468.8,32.32,323.4,275.3,275.1,277.7,136.5,138.5,136.9,324.5,393.4,60.19,112.4,1285013.0,322.7,127.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.9,46.67,459.7,133.2,139.3,132.9,60.0,59.8,62.9,0.0,273.5,273.1,275.7,110.3,10.95,110.9,588.0,1239892.0,47663.0,113735.0,0.995,0.772,0.531,0.842,36.6,58.78,59.71,57.63,49.64,46.57,45.38,11.83,19.0,19.3,18.63,16.05,15.06,14.67,32565.0,45138.0,44743.0,45417.0,38834.0,38699.0,31252.0,1.917,343.8,25.9,3.3,3.477,2.0,-1.0,13.26,0.01,0.258,3.0,2.0,0.0,0.0,48.91,48.86,50.11,47.03,47.36,47.73,46.49,46.33,43.94,51.51
2016-08-26 15:33:00-05:00,610.07886,532.04706,501.41733,619195,44.87,0.0,584.2,461.0,32.35,321.1,275.5,275.1,277.7,134.4,136.5,134.9,321.1,389.5,60.13,110.7,1285015.0,319.4,125.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.22,46.44,451.9,131.2,137.2,131.0,60.0,59.8,62.9,0.0,274.0,273.5,276.0,108.7,10.59,109.2,588.0,1239894.0,47663.0,113735.0,0.995,0.772,0.531,0.842,36.11,58.34,59.85,57.04,48.89,46.04,45.44,11.6,18.73,19.22,18.32,15.7,14.78,14.59,32565.0,45138.0,44743.0,45417.0,38834.0,38699.0,31252.0,2.03,300.6,8.15,2.7,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.68,48.89,50.0,46.91,47.05,47.55,24.9,46.33,43.81,51.51
2016-08-26 15:34:00-05:00,606.86426,528.3059,497.96045,619196,44.86,0.0,580.5,456.9,32.33,323.4,275.4,275.0,277.6,133.6,135.8,134.2,325.3,385.6,60.14,110.1,1285017.0,322.8,125.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.0,46.0,448.8,130.5,136.4,130.2,60.0,59.8,62.9,0.0,273.9,273.2,275.8,108.1,10.47,108.6,588.0,1239896.0,47663.0,113736.0,0.995,0.772,0.531,0.842,35.68,57.78,59.08,56.02,48.42,45.67,44.84,11.54,18.68,19.1,18.11,15.66,14.77,14.5,32566.0,45138.0,44743.0,45417.0,38834.0,38700.0,31252.0,1.532,326.1,27.92,2.4,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.23,48.81,50.37,47.17,46.98,47.62,6.549,46.55,43.76,51.56
2016-08-26 15:35:00-05:00,599.04205,520.69,490.70102,619197,44.82,0.0,572.7,449.8,32.46,322.4,275.5,274.8,277.4,131.7,133.9,132.3,322.9,381.0,60.14,108.4,1285018.0,321.0,123.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.01,46.54,442.2,128.5,134.5,128.3,60.0,59.8,62.9,0.0,274.0,273.1,275.8,106.5,10.2,107.0,588.0,1239897.0,47663.0,113736.0,0.995,0.772,0.531,0.842,35.07,57.1,58.37,55.6,47.63,45.08,44.41,11.31,18.41,18.82,17.93,15.36,14.53,14.32,32566.0,45138.0,44743.0,45418.0,38835.0,38700.0,31253.0,1.372,266.7,33.08,2.1,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.35,49.06,50.62,47.25,46.92,47.73,36.84,46.73,43.91,51.59
2016-08-26 15:36:00-05:00,603.3282,523.89667,493.3513,619198,44.81,0.0,577.3,452.4,32.82,321.3,275.5,274.8,277.4,132.6,134.8,133.3,322.7,384.3,60.14,109.2,1285020.0,320.8,124.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.62,46.33,444.4,129.4,135.5,129.3,60.0,59.8,62.9,0.0,273.9,273.2,275.5,107.3,10.35,107.8,588.0,1239899.0,47663.0,113736.0,0.995,0.772,0.531,0.842,35.6,57.79,58.73,56.14,48.36,45.48,44.63,11.44,18.57,18.87,18.03,15.54,14.61,14.34,32566.0,45138.0,44743.0,45418.0,38835.0,38700.0,31253.0,1.403,279.0,46.71,2.4,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.36,49.28,50.71,47.09,46.61,47.6,46.97,46.71,44.18,51.6
2016-08-26 15:37:00-05:00,603.86395,524.29755,493.12085,619199,44.81,0.0,578.1,452.2,32.63,322.8,275.4,274.9,277.4,132.8,135.0,133.5,322.9,383.4,60.15,109.4,1285022.0,321.9,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,46.03,443.6,129.7,135.7,129.5,60.0,59.8,62.9,0.0,273.9,273.1,275.7,107.5,10.38,108.0,588.0,1239901.0,47663.0,113736.0,0.995,0.772,0.531,0.842,35.45,57.58,58.83,55.98,48.16,45.27,44.7,11.44,18.59,18.99,18.07,15.54,14.61,14.43,32566.0,45139.0,44744.0,45418.0,38835.0,38700.0,31253.0,2.23,276.2,9.92,2.9,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.03,49.15,50.4,46.72,46.1,47.36,46.67,46.62,43.97,51.6
2016-08-26 15:38:00-05:00,602.68524,522.69415,491.27716,619200,44.76,0.0,576.8,450.3,32.4,322.9,275.5,275.0,277.5,132.3,134.4,132.9,323.8,382.3,60.14,109.0,1285024.0,321.4,123.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.18,46.07,442.0,129.2,135.2,129.0,60.0,59.8,62.9,0.0,274.0,273.6,276.0,107.1,10.3,107.6,588.0,1239903.0,47663.0,113736.0,0.995,0.772,0.531,0.842,35.33,57.44,58.41,55.59,48.07,45.16,44.33,11.41,18.55,18.86,17.95,15.52,14.58,14.31,32566.0,45139.0,44744.0,45418.0,38835.0,38700.0,31253.0,1.565,283.1,23.49,2.2,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.88,49.05,50.36,46.52,45.91,47.25,46.52,46.7,44.07,51.62
2016-08-26 15:39:00-05:00,600.22076,520.0219,488.62692,619201,44.76,0.0,574.5,447.7,32.35,322.6,275.3,275.2,277.7,131.5,133.6,132.1,324.7,380.3,60.12,108.3,1285026.0,321.4,123.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.42,46.44,439.5,128.3,134.2,128.1,60.0,59.8,62.9,0.0,274.0,273.7,275.9,106.4,10.15,106.9,588.0,1239905.0,47663.0,113736.0,0.995,0.772,0.531,0.842,35.0,56.98,58.23,55.4,47.7,44.82,44.33,11.29,18.38,18.79,17.87,15.39,14.46,14.3,32567.0,45139.0,44744.0,45419.0,38835.0,38701.0,31254.0,0.862,325.6,13.64,1.3,3.475,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.17,49.33,50.68,46.75,46.0,47.49,46.8,47.01,44.53,51.7
2016-08-26 15:40:00-05:00,595.07733,514.54376,483.7873,619202,44.76,0.0,569.6,443.0,32.46,322.1,275.3,275.2,277.7,130.1,132.2,130.7,322.8,377.2,60.22,107.1,1285027.0,321.2,121.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.88,46.72,435.8,126.9,132.9,126.6,60.0,59.8,62.9,0.0,274.0,273.8,275.9,105.2,10.04,105.7,588.0,1239906.0,47663.0,113737.0,0.995,0.772,0.531,0.842,34.68,56.46,57.66,55.02,47.31,44.41,43.94,11.17,18.18,18.57,17.72,15.24,14.3,14.15,32567.0,45139.0,44744.0,45419.0,38836.0,38701.0,31254.0,0.642,301.8,14.43,1.0,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.54,49.58,50.97,47.23,46.36,47.86,47.08,47.29,44.79,51.78
2016-08-26 15:41:00-05:00,588.8624,508.39758,477.91068,619203,44.76,0.0,564.0,437.5,32.72,321.2,275.3,275.4,277.8,128.5,130.6,129.1,321.3,373.6,60.15,105.8,1285029.0,320.4,120.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.11,47.08,431.2,125.3,131.2,125.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,104.0,9.77,104.4,588.0,1239908.0,47663.0,113737.0,0.996,0.772,0.531,0.842,34.37,56.13,57.19,54.56,46.96,44.12,43.62,11.04,18.02,18.37,17.52,15.08,14.17,14.01,32567.0,45140.0,44745.0,45419.0,38836.0,38701.0,31254.0,0.402,304.6,32.72,0.8,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.83,49.76,51.39,47.71,46.77,48.07,25.65,47.52,45.31,51.83
2016-08-26 15:42:00-05:00,587.148,506.25977,475.72134,619204,44.76,0.0,562.6,435.5,33.01,320.9,275.4,275.4,277.9,127.9,130.0,128.5,322.6,372.6,60.13,105.3,1285031.0,319.6,120.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.42,47.12,429.4,124.7,130.6,124.5,60.0,59.8,62.9,0.0,274.0,273.9,276.0,103.5,9.68,104.0,588.0,1239910.0,47663.0,113737.0,0.996,0.772,0.531,0.842,34.28,55.58,57.03,54.32,46.91,43.68,43.53,11.0,17.83,18.3,17.43,15.05,14.02,13.97,32567.0,45140.0,44745.0,45419.0,38836.0,38701.0,31254.0,0.743,283.1,26.43,1.3,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.91,49.79,51.74,47.91,47.15,48.28,25.99,47.72,45.58,51.91
2016-08-26 15:43:00-05:00,583.93335,502.91943,472.37967,619205,44.8,0.0,559.4,432.1,32.97,320.9,275.2,275.4,277.8,127.1,129.2,127.8,320.7,370.2,60.13,104.7,1285033.0,319.7,118.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.37,47.16,426.2,123.9,129.7,123.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,102.8,9.58,103.2,588.0,1239912.0,47663.0,113737.0,0.996,0.772,0.531,0.842,33.99,55.6,56.54,53.98,46.51,43.57,43.16,10.9,17.84,18.14,17.32,14.92,13.98,13.85,32568.0,45140.0,44745.0,45420.0,38836.0,38702.0,31255.0,1.268,278.3,17.75,2.9,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,49.02,50.02,51.73,47.93,47.19,48.34,47.55,47.71,45.56,52.01
2016-08-26 15:44:00-05:00,577.6113,496.90686,466.503,619206,44.81,0.0,552.7,426.3,32.74,320.7,275.4,274.9,277.4,125.9,128.0,126.5,324.4,366.5,60.12,103.5,1285034.0,319.8,118.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.41,46.85,420.6,122.6,128.4,122.4,60.0,59.8,62.9,0.0,274.0,273.7,275.9,101.7,9.4,102.1,588.0,1239913.0,47663.0,113737.0,0.996,0.772,0.531,0.842,33.55,54.5,56.09,53.63,45.88,42.57,42.81,10.76,17.48,17.99,17.2,14.71,13.65,13.73,32568.0,45140.0,44745.0,45420.0,38837.0,38702.0,31255.0,2.39,293.1,25.62,3.3,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,48.81,49.9,51.46,47.7,46.93,48.19,47.31,47.43,45.17,52.14
2016-08-26 15:45:00-05:00,571.5036,491.02786,460.74164,619207,44.81,0.0,546.1,420.3,32.61,322.2,275.2,274.9,277.4,124.6,126.6,125.2,322.4,361.4,60.13,102.4,1285036.0,321.6,116.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.36,46.62,415.4,121.3,127.0,121.0,60.0,59.8,62.9,0.0,273.9,273.4,275.8,100.6,9.23,101.0,588.0,1239915.0,47663.0,113737.0,0.996,0.772,0.531,0.842,32.98,54.16,54.86,52.22,45.2,42.33,41.93,10.63,17.45,17.68,16.82,14.56,13.64,13.51,32568.0,45141.0,44746.0,45420.0,38837.0,38702.0,31255.0,1.397,348.8,33.84,2.5,3.477,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,48.49,49.65,51.03,47.28,46.47,47.89,47.15,47.11,44.72,52.25
2016-08-26 15:46:00-05:00,573.11084,491.69595,461.31775,619208,44.85,0.0,547.9,420.6,32.68,320.9,275.2,274.6,277.1,124.9,127.1,125.5,321.6,363.0,60.13,102.7,1285038.0,319.3,116.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.89,46.14,414.7,121.7,127.4,121.4,60.0,59.8,62.9,0.0,273.3,273.0,275.2,100.8,9.27,101.2,588.0,1239917.0,47663.0,113738.0,0.996,0.772,0.531,0.842,33.14,54.24,55.15,52.91,45.65,42.3,42.31,10.64,17.41,17.7,16.98,14.65,13.57,13.58,32568.0,45141.0,44746.0,45420.0,38837.0,38702.0,31255.0,1.413,300.2,18.94,2.2,3.477,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,48.3,49.43,50.9,47.16,46.32,47.55,46.71,46.63,44.51,52.37
2016-08-26 15:47:00-05:00,572.8966,491.02786,460.16547,619209,44.87,0.0,547.5,419.3,32.7,322.9,274.8,274.7,277.3,125.0,127.0,125.5,323.3,361.5,60.15,102.6,1285039.0,322.1,116.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,45.95,413.8,121.8,127.5,121.4,60.0,59.8,62.9,0.0,273.1,273.0,275.1,100.8,9.3,101.3,588.0,1239918.0,47663.0,113738.0,0.996,0.772,0.531,0.842,32.82,54.09,55.16,52.59,45.27,42.19,42.31,10.6,17.47,17.81,16.98,14.62,13.62,13.66,32569.0,45141.0,44746.0,45420.0,38837.0,38703.0,31255.0,1.162,301.5,32.05,2.8,3.477,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,48.01,49.1,50.72,46.84,45.9,47.24,46.52,46.49,44.21,52.52
2016-08-26 15:48:00-05:00,569.5748,487.82117,456.70862,619210,44.87,0.0,544.3,416.0,32.81,322.5,274.8,274.6,277.2,124.4,126.4,124.9,320.3,359.4,60.14,102.1,1285041.0,322.2,115.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.45,46.06,410.3,121.0,126.7,120.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,100.2,9.18,100.6,588.0,1239920.0,47663.0,113738.0,0.996,0.772,0.531,0.842,32.63,53.6,54.97,52.47,45.08,41.65,42.2,10.52,17.29,17.73,16.92,14.54,13.43,13.61,32569.0,45141.0,44746.0,45421.0,38838.0,38703.0,31256.0,1.418,264.4,24.89,2.8,3.475,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,47.95,48.94,50.69,46.56,45.46,47.03,24.66,46.47,44.34,52.65
2016-08-26 15:49:00-05:00,572.1465,489.55814,457.97614,619211,44.87,0.0,546.7,417.0,32.78,322.7,274.7,274.7,277.3,124.7,126.8,125.3,320.6,360.6,60.15,102.4,1285043.0,322.1,115.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.13,45.75,411.4,121.5,127.2,121.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,100.5,9.26,101.0,588.0,1239922.0,47663.0,113738.0,0.996,0.772,0.531,0.842,32.3,53.59,55.35,52.72,45.0,41.65,42.52,10.42,17.29,17.86,17.01,14.52,13.44,13.72,32569.0,45142.0,44747.0,45421.0,38838.0,38703.0,31256.0,1.068,299.4,17.98,1.9,3.475,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.69,48.88,50.35,46.12,44.95,46.68,46.03,46.25,44.34,52.81
2016-08-26 15:50:00-05:00,573.4324,490.0926,458.55228,619212,44.87,0.0,547.8,417.3,32.8,322.8,274.6,274.7,277.4,124.7,126.8,125.3,322.9,360.6,60.13,102.4,1285044.0,322.6,116.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.47,45.79,412.1,121.5,127.2,121.2,60.0,59.8,62.9,0.0,273.0,273.0,275.1,100.6,9.26,101.0,588.0,1239923.0,47663.0,113738.0,0.996,0.772,0.531,0.842,31.99,53.84,55.29,52.76,45.21,41.86,42.38,10.33,17.38,17.84,17.03,14.59,13.51,13.68,32569.0,45142.0,44747.0,45421.0,38838.0,38703.0,31256.0,1.457,275.5,45.24,2.4,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.61,48.99,50.34,46.22,45.02,46.73,46.09,46.36,44.46,52.96
2016-08-26 15:51:00-05:00,573.11084,489.55814,458.09137,619213,44.87,0.0,547.7,416.8,32.92,323.2,275.0,274.4,277.1,124.6,126.6,125.1,326.5,359.8,60.12,102.2,1285046.0,322.4,117.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.05,45.35,411.8,121.3,127.1,121.0,60.0,59.8,62.9,0.0,273.0,273.0,275.1,100.5,9.23,100.9,588.0,1239925.0,47663.0,113738.0,0.996,0.772,0.531,0.842,31.59,54.16,54.87,52.58,45.38,42.04,42.0,10.21,17.5,17.73,16.99,14.67,13.59,13.57,32569.0,45142.0,44747.0,45421.0,38838.0,38703.0,31256.0,1.635,290.4,45.52,3.0,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.43,48.66,50.34,46.13,44.82,46.61,46.05,46.2,44.34,53.1
2016-08-26 15:52:00-05:00,574.9325,491.1615,459.58932,619214,44.87,0.0,549.6,418.1,32.73,322.6,274.5,274.6,277.3,125.0,127.1,125.5,321.4,361.4,60.13,102.6,1285048.0,322.0,116.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.97,45.21,413.2,121.8,127.5,121.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,100.8,9.28,101.2,588.0,1239927.0,47663.0,113739.0,0.996,0.772,0.531,0.842,31.42,54.54,55.77,52.64,45.49,42.34,42.77,10.13,17.59,17.99,16.98,14.67,13.66,13.79,32569.0,45142.0,44747.0,45422.0,38839.0,38704.0,31257.0,1.56,339.0,15.13,2.8,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.16,48.45,50.2,46.1,44.74,46.49,46.01,46.11,44.07,53.23
2016-08-26 15:53:00-05:00,579.6472,495.57074,463.73755,619215,44.87,0.0,554.2,422.2,32.58,322.8,274.7,274.4,277.0,126.0,128.2,126.6,323.7,364.1,60.23,103.5,1285050.0,321.8,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.42,45.3,417.3,122.8,128.7,122.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,101.6,9.53,102.1,588.0,1239928.0,47663.0,113739.0,0.996,0.772,0.531,0.842,31.37,54.94,56.0,53.21,45.87,42.69,43.02,10.13,17.74,18.08,17.18,14.81,13.78,13.89,32569.0,45142.0,44747.0,45422.0,38839.0,38704.0,31257.0,1.827,316.0,11.35,2.8,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.18,48.4,50.06,46.13,44.81,46.52,46.05,46.04,43.96,53.39
2016-08-26 15:54:00-05:00,582.32605,498.1094,466.503,619216,44.87,0.0,556.7,424.7,32.59,323.8,274.6,274.3,276.9,126.6,128.7,127.1,325.1,364.7,60.18,103.9,1285051.0,321.6,118.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.53,45.57,420.2,123.4,129.2,123.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,102.1,9.57,102.5,588.0,1239930.0,47663.0,113739.0,0.996,0.772,0.531,0.842,31.09,55.1,55.91,53.13,46.07,42.91,43.06,10.07,17.84,18.1,17.2,14.92,13.89,13.94,32569.0,45143.0,44748.0,45422.0,38839.0,38704.0,31257.0,0.988,309.4,23.5,2.1,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.4,48.49,49.93,45.98,45.05,46.54,19.59,46.06,44.13,53.5
2016-08-26 15:55:00-05:00,577.07556,493.29932,462.23956,619217,44.87,0.0,551.5,420.4,32.59,324.2,274.5,274.6,277.2,125.5,127.4,125.9,325.6,360.9,60.21,102.9,1285053.0,323.5,117.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.86,45.6,416.9,122.2,128.0,121.8,60.0,59.8,62.9,0.0,273.0,273.0,275.1,101.1,9.42,101.5,588.0,1239932.0,47663.0,113739.0,0.996,0.772,0.531,0.842,30.57,54.37,55.49,52.79,45.51,42.35,42.79,9.91,17.63,17.99,17.12,14.75,13.73,13.87,32569.0,45143.0,44748.0,45422.0,38839.0,38704.0,31257.0,2.352,324.7,21.97,3.4,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.51,48.65,49.8,46.01,45.12,46.62,19.96,46.17,43.91,53.63
2016-08-26 15:56:00-05:00,568.07465,484.21362,453.36697,619218,44.87,0.0,542.1,411.2,32.38,325.5,274.5,274.6,277.1,123.1,125.2,123.7,326.2,353.9,60.22,101.0,1285055.0,324.8,115.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.96,45.41,408.4,120.0,125.7,119.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,99.3,9.13,99.7,588.0,1239933.0,47663.0,113739.0,0.996,0.772,0.531,0.842,29.77,53.22,54.31,51.64,44.58,41.36,41.9,9.69,17.32,17.67,16.81,14.51,13.46,13.64,32570.0,45143.0,44748.0,45423.0,38839.0,38705.0,31258.0,1.662,347.7,12.08,3.5,3.477,2.0,-1.0,13.26,0.01,0.257,3.0,2.0,0.0,0.0,47.37,48.41,49.31,45.65,45.04,46.42,19.28,45.67,43.46,53.74
2016-08-26 15:57:00-05:00,552.43024,469.11536,438.73297,619219,44.86,0.0,526.5,396.7,32.42,326.2,274.4,274.4,276.9,119.7,121.6,120.2,327.3,343.6,60.23,98.0,1285056.0,325.7,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.98,45.36,394.9,116.3,122.0,115.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,96.3,8.68,96.6,588.0,1239935.0,47663.0,113739.0,0.996,0.772,0.531,0.842,28.56,51.54,52.74,49.87,42.91,39.95,40.72,9.32,16.81,17.2,16.27,14.0,13.03,13.28,32570.0,45143.0,44748.0,45423.0,38840.0,38705.0,31258.0,1.783,347.7,13.2,2.6,3.477,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,47.34,48.1,49.2,45.64,45.24,46.35,45.43,45.43,43.25,53.85
2016-08-26 15:58:00-05:00,542.3578,459.228,428.93854,619220,44.82,0.0,517.0,387.4,32.33,324.8,274.0,274.3,276.8,117.2,119.3,117.8,323.9,337.6,60.14,95.9,1285058.0,324.3,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.06,45.34,384.9,113.9,119.5,113.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,94.2,8.26,94.6,588.0,1239937.0,47663.0,113739.0,0.996,0.772,0.531,0.842,28.03,50.85,51.54,48.8,42.37,39.3,39.88,9.1,16.52,16.74,15.85,13.76,12.77,12.95,32570.0,45144.0,44749.0,45423.0,38840.0,38705.0,31258.0,1.38,350.1,10.74,2.6,3.477,2.0,-1.0,13.26,0.01,0.256,3.0,2.0,0.0,0.0,47.32,47.85,49.12,45.64,45.37,46.27,-3.193,45.22,43.03,53.92
2016-08-26 15:59:00-05:00,532.9283,449.8751,420.18115,619221,44.81,0.0,507.5,378.8,32.34,325.1,273.9,274.2,276.7,114.9,117.0,115.5,325.3,331.6,60.19,94.0,1285059.0,324.1,107.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.25,45.52,377.1,111.6,117.2,111.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,92.4,7.991,92.7,588.0,1239938.0,47663.0,113740.0,0.996,0.772,0.531,0.842,27.33,49.61,50.71,47.99,41.39,38.32,39.26,8.88,16.13,16.48,15.6,13.46,12.46,12.76,32570.0,45144.0,44749.0,45423.0,38840.0,38705.0,31258.0,1.18,339.7,17.83,1.9,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,47.45,47.74,49.12,45.57,45.47,46.32,45.19,45.27,43.01,54.03
2016-08-26 16:00:00-05:00,528.1064,444.9314,415.22632,619222,44.8,0.0,503.0,374.1,32.38,324.5,274.0,274.2,276.7,113.8,115.8,114.3,324.3,328.5,60.18,93.0,1285061.0,324.8,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.35,45.63,373.2,110.4,116.0,110.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,91.4,7.815,91.7,588.0,1239940.0,47663.0,113740.0,0.996,0.772,0.531,0.842,27.04,49.15,50.26,47.49,41.1,37.95,38.91,8.77,15.95,16.31,15.41,13.33,12.31,12.62,32570.0,45144.0,44749.0,45424.0,38840.0,38706.0,31258.0,0.923,347.5,18.87,1.4,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,47.56,47.75,49.23,45.74,45.56,46.37,35.14,45.38,43.22,54.13
2016-08-26 16:01:00-05:00,522.53436,439.31964,409.69534,619223,44.76,0.0,497.8,368.8,32.52,323.9,274.5,274.1,276.6,112.2,114.3,112.8,325.2,324.8,60.21,91.8,1285062.0,323.1,105.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.41,45.67,368.3,108.9,114.5,108.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,90.2,7.662,90.5,588.0,1239941.0,47663.0,113740.0,0.996,0.772,0.531,0.842,26.7,48.85,50.0,46.99,40.58,37.59,38.72,8.65,15.82,16.19,15.22,13.14,12.17,12.54,32570.0,45144.0,44749.0,45424.0,38841.0,38706.0,31259.0,1.032,327.1,18.96,1.9,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,47.64,47.83,49.55,45.88,45.73,46.48,31.17,45.51,43.37,54.22
2016-08-26 16:02:00-05:00,512.78345,430.36755,401.0532,619224,44.76,0.0,488.1,360.5,32.67,325.3,274.1,274.3,276.9,110.0,112.1,110.6,326.5,318.0,60.2,89.9,1285064.0,324.2,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.39,45.26,360.7,106.7,112.3,106.3,60.0,59.8,62.9,0.0,273.0,273.0,275.0,88.4,7.353,88.7,588.0,1239943.0,47663.0,113740.0,0.997,0.772,0.531,0.842,26.04,47.67,48.93,45.87,39.55,36.4,37.82,8.47,15.51,15.92,14.92,12.87,11.84,12.3,32570.0,45145.0,44750.0,45424.0,38841.0,38706.0,31259.0,1.2,301.4,21.43,2.0,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,47.3,47.57,49.34,45.67,45.52,46.31,18.39,45.38,43.2,54.3
2016-08-26 16:03:00-05:00,513.8549,431.03564,400.82275,619225,44.76,0.0,489.9,360.5,32.73,323.3,274.5,274.6,277.2,109.9,112.1,110.6,322.6,319.0,60.14,90.0,1285065.0,322.9,102.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.25,45.02,359.3,106.6,112.1,106.3,60.0,59.8,62.9,0.0,273.5,273.3,275.6,88.4,7.253,88.7,588.0,1239944.0,47663.0,113740.0,0.997,0.772,0.531,0.842,26.01,47.81,49.01,46.28,39.94,36.42,38.01,8.41,15.46,15.84,14.96,12.91,11.77,12.29,32570.0,45145.0,44750.0,45424.0,38841.0,38706.0,31259.0,1.037,325.4,38.32,2.6,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,46.9,47.4,49.27,45.44,45.26,46.23,9.11,45.29,43.14,54.42
2016-08-26 16:04:00-05:00,514.28357,431.03564,400.24658,619226,44.76,0.0,490.3,359.9,32.6,324.2,274.6,274.6,277.2,109.7,111.9,110.4,324.8,318.3,60.17,89.9,1285067.0,321.9,103.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.29,45.02,358.4,106.5,112.0,106.1,60.0,59.8,62.9,0.0,273.3,273.0,275.8,88.4,7.269,88.7,588.0,1239946.0,47663.0,113740.0,0.997,0.772,0.531,0.842,25.48,47.66,49.23,46.28,39.66,36.15,38.26,8.26,15.45,15.96,15.0,12.86,11.72,12.4,32571.0,45145.0,44750.0,45424.0,38841.0,38707.0,31259.0,1.088,5.569,18.9,2.2,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,46.83,47.13,49.08,45.28,45.15,45.97,44.89,44.85,42.86,54.51
2016-08-26 16:05:00-05:00,512.89056,429.56592,398.40292,619227,44.74,0.0,489.1,358.1,32.64,323.9,274.6,274.7,277.3,109.4,111.6,110.0,324.7,317.7,60.18,89.6,1285068.0,323.6,103.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.4,45.09,357.0,106.1,111.7,105.8,60.0,59.8,62.9,0.0,273.4,273.1,275.8,88.1,7.251,88.4,588.0,1239947.0,47663.0,113740.0,0.997,0.772,0.531,0.842,25.47,47.82,48.9,45.9,39.8,36.33,38.07,8.25,15.49,15.84,14.87,12.89,11.77,12.33,32571.0,45145.0,44750.0,45425.0,38842.0,38707.0,31260.0,0.533,318.7,72.99,1.9,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,46.97,47.0,49.13,45.25,45.24,45.97,44.32,44.79,42.94,54.64
2016-08-26 16:06:00-05:00,515.4622,431.4365,399.9009,619228,44.71,0.0,491.5,359.3,32.72,323.9,274.4,274.8,277.5,109.7,112.0,110.4,322.4,318.4,60.14,89.9,1285070.0,323.3,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.61,45.23,358.1,106.4,111.9,106.1,60.0,59.8,62.9,0.0,273.3,273.1,276.0,88.3,7.251,88.6,588.0,1239948.0,47663.0,113740.0,0.997,0.772,0.531,0.842,25.56,47.93,49.09,46.23,40.03,36.11,38.36,8.28,15.52,15.9,14.97,12.96,11.69,12.42,32571.0,45146.0,44750.0,45425.0,38842.0,38707.0,31260.0,1.128,327.7,20.57,1.9,3.477,2.0,-1.0,13.26,0.011,0.255,3.0,2.0,0.0,0.0,46.94,47.15,49.2,45.37,45.27,46.19,44.92,45.03,42.85,54.71
2016-08-26 16:07:00-05:00,515.3551,431.3029,399.67047,619229,44.71,0.0,491.2,359.0,32.71,324.6,274.6,274.7,277.4,109.6,111.8,110.2,324.9,317.3,60.17,89.8,1285071.0,324.3,103.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.49,44.98,358.2,106.2,111.8,105.8,60.0,59.8,62.9,0.0,273.5,273.4,275.9,88.2,7.264,88.5,588.0,1239950.0,47663.0,113741.0,0.997,0.772,0.531,0.842,25.32,47.77,49.04,45.96,39.83,35.56,38.3,8.22,15.5,15.91,14.92,12.93,11.54,12.43,32571.0,45146.0,44751.0,45425.0,38842.0,38707.0,31260.0,1.855,314.1,14.43,2.6,3.477,2.0,-1.0,13.26,0.011,0.255,3.0,2.0,0.0,0.0,46.89,47.13,49.15,45.33,45.22,46.16,44.9,45.13,42.75,54.85
2016-08-26 16:08:00-05:00,513.21204,428.89783,397.3659,619230,44.71,0.0,488.4,356.0,32.68,325.3,275.0,274.8,277.4,108.7,110.9,109.3,325.5,314.9,60.13,89.1,1285073.0,324.4,102.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.53,44.79,356.0,105.4,110.9,105.0,60.0,59.8,62.9,0.0,273.9,273.8,276.0,87.6,7.125,87.9,588.0,1239951.0,47663.0,113741.0,0.997,0.772,0.531,0.842,24.76,47.48,48.56,45.52,39.55,35.24,37.9,8.05,15.44,15.79,14.81,12.86,11.46,12.33,32571.0,45146.0,44751.0,45425.0,38842.0,38707.0,31260.0,1.493,312.1,13.62,2.6,3.477,2.0,-1.0,13.26,0.011,0.255,3.0,2.0,0.0,0.0,46.63,46.98,48.94,45.14,44.85,45.88,44.79,44.85,42.68,54.96
2016-08-26 16:09:00-05:00,506.7828,422.3508,391.02832,619231,44.7,0.0,481.9,349.3,32.73,325.7,274.8,274.8,277.5,106.6,108.9,107.3,325.7,309.2,60.17,87.4,1285074.0,325.5,100.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.37,44.63,349.5,103.4,108.9,103.1,60.0,59.8,62.9,0.0,273.9,273.5,276.0,86.0,6.857,86.2,588.0,1239953.0,47663.0,113741.0,0.997,0.772,0.531,0.842,23.85,46.76,47.88,44.74,38.91,34.29,37.45,7.768,15.23,15.59,14.57,12.67,11.17,12.2,32571.0,45146.0,44751.0,45426.0,38842.0,38708.0,31261.0,1.072,300.5,19.42,1.5,3.477,2.0,-1.0,13.26,0.011,0.255,3.0,2.0,0.0,0.0,46.45,46.9,48.85,45.04,44.76,45.75,-6.203,44.68,42.64,55.08
2016-08-26 16:10:00-05:00,503.24673,418.476,387.341,619232,44.66,0.0,478.4,345.4,32.87,325.2,274.9,275.1,277.8,105.3,107.6,106.0,324.5,306.2,60.15,86.4,1285076.0,324.3,99.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.56,44.96,346.2,102.0,107.6,101.7,60.0,59.8,62.9,0.0,274.0,273.9,276.0,84.9,6.676,85.2,588.0,1239954.0,47663.0,113741.0,0.997,0.772,0.531,0.842,23.26,46.14,47.67,44.67,38.71,33.46,37.29,7.563,15.0,15.5,14.52,12.59,10.88,12.13,32571.0,45146.0,44751.0,45426.0,38843.0,38708.0,31261.0,0.715,271.2,53.81,1.5,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,46.63,46.97,49.02,45.16,44.87,45.8,18.39,44.81,42.82,55.19
2016-08-26 16:11:00-05:00,500.3536,415.4029,384.34503,619233,44.65,0.0,475.7,342.6,32.96,324.8,274.9,274.6,277.4,104.5,106.8,105.2,328.2,304.1,60.14,85.6,1285077.0,324.0,99.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.4,44.64,343.5,101.2,106.7,100.9,60.0,59.8,62.9,0.0,274.0,273.4,276.0,84.2,6.553,84.4,588.0,1239956.0,47663.0,113741.0,0.997,0.772,0.531,0.842,22.63,45.99,47.54,44.27,38.13,33.22,37.27,7.349,14.94,15.44,14.38,12.39,10.79,12.1,32571.0,45147.0,44752.0,45426.0,38843.0,38708.0,31261.0,1.242,284.3,26.15,2.2,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,46.49,46.94,49.37,45.47,45.14,45.93,45.1,44.98,42.9,55.33
2016-08-26 16:12:00-05:00,493.3886,409.2567,378.2379,619234,44.65,0.0,468.9,336.7,33.13,325.6,275.3,274.7,277.4,102.7,105.0,103.4,328.5,299.1,60.13,84.1,1285079.0,324.6,98.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.83,44.5,337.8,99.5,104.9,99.2,60.0,59.8,62.9,0.0,274.0,273.7,276.0,82.8,6.295,83.0,588.0,1239957.0,47663.0,113741.0,0.997,0.772,0.531,0.842,21.92,45.4,46.57,43.44,37.47,32.69,36.53,7.137,14.78,15.16,14.14,12.2,10.64,11.89,32571.0,45147.0,44752.0,45426.0,38843.0,38708.0,31261.0,0.257,193.2,88.2,0.8,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,46.25,46.71,49.5,45.36,44.87,45.88,45.1,44.98,42.82,55.42
2016-08-26 16:13:00-05:00,488.24527,404.71387,373.2831,619235,44.63,0.0,464.2,332.2,33.27,324.8,275.0,274.7,277.4,101.5,103.8,102.2,328.6,296.0,60.13,83.1,1285080.0,324.2,97.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.97,44.36,333.4,98.2,103.6,97.9,60.0,59.8,62.9,0.0,274.0,273.8,276.0,81.7,6.133,82.0,588.0,1239958.0,47663.0,113741.0,0.997,0.772,0.531,0.842,21.39,45.25,46.23,42.96,37.2,32.51,36.25,6.946,14.7,15.02,13.95,12.08,10.56,11.78,32572.0,45147.0,44752.0,45427.0,38843.0,38709.0,31262.0,0.803,326.9,17.1,1.4,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,45.97,46.6,49.41,45.16,44.56,45.72,45.01,45.01,42.93,55.56
2016-08-26 16:14:00-05:00,485.45926,402.1752,370.17194,619236,44.6,0.0,461.3,329.0,33.03,325.2,274.9,274.8,277.5,100.8,103.2,101.6,326.0,293.9,60.14,82.6,1285081.0,325.2,95.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,35.08,43.92,330.7,97.6,103.0,97.3,60.0,59.8,62.9,0.0,274.0,273.8,276.0,81.2,6.039,81.4,588.0,1239960.0,47663.0,113741.0,0.997,0.772,0.531,0.842,21.23,44.74,45.67,42.66,37.06,32.08,35.81,6.904,14.55,14.85,13.87,12.05,10.43,11.65,32572.0,45147.0,44752.0,45427.0,38844.0,38709.0,31262.0,2.022,283.4,14.36,3.6,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,45.76,46.52,49.23,45.06,44.45,45.53,44.89,44.88,42.72,55.65
2016-08-26 16:15:00-05:00,483.3162,399.7702,367.6369,619237,44.6,0.0,458.8,326.1,32.7,326.1,274.5,275.0,277.6,100.3,102.5,101.0,324.6,291.7,60.14,82.1,1285083.0,325.6,94.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.93,43.48,328.3,97.1,102.4,96.8,60.0,59.8,62.9,0.0,274.0,273.5,276.0,80.8,5.993,81.0,588.0,1239961.0,47663.0,113741.0,0.997,0.772,0.531,0.842,20.81,44.18,45.48,42.57,36.85,31.64,35.65,6.786,14.41,14.83,13.88,12.02,10.32,11.63,32572.0,45148.0,44753.0,45427.0,38844.0,38709.0,31262.0,1.73,303.6,16.82,2.7,3.477,2.0,-1.0,13.26,0.01,0.255,3.0,2.0,0.0,0.0,45.35,46.05,48.49,44.35,43.92,44.92,44.35,44.2,42.55,55.76
2016-08-26 16:16:00-05:00,479.5658,396.16266,364.52573,619238,44.58,0.0,455.1,322.5,32.68,326.6,274.7,274.6,277.3,99.4,101.6,100.0,327.0,288.6,60.14,81.2,1285084.0,326.2,94.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.41,42.87,325.0,96.2,101.5,95.9,60.0,59.8,62.9,0.0,273.7,273.4,275.8,79.96,5.863,80.2,588.0,1239962.0,47663.0,113741.0,0.997,0.772,0.531,0.842,20.02,43.74,44.89,42.07,36.44,31.3,35.12,6.541,14.29,14.66,13.74,11.9,10.22,11.47,32572.0,45148.0,44753.0,45427.0,38844.0,38709.0,31262.0,1.063,306.2,43.49,2.1,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,44.72,45.67,48.19,44.05,43.45,44.69,44.07,44.1,42.4,55.87
2016-08-26 16:17:00-05:00,477.7442,394.02484,362.10593,619239,44.55,0.0,453.1,320.2,32.66,327.0,274.5,274.5,277.2,98.7,101.0,99.4,328.3,286.7,60.13,80.7,1285085.0,326.8,94.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,42.96,322.8,95.5,100.8,95.2,60.0,59.8,62.9,0.0,273.6,273.3,275.8,79.4,5.773,79.61,588.0,1239964.0,47663.0,113742.0,0.997,0.772,0.531,0.842,19.45,43.44,44.58,41.74,36.19,31.07,34.92,6.359,14.2,14.58,13.65,11.83,10.16,11.42,32572.0,45148.0,44753.0,45427.0,38844.0,38710.0,31262.0,1.553,264.1,11.1,2.1,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,44.6,45.48,48.17,43.94,43.25,44.57,43.94,44.12,42.29,55.93
2016-08-26 16:18:00-05:00,473.35092,390.28366,358.18814,619240,44.54,0.0,448.8,316.5,32.7,327.0,274.6,274.7,277.3,97.6,99.8,98.3,327.8,284.1,60.14,79.8,1285087.0,325.7,93.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,43.02,319.1,94.4,99.7,94.1,60.0,59.8,62.9,0.0,273.9,273.7,276.0,78.53,5.646,78.73,588.0,1239965.0,47663.0,113742.0,0.997,0.772,0.531,0.842,19.02,43.33,44.52,41.37,35.81,30.91,34.9,6.218,14.17,14.56,13.52,11.71,10.11,11.41,32572.0,45148.0,44753.0,45428.0,38845.0,38710.0,31263.0,1.727,254.2,20.39,2.8,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,44.63,45.52,48.08,43.86,42.99,44.4,43.79,44.09,42.13,55.96
2016-08-26 16:19:00-05:00,469.27908,386.40887,354.61606,619241,44.5,0.0,444.8,313.2,32.69,326.9,274.3,274.7,277.4,96.9,99.1,97.6,325.8,282.0,60.14,79.18,1285088.0,326.5,91.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.02,42.69,316.4,93.7,98.9,93.3,60.0,59.8,62.9,0.0,273.7,273.5,276.0,77.89,5.528,78.09,588.0,1239966.0,47663.0,113742.0,0.997,0.772,0.531,0.842,18.64,42.9,44.35,40.9,35.33,30.59,34.78,6.091,14.02,14.49,13.37,11.55,10.0,11.37,32572.0,45149.0,44754.0,45428.0,38845.0,38710.0,31263.0,1.345,320.2,22.25,2.3,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,44.39,45.36,47.79,43.51,42.57,44.06,43.49,43.83,41.81,56.06
2016-08-26 16:20:00-05:00,469.27908,385.7408,354.03992,619242,44.46,0.0,444.5,312.4,32.62,327.7,274.5,274.7,277.3,96.8,99.0,97.5,326.0,281.0,60.13,79.06,1285089.0,327.5,91.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.43,42.48,316.0,93.6,98.8,93.2,60.0,59.8,62.9,0.0,273.8,273.7,276.0,77.83,5.506,78.03,588.0,1239968.0,47663.0,113742.0,0.998,0.772,0.531,0.842,18.34,42.72,44.28,40.91,35.28,30.44,34.72,6.008,14.0,14.51,13.41,11.56,9.97,11.38,32572.0,45149.0,44754.0,45428.0,38845.0,38710.0,31263.0,1.382,314.4,38.7,2.2,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,44.16,45.19,47.63,43.46,42.48,44.01,43.46,43.7,41.6,56.11
2016-08-26 16:21:00-05:00,463.59995,381.06436,349.546,619243,44.44,0.0,438.9,308.1,32.72,328.1,274.9,274.4,277.1,95.4,97.7,96.1,331.4,276.9,60.14,77.93,1285091.0,327.6,91.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.2,42.0,311.9,92.2,97.4,91.9,60.0,59.8,62.9,0.0,273.9,273.6,276.0,76.72,5.337,76.91,588.0,1239969.0,47663.0,113742.0,0.998,0.772,0.531,0.842,17.6,42.32,43.56,40.29,34.76,30.18,34.19,5.775,13.88,14.29,13.22,11.41,9.9,11.22,32573.0,45149.0,44754.0,45428.0,38845.0,38711.0,31263.0,1.31,306.2,21.0,1.9,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,43.78,44.93,47.52,43.44,42.4,43.91,43.33,43.67,41.59,56.15
2016-08-26 16:22:00-05:00,462.957,380.79715,348.62418,619244,44.39,0.0,438.2,307.1,32.78,327.8,274.5,274.7,277.3,95.2,97.4,95.9,327.7,276.5,60.15,77.72,1285092.0,326.8,90.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.37,42.0,311.2,92.0,97.2,91.6,60.0,59.8,62.9,0.0,274.0,273.7,276.0,76.53,5.327,76.71,588.0,1239970.0,47663.0,113742.0,0.998,0.772,0.531,0.842,17.42,42.03,43.39,40.26,34.87,29.97,34.06,5.712,13.78,14.22,13.2,11.43,9.82,11.17,32573.0,45149.0,44754.0,45429.0,38846.0,38711.0,31264.0,1.367,319.2,22.49,2.9,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,43.67,44.81,47.4,43.38,42.36,43.88,43.36,43.65,41.44,56.2
2016-08-26 16:23:00-05:00,462.63553,380.26266,347.9328,619245,44.34,0.0,437.8,306.2,32.72,328.1,274.6,274.6,277.3,95.0,97.2,95.6,330.7,275.7,60.14,77.54,1285093.0,327.8,91.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.45,42.03,310.2,91.8,97.0,91.5,60.0,59.8,62.9,0.0,273.9,273.7,276.0,76.38,5.277,76.56,588.0,1239971.0,47663.0,113742.0,0.998,0.772,0.531,0.842,17.28,42.04,43.22,40.08,34.83,29.97,33.97,5.67,13.79,14.18,13.15,11.43,9.83,11.15,32573.0,45150.0,44754.0,45429.0,38846.0,38711.0,31264.0,1.817,314.3,52.18,3.6,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,43.62,44.74,47.23,43.22,42.36,43.7,43.17,43.48,41.25,56.25
2016-08-26 16:24:00-05:00,462.0998,379.72824,347.12622,619246,44.31,0.0,437.1,304.9,32.84,328.6,274.4,274.8,277.5,94.8,97.0,95.5,328.3,275.0,60.17,77.44,1285095.0,328.6,90.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.36,42.02,309.4,91.6,96.8,91.2,60.0,59.8,62.9,0.0,273.9,273.8,276.0,76.25,5.285,76.43,588.0,1239973.0,47663.0,113742.0,0.998,0.772,0.531,0.842,17.08,41.94,43.4,40.05,34.56,29.83,34.18,5.61,13.78,14.26,13.16,11.35,9.8,11.23,32573.0,45150.0,44755.0,45429.0,38846.0,38711.0,31264.0,1.485,284.4,24.63,3.0,3.477,2.0,-1.0,13.26,0.011,0.254,3.0,2.0,0.0,0.0,43.7,44.79,47.03,43.02,42.13,43.54,42.99,43.27,41.12,56.25
2016-08-26 16:25:00-05:00,459.84952,377.59042,344.70642,619247,44.28,0.0,434.7,302.4,32.59,329.3,274.4,274.8,277.4,94.4,96.5,95.0,330.1,273.3,60.22,77.04,1285096.0,329.3,90.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.37,41.7,307.5,91.2,96.5,90.8,60.0,59.8,62.9,0.0,273.8,273.8,276.0,75.88,5.282,76.06,588.0,1239974.0,47663.0,113742.0,0.998,0.772,0.531,0.842,16.92,41.77,43.03,39.68,34.42,29.7,33.86,5.572,13.76,14.17,13.07,11.33,9.78,11.15,32573.0,45150.0,44755.0,45429.0,38846.0,38711.0,31264.0,2.557,271.2,10.54,3.7,3.477,2.0,-1.0,13.26,0.014,0.254,3.0,2.0,0.0,0.0,43.31,44.51,46.65,42.79,41.75,43.25,42.74,43.06,40.91,56.35
2016-08-26 16:26:00-05:00,456.63495,374.38373,341.36478,619248,44.23,0.0,431.0,298.6,32.41,330.0,275.1,274.8,277.4,93.4,95.5,94.1,330.9,270.7,60.23,76.28,1285097.0,329.7,89.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,41.38,303.9,90.2,95.5,89.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,75.16,5.159,75.33,588.0,1239975.0,47663.0,113742.0,0.998,0.772,0.531,0.842,16.67,41.13,42.42,39.23,34.07,29.19,33.43,5.499,13.57,13.99,12.94,11.24,9.63,11.03,32573.0,45150.0,44755.0,45430.0,38846.0,38712.0,31265.0,2.803,274.1,12.64,3.9,3.477,2.0,-1.0,13.29,0.012,0.254,3.0,2.0,0.0,0.0,43.04,44.24,46.44,42.51,41.47,43.01,42.45,42.95,40.61,56.35
2016-08-26 16:27:00-05:00,451.70587,369.57364,336.64038,619249,44.19,0.0,425.9,293.9,32.4,330.2,274.8,274.8,277.4,92.1,94.4,92.9,331.2,267.7,60.2,75.25,1285098.0,330.2,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.69,41.23,299.2,89.0,94.2,88.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,74.14,4.975,74.31,588.0,1239976.0,47663.0,113742.0,0.998,0.772,0.531,0.842,16.37,40.62,41.91,38.79,33.59,28.75,33.07,5.405,13.41,13.84,12.81,11.09,9.49,10.92,32573.0,45150.0,44755.0,45430.0,38847.0,38712.0,31265.0,2.143,298.2,20.92,3.0,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.82,43.97,46.22,42.23,41.2,42.75,42.15,42.68,40.4,56.35
2016-08-26 16:28:00-05:00,444.2051,362.893,330.41806,619250,44.14,0.0,418.5,287.9,32.37,330.7,274.5,275.0,277.6,90.6,92.8,91.3,331.2,264.0,60.15,73.96,1285100.0,330.8,87.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.12,41.27,293.5,87.4,92.5,87.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,72.82,4.713,72.97,588.0,1239978.0,47663.0,113743.0,0.998,0.772,0.531,0.842,15.99,39.66,41.17,38.02,32.85,28.08,32.58,5.287,13.12,13.62,12.57,10.86,9.29,10.77,32573.0,45151.0,44756.0,45430.0,38847.0,38712.0,31265.0,1.78,304.0,25.18,3.1,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.82,44.02,46.2,42.24,41.24,42.74,42.21,42.63,40.15,56.35
2016-08-26 16:29:00-05:00,441.84775,360.62158,327.99826,619251,44.1,0.0,416.2,285.4,32.46,329.9,274.6,274.7,277.4,90.0,92.2,90.7,330.8,262.7,60.13,73.42,1285101.0,329.3,86.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.04,40.95,291.0,86.9,92.0,86.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,72.36,4.615,72.51,588.0,1239979.0,47663.0,113743.0,0.998,0.772,0.531,0.842,15.98,39.57,40.86,37.85,32.86,27.96,32.32,5.272,13.05,13.48,12.49,10.84,9.23,10.66,32573.0,45151.0,44756.0,45430.0,38847.0,38712.0,31265.0,1.81,278.8,17.45,3.1,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.6,43.79,46.02,42.06,41.07,42.59,41.98,42.47,40.08,56.35
2016-08-26 16:30:00-05:00,440.13327,359.01822,326.26984,619252,44.05,0.0,414.4,283.8,32.45,330.5,274.9,274.9,277.6,89.6,91.8,90.3,331.5,261.5,60.14,73.16,1285102.0,329.8,86.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.24,40.93,289.8,86.4,91.5,86.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,72.08,4.545,72.23,588.0,1239980.0,47663.0,113743.0,0.998,0.772,0.531,0.842,15.82,39.31,40.85,37.65,32.48,27.79,32.37,5.228,12.99,13.5,12.44,10.73,9.19,10.7,32574.0,45151.0,44756.0,45431.0,38847.0,38713.0,31265.0,2.202,302.9,16.49,2.9,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.51,43.68,45.82,41.97,40.93,42.45,41.84,42.37,40.04,56.35
2016-08-26 16:31:00-05:00,432.5254,352.872,321.08453,619253,44.0,0.0,407.2,279.2,32.42,330.9,274.7,274.8,277.4,88.3,90.4,88.9,331.9,257.6,60.21,71.96,1285103.0,330.0,85.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.54,40.92,285.2,85.1,90.2,84.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,70.9,4.45,71.04,588.0,1239981.0,47663.0,113743.0,0.998,0.772,0.531,0.842,15.68,38.65,40.01,36.95,31.99,27.38,31.74,5.187,12.79,13.24,12.23,10.58,9.06,10.5,32574.0,45151.0,44756.0,45431.0,38848.0,38713.0,31266.0,1.568,322.0,15.02,2.3,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.47,43.62,45.52,41.86,40.85,42.35,41.83,42.24,39.9,56.35
2016-08-26 16:32:00-05:00,425.23898,346.99304,315.78403,619254,43.95,0.0,400.4,274.4,32.39,331.6,274.9,275.0,277.6,86.7,88.9,87.4,333.5,253.5,60.17,70.7,1285104.0,331.6,84.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.78,41.02,280.8,83.6,88.6,83.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,69.69,4.2,69.82,588.0,1239982.0,47663.0,113743.0,0.998,0.772,0.531,0.842,15.45,37.83,39.27,36.18,31.43,26.83,31.13,5.122,12.54,13.02,11.99,10.42,8.9,10.32,32574.0,45152.0,44757.0,45431.0,38848.0,38713.0,31266.0,1.205,328.6,14.75,1.8,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.52,43.62,45.5,41.88,40.92,42.44,41.81,42.23,39.93,56.35
2016-08-26 16:33:00-05:00,421.81006,343.78632,312.55762,619255,43.91,0.0,397.6,271.3,32.44,329.2,274.9,275.0,277.7,85.8,88.0,86.5,328.8,252.4,60.14,69.96,1285106.0,329.8,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.47,40.81,277.1,82.7,87.7,82.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,69.0,4.032,69.12,588.0,1239984.0,47663.0,113743.0,0.998,0.772,0.531,0.842,15.39,37.96,39.03,35.99,31.33,26.79,30.97,5.064,12.5,12.84,11.84,10.31,8.82,10.19,32574.0,45152.0,44757.0,45431.0,38848.0,38713.0,31266.0,1.78,285.6,41.47,2.8,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.46,43.57,45.59,42.0,40.96,42.42,41.75,42.23,39.92,56.35
2016-08-26 16:34:00-05:00,423.95312,344.72165,312.90332,619256,43.86,0.0,399.0,270.7,32.48,330.8,274.8,274.9,277.6,86.1,88.3,86.8,331.3,252.3,60.15,70.23,1285107.0,330.2,83.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.0,40.6,277.5,83.0,88.0,82.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,69.23,4.123,69.35,588.0,1239985.0,47663.0,113743.0,0.998,0.772,0.531,0.842,15.24,37.73,39.06,36.03,31.25,26.59,31.02,5.04,12.48,12.92,11.92,10.34,8.8,10.26,32574.0,45152.0,44757.0,45431.0,38848.0,38714.0,31266.0,2.108,277.2,16.36,3.5,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,42.21,43.35,45.38,41.78,40.74,42.22,41.54,42.21,39.77,56.35
2016-08-26 16:35:00-05:00,417.73822,339.37708,307.48755,619257,43.81,0.0,392.8,265.5,32.54,331.7,274.8,275.0,277.7,84.7,86.9,85.4,331.7,248.2,60.14,69.05,1285108.0,331.8,82.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.88,40.33,272.7,81.7,86.6,81.3,60.0,59.8,62.9,0.0,274.0,274.0,276.0,68.12,3.922,68.23,588.0,1239986.0,47663.0,113743.0,0.998,0.772,0.531,0.842,14.9,37.05,38.56,35.36,30.6,26.07,30.67,4.943,12.29,12.79,11.73,10.15,8.65,10.17,32574.0,45152.0,44757.0,45432.0,38849.0,38714.0,31266.0,1.41,306.8,20.87,2.8,3.477,2.0,-1.0,13.29,0.011,0.253,3.0,2.0,0.0,0.0,41.95,43.18,45.11,41.44,40.47,41.95,41.26,41.91,39.55,56.35
2016-08-26 16:36:00-05:00,411.7376,334.03256,302.30228,619258,43.75,0.0,386.8,260.7,32.59,331.5,275.5,275.1,277.8,83.4,85.7,84.2,332.2,244.9,60.22,68.07,1285109.0,331.2,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.59,40.35,268.6,80.3,85.3,79.91,60.0,59.8,62.9,0.0,274.1,274.0,276.7,67.1,3.804,67.21,588.0,1239987.0,47663.0,113743.0,0.998,0.772,0.531,0.842,14.7,36.63,37.89,34.76,30.17,25.75,30.14,4.872,12.14,12.56,11.52,10.0,8.54,9.99,32574.0,45153.0,44758.0,45432.0,38849.0,38714.0,31266.0,1.767,260.2,21.84,3.2,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,41.8,42.97,44.92,41.19,40.21,41.7,41.1,41.68,39.62,56.35
2016-08-26 16:37:00-05:00,412.91632,334.70065,302.0718,619259,43.71,0.0,387.4,259.9,32.43,331.3,275.3,275.1,277.8,83.4,85.7,84.2,332.3,245.1,60.23,68.07,1285110.0,329.6,81.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.5,40.15,268.7,80.4,85.4,79.9,60.0,59.8,62.9,0.0,274.0,274.0,276.6,67.12,3.837,67.23,588.0,1239988.0,47663.0,113743.0,0.998,0.772,0.531,0.842,14.69,36.73,37.87,34.81,30.25,25.78,30.21,4.865,12.17,12.55,11.53,10.02,8.54,10.01,32574.0,45153.0,44758.0,45432.0,38849.0,38714.0,31266.0,2.305,280.7,7.137,3.9,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,41.71,42.9,44.76,40.9,39.97,41.44,40.85,41.62,39.41,56.35
2016-08-26 16:38:00-05:00,408.41586,330.55862,297.69315,619260,43.67,0.0,382.6,255.5,32.4,331.9,275.4,275.2,277.9,82.2,84.4,82.9,332.6,241.6,60.21,67.01,1285111.0,331.2,80.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.97,40.35,264.5,79.12,84.0,78.64,60.0,59.8,62.9,0.0,274.1,274.0,276.9,66.09,3.643,66.19,588.0,1239989.0,47663.0,113743.0,0.998,0.772,0.531,0.842,14.37,36.08,37.21,34.23,29.74,25.31,29.82,4.768,11.98,12.35,11.36,9.87,8.4,9.9,32575.0,45153.0,44758.0,45432.0,38849.0,38715.0,31266.0,1.295,290.4,9.59,1.7,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,41.7,42.95,44.8,40.96,40.0,41.51,40.88,41.67,39.51,56.35
2016-08-26 16:39:00-05:00,403.80826,325.8822,292.96875,619261,43.61,0.0,378.4,251.2,32.45,331.2,275.4,275.1,277.7,81.0,83.2,81.7,332.4,238.9,60.22,66.0,1285112.0,330.5,79.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.38,40.43,260.3,77.94,82.9,77.5,60.0,59.8,62.9,0.0,274.1,274.0,276.7,65.12,3.494,65.21,588.0,1239990.0,47663.0,113743.0,0.999,0.772,0.531,0.842,14.12,35.72,36.69,33.79,29.36,24.98,29.5,4.676,11.83,12.15,11.19,9.72,8.27,9.77,32575.0,45153.0,44758.0,45433.0,38850.0,38715.0,31267.0,1.292,280.1,30.68,2.3,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,41.81,42.97,44.95,41.07,40.06,41.6,40.96,41.77,39.49,56.37
2016-08-26 16:40:00-05:00,400.16504,322.80908,289.6271,619262,43.58,0.0,374.9,248.2,32.44,331.7,275.5,275.3,278.0,80.0,82.2,80.7,332.5,236.3,60.23,65.21,1285114.0,331.2,78.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.19,40.01,257.4,77.02,81.9,76.54,60.0,59.8,62.9,0.0,274.7,274.1,277.0,64.39,3.399,64.48,588.0,1239991.0,47663.0,113743.0,0.999,0.772,0.531,0.842,13.99,35.25,35.96,33.45,29.08,24.66,29.26,4.641,11.69,11.93,11.09,9.65,8.18,9.7,32575.0,45153.0,44758.0,45433.0,38850.0,38715.0,31267.0,2.125,282.1,8.17,2.7,3.475,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,41.54,42.75,44.68,40.83,39.84,41.36,18.94,41.49,39.29,56.4
2016-08-26 16:41:00-05:00,393.3072,317.06375,284.6723,619263,43.52,0.0,368.0,243.6,32.36,332.3,275.3,275.5,278.2,78.66,80.8,79.39,332.5,232.4,60.19,64.1,1285115.0,331.4,77.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.71,39.72,252.8,75.63,80.5,75.17,60.0,59.8,62.9,0.0,274.9,274.4,277.0,63.26,3.174,63.34,588.0,1239992.0,47663.0,113743.0,0.999,0.772,0.531,0.842,13.75,34.54,35.15,32.79,28.44,24.22,28.68,4.568,11.48,11.68,10.89,9.45,8.05,9.53,32575.0,45154.0,44759.0,45433.0,38850.0,38715.0,31267.0,1.58,289.5,22.2,2.7,3.478,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,41.22,42.42,44.43,40.56,39.62,41.1,40.48,41.33,39.15,56.43
2016-08-26 16:42:00-05:00,390.0926,314.39148,282.13727,619264,43.48,0.0,365.0,240.9,32.43,330.6,275.8,275.6,278.4,78.03,80.2,78.76,330.9,231.5,60.14,63.66,1285116.0,328.4,76.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,39.48,250.9,74.94,79.75,74.59,60.0,59.8,62.9,0.0,275.0,275.0,277.0,62.78,3.037,62.85,588.0,1239993.0,47663.0,113743.0,0.999,0.772,0.531,0.842,13.76,34.53,35.28,32.71,28.37,24.14,28.69,4.551,11.42,11.67,10.82,9.38,7.98,9.49,32575.0,45154.0,44759.0,45433.0,38850.0,38715.0,31267.0,2.082,266.1,13.93,2.7,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,40.9,42.13,44.04,40.26,39.28,40.8,-56.54,41.04,39.01,56.45
2016-08-26 16:43:00-05:00,393.5215,316.52927,283.28955,619265,43.44,0.0,367.7,241.0,32.38,332.6,275.9,275.4,278.1,78.46,80.7,79.19,335.4,231.5,60.14,63.99,1285117.0,331.2,77.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.58,39.56,251.4,75.4,80.2,75.0,60.0,59.8,62.9,0.0,275.0,274.9,277.0,63.11,3.1,63.19,588.0,1239995.0,47663.0,113744.0,0.999,0.772,0.531,0.842,13.66,34.44,35.29,32.66,28.4,24.03,28.67,4.542,11.45,11.73,10.86,9.44,7.991,9.53,32575.0,45154.0,44759.0,45434.0,38850.0,38716.0,31267.0,1.797,291.3,10.34,2.2,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,40.82,42.02,43.94,40.18,39.14,40.67,-56.79,40.96,39.01,56.37
