TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 16:44:00-05:00,389.87827,312.78812,279.25656,619266,43.39,0.0,364.1,236.7,32.38,332.8,275.6,275.7,278.3,77.31,79.54,78.13,332.5,228.6,60.18,63.06,1285118.0,331.7,75.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.64,39.5,247.4,74.31,79.06,73.91,60.0,59.8,62.9,0.0,275.0,274.8,277.0,62.21,2.978,62.28,588.0,1239996.0,47663.0,113744.0,0.999,0.772,0.531,0.842,13.31,34.13,34.61,32.15,27.9,23.69,28.32,4.43,11.36,11.52,10.7,9.29,7.884,9.42,32575.0,45154.0,44759.0,45434.0,38851.0,38716.0,31267.0,1.912,262.6,10.33,2.9,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,40.77,42.1,43.99,40.23,39.2,40.64,-25.57,40.96,38.88,56.37
2016-08-26 16:45:00-05:00,387.5209,310.11584,275.7997,619267,43.34,0.0,361.8,232.9,32.45,332.4,275.8,275.6,278.2,76.29,78.47,77.11,333.6,226.3,60.15,62.2,1285119.0,330.7,75.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.63,39.57,244.0,73.31,77.96,72.93,60.0,59.8,62.9,0.0,275.0,275.0,277.0,61.39,2.805,61.45,588.0,1239997.0,47663.0,113744.0,0.999,0.772,0.531,0.842,13.1,33.83,33.8,31.95,27.76,23.37,28.18,4.353,11.24,11.23,10.62,9.22,7.768,9.37,32575.0,45155.0,44760.0,45434.0,38851.0,38716.0,31267.0,1.45,260.8,25.35,2.5,3.477,2.0,-1.0,13.29,0.011,0.252,3.0,2.0,0.0,0.0,40.84,42.1,43.99,40.06,39.09,40.62,39.99,40.91,38.81,56.37
2016-08-26 16:46:00-05:00,380.3416,303.70242,269.3469,619268,43.3,0.0,354.8,226.9,32.51,333.0,275.3,275.2,277.9,74.77,76.9,75.52,333.7,221.4,60.16,60.77,1285120.0,332.6,73.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.64,39.21,238.2,71.75,76.39,71.38,60.0,59.8,62.9,0.0,274.3,274.2,276.3,60.01,2.6,60.06,588.0,1239998.0,47663.0,113744.0,0.999,0.772,0.531,0.842,12.62,32.97,33.04,31.17,26.88,22.72,27.77,4.203,10.98,11.0,10.38,8.95,7.564,9.25,32575.0,45155.0,44760.0,45434.0,38851.0,38716.0,31267.0,1.873,276.8,14.35,2.9,3.475,2.0,-1.0,13.29,0.011,0.251,3.0,2.0,0.0,0.0,40.59,41.88,43.78,39.86,38.8,40.36,39.74,40.74,38.7,56.37
2016-08-26 16:47:00-05:00,375.41254,299.02597,264.73776,619269,43.26,0.0,349.7,222.5,32.45,332.6,275.2,275.0,277.7,73.7,75.88,74.46,333.2,218.7,60.13,59.87,1285121.0,331.5,72.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,38.86,234.5,70.7,75.32,70.33,60.0,59.8,62.9,0.0,274.0,274.0,276.2,59.11,2.451,59.16,588.0,1239999.0,47663.0,113744.0,0.999,0.772,0.531,0.842,12.51,32.6,32.59,30.65,26.69,22.45,27.33,4.162,10.84,10.84,10.19,8.87,7.465,9.09,32576.0,45155.0,44760.0,45435.0,38851.0,38717.0,31268.0,1.565,301.1,20.65,2.5,3.477,2.0,-1.0,13.29,0.011,0.251,3.0,2.0,0.0,0.0,40.3,41.51,43.49,39.63,38.61,40.14,39.56,40.46,38.58,56.37
2016-08-26 16:48:00-05:00,375.3054,298.62512,263.93115,619270,43.21,0.0,349.5,221.3,32.51,332.8,275.3,275.0,277.6,73.47,75.6,74.2,333.1,217.8,60.14,59.66,1285122.0,331.7,72.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.49,38.65,233.5,70.45,75.05,70.07,60.0,59.8,62.9,0.0,274.1,274.0,276.5,58.91,2.42,58.96,588.0,1240000.0,47663.0,113744.0,0.999,0.772,0.531,0.842,12.43,32.48,32.11,30.53,26.63,22.34,27.1,4.137,10.81,10.69,10.16,8.86,7.434,9.02,32576.0,45155.0,44760.0,45435.0,38852.0,38717.0,31268.0,1.125,302.2,19.74,2.3,3.477,2.0,-1.0,13.29,0.011,0.251,3.0,2.0,0.0,0.0,40.05,41.3,43.28,39.44,38.47,39.95,39.42,40.29,38.45,56.37
2016-08-26 16:49:00-05:00,374.55533,297.5562,262.4332,619271,43.16,0.0,348.5,219.8,32.59,332.9,275.1,275.0,277.7,73.19,75.32,73.91,333.2,216.9,60.13,59.4,1285123.0,331.7,72.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.25,38.5,232.6,70.18,74.79,69.78,60.0,59.8,62.9,0.0,274.0,274.0,276.4,58.66,2.395,58.71,588.0,1240001.0,47663.0,113744.0,0.999,0.772,0.531,0.842,12.35,32.42,32.09,30.37,26.47,22.29,27.24,4.111,10.79,10.68,10.11,8.81,7.42,9.07,32576.0,45156.0,44761.0,45435.0,38852.0,38717.0,31268.0,0.905,289.9,24.36,2.0,3.477,2.0,-1.0,13.29,0.011,0.251,3.0,2.0,0.0,0.0,39.84,41.19,43.33,39.47,38.45,39.92,39.41,40.29,38.42,56.29
2016-08-26 16:50:00-05:00,371.6622,295.01755,260.1286,619272,43.11,0.0,345.6,217.6,32.62,333.6,275.1,275.6,278.3,72.43,74.59,73.24,334.9,215.1,60.13,58.88,1285124.0,333.2,72.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.17,38.31,230.9,69.5,74.06,69.11,60.0,59.8,62.9,0.0,274.9,274.7,277.0,58.18,2.288,58.22,588.0,1240002.0,47663.0,113744.0,0.999,0.772,0.531,0.842,12.17,32.09,31.71,30.06,26.0,22.09,27.06,4.06,10.7,10.58,10.03,8.67,7.369,9.02,32576.0,45156.0,44761.0,45435.0,38852.0,38717.0,31268.0,1.583,266.1,22.23,2.8,3.477,2.0,-1.0,13.29,0.011,0.251,3.0,2.0,0.0,0.0,39.65,40.93,43.17,39.3,38.24,39.75,39.29,40.11,38.37,56.27
2016-08-26 16:51:00-05:00,365.76874,290.07388,255.51945,619273,43.06,0.0,340.0,213.5,32.53,333.6,275.7,275.5,278.0,71.21,73.28,72.0,335.8,211.8,60.14,57.86,1285125.0,332.6,71.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.85,38.17,227.1,68.2,72.7,67.84,60.0,59.8,62.9,0.0,275.0,275.0,277.0,57.14,2.115,57.18,588.0,1240002.0,47663.0,113744.0,0.999,0.772,0.531,0.842,12.07,31.41,30.95,29.47,25.74,21.59,26.52,4.026,10.48,10.33,9.83,8.59,7.202,8.85,32576.0,45156.0,44761.0,45435.0,38852.0,38718.0,31268.0,1.638,276.4,27.64,2.7,3.477,2.0,-1.0,13.29,0.011,0.251,3.0,2.0,0.0,0.0,39.51,40.73,43.12,39.12,38.1,39.65,39.18,40.02,38.29,56.27
2016-08-26 16:52:00-05:00,358.48227,283.6605,249.75803,619274,43.0,0.0,332.6,208.0,32.47,334.4,275.7,275.8,278.3,69.45,71.47,70.2,334.6,206.8,60.15,56.38,1285126.0,333.7,69.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.35,38.19,221.9,66.44,70.87,66.08,60.0,59.8,62.9,0.0,275.0,275.0,277.0,55.7,1.877,55.73,588.0,1240003.0,47663.0,113744.0,0.999,0.772,0.531,0.842,11.77,30.45,30.02,28.7,25.13,21.01,25.91,3.936,10.18,10.04,9.6,8.4,7.025,8.67,32576.0,45156.0,44761.0,45436.0,38853.0,38718.0,31268.0,1.227,322.9,14.66,1.8,3.477,2.0,-1.0,13.29,0.012,0.251,3.0,2.0,0.0,0.0,39.45,40.75,43.03,39.11,38.07,39.6,39.25,39.91,38.21,56.27
2016-08-26 16:53:00-05:00,349.37424,275.51007,242.61385,619275,42.94,0.0,323.6,201.4,32.49,333.8,275.8,275.7,278.1,67.3,69.29,68.06,335.0,201.2,60.15,54.56,1285127.0,333.1,67.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.63,38.21,215.5,64.31,68.68,63.93,60.0,59.8,62.9,0.0,275.0,275.0,277.0,53.91,1.608,53.94,588.0,1240004.0,47663.0,113744.0,1.0,0.772,0.531,0.842,11.38,29.25,29.12,28.0,24.38,20.43,25.29,3.799,9.76,9.72,9.35,8.14,6.82,8.44,32576.0,45157.0,44762.0,45436.0,38853.0,38718.0,31268.0,1.122,339.0,24.82,2.0,3.477,2.0,-1.0,13.29,0.012,0.251,3.0,2.0,0.0,0.0,39.46,40.72,42.93,39.12,38.12,39.57,39.13,39.87,38.06,56.19
2016-08-26 16:54:00-05:00,345.19525,271.36807,238.58086,619276,42.85,0.0,319.7,197.6,32.53,333.4,276.0,275.7,278.1,66.03,68.06,66.84,334.4,198.2,60.14,53.54,1285128.0,332.7,66.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.83,38.34,211.7,63.02,67.37,62.67,60.0,59.8,62.9,0.0,275.0,275.0,277.0,52.89,1.428,52.9,588.0,1240005.0,47663.0,113744.0,1.0,0.772,0.531,0.842,11.13,28.51,28.47,27.65,23.98,20.03,25.04,3.71,9.51,9.49,9.22,7.995,6.678,8.35,32576.0,45157.0,44762.0,45436.0,38853.0,38718.0,31268.0,0.568,306.7,36.61,1.4,3.477,2.0,-1.0,13.29,0.012,0.251,3.0,2.0,0.0,0.0,39.52,40.66,42.92,39.07,38.16,39.48,38.99,39.78,37.99,56.18
2016-08-26 16:55:00-05:00,340.6948,267.22604,234.31738,619277,42.81,0.0,315.6,193.8,32.57,333.3,275.8,276.0,278.4,64.77,66.79,65.6,335.5,195.1,60.15,52.5,1285129.0,332.9,65.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.88,38.03,207.9,61.82,66.1,61.47,60.0,59.8,62.9,0.0,275.0,275.0,277.0,51.91,1.242,51.92,588.0,1240006.0,47663.0,113744.0,1.0,0.772,0.531,0.842,10.92,27.81,27.88,27.0,23.66,19.78,24.68,3.64,9.27,9.29,9.0,7.886,6.593,8.22,32577.0,45157.0,44762.0,45436.0,38853.0,38718.0,31268.0,2.023,280.7,16.17,2.9,3.478,2.0,-1.0,13.29,0.012,0.25,3.0,2.0,0.0,0.0,39.36,40.55,42.82,39.03,38.07,39.41,38.9,39.68,37.92,56.18
2016-08-26 16:56:00-05:00,335.1228,262.28238,229.82349,619278,42.75,0.0,310.3,189.4,32.42,333.8,275.5,275.5,278.0,63.71,65.71,64.44,334.7,191.6,60.18,51.51,1285129.0,333.7,64.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.84,37.93,203.9,60.65,64.95,60.29,60.0,59.8,62.9,0.0,275.0,274.9,277.0,50.86,1.1,50.88,588.0,1240007.0,47663.0,113744.0,1.0,0.772,0.531,0.842,10.7,27.23,27.34,26.6,23.25,19.42,24.3,3.572,9.09,9.12,8.88,7.76,6.481,8.11,32577.0,45157.0,44762.0,45437.0,38854.0,38718.0,31269.0,1.598,298.8,32.18,2.9,3.477,2.0,-1.0,13.29,0.012,0.25,3.0,2.0,0.0,0.0,39.19,40.31,42.51,38.82,37.91,39.2,38.73,39.49,37.65,56.15
2016-08-26 16:57:00-05:00,335.6586,261.74792,229.01686,619279,42.71,0.0,310.5,188.0,32.39,333.2,275.7,275.6,278.1,63.45,65.44,64.16,334.2,191.1,60.2,51.31,1285130.0,331.6,63.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.99,37.79,203.2,60.34,64.74,59.97,60.0,59.8,62.9,0.0,275.0,275.0,277.0,50.66,1.119,50.67,588.0,1240008.0,47663.0,113744.0,1.0,0.772,0.531,0.842,10.62,26.94,27.1,26.6,23.22,19.29,24.31,3.537,8.98,9.03,8.86,7.736,6.426,8.1,32577.0,45157.0,44762.0,45437.0,38854.0,38718.0,31269.0,2.01,324.1,15.8,2.7,3.477,2.0,-1.0,13.29,0.011,0.25,3.0,2.0,0.0,0.0,39.12,40.18,42.34,38.71,37.75,39.08,38.61,39.34,37.5,56.08
2016-08-26 16:58:00-05:00,337.37302,262.14877,229.13211,619280,42.65,0.0,311.4,187.1,32.37,333.5,275.7,275.7,278.2,63.28,65.26,64.01,334.0,190.6,60.22,51.17,1285131.0,332.3,63.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.2,37.8,203.2,60.16,64.53,59.78,60.0,59.8,62.9,0.0,275.0,275.0,277.0,50.51,1.078,50.53,588.0,1240009.0,47663.0,113744.0,1.0,0.772,0.531,0.842,10.52,26.56,26.92,26.61,23.18,19.2,24.45,3.506,8.85,8.98,8.87,7.728,6.403,8.15,32577.0,45158.0,44763.0,45437.0,38854.0,38718.0,31269.0,1.55,302.3,11.44,2.1,3.477,2.0,-1.0,13.29,0.012,0.25,3.0,2.0,0.0,0.0,39.11,40.13,42.18,38.56,37.67,39.0,38.48,39.23,37.29,56.08
2016-08-26 16:59:00-05:00,333.40836,258.00677,225.67525,619281,42.6,0.0,307.4,183.5,32.46,334.4,275.6,275.7,278.2,62.08,64.07,62.79,335.6,186.9,60.23,50.15,1285132.0,333.8,62.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.19,37.71,199.8,58.98,63.33,58.55,60.0,59.8,62.9,0.0,275.0,275.0,277.0,49.5,0.951,49.51,588.0,1240009.0,47663.0,113744.0,1.0,0.772,0.531,0.842,10.28,25.66,26.14,26.09,22.76,18.84,24.04,3.439,8.58,8.74,8.73,7.611,6.301,8.04,32577.0,45158.0,44763.0,45437.0,38854.0,38718.0,31269.0,1.032,330.5,15.97,1.8,3.477,2.0,-1.0,13.29,0.012,0.25,3.0,2.0,0.0,0.0,38.98,40.05,42.13,38.58,37.66,38.93,38.38,39.22,37.22,56.0
2016-08-26 17:00:00-05:00,322.693,248.78748,217.8397,619282,42.55,0.0,297.3,176.8,32.45,334.9,275.8,276.0,278.5,59.82,61.81,60.52,337.7,180.7,60.18,48.31,1285133.0,334.3,61.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.22,37.59,192.9,56.62,60.9,56.19,60.0,59.8,62.9,0.0,275.2,275.0,277.4,47.6,0.643,47.6,588.0,1240010.0,47663.0,113744.0,1.0,0.772,0.531,0.842,9.93,24.57,25.08,25.17,21.95,18.23,23.24,3.326,8.23,8.4,8.43,7.352,6.104,7.784,32577.0,45158.0,44763.0,45438.0,38854.0,38718.0,31269.0,1.368,310.8,13.13,2.0,3.477,2.0,-1.0,13.29,0.012,0.25,3.0,2.0,0.0,0.0,38.87,39.94,41.97,38.47,37.61,38.94,38.37,39.11,37.14,55.98
2016-08-26 17:01:00-05:00,320.65707,245.84798,215.65036,619283,42.5,0.0,295.2,174.2,32.44,333.5,276.4,276.5,279.0,59.05,61.05,59.79,336.4,179.7,60.13,47.78,1285134.0,333.0,60.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.21,37.46,191.1,55.9,60.12,55.54,60.0,59.8,62.9,0.0,276.0,275.9,278.0,47.1,0.509,47.1,588.0,1240011.0,47663.0,113744.0,1.0,0.772,0.531,0.842,9.86,24.25,24.76,24.97,21.86,18.08,23.1,3.289,8.09,8.25,8.32,7.289,6.027,7.701,32577.0,45158.0,44763.0,45438.0,38855.0,38718.0,31269.0,1.447,308.4,14.14,2.3,3.477,2.0,-1.0,13.29,0.012,0.25,3.0,2.0,0.0,0.0,38.74,39.79,41.76,38.25,37.46,38.76,33.96,38.96,37.07,55.92
2016-08-26 17:02:00-05:00,303.61966,231.95222,204.1275,619284,42.45,0.0,279.4,164.8,32.38,336.2,277.3,277.1,279.5,55.66,57.71,56.47,337.6,170.0,60.14,45.06,1285134.0,335.5,57.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,34.12,37.32,181.0,52.51,56.67,52.13,60.0,59.8,62.9,0.0,276.6,276.6,278.6,44.36,0.046,44.36,588.0,1240012.0,47663.0,113744.0,0.333,0.772,0.531,0.842,9.29,22.35,22.98,23.5,20.47,16.72,21.68,3.122,7.512,7.724,7.899,6.882,5.622,7.287,32577.0,45159.0,44764.0,45438.0,38855.0,38718.0,31269.0,1.335,330.3,20.02,2.0,3.477,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,38.61,39.62,41.5,38.12,37.28,38.54,-10.5,38.79,36.98,55.89
2016-08-26 17:03:00-05:00,284.54633,216.58673,191.45235,619285,42.39,0.0,262.1,154.6,32.32,335.3,277.1,277.3,279.7,52.21,54.26,53.01,336.3,161.3,60.14,42.16,1285135.0,334.5,54.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.72,37.03,169.7,49.08,53.16,48.7,60.0,59.8,62.9,0.0,276.6,276.6,278.6,41.49,-0.428,41.49,588.0,1240012.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.84,21.15,21.6,22.0,19.24,15.78,20.41,2.965,7.091,7.242,7.375,6.452,5.289,6.843,32577.0,45159.0,44764.0,45438.0,38855.0,38718.0,31269.0,1.705,279.8,23.82,3.2,3.475,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,38.3,39.39,41.31,37.96,37.12,38.34,20.7,38.63,36.78,55.8
2016-08-26 17:04:00-05:00,278.8672,211.50943,187.07367,619286,42.33,0.0,256.7,150.6,32.25,334.3,277.1,277.0,279.5,50.93,53.03,51.74,335.2,158.2,60.14,41.06,1285136.0,333.5,53.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.45,36.82,165.6,47.82,51.9,47.45,60.0,59.8,62.9,0.0,276.3,276.3,278.4,40.41,-0.598,40.41,588.0,1240013.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.64,20.59,21.04,21.59,18.83,15.28,20.06,2.889,6.883,7.034,7.217,6.295,5.106,6.705,32577.0,45159.0,44764.0,45438.0,38855.0,38718.0,31270.0,1.858,311.8,21.33,2.4,3.477,2.0,-1.0,13.29,0.012,0.249,3.0,2.0,0.0,0.0,38.07,39.17,40.99,37.76,36.91,38.1,-11.05,38.37,36.54,55.75
2016-08-26 17:05:00-05:00,272.65228,206.16492,182.34929,619287,42.27,0.0,251.1,146.4,32.21,333.1,276.6,276.7,279.1,49.53,51.66,50.34,334.9,154.9,60.14,39.84,1285137.0,332.2,51.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.09,36.55,161.1,46.46,50.51,46.13,60.0,59.8,62.9,0.0,276.0,276.0,278.0,39.23,-0.804,39.24,588.0,1240014.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.51,20.14,20.37,21.09,18.49,14.8,19.61,2.836,6.708,6.786,7.025,6.158,4.929,6.531,32577.0,45159.0,44764.0,45439.0,38855.0,38718.0,31270.0,2.338,295.5,7.391,3.2,3.477,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,37.81,38.91,40.75,37.6,36.71,37.93,-9.67,38.21,36.29,55.75
2016-08-26 17:06:00-05:00,282.40323,212.31111,187.53458,619288,42.21,0.0,258.9,149.0,32.11,332.5,275.5,275.5,278.0,51.0,53.17,51.8,333.7,158.3,60.17,40.91,1285137.0,331.8,52.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,36.3,165.8,47.89,52.01,47.56,60.0,59.8,62.9,0.0,275.0,274.9,277.2,40.27,-0.586,40.28,588.0,1240014.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.59,20.7,20.89,21.67,18.98,15.1,20.33,2.857,6.881,6.945,7.205,6.309,5.018,6.76,32577.0,45159.0,44764.0,45439.0,38855.0,38718.0,31270.0,2.11,298.5,13.15,3.0,3.477,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,37.56,38.69,40.54,37.42,36.55,37.7,-16.48,38.03,36.1,55.67
2016-08-26 17:07:00-05:00,259.6867,195.07503,173.01576,619289,42.14,0.0,238.3,137.6,32.17,335.7,275.0,275.3,277.8,46.95,49.08,47.77,336.8,146.5,60.22,37.45,1285138.0,335.1,49.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.87,36.0,153.2,43.97,47.99,43.57,60.0,59.8,62.9,0.0,274.9,274.9,277.0,36.92,-1.117,36.94,588.0,1240015.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,7.967,18.86,19.04,19.74,17.25,13.69,18.49,2.673,6.33,6.391,6.626,5.787,4.592,6.207,32577.0,45159.0,44764.0,45439.0,38855.0,38718.0,31270.0,1.102,305.3,21.34,1.9,3.477,2.0,-1.0,13.29,0.011,0.248,3.0,2.0,0.0,0.0,37.25,38.37,40.32,37.21,36.39,37.51,-38.27,37.85,35.97,55.61
2016-08-26 17:08:00-05:00,284.01056,212.04388,186.49753,619290,42.07,0.0,260.1,146.7,32.27,325.7,275.1,275.3,277.9,50.39,52.57,51.14,327.5,158.9,60.19,40.34,1285139.0,324.7,52.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.09,36.06,165.6,47.22,51.41,46.9,60.0,59.8,62.9,0.0,274.9,274.8,277.0,39.7,-0.648,39.71,588.0,1240016.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.68,21.13,20.82,21.91,19.18,14.97,20.53,2.827,6.879,6.781,7.137,6.247,4.876,6.685,32577.0,45159.0,44764.0,45439.0,38855.0,38718.0,31270.0,0.952,327.5,17.74,1.4,3.477,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,37.11,38.21,40.19,37.12,36.26,37.38,-10.98,37.67,35.89,55.55
2016-08-26 17:09:00-05:00,283.79623,211.24222,185.46046,619291,42.01,0.0,259.2,145.1,32.36,335.0,275.6,275.4,278.0,50.31,52.46,51.08,335.9,155.4,60.21,40.3,1285139.0,334.5,52.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.37,36.19,164.9,47.25,51.38,46.87,60.0,59.8,62.9,0.0,274.9,274.9,277.0,39.72,-0.67,39.73,588.0,1240016.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.33,20.36,20.28,21.42,18.69,14.31,20.29,2.791,6.82,6.795,7.176,6.262,4.792,6.796,32577.0,45159.0,44764.0,45439.0,38855.0,38718.0,31270.0,0.622,325.1,26.48,1.0,3.477,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,37.24,38.26,40.21,37.09,36.26,37.34,-11.63,37.65,35.97,55.46
2016-08-26 17:10:00-05:00,290.65408,215.51782,188.4564,619292,41.94,0.0,265.4,146.7,32.5,332.5,275.1,275.0,277.5,51.22,53.37,51.97,334.2,158.1,60.13,40.99,1285140.0,331.9,52.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.52,36.24,167.8,48.09,52.19,47.75,60.0,59.8,62.9,0.0,274.2,274.1,276.7,40.35,-0.586,40.36,588.0,1240017.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.5,20.9,20.82,21.89,19.17,14.54,20.8,2.827,6.95,6.924,7.28,6.375,4.834,6.917,32577.0,45159.0,44764.0,45439.0,38855.0,38718.0,31270.0,0.955,319.0,15.18,1.3,3.477,2.0,-1.0,13.29,0.012,0.249,3.0,2.0,0.0,0.0,37.3,38.21,40.21,37.01,36.26,37.27,14.93,37.69,35.98,55.39
2016-08-26 17:11:00-05:00,297.40475,219.52621,191.33711,619293,41.87,0.0,270.7,147.9,32.44,335.4,275.3,275.1,277.7,51.84,53.98,52.58,336.9,158.8,60.13,41.54,1285141.0,334.8,53.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.47,36.06,170.6,48.76,52.87,48.41,60.0,59.8,62.9,0.0,274.9,274.5,277.0,40.94,-0.52,40.95,588.0,1240018.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.45,21.06,20.74,22.1,19.31,14.58,21.17,2.834,7.064,6.956,7.413,6.475,4.889,7.101,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31270.0,1.255,293.5,25.66,1.8,3.477,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,37.19,38.08,40.07,36.87,36.11,37.19,14.94,37.52,35.92,55.3
2016-08-26 17:12:00-05:00,294.083,216.72035,188.57162,619294,41.8,0.0,267.5,145.1,32.38,336.6,275.3,275.3,277.9,50.97,53.12,51.74,337.6,156.2,60.13,40.85,1285141.0,335.2,52.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.26,35.95,168.1,47.91,51.99,47.55,60.0,59.8,62.9,0.0,275.0,275.0,277.0,40.24,-0.634,40.25,588.0,1240018.0,47663.0,113744.0,-0.983,0.772,0.531,0.842,8.27,20.66,20.13,21.71,18.92,14.26,20.88,2.783,6.953,6.775,7.306,6.368,4.799,7.026,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31270.0,1.79,285.8,15.26,3.6,3.477,2.0,-1.0,13.29,0.011,0.249,3.0,2.0,0.0,0.0,37.09,37.94,39.98,36.72,35.97,37.05,-86.1,37.42,35.84,55.23
2016-08-26 17:13:00-05:00,290.1183,213.38,185.23001,619295,41.74,0.0,263.3,141.9,32.3,336.1,275.2,275.3,277.8,50.0,52.19,50.81,336.9,153.9,60.14,40.04,1285142.0,335.0,51.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.07,35.69,165.2,46.97,51.04,46.62,60.0,59.8,62.9,0.0,274.8,274.7,277.0,39.45,-0.77,39.46,588.0,1240019.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.15,20.39,19.53,21.28,18.65,14.04,20.48,2.741,6.854,6.564,7.152,6.268,4.718,6.883,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,1.922,307.1,15.94,3.4,3.475,2.0,-1.0,13.29,0.012,0.249,3.0,2.0,0.0,0.0,36.87,37.68,39.68,36.48,35.76,36.81,-34.16,37.21,35.66,55.12
2016-08-26 17:14:00-05:00,286.36795,210.17331,182.23405,619296,41.68,0.0,259.5,138.7,32.29,336.6,275.5,275.3,277.9,49.09,51.25,49.87,337.1,151.2,60.14,39.27,1285143.0,335.8,50.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.22,35.68,162.4,46.05,50.08,45.7,60.0,59.8,62.9,0.0,275.0,274.9,277.0,38.68,-0.888,38.69,588.0,1240020.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,8.01,19.92,18.92,20.87,18.33,13.66,20.1,2.696,6.704,6.369,7.024,6.168,4.597,6.766,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,1.582,314.9,15.29,2.4,3.477,2.0,-1.0,13.29,0.012,0.248,3.0,2.0,0.0,0.0,36.72,37.51,39.5,36.34,35.62,36.65,-6.783,37.05,35.6,55.04
2016-08-26 17:15:00-05:00,280.4745,205.36324,177.85538,619297,41.61,0.0,253.6,134.6,32.24,337.2,275.4,275.5,278.0,47.78,49.93,48.55,339.7,147.7,60.14,38.18,1285143.0,336.3,50.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.31,35.56,158.6,44.79,48.77,44.42,60.0,59.8,62.9,0.0,275.0,275.0,277.0,37.63,-1.082,37.65,588.0,1240020.0,47663.0,113744.0,-1.0,0.772,0.531,0.842,7.81,19.43,18.15,20.35,17.89,13.3,19.55,2.634,6.552,6.119,6.861,6.031,4.485,6.59,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,2.398,312.3,13.12,3.7,3.477,2.0,-1.0,13.29,0.012,0.248,3.0,2.0,0.0,0.0,36.66,37.4,39.32,36.16,35.49,36.49,-34.1,36.91,35.44,54.92
2016-08-26 17:16:00-05:00,275.5454,201.08763,174.05283,619298,41.55,0.0,248.5,130.9,32.23,337.1,275.3,275.0,277.6,46.74,48.92,47.54,339.0,145.1,60.16,37.27,1285144.0,336.3,49.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.33,35.46,155.1,43.82,47.8,43.47,60.0,59.8,62.9,0.0,274.4,274.1,277.0,36.78,-1.217,36.8,588.0,1240021.0,47663.0,113744.0,-0.999,0.772,0.531,0.842,7.614,18.99,17.9,19.87,17.44,12.96,19.19,2.566,6.4,6.031,6.696,5.878,4.367,6.467,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,1.523,325.4,13.15,2.0,3.477,2.0,-1.0,13.29,0.012,0.248,3.0,2.0,0.0,0.0,36.53,37.17,39.06,36.02,35.35,36.33,9.39,36.72,35.23,54.8
2016-08-26 17:17:00-05:00,271.58075,197.48006,170.7112,619299,41.47,0.0,244.6,127.8,32.27,337.1,275.0,275.0,277.6,45.95,48.0,46.66,337.8,142.2,60.15,36.53,1285145.0,337.2,48.02,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.4,35.41,152.4,43.0,46.92,42.63,60.0,59.8,62.9,0.0,274.0,274.0,276.5,36.05,-1.351,36.08,588.0,1240022.0,47663.0,113744.0,-0.999,0.772,0.531,0.842,7.43,18.66,17.55,19.51,17.06,12.71,18.87,2.504,6.289,5.914,6.575,5.75,4.283,6.36,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,0.973,303.7,15.12,1.6,3.477,2.0,-1.0,13.29,0.015,0.248,3.0,2.0,0.0,0.0,36.45,37.11,38.96,35.91,35.25,36.18,35.95,36.61,35.18,54.68
2016-08-26 17:18:00-05:00,266.1159,192.93721,166.67819,619300,41.4,0.0,239.5,124.3,32.35,336.9,274.7,274.8,277.4,44.89,47.04,45.65,338.0,139.5,60.13,35.65,1285145.0,336.8,47.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.44,35.34,149.1,41.96,45.87,41.64,60.0,59.8,62.9,0.0,274.0,274.0,276.0,35.16,-1.491,35.19,588.0,1240022.0,47663.0,113744.0,-0.999,0.772,0.531,0.842,7.289,18.21,16.98,18.99,16.7,12.41,18.4,2.456,6.135,5.722,6.397,5.624,4.181,6.199,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,1.642,304.8,18.03,2.8,3.477,2.0,-1.0,13.33,0.012,0.247,3.0,2.0,0.0,0.0,36.34,37.02,38.85,35.82,35.19,36.1,35.88,36.53,35.12,54.55
2016-08-26 17:19:00-05:00,261.82977,189.32967,163.10611,619301,41.32,0.0,235.5,121.2,32.29,337.0,274.7,274.7,277.4,43.99,46.16,44.74,338.5,137.4,60.14,34.9,1285146.0,336.4,46.51,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.41,35.23,146.1,41.08,45.0,40.77,60.0,59.8,62.9,0.0,274.0,274.0,276.2,34.44,-1.596,34.47,588.0,1240023.0,47663.0,113744.0,-0.999,0.772,0.531,0.842,7.146,17.92,16.65,18.62,16.38,12.2,18.08,2.408,6.04,5.61,6.274,5.519,4.11,6.092,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,1.963,305.9,13.78,3.1,3.477,2.0,-1.0,13.33,0.012,0.247,3.0,2.0,0.0,0.0,36.24,36.9,38.67,35.66,35.03,35.94,35.73,36.36,34.96,54.41
2016-08-26 17:20:00-05:00,258.9366,186.52379,160.45586,619302,41.23,0.0,232.4,118.5,32.21,337.5,275.2,275.0,277.5,43.16,45.27,43.93,338.2,135.3,60.18,34.24,1285147.0,335.9,45.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.36,35.13,143.7,40.31,44.19,40.02,60.0,59.8,62.9,0.0,274.4,274.0,276.6,33.82,-1.722,33.86,588.0,1240023.0,47663.0,113744.0,-0.999,0.772,0.531,0.842,6.988,17.58,16.26,18.29,16.09,11.95,17.76,2.358,5.932,5.488,6.17,5.431,4.031,5.993,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31271.0,1.287,329.3,13.79,2.4,3.477,2.0,-1.0,13.33,0.012,0.247,3.0,2.0,0.0,0.0,36.12,36.74,38.48,35.54,34.9,35.77,14.69,36.17,34.83,54.22
2016-08-26 17:21:00-05:00,252.72171,181.4465,155.96193,619303,41.14,0.0,226.5,114.7,32.22,338.0,275.4,274.7,277.3,41.93,44.01,42.73,339.5,131.9,60.23,33.18,1285147.0,338.0,44.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.56,35.16,140.0,39.12,43.0,38.84,60.0,59.8,62.9,0.0,274.2,274.0,276.2,32.82,-1.857,32.87,588.0,1240024.0,47663.0,113744.0,-0.998,0.772,0.531,0.842,6.786,17.09,15.7,17.67,15.61,11.61,17.25,2.294,5.777,5.307,5.971,5.276,3.923,5.831,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,1.487,332.9,8.78,2.2,3.477,2.0,-1.0,13.33,0.012,0.247,3.0,2.0,0.0,0.0,36.18,36.64,38.42,35.44,34.88,35.67,8.88,36.09,34.74,54.06
2016-08-26 17:22:00-05:00,247.14972,176.77005,151.8137,619304,41.03,0.0,221.3,111.2,32.33,336.6,275.2,275.0,277.5,40.87,42.94,41.65,337.8,129.7,60.22,32.3,1285148.0,336.5,43.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,35.0,136.3,38.05,41.9,37.79,60.0,59.8,62.9,0.0,274.5,274.1,276.5,31.93,-2.016,31.99,588.0,1240024.0,47663.0,113744.0,-0.998,0.772,0.531,0.842,6.634,16.7,15.34,17.25,15.23,11.35,16.85,2.233,5.622,5.162,5.807,5.126,3.82,5.672,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,0.733,281.4,35.92,1.3,3.477,2.0,-1.0,13.33,0.012,0.247,3.0,2.0,0.0,0.0,36.06,36.5,38.38,35.35,34.86,35.63,-61.55,36.05,34.76,53.92
2016-08-26 17:23:00-05:00,244.8995,174.365,149.3939,619305,40.93,0.0,218.9,108.9,32.38,336.4,275.2,275.0,277.5,40.23,42.4,41.07,338.1,127.8,60.17,31.81,1285148.0,336.0,43.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.29,34.91,135.0,37.48,41.29,37.25,60.0,59.8,62.9,0.0,274.5,274.0,276.2,31.44,-2.137,31.52,588.0,1240025.0,47663.0,113744.0,-0.998,0.772,0.531,0.842,6.506,16.46,15.17,16.99,14.98,11.17,16.71,2.189,5.536,5.104,5.717,5.038,3.757,5.621,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,1.212,295.0,9.11,1.7,3.478,2.0,-1.0,13.33,0.012,0.246,3.0,2.0,0.0,0.0,35.94,36.42,38.33,35.34,34.8,35.62,-88.4,35.97,34.75,53.7
2016-08-26 17:24:00-05:00,241.04198,170.89107,146.28273,619306,40.82,0.0,215.2,106.1,32.37,337.4,275.4,275.0,277.5,39.39,41.46,40.19,337.7,125.3,60.14,31.07,1285149.0,337.0,42.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.25,34.79,132.4,36.68,40.39,36.44,60.0,59.8,62.9,0.0,274.6,274.0,276.5,30.74,-2.297,30.82,588.0,1240025.0,47663.0,113744.0,-0.997,0.772,0.531,0.842,6.297,16.07,14.77,16.58,14.54,10.9,16.4,2.125,5.422,4.984,5.595,4.907,3.677,5.534,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,1.032,289.8,16.45,2.2,3.477,2.0,-1.0,13.33,0.012,0.246,3.0,2.0,0.0,0.0,35.81,36.29,38.21,35.28,34.67,35.48,-18.25,35.86,34.67,53.58
2016-08-26 17:25:00-05:00,236.22005,166.88268,142.59541,619307,40.71,0.0,210.6,103.0,32.35,336.7,275.5,275.0,277.6,38.4,40.54,39.19,338.1,122.9,60.18,30.27,1285149.0,336.8,41.57,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.32,34.74,129.4,35.7,39.42,35.45,60.0,59.8,62.9,0.0,274.9,274.4,276.9,29.92,-2.422,30.02,588.0,1240026.0,47663.0,113744.0,-0.997,0.772,0.531,0.842,6.213,15.73,14.24,16.15,14.28,10.68,15.99,2.091,5.297,4.795,5.438,4.807,3.594,5.385,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,1.568,312.7,14.71,2.2,3.477,2.0,-1.0,13.33,0.012,0.246,3.0,2.0,0.0,0.0,35.68,36.16,38.11,35.18,34.58,35.4,-9.34,35.73,34.59,53.4
2016-08-26 17:26:00-05:00,231.61244,163.0079,139.13857,619308,40.6,0.0,206.2,99.9,32.27,337.0,275.0,274.7,277.2,37.41,39.51,38.21,339.5,120.1,60.12,29.39,1285150.0,337.0,40.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.51,34.68,126.5,34.78,38.42,34.56,60.0,59.8,62.9,0.0,274.2,274.1,276.2,29.09,-2.589,29.2,588.0,1240026.0,47663.0,113744.0,-0.996,0.772,0.531,0.842,6.066,15.35,13.56,15.73,13.94,10.42,15.53,2.044,5.173,4.57,5.3,4.697,3.51,5.234,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,1.337,315.2,15.74,2.1,3.477,2.0,-1.0,13.33,0.012,0.246,3.0,2.0,0.0,0.0,35.65,36.05,37.92,35.04,34.48,35.24,-88.8,35.63,34.44,53.21
2016-08-26 17:27:00-05:00,227.86209,159.8012,136.14262,619309,40.5,0.0,202.5,97.1,32.29,336.7,275.1,274.5,277.0,36.51,38.66,37.32,337.8,117.8,60.14,28.64,1285150.0,335.9,39.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.39,34.52,124.0,33.89,37.54,33.68,60.0,59.8,62.9,0.0,274.0,274.0,276.0,28.32,-2.7,28.45,588.0,1240027.0,47663.0,113744.0,-0.995,0.772,0.531,0.842,5.966,15.05,13.0,15.37,13.66,10.17,15.25,2.008,5.066,4.376,5.176,4.598,3.425,5.132,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,1.085,319.0,16.94,1.6,3.477,2.0,-1.0,13.33,0.012,0.246,3.0,2.0,0.0,0.0,35.49,35.92,37.82,34.94,34.38,35.12,-53.24,35.51,34.37,53.01
2016-08-26 17:28:00-05:00,225.0761,156.99532,133.49236,619310,40.38,0.0,199.7,94.7,32.38,336.6,274.9,274.8,277.3,35.74,37.83,36.53,338.2,115.9,60.15,28.0,1285151.0,336.3,39.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.29,34.48,121.9,33.17,36.79,32.96,60.0,59.8,62.9,0.0,274.0,274.0,276.0,27.73,-2.799,27.87,588.0,1240027.0,47663.0,113744.0,-0.995,0.772,0.531,0.842,5.829,14.78,12.59,15.09,13.37,9.98,15.02,1.962,4.975,4.238,5.078,4.5,3.358,5.054,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,0.655,323.6,20.27,1.4,3.477,2.0,-1.0,13.33,0.012,0.246,3.0,2.0,0.0,0.0,35.43,35.86,37.87,34.86,34.32,35.04,-48.9,35.49,34.35,52.81
2016-08-26 17:29:00-05:00,213.71782,148.5777,126.578636,619311,40.26,0.0,189.7,90.1,32.38,338.6,274.9,275.0,277.5,33.9,35.97,34.71,339.4,110.7,60.15,26.46,1285151.0,338.1,37.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.42,34.45,115.6,31.43,34.97,31.24,60.0,59.8,62.9,0.0,274.4,274.1,276.3,26.24,-3.089,26.42,588.0,1240028.0,47663.0,113744.0,-0.993,0.772,0.531,0.842,5.491,13.9,11.87,14.14,12.51,9.41,14.19,1.859,4.706,4.019,4.787,4.236,3.185,4.805,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31272.0,1.027,329.8,10.83,1.7,3.477,2.0,-1.0,13.33,0.012,0.246,3.0,2.0,0.0,0.0,35.32,35.76,37.79,34.78,34.26,34.95,-61.86,35.39,34.28,52.63
2016-08-26 17:30:00-05:00,204.07399,141.4962,120.70197,619312,40.15,0.0,181.8,86.2,32.45,334.4,275.3,275.1,277.6,32.44,34.51,33.22,336.0,107.6,60.2,25.25,1285152.0,334.0,36.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.49,34.35,107.6,29.95,33.52,29.79,60.0,59.8,62.9,0.0,275.0,274.3,277.0,25.0,-3.285,25.22,588.0,1240028.0,47663.0,113744.0,-0.991,0.772,0.531,0.842,5.453,13.52,11.36,13.7,12.14,9.14,13.61,1.823,4.522,3.797,4.58,4.06,3.056,4.55,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,0.545,315.9,19.83,0.9,3.477,2.0,-1.0,13.33,0.012,0.245,3.0,2.0,0.0,0.0,35.28,35.68,37.73,34.72,34.26,34.87,8.16,35.29,34.24,52.44
2016-08-26 17:31:00-05:00,210.18175,144.5693,122.54564,619313,40.04,0.0,186.1,86.2,32.5,334.5,275.4,275.4,277.9,32.83,34.91,33.6,335.9,108.6,60.22,25.6,1285152.0,334.2,36.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.49,34.3,90.9,30.35,33.92,30.17,60.0,59.8,62.9,0.0,275.0,274.8,277.0,25.36,-3.232,25.56,588.0,1240029.0,47663.0,113744.0,-0.992,0.772,0.531,0.842,5.462,13.73,11.3,13.93,12.35,9.19,13.95,1.827,4.592,3.778,4.659,4.129,3.073,4.666,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.048,338.3,23.76,1.9,3.478,2.0,-1.0,13.33,0.012,0.245,3.0,2.0,0.0,0.0,35.19,35.64,37.79,34.64,34.23,34.76,34.62,35.2,34.16,52.24
2016-08-26 17:32:00-05:00,208.03867,142.4315,120.3563,619314,39.94,0.0,183.6,84.1,32.37,335.7,275.7,275.4,277.9,32.14,34.17,32.88,337.2,106.7,60.22,25.0,1285153.0,335.5,35.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.52,34.05,54.91,29.7,33.23,29.5,60.0,59.8,62.9,0.0,275.0,274.8,277.0,24.79,-3.35,25.01,588.0,1240029.0,47663.0,113744.0,-0.991,0.772,0.531,0.842,5.324,13.46,10.81,13.59,12.08,8.92,13.71,1.787,4.52,3.629,4.563,4.054,2.994,4.603,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.397,290.0,27.26,2.3,3.477,2.0,-1.0,13.33,0.012,0.245,3.0,2.0,0.0,0.0,34.96,35.57,37.66,34.56,34.12,34.67,-35.88,35.07,33.98,52.04
2016-08-26 17:33:00-05:00,205.6813,140.29369,118.166954,619315,39.83,0.0,181.1,82.0,32.27,335.9,275.7,275.6,278.1,31.47,33.56,32.23,337.2,104.6,60.22,24.48,1285153.0,335.6,35.26,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.2,33.77,45.74,29.09,32.63,28.91,60.0,59.8,62.9,0.0,275.0,275.0,277.0,24.28,-3.434,24.53,588.0,1240029.0,47664.0,113744.0,-0.99,0.772,0.531,0.842,5.151,13.23,10.56,13.34,11.81,8.67,13.51,1.73,4.445,3.548,4.479,3.967,2.913,4.539,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.518,307.5,15.92,2.2,3.477,2.0,-1.0,13.33,0.012,0.245,3.0,2.0,0.0,0.0,34.66,35.34,37.48,34.45,34.03,34.58,-61.82,34.89,33.85,51.82
2016-08-26 17:34:00-05:00,199.14491,135.35,114.018715,619316,39.72,0.0,174.9,78.86,32.22,336.5,275.6,275.7,278.2,30.38,32.39,31.09,338.0,101.6,60.18,23.53,1285153.0,337.0,34.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.97,33.49,44.46,28.05,31.53,27.87,60.0,59.8,62.9,0.0,275.0,275.0,277.0,23.37,-3.612,23.65,588.0,1240030.0,47664.0,113744.0,-0.988,0.772,0.531,0.842,4.965,12.78,10.2,12.78,11.36,8.33,12.98,1.67,4.3,3.43,4.3,3.823,2.804,4.368,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.598,302.2,12.99,2.5,3.477,2.0,-1.0,13.33,0.012,0.245,3.0,2.0,0.0,0.0,34.49,35.1,37.19,34.28,33.9,34.41,-36.2,34.68,33.75,51.63
2016-08-26 17:35:00-05:00,195.07309,132.1433,111.25323,619317,39.61,0.0,170.9,76.54,32.19,335.6,276.0,275.7,278.2,29.6,31.68,30.36,337.2,100.3,60.22,22.92,1285154.0,335.4,33.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.7,33.26,43.94,27.33,30.83,27.2,60.0,59.8,62.9,0.0,275.0,275.0,277.0,22.77,-3.728,23.07,588.0,1240030.0,47664.0,113744.0,-0.987,0.772,0.531,0.842,4.85,12.51,9.98,12.51,11.1,8.12,12.69,1.628,4.198,3.348,4.198,3.725,2.727,4.258,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.803,291.3,7.308,2.4,3.477,2.0,-1.0,13.33,0.012,0.245,3.0,2.0,0.0,0.0,34.24,34.83,36.92,34.22,33.77,34.29,-41.15,34.53,33.63,51.42
2016-08-26 17:36:00-05:00,191.96564,129.60463,108.948654,619318,39.5,0.0,167.8,74.39,32.21,335.7,275.4,275.2,277.8,29.05,31.15,29.81,337.2,98.7,60.21,22.42,1285154.0,335.7,33.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,33.03,43.69,26.81,30.31,26.7,60.0,59.8,62.9,0.0,274.8,274.3,277.0,22.28,-3.798,22.6,588.0,1240031.0,47664.0,113744.0,-0.986,0.772,0.531,0.842,4.76,12.24,9.78,12.22,10.87,7.944,12.44,1.598,4.108,3.284,4.101,3.649,2.667,4.175,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.418,281.8,8.28,1.8,3.475,2.0,-1.0,13.33,0.012,0.245,3.0,2.0,0.0,0.0,33.97,34.61,36.83,34.09,33.68,34.19,-41.12,34.4,33.61,51.21
2016-08-26 17:37:00-05:00,186.82227,125.596245,105.607025,619319,39.39,0.0,162.9,71.77,32.24,336.1,275.3,275.4,277.9,28.2,30.23,28.92,337.8,96.3,60.21,21.69,1285155.0,336.0,32.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.5,32.9,43.23,26.02,29.46,25.94,60.0,59.8,62.9,0.0,275.0,274.9,277.0,21.59,-3.938,21.94,588.0,1240031.0,47664.0,113744.0,-0.984,0.772,0.531,0.842,4.603,11.84,9.53,11.8,10.48,7.695,12.03,1.547,3.98,3.204,3.965,3.523,2.586,4.045,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.017,321.4,19.11,1.5,3.475,2.0,-1.0,13.33,0.012,0.244,3.0,2.0,0.0,0.0,33.79,34.42,36.77,34.01,33.6,34.06,-62.79,34.35,33.55,51.06
2016-08-26 17:38:00-05:00,183.39334,122.52315,103.072,619320,39.28,0.0,159.8,69.64,32.2,334.9,275.6,275.3,277.9,27.61,29.6,28.35,336.3,95.2,60.24,21.19,1285155.0,334.8,32.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,32.77,42.84,25.45,28.9,25.4,60.0,59.8,62.9,0.0,275.0,274.9,277.0,21.1,-4.013,21.48,588.0,1240031.0,47664.0,113744.0,-0.982,0.772,0.531,0.842,4.543,11.68,9.4,11.56,10.28,7.56,11.79,1.521,3.911,3.147,3.872,3.444,2.532,3.95,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31273.0,1.038,328.4,23.54,1.6,3.477,2.0,-1.0,13.33,0.012,0.244,3.0,2.0,0.0,0.0,33.65,34.24,36.67,33.93,33.53,34.0,-36.35,34.24,33.46,50.87
2016-08-26 17:39:00-05:00,181.03598,120.385345,100.88265,619321,39.19,0.0,157.6,67.7,32.26,334.8,275.4,275.4,277.9,27.2,29.16,27.94,336.4,93.3,60.18,20.84,1285155.0,335.3,31.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.42,32.58,42.5,25.07,28.47,25.0,60.0,59.8,62.9,0.0,274.9,274.7,277.0,20.74,-4.094,21.14,588.0,1240032.0,47664.0,113744.0,-0.981,0.772,0.531,0.842,4.489,11.49,9.29,11.35,10.12,7.409,11.62,1.503,3.846,3.11,3.798,3.388,2.48,3.891,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.747,303.3,21.18,1.5,3.478,2.0,-1.0,13.33,0.012,0.244,3.0,2.0,0.0,0.0,33.46,34.08,36.59,33.84,33.44,33.89,-46.26,34.13,33.42,50.64
2016-08-26 17:40:00-05:00,176.64267,116.9114,97.771484,619322,39.09,0.0,153.7,65.29,32.2,334.8,275.5,275.5,278.1,26.5,28.48,27.15,335.5,92.0,60.14,20.23,1285156.0,334.6,30.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,32.34,41.95,24.4,27.78,24.38,60.0,59.8,62.9,0.0,275.0,275.0,277.0,20.16,-4.213,20.6,588.0,1240032.0,47664.0,113744.0,-0.979,0.772,0.531,0.842,4.351,11.22,9.05,11.0,9.8,7.224,11.3,1.457,3.758,3.032,3.683,3.28,2.419,3.782,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.992,299.2,27.26,2.3,3.477,2.0,-1.0,13.33,0.011,0.244,3.0,2.0,0.0,0.0,33.25,33.87,36.42,33.68,33.29,33.73,-63.61,33.97,33.32,50.52
2016-08-26 17:41:00-05:00,172.14223,113.30385,94.66031,619323,38.99,0.0,149.6,62.84,32.19,334.8,276.1,275.4,278.0,25.76,27.72,26.44,334.7,89.2,60.15,19.63,1285156.0,335.3,29.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,32.23,41.35,23.7,27.06,23.72,60.0,59.8,62.9,0.0,275.0,275.0,277.0,19.56,-4.329,20.03,588.0,1240032.0,47664.0,113744.0,-0.976,0.772,0.531,0.842,4.213,10.96,8.82,10.64,9.48,7.019,10.96,1.41,3.671,2.953,3.564,3.174,2.35,3.67,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.94,308.4,15.03,2.7,3.477,2.0,-1.0,13.33,0.011,0.244,3.0,2.0,0.0,0.0,33.11,33.71,36.24,33.58,33.18,33.62,-41.66,33.85,33.23,50.35
2016-08-26 17:42:00-05:00,169.57054,111.032425,92.58619,619324,38.89,0.0,146.9,60.84,32.13,333.4,275.8,275.6,278.1,25.26,27.17,25.97,335.3,88.6,60.21,19.19,1285157.0,333.4,29.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,32.12,40.88,23.25,26.63,23.3,60.0,59.8,62.9,0.0,275.0,275.0,277.0,19.17,-4.374,19.66,588.0,1240033.0,47664.0,113744.0,-0.975,0.772,0.531,0.842,4.152,10.86,8.74,10.46,9.32,6.862,10.77,1.384,3.622,2.914,3.486,3.106,2.287,3.592,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.168,316.8,20.47,2.1,3.477,2.0,-1.0,13.33,0.011,0.244,3.0,2.0,0.0,0.0,32.98,33.55,36.11,33.49,33.1,33.49,-85.3,33.71,33.11,50.17
2016-08-26 17:43:00-05:00,168.49901,109.82991,91.08822,619325,38.79,0.0,145.4,59.24,32.21,332.6,275.8,275.2,277.8,24.94,26.99,25.75,333.9,88.4,60.23,18.98,1285157.0,332.5,29.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.93,32.0,41.23,22.99,26.39,23.07,60.0,59.8,62.9,0.0,275.0,274.7,277.0,18.94,-4.401,19.45,588.0,1240033.0,47664.0,113744.0,-0.974,0.772,0.531,0.842,4.094,10.88,8.74,10.31,9.2,6.787,10.65,1.361,3.618,2.907,3.428,3.059,2.257,3.543,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.888,288.6,26.2,1.8,3.477,2.0,-1.0,13.33,0.011,0.244,3.0,2.0,0.0,0.0,32.85,33.44,35.98,33.39,33.0,33.41,6.658,33.7,33.02,50.01
2016-08-26 17:44:00-05:00,166.03447,107.55849,89.12933,619326,38.69,0.0,143.1,57.49,32.13,333.4,275.3,275.2,277.7,24.56,26.6,25.36,335.0,86.9,60.23,18.65,1285157.0,333.2,29.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,31.86,42.46,22.65,26.03,22.75,60.0,59.8,62.9,0.0,275.0,274.1,277.0,18.62,-4.463,19.15,588.0,1240033.0,47664.0,113744.0,-0.972,0.772,0.531,0.842,4.0,10.7,8.7,10.06,8.98,6.635,10.44,1.333,3.568,2.901,3.354,2.995,2.212,3.48,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.268,272.5,14.9,2.0,3.477,2.0,-1.0,13.33,0.012,0.244,3.0,2.0,0.0,0.0,32.7,33.33,35.91,33.26,32.86,33.26,-14.35,33.59,32.94,49.82
2016-08-26 17:45:00-05:00,163.14133,105.28706,86.82476,619327,38.6,0.0,140.3,55.72,32.11,333.6,275.6,275.2,277.8,24.13,26.12,24.86,335.1,85.0,60.15,18.27,1285158.0,333.8,28.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,31.76,42.18,22.25,25.57,22.34,60.0,59.8,62.9,0.0,275.0,274.6,277.0,18.25,-4.551,18.81,588.0,1240033.0,47664.0,113744.0,-0.97,0.772,0.531,0.842,3.916,10.58,8.59,9.82,8.78,6.486,10.21,1.306,3.529,2.867,3.277,2.928,2.164,3.406,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.568,282.1,10.54,2.4,3.477,2.0,-1.0,13.33,0.011,0.244,3.0,2.0,0.0,0.0,32.58,33.23,35.78,33.18,32.81,33.18,-41.79,33.51,32.87,49.67
2016-08-26 17:46:00-05:00,159.81956,102.61481,84.40496,619328,38.5,0.0,137.1,53.82,32.15,332.8,275.3,275.0,277.4,23.65,25.51,24.37,334.4,84.4,60.13,17.79,1285158.0,332.8,28.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,31.67,40.25,21.79,25.04,21.88,60.0,59.8,62.9,0.0,274.2,274.1,276.2,17.79,-4.638,18.39,588.0,1240034.0,47664.0,113744.0,-0.968,0.772,0.531,0.842,3.808,10.34,8.49,9.56,8.53,6.34,9.98,1.267,3.442,2.826,3.181,2.84,2.11,3.322,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.218,279.2,14.16,2.0,3.477,2.0,-1.0,13.33,0.011,0.243,3.0,2.0,0.0,0.0,32.5,33.11,35.72,33.12,32.73,33.07,-46.88,33.42,32.83,49.48
2016-08-26 17:47:00-05:00,155.74773,99.274475,81.63947,619329,38.41,0.0,133.3,51.72,32.2,332.2,275.1,274.9,277.4,22.98,24.81,23.68,333.5,82.1,60.2,17.21,1285158.0,332.4,27.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,31.59,38.78,21.16,24.43,21.28,60.0,59.8,62.9,0.0,274.0,274.0,276.1,17.24,-4.711,17.87,588.0,1240034.0,47664.0,113744.0,-0.965,0.772,0.531,0.842,3.708,10.04,8.3,9.29,8.28,6.158,9.68,1.232,3.335,2.756,3.086,2.751,2.046,3.215,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.633,285.5,20.29,1.1,3.477,2.0,-1.0,13.33,0.011,0.243,3.0,2.0,0.0,0.0,32.46,33.04,35.66,33.06,32.64,32.98,-42.16,33.32,32.75,49.34
2016-08-26 17:48:00-05:00,151.8902,95.93415,78.873985,619330,38.32,0.0,129.8,49.73,32.32,332.0,274.6,275.0,277.4,22.35,24.28,23.11,333.8,80.9,60.19,16.72,1285159.0,332.0,27.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.69,31.54,38.13,20.62,23.9,20.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,16.76,-4.791,17.43,588.0,1240034.0,47665.0,113744.0,-0.961,0.772,0.531,0.842,3.591,9.91,8.14,8.99,8.02,5.98,9.41,1.192,3.291,2.701,2.985,2.663,1.985,3.123,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.487,314.0,46.21,0.8,3.477,2.0,-1.0,13.33,0.011,0.243,3.0,2.0,0.0,0.0,32.43,32.94,35.56,32.98,32.59,32.91,-15.59,33.26,32.75,49.18
2016-08-26 17:49:00-05:00,148.46129,93.12829,76.33896,619331,38.22,0.0,126.8,47.93,32.38,332.5,275.2,274.9,277.4,21.84,23.74,22.52,334.3,79.55,60.2,16.27,1285159.0,333.1,26.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.75,31.51,37.65,20.09,23.38,20.31,60.0,59.8,62.9,0.0,274.2,274.0,276.1,16.3,-4.867,17.01,588.0,1240035.0,47665.0,113744.0,-0.958,0.772,0.531,0.842,3.479,9.61,7.999,8.72,7.775,5.811,9.16,1.157,3.194,2.66,2.898,2.585,1.932,3.045,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.543,252.4,45.46,1.3,3.477,2.0,-1.0,13.33,0.014,0.243,3.0,2.0,0.0,0.0,32.35,32.85,35.47,32.86,32.56,32.87,1.582,33.19,32.62,49.05
2016-08-26 17:50:00-05:00,144.17514,89.92156,73.45824,619332,38.13,0.0,122.9,46.19,32.26,332.8,275.4,275.2,277.7,21.05,23.0,21.82,334.6,77.12,60.21,15.66,1285159.0,332.8,25.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,31.38,37.33,19.46,22.76,19.74,60.0,59.8,62.9,0.0,274.9,274.5,276.8,15.75,-4.969,16.51,588.0,1240035.0,47665.0,113744.0,-0.954,0.772,0.531,0.842,3.386,9.23,7.781,8.45,7.514,5.62,8.86,1.127,3.071,2.589,2.811,2.5,1.87,2.949,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.473,253.3,38.05,0.9,3.477,2.0,-1.0,13.36,0.012,0.243,3.0,2.0,0.0,0.0,32.24,32.78,35.34,32.78,32.54,32.86,5.959,33.07,32.65,48.85
2016-08-26 17:51:00-05:00,138.92462,86.180405,70.57753,619333,38.04,0.0,118.2,44.47,32.19,332.4,274.6,273.8,276.5,20.5,22.34,21.19,334.1,75.07,60.2,15.08,1285159.0,332.5,25.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,31.31,36.79,18.88,22.17,19.19,60.0,59.8,62.9,0.0,273.6,273.1,275.7,15.15,-5.051,15.97,588.0,1240035.0,47665.0,113744.0,-0.949,0.772,0.531,0.842,3.279,8.86,7.566,8.11,7.211,5.437,8.51,1.09,2.946,2.515,2.694,2.397,1.807,2.828,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.01,279.1,21.27,1.7,3.475,2.0,-1.0,13.36,0.012,0.243,3.0,2.0,0.0,0.0,32.17,32.65,35.24,32.74,32.46,32.75,-11.08,32.97,32.58,48.68
2016-08-26 17:52:00-05:00,135.81715,83.641754,68.38818,619334,37.95,0.0,115.4,43.11,32.18,331.5,274.1,273.8,276.4,19.95,21.78,20.69,333.1,73.27,60.22,14.62,1285160.0,331.4,24.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,31.25,36.32,18.42,21.72,18.78,60.0,59.8,62.9,0.0,273.1,273.0,275.1,14.73,-5.105,15.59,588.0,1240035.0,47665.0,113744.0,-0.945,0.772,0.531,0.842,3.222,8.67,7.406,7.902,7.034,5.337,8.31,1.068,2.875,2.455,2.62,2.332,1.769,2.753,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.868,318.4,23.3,1.3,3.478,2.0,-1.0,13.36,0.012,0.243,3.0,2.0,0.0,0.0,32.06,32.61,35.14,32.75,32.38,32.65,-82.6,32.91,32.54,48.53
2016-08-26 17:53:00-05:00,132.81686,81.10311,66.198845,619335,37.87,0.0,112.5,41.93,32.17,331.7,274.4,274.1,276.6,19.44,21.32,20.22,333.3,72.91,60.22,14.24,1285160.0,331.5,24.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,31.15,35.92,17.99,21.28,18.38,60.0,59.8,62.9,0.0,273.6,273.2,275.6,14.33,-5.182,15.24,588.0,1240036.0,47665.0,113744.0,-0.94,0.772,0.531,0.842,3.146,8.45,7.179,7.682,6.829,5.205,8.08,1.043,2.803,2.381,2.548,2.265,1.726,2.678,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,278.5,38.93,1.0,3.477,2.0,-1.0,13.36,0.012,0.243,3.0,2.0,0.0,0.0,32.01,32.48,35.0,32.63,32.3,32.57,10.83,32.79,32.44,48.36
2016-08-26 17:54:00-05:00,129.81656,78.56446,64.124725,619336,37.75,0.0,109.8,40.71,32.12,331.4,274.5,273.9,276.5,19.03,20.86,19.66,332.8,71.73,60.22,13.84,1285160.0,331.2,23.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,31.1,35.5,17.55,20.85,17.98,60.0,59.8,62.9,0.0,273.4,273.0,275.5,13.94,-5.233,14.89,588.0,1240036.0,47665.0,113744.0,-0.936,0.772,0.531,0.842,3.072,8.24,6.989,7.481,6.646,5.097,7.881,1.018,2.731,2.316,2.479,2.202,1.689,2.611,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.37,297.2,44.84,0.8,3.477,2.0,-1.0,13.36,0.012,0.243,3.0,2.0,0.0,0.0,31.94,32.43,34.89,32.56,32.2,32.48,32.37,32.72,32.34,48.21
2016-08-26 17:55:00-05:00,125.85188,75.49136,61.589695,619337,37.66,0.0,106.3,39.16,32.16,332.1,274.3,273.9,276.5,18.39,20.22,19.08,333.7,69.44,60.22,13.3,1285161.0,332.0,23.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,31.02,34.85,16.97,20.29,17.46,60.0,59.8,62.9,0.0,273.1,273.0,275.2,13.41,-5.29,14.42,588.0,1240036.0,47665.0,113744.0,-0.93,0.772,0.531,0.842,2.952,7.943,6.705,7.183,6.393,4.916,7.601,0.98,2.638,2.226,2.385,2.123,1.632,2.524,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.878,279.8,12.86,1.9,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.84,32.33,34.79,32.44,32.12,32.39,32.28,32.59,32.28,48.1
2016-08-26 17:56:00-05:00,123.2802,73.35355,59.400352,619338,37.58,0.0,103.8,37.79,32.0,330.7,276.1,275.6,278.1,17.81,19.7,18.46,332.2,69.18,60.21,12.93,1285161.0,330.3,22.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,30.95,34.24,16.45,19.78,16.99,60.0,59.8,62.9,0.0,275.1,275.0,277.2,13.03,-5.365,14.09,588.0,1240036.0,47665.0,113744.0,-0.925,0.772,0.531,0.842,2.9,7.742,6.571,7.022,6.249,4.811,7.431,0.959,2.56,2.173,2.322,2.066,1.591,2.457,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.055,300.9,35.3,1.7,3.475,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.76,32.26,34.63,32.38,32.01,32.27,32.2,32.52,32.18,48.09
2016-08-26 17:57:00-05:00,120.81566,71.34936,57.78715,619339,37.53,0.0,101.6,36.69,31.96,330.6,276.6,276.4,278.9,17.35,19.17,18.2,332.1,69.07,60.22,12.62,1285161.0,330.4,22.94,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,30.9,33.92,16.05,19.38,16.62,60.0,59.8,62.9,0.0,276.0,275.9,278.0,12.69,-5.413,13.8,588.0,1240036.0,47665.0,113744.0,-0.92,0.772,0.531,0.842,2.831,7.53,6.466,6.834,6.085,4.702,7.255,0.936,2.489,2.137,2.259,2.011,1.554,2.398,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.638,281.3,24.79,1.5,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.68,32.16,34.46,32.27,31.92,32.19,32.16,32.48,32.09,48.04
2016-08-26 17:58:00-05:00,117.17244,68.81071,55.59781,619340,37.42,0.0,98.2,35.51,31.96,330.1,277.0,276.7,279.2,16.79,18.57,17.56,331.7,67.8,60.21,12.13,1285161.0,329.9,22.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.27,30.86,33.6,15.56,18.88,16.18,60.0,59.8,62.9,0.0,276.0,276.0,278.0,12.25,-5.473,13.41,588.0,1240037.0,47665.0,113744.0,-0.913,0.772,0.531,0.842,2.762,7.265,6.273,6.607,5.884,4.578,7.003,0.912,2.398,2.07,2.181,1.942,1.511,2.311,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.323,269.5,20.02,2.0,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.63,32.1,34.3,32.17,31.83,32.09,32.13,32.42,32.02,47.96
2016-08-26 17:59:00-05:00,113.20776,66.00484,53.293236,619341,37.32,0.0,94.5,34.28,31.98,329.6,276.8,276.9,279.3,16.24,17.89,16.88,331.3,65.59,60.21,11.59,1285161.0,329.6,21.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,30.86,33.34,15.02,18.35,15.69,60.0,59.8,62.9,0.0,276.0,276.0,278.0,11.75,-5.525,12.98,588.0,1240037.0,47666.0,113744.0,-0.905,0.772,0.531,0.842,2.676,6.99,6.069,6.357,5.658,4.442,6.725,0.882,2.304,2.0,2.095,1.865,1.464,2.216,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.093,311.7,16.88,1.8,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.58,32.06,34.17,32.14,31.79,32.01,32.04,32.32,31.94,47.93
