TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 18:00:00-05:00,109.77884,63.46619,51.21912,619342,37.24,0.0,91.3,33.08,31.98,329.5,277.1,277.1,279.5,15.52,17.36,16.26,331.2,65.17,60.21,11.08,1285162.0,329.3,21.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.49,30.84,32.92,14.52,17.85,15.27,60.0,59.8,62.9,0.0,276.0,276.0,278.0,11.29,-5.577,12.59,588.0,1240037.0,47666.0,113744.0,-0.896,0.772,0.531,0.842,2.592,6.726,5.85,6.116,5.453,4.293,6.463,0.854,2.216,1.928,2.015,1.797,1.415,2.13,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.785,304.9,16.73,1.3,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.58,32.01,34.02,32.04,31.71,31.9,31.95,32.28,31.88,47.86
2016-08-26 18:01:00-05:00,105.27839,60.125862,48.914547,619343,37.16,0.0,87.3,32.06,32.05,329.4,277.6,277.2,279.7,14.98,16.7,15.77,331.1,63.52,60.22,10.63,1285162.0,329.3,21.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,30.79,32.49,13.96,17.31,14.79,60.0,59.8,62.9,0.0,276.9,276.5,278.9,10.77,-5.633,12.16,588.0,1240037.0,47666.0,113744.0,-0.886,0.772,0.531,0.842,2.504,6.434,5.62,5.845,5.212,4.131,6.154,0.825,2.119,1.851,1.925,1.717,1.361,2.027,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.328,297.7,41.38,0.6,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.52,31.97,33.96,31.96,31.64,31.82,31.86,32.18,31.8,47.81
2016-08-26 18:02:00-05:00,100.99224,57.18638,46.7252,619344,37.09,0.0,83.7,31.37,32.08,328.2,277.8,277.4,279.8,14.49,16.21,15.24,329.7,61.63,60.22,10.2,1285162.0,328.0,20.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,30.73,31.98,13.51,16.86,14.38,60.0,59.8,62.9,0.0,277.0,276.9,279.0,10.34,-5.681,11.8,588.0,1240037.0,47666.0,113744.0,-0.876,0.772,0.531,0.842,2.468,6.205,5.438,5.655,5.037,4.018,5.904,0.81,2.036,1.784,1.856,1.653,1.319,1.938,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.088,261.6,20.79,1.7,3.478,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.52,31.87,33.85,31.87,31.6,31.74,-16.71,32.1,31.7,47.76
2016-08-26 18:03:00-05:00,98.634865,55.315796,45.112003,619345,37.01,0.0,81.6,30.9,32.04,326.7,277.9,277.7,280.1,14.05,15.7,14.87,328.3,61.35,60.22,9.84,1285162.0,326.3,20.14,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,30.67,31.4,13.19,16.56,14.12,60.0,59.8,62.9,0.0,277.0,277.0,279.0,10.05,-5.704,11.56,588.0,1240038.0,47666.0,113744.0,-0.87,0.772,0.531,0.842,2.435,6.059,5.341,5.522,4.915,3.95,5.749,0.795,1.979,1.745,1.804,1.605,1.29,1.878,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.238,266.6,13.24,2.3,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.41,31.84,33.7,31.79,31.52,31.64,9.97,32.02,31.65,47.76
2016-08-26 18:04:00-05:00,96.170334,53.578823,43.498802,619346,36.94,0.0,79.38,30.43,31.93,326.3,278.2,277.7,280.1,13.59,15.36,14.36,327.9,61.3,60.21,9.47,1285163.0,326.1,20.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,30.65,30.76,12.85,16.24,13.84,60.0,59.8,62.9,0.0,277.0,277.0,279.0,9.74,-5.729,11.3,588.0,1240038.0,47666.0,113744.0,-0.862,0.772,0.531,0.842,2.378,5.883,5.199,5.366,4.774,3.85,5.572,0.776,1.92,1.697,1.751,1.558,1.256,1.818,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.38,315.2,44.43,1.2,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.36,31.83,33.56,31.74,31.52,31.59,31.63,31.93,31.56,47.76
2016-08-26 18:05:00-05:00,92.74142,51.17379,41.539917,619347,36.86,0.0,76.49,29.83,31.91,326.4,278.2,277.9,280.2,13.31,14.68,13.96,327.7,60.54,60.21,9.09,1285163.0,325.9,19.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,30.63,31.51,12.46,15.85,13.5,60.0,59.8,62.9,0.0,277.0,277.0,279.0,9.35,-5.775,10.99,588.0,1240038.0,47666.0,113744.0,-0.851,0.772,0.531,0.842,2.311,5.664,5.013,5.166,4.595,3.727,5.358,0.754,1.849,1.636,1.686,1.5,1.217,1.749,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.995,329.2,11.58,1.3,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.31,31.77,33.41,31.69,31.49,31.48,4.704,31.88,31.51,47.67
2016-08-26 18:06:00-05:00,89.41966,48.635143,39.581028,619348,36.79,0.0,73.61,29.21,31.87,326.1,276.7,276.6,278.9,12.61,14.46,13.44,328.0,58.26,60.23,8.63,1285163.0,325.5,19.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.46,30.59,34.95,12.09,15.52,13.23,60.0,59.8,62.9,0.0,275.8,275.7,277.7,8.98,-5.753,10.66,588.0,1240038.0,47666.0,113744.0,-0.842,0.772,0.531,0.842,2.236,5.446,4.841,4.981,4.416,3.6,5.147,0.729,1.776,1.578,1.624,1.44,1.174,1.678,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.398,304.2,31.71,0.8,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.3,31.77,33.29,31.58,31.4,31.4,-3.854,31.77,31.42,47.67
2016-08-26 18:07:00-05:00,86.84797,46.630947,37.8526,619349,36.71,0.0,71.52,28.58,31.94,325.4,275.8,275.4,277.8,12.57,14.07,13.39,327.0,57.5,60.22,8.45,1285163.0,325.0,18.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,30.55,35.76,11.79,15.29,13.01,60.0,59.8,62.9,0.0,275.0,274.7,277.0,8.69,-5.726,10.4,588.0,1240038.0,47666.0,113744.0,-0.835,0.772,0.531,0.842,2.193,5.299,4.737,4.836,4.292,3.516,4.998,0.714,1.725,1.542,1.574,1.397,1.144,1.627,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.703,316.2,30.94,1.0,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.3,31.71,33.18,31.54,31.32,31.34,-16.35,31.7,31.34,47.67
2016-08-26 18:08:00-05:00,84.91921,44.89398,36.12417,619350,36.65,0.0,69.73,27.97,31.94,324.6,275.7,275.3,277.7,12.0,13.58,12.71,326.0,57.44,60.22,7.957,1285163.0,324.4,18.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,30.5,34.12,11.51,15.05,12.81,60.0,59.8,62.9,0.0,275.0,274.2,276.9,8.43,-5.728,10.19,588.0,1240038.0,47666.0,113744.0,-0.827,0.772,0.531,0.842,2.148,5.156,4.642,4.706,4.182,3.431,4.874,0.697,1.674,1.507,1.528,1.357,1.114,1.582,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.887,282.6,9.77,1.2,3.477,2.0,-1.0,13.36,0.012,0.242,3.0,2.0,0.0,0.0,31.31,31.67,33.06,31.51,31.24,31.29,9.52,31.62,31.34,47.67
2016-08-26 18:09:00-05:00,82.45467,43.023396,34.510967,619351,36.58,0.0,67.51,27.37,31.95,324.0,275.8,275.2,277.7,11.5,13.5,12.43,324.8,57.43,60.18,7.716,1285163.0,323.2,18.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.54,30.46,30.75,11.24,14.78,12.6,60.0,59.8,62.9,0.0,275.0,274.2,276.8,8.15,-5.776,9.99,588.0,1240038.0,47666.0,113744.0,-0.816,0.772,0.531,0.842,2.085,5.005,4.542,4.556,4.048,3.341,4.731,0.675,1.621,1.472,1.476,1.312,1.082,1.533,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.84,282.1,9.39,1.2,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,31.21,31.6,32.97,31.46,31.13,31.21,31.24,31.53,31.31,47.67
2016-08-26 18:10:00-05:00,78.811455,40.61836,32.66731,619352,36.51,0.0,64.67,26.72,31.94,323.0,275.6,275.3,277.7,11.44,12.8,12.25,324.7,56.88,60.14,7.455,1285164.0,322.9,18.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,30.38,29.43,10.95,14.45,12.38,60.0,59.8,62.9,0.0,274.9,274.3,276.8,7.827,-5.829,9.76,588.0,1240039.0,47667.0,113744.0,-0.802,0.772,0.531,0.842,2.051,4.798,4.399,4.416,3.914,3.219,4.544,0.662,1.55,1.421,1.426,1.264,1.04,1.468,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.755,280.0,11.84,1.2,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,31.15,31.55,32.82,31.37,31.1,31.16,31.21,31.48,31.24,47.67
2016-08-26 18:11:00-05:00,73.23946,37.14442,30.247509,619353,36.44,0.0,60.58,26.01,31.85,322.4,274.8,274.4,276.8,10.75,12.52,11.32,324.6,54.26,60.14,6.903,1285164.0,321.7,17.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,30.3,28.85,10.56,14.07,12.07,60.0,59.8,62.9,0.0,274.0,273.7,275.7,7.392,-5.841,9.42,588.0,1240039.0,47667.0,113744.0,-0.785,0.772,0.531,0.842,1.984,4.537,4.183,4.203,3.721,3.075,4.282,0.639,1.463,1.348,1.355,1.2,0.991,1.38,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.035,286.9,14.86,1.8,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,31.08,31.44,32.63,31.27,31.01,31.09,31.16,31.37,31.14,47.67
2016-08-26 18:12:00-05:00,70.34632,35.14023,28.288624,619354,36.37,0.0,58.08,25.29,31.67,321.7,274.1,273.6,276.0,10.27,11.92,11.32,324.2,53.56,60.13,6.575,1285164.0,321.4,17.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,30.25,28.26,10.29,13.77,11.87,60.0,59.8,62.9,0.0,273.0,273.0,275.0,7.079,-5.855,9.19,588.0,1240039.0,47667.0,113744.0,-0.771,0.772,0.531,0.842,1.921,4.376,4.024,4.036,3.581,2.978,4.115,0.618,1.407,1.294,1.298,1.152,0.958,1.324,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.213,278.4,14.85,1.9,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,31.02,31.39,32.5,31.19,30.94,31.01,31.12,31.3,31.04,47.76
2016-08-26 18:13:00-05:00,68.63187,33.804096,26.675425,619355,36.31,0.0,56.25,24.54,31.7,320.9,274.6,273.6,276.0,10.27,11.45,11.03,323.7,53.54,60.17,6.366,1285164.0,320.4,17.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,30.2,26.67,10.01,13.56,11.67,60.0,59.8,62.9,0.0,273.0,273.0,275.0,6.827,-5.844,8.99,588.0,1240039.0,47667.0,113744.0,-0.76,0.772,0.531,0.842,1.882,4.24,3.916,3.924,3.488,2.891,3.997,0.604,1.361,1.257,1.259,1.119,0.928,1.283,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.923,294.6,29.32,1.4,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.94,31.31,32.34,31.13,30.84,30.93,31.04,31.21,30.98,47.88
2016-08-26 18:14:00-05:00,64.56003,31.265448,24.716537,619356,36.24,0.0,53.13,23.81,31.59,320.7,274.5,274.0,276.4,9.92,11.42,10.16,322.3,53.1,60.23,6.015,1285164.0,320.5,17.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.01,30.15,25.19,9.65,13.28,11.37,60.0,59.8,62.9,0.0,273.7,273.1,275.2,6.47,-5.842,8.72,588.0,1240039.0,47667.0,113744.0,-0.742,0.772,0.531,0.842,1.813,4.029,3.748,3.749,3.318,2.768,3.795,0.581,1.292,1.202,1.202,1.064,0.887,1.217,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.097,280.2,13.69,1.6,3.477,2.0,-1.0,13.36,0.011,0.241,3.0,2.0,0.0,0.0,30.92,31.24,32.23,31.05,30.74,30.85,30.96,31.13,30.9,47.88
2016-08-26 18:15:00-05:00,61.23827,28.994028,23.103336,619357,36.18,0.0,50.4,23.04,31.64,320.3,274.5,274.0,276.4,9.18,10.62,10.16,322.1,51.17,60.21,5.59,1285164.0,320.0,16.48,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,30.12,24.17,9.35,13.0,11.15,60.0,59.8,62.9,0.0,273.8,273.0,275.0,6.153,-5.847,8.49,588.0,1240039.0,47667.0,113744.0,-0.725,0.772,0.531,0.842,1.761,3.854,3.586,3.58,3.178,2.664,3.617,0.564,1.234,1.149,1.146,1.018,0.853,1.159,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.923,296.2,33.88,1.3,3.477,2.0,-1.0,13.36,0.011,0.241,3.0,2.0,0.0,0.0,30.83,31.21,32.07,31.0,30.73,30.77,30.88,31.06,30.84,47.88
2016-08-26 18:16:00-05:00,59.952423,27.79151,22.296736,619358,36.11,0.0,49.02,22.38,31.65,329.4,274.7,274.8,277.2,7.253,8.36,8.3,329.7,41.14,60.17,4.423,1285164.0,327.5,13.16,4.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,30.09,23.4,9.48,12.51,11.03,60.0,59.8,62.9,0.0,274.0,273.8,275.9,4.803,-6.421,8.44,588.0,1240039.0,47667.0,113744.0,-0.573,0.772,0.531,0.842,1.22,3.026,2.836,2.839,2.477,1.973,3.051,0.381,0.966,0.906,0.907,0.789,0.624,0.985,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.947,330.4,11.58,1.6,3.478,2.0,-1.0,13.36,0.011,0.241,3.0,2.0,0.0,0.0,30.83,31.13,31.94,30.9,30.62,30.68,30.8,31.01,30.76,47.88
2016-08-26 18:17:00-05:00,58.452274,26.455378,21.490137,619359,36.05,0.0,47.5,21.78,31.7,352.8,275.1,274.5,276.9,4.506,4.968,4.532,354.2,25.28,60.23,2.483,1285165.0,352.5,8.53,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,30.04,22.93,9.88,11.78,10.83,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.62,-7.392,8.42,588.0,1240039.0,47667.0,113744.0,-0.325,0.772,0.531,0.842,0.335,1.735,1.662,1.642,1.365,0.871,2.192,0.099,0.584,0.561,0.554,0.457,0.284,0.755,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.458,351.6,23.37,0.7,3.478,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.73,31.08,31.83,30.79,30.53,30.58,30.72,30.96,30.69,47.98
2016-08-26 18:18:00-05:00,56.202053,24.71841,20.683537,619360,35.99,0.0,45.72,21.21,31.73,348.8,275.0,274.7,277.1,5.2,5.622,5.409,351.1,30.2,60.23,2.832,1285165.0,349.1,10.23,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,29.99,22.46,9.64,11.82,10.76,60.0,59.8,62.9,0.0,274.0,274.0,276.0,3.049,-7.156,8.29,588.0,1240039.0,47667.0,113744.0,-0.382,0.772,0.531,0.842,0.566,2.044,1.938,1.892,1.621,1.157,2.354,0.181,0.688,0.654,0.638,0.544,0.383,0.804,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.412,276.8,58.38,1.0,3.475,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.67,31.04,31.74,30.73,30.44,30.48,30.62,30.92,30.61,47.98
2016-08-26 18:19:00-05:00,53.951824,22.98144,19.876936,619361,35.93,0.0,43.91,20.63,31.73,347.3,275.0,274.8,277.1,5.126,5.654,5.528,349.9,30.44,60.15,2.811,1285165.0,347.3,10.29,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,29.94,21.97,9.42,11.76,10.65,60.0,59.8,62.9,0.0,274.0,274.0,276.0,3.097,-7.052,8.17,588.0,1240039.0,47668.0,113744.0,-0.396,0.772,0.531,0.842,0.596,2.033,1.913,1.863,1.619,1.175,2.293,0.191,0.682,0.643,0.626,0.542,0.388,0.781,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.452,294.1,11.1,0.8,3.475,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.64,31.02,31.62,30.65,30.36,30.41,30.56,30.85,30.51,48.04
2016-08-26 18:20:00-05:00,51.165833,21.110857,19.185564,619362,35.86,0.0,41.9,20.1,31.78,346.3,275.4,274.7,277.1,5.203,6.327,5.999,348.9,29.98,60.14,3.107,1285165.0,347.0,10.09,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,29.92,22.03,9.33,11.66,10.59,60.0,59.8,62.9,0.0,274.0,274.0,276.0,2.973,-7.044,8.09,588.0,1240039.0,47668.0,113744.0,-0.386,0.772,0.531,0.842,0.582,1.966,1.904,1.815,1.543,1.152,2.226,0.186,0.657,0.638,0.608,0.514,0.379,0.755,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.385,301.8,16.79,0.6,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.64,30.94,31.51,30.57,30.3,30.33,30.48,30.77,30.47,48.07
2016-08-26 18:21:00-05:00,47.951225,19.240274,18.263735,619363,35.81,0.0,39.7,19.55,31.79,345.1,275.5,274.9,277.3,4.681,5.58,5.287,346.4,29.62,60.14,2.604,1285165.0,345.1,9.87,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.15,29.84,21.51,9.26,11.54,10.55,60.0,59.8,62.9,0.0,274.1,274.0,276.0,2.835,-7.073,8.03,588.0,1240040.0,47668.0,113744.0,-0.373,0.772,0.531,0.842,0.588,1.872,1.846,1.785,1.499,1.112,2.117,0.188,0.623,0.616,0.595,0.497,0.364,0.715,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.23,297.1,41.12,0.5,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.54,30.89,31.41,30.49,30.23,30.25,30.38,30.71,30.37,48.1
2016-08-26 18:22:00-05:00,44.415157,17.102467,17.341906,619364,35.75,0.0,37.23,18.94,31.79,349.5,275.6,275.0,277.3,4.17,4.793,4.016,351.3,23.28,60.13,2.204,1285165.0,350.1,7.79,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,29.81,20.57,9.45,11.34,10.58,60.0,59.8,62.9,0.0,274.5,274.0,276.0,2.095,-7.402,8.08,588.0,1240040.0,47668.0,113744.0,-0.282,0.772,0.531,0.842,0.369,1.43,1.402,1.353,1.135,0.783,1.717,0.113,0.477,0.469,0.452,0.376,0.254,0.585,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.405,303.2,41.25,0.8,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.54,30.83,31.32,30.39,30.17,30.16,30.32,30.64,30.32,48.17
2016-08-26 18:23:00-05:00,39.914707,14.697433,16.18962,619365,35.69,0.0,34.19,18.21,31.75,348.2,275.5,275.4,277.7,3.917,4.266,3.995,350.1,23.08,60.2,1.979,1285165.0,348.5,7.701,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,29.78,19.94,9.39,11.27,10.55,60.0,59.8,62.9,0.0,275.0,274.4,276.5,1.894,-7.45,8.04,588.0,1240040.0,47668.0,113744.0,-0.262,0.772,0.531,0.842,0.378,1.32,1.325,1.303,1.052,0.749,1.56,0.117,0.438,0.441,0.434,0.348,0.243,0.529,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.478,320.1,15.14,0.7,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.45,30.82,31.2,30.34,30.09,30.09,30.22,30.56,30.26,48.17
2016-08-26 18:24:00-05:00,32.949726,11.357106,14.806877,619366,35.63,0.0,29.99,17.39,31.59,346.2,275.6,275.4,277.7,3.659,3.779,3.75,348.0,22.14,60.19,1.702,1285165.0,346.4,7.352,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,29.71,19.08,9.32,11.13,10.52,60.0,59.8,62.9,0.0,275.0,274.4,276.8,1.716,-7.48,7.973,588.0,1240040.0,47668.0,113744.0,-0.242,0.772,0.531,0.842,0.46,1.218,1.23,1.219,0.992,0.76,1.348,0.146,0.402,0.407,0.405,0.327,0.247,0.453,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.293,337.7,48.9,0.6,3.477,2.0,-1.0,13.36,0.012,0.241,3.0,2.0,0.0,0.0,30.4,30.75,31.1,30.25,30.01,30.0,30.16,30.47,30.15,48.25
2016-08-26 18:25:00-05:00,28.02066,8.684847,13.539361,619367,35.58,0.0,27.07,16.63,31.59,340.3,275.9,275.5,277.8,4.032,4.761,4.62,342.7,26.94,60.15,1.962,1285165.0,340.6,8.93,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.16,29.64,18.22,8.94,11.04,10.44,60.0,59.8,62.9,0.0,275.0,275.0,277.0,1.961,-7.254,7.748,588.0,1240040.0,47668.0,113744.0,-0.277,0.772,0.531,0.842,0.64,1.423,1.438,1.4,1.148,0.982,1.396,0.207,0.467,0.473,0.462,0.377,0.32,0.464,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.115,223.6,55.02,0.3,3.477,2.0,-1.0,13.36,0.014,0.241,3.0,2.0,0.0,0.0,30.3,30.74,30.99,30.14,29.93,29.91,30.05,30.39,30.03,48.28
2016-08-26 18:26:00-05:00,30.485191,8.551233,13.078447,619368,35.52,0.0,27.51,15.96,31.61,340.4,276.0,275.7,278.0,3.877,4.57,4.535,342.6,26.46,60.19,1.889,1285165.0,340.2,8.74,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,29.56,18.09,8.81,11.01,10.39,60.0,59.8,62.9,0.0,275.0,275.0,277.0,1.926,-7.182,7.672,588.0,1240040.0,47668.0,113744.0,-0.277,0.772,0.531,0.842,0.569,1.38,1.38,1.359,1.12,0.911,1.417,0.182,0.452,0.453,0.447,0.366,0.296,0.471,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.197,352.1,75.66,0.4,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,30.31,30.65,30.85,30.07,29.87,29.81,29.98,30.31,29.94,48.36
2016-08-26 18:27:00-05:00,28.770735,7.348717,12.156618,619369,35.46,0.0,26.21,15.24,31.55,339.3,276.1,275.5,277.7,3.546,4.585,4.551,341.1,27.04,60.23,1.76,1285165.0,339.4,8.9,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,29.5,18.39,8.68,10.92,10.33,60.0,59.8,62.9,0.0,275.0,275.0,277.0,1.859,-7.115,7.564,588.0,1240040.0,47668.0,113744.0,-0.272,0.772,0.531,0.842,0.567,1.331,1.359,1.348,1.097,0.886,1.375,0.181,0.435,0.445,0.442,0.358,0.287,0.456,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.183,333.3,37.14,0.4,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,30.26,30.62,30.72,29.98,29.84,29.73,29.87,30.26,29.86,48.36
2016-08-26 18:28:00-05:00,25.234667,5.4781346,11.11956,619370,35.41,0.0,24.08,14.57,31.61,337.6,276.0,275.3,277.5,3.252,4.184,3.98,340.1,26.32,60.22,1.45,1285165.0,337.5,8.57,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,29.45,18.3,8.65,10.84,10.33,60.0,59.8,62.9,0.0,275.0,274.7,276.8,1.691,-7.135,7.513,588.0,1240040.0,47669.0,113744.0,-0.251,0.772,0.531,0.842,0.526,1.184,1.213,1.208,0.979,0.811,1.203,0.168,0.385,0.396,0.395,0.318,0.262,0.396,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.305,282.5,38.54,0.6,3.475,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,30.22,30.53,30.56,29.89,29.71,29.64,29.78,30.15,29.82,48.36
2016-08-26 18:29:00-05:00,23.19875,4.275617,10.312961,619371,35.35,0.0,22.45,13.87,31.62,341.5,276.1,275.7,277.9,2.653,2.709,2.624,343.4,21.34,60.22,0.812,1285165.0,341.5,6.981,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,29.41,17.86,9.06,10.82,10.49,60.0,59.8,62.9,0.0,275.0,275.0,277.0,1.172,-7.505,7.758,588.0,1240040.0,47669.0,113744.0,-0.176,0.772,0.531,0.842,0.397,0.92,0.971,0.978,0.774,0.628,0.978,0.125,0.299,0.317,0.32,0.251,0.202,0.323,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.507,301.6,25.83,1.1,3.475,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,30.17,30.46,30.45,29.8,29.64,29.54,29.71,30.07,29.79,48.5
2016-08-26 18:30:00-05:00,19.876987,2.6722605,9.391131,619372,35.3,0.0,20.42,13.16,31.58,340.0,276.0,275.7,277.9,2.653,2.639,2.624,341.4,20.72,60.2,0.793,1285165.0,339.8,6.734,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,29.33,16.69,9.06,10.83,10.54,60.0,59.8,62.9,0.0,275.0,275.0,277.0,1.046,-7.568,7.774,588.0,1240040.0,47669.0,113744.0,-0.159,0.772,0.531,0.842,0.403,0.852,0.903,0.899,0.72,0.609,0.859,0.128,0.275,0.293,0.293,0.233,0.195,0.282,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.588,275.6,27.34,1.0,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,30.07,30.41,30.32,29.84,29.6,29.48,29.62,30.0,29.81,48.56
2016-08-26 18:31:00-05:00,17.412455,1.6033561,8.584531,619373,35.26,0.0,18.79,12.35,31.48,337.8,276.1,275.8,278.0,2.739,2.724,2.709,339.0,20.68,60.21,0.819,1285165.0,337.5,6.682,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.01,29.29,15.37,9.08,10.79,10.56,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.934,-7.582,7.753,588.0,1240040.0,47669.0,113744.0,-0.143,0.772,0.531,0.842,0.423,0.816,0.878,0.872,0.692,0.603,0.79,0.134,0.262,0.283,0.283,0.222,0.193,0.258,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.635,308.7,30.47,1.0,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,30.06,30.36,30.23,29.79,29.59,29.55,29.62,29.99,29.74,48.57
2016-08-26 18:32:00-05:00,12.912005,-0.1336128,7.547475,619374,35.2,0.0,16.63,11.56,31.34,333.0,276.2,275.7,278.0,3.252,3.234,3.217,334.4,23.97,60.21,0.973,1285165.0,332.8,7.733,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,29.2,13.88,8.73,10.65,10.49,60.0,59.8,62.9,0.0,275.1,275.0,277.0,1.029,-7.426,7.581,588.0,1240040.0,47669.0,113744.0,-0.154,0.772,0.531,0.842,0.516,0.878,0.92,0.936,0.744,0.686,0.776,0.165,0.281,0.295,0.302,0.239,0.22,0.251,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.545,276.0,14.24,1.0,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.98,30.3,30.08,29.75,29.51,29.46,29.54,29.89,29.65,48.57
2016-08-26 18:33:00-05:00,8.304402,-1.8705822,6.2799597,619375,35.15,0.0,14.48,10.72,31.27,330.1,275.8,275.5,277.8,3.338,3.32,3.302,331.3,24.35,60.21,0.997,1285165.0,329.5,7.782,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.85,29.15,12.28,8.6,10.57,10.51,60.0,59.8,62.9,0.0,275.0,274.6,276.6,0.87,-7.4,7.512,588.0,1240040.0,47669.0,113744.0,-0.131,0.772,0.531,0.842,0.512,0.805,0.815,0.869,0.684,0.652,0.676,0.163,0.256,0.259,0.278,0.218,0.207,0.217,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.012,290.6,16.12,1.3,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.93,30.23,29.96,29.7,29.44,29.39,29.59,29.83,29.62,48.57
2016-08-26 18:34:00-05:00,6.911406,-2.8058734,5.3581305,619376,35.1,0.0,13.17,9.75,31.22,328.4,274.7,274.1,276.5,3.252,3.32,3.302,330.0,23.09,60.21,0.963,1285165.0,328.0,7.352,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,29.12,11.29,8.62,10.53,10.54,60.0,59.8,62.9,0.0,273.9,273.6,275.8,0.73,-7.427,7.508,588.0,1240040.0,47669.0,113744.0,-0.11,0.772,0.531,0.842,0.478,0.737,0.745,0.794,0.626,0.604,0.611,0.151,0.233,0.236,0.253,0.198,0.191,0.195,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.742,306.2,27.39,1.2,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.88,30.17,29.86,29.67,29.41,29.36,29.51,29.78,29.6,48.57
2016-08-26 18:35:00-05:00,5.83987,-3.7411644,4.55153,619377,35.05,0.0,11.99,8.81,31.14,326.9,273.7,273.2,275.6,1.626,3.234,3.132,328.3,21.63,60.22,0.499,1285165.0,326.9,6.83,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,29.07,10.4,8.63,10.52,10.56,60.0,59.8,62.9,0.0,273.0,272.3,275.0,0.612,-7.44,7.5,588.0,1240040.0,47669.0,113744.0,-0.093,0.772,0.531,0.842,0.437,0.664,0.681,0.715,0.569,0.549,0.556,0.138,0.209,0.215,0.226,0.179,0.173,0.176,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.563,266.6,30.24,1.2,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.82,30.12,29.73,29.6,29.35,29.3,29.5,29.7,29.52,48.57
2016-08-26 18:36:00-05:00,5.196948,-4.2756166,3.975387,619378,35.0,0.0,11.25,8.15,31.03,330.0,276.6,276.2,278.6,0.77,2.639,2.54,331.4,17.55,60.21,0.25,1285165.0,329.7,5.536,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,29.0,10.0,9.11,10.65,10.69,60.0,59.8,62.9,0.0,275.9,275.3,277.4,0.351,-7.841,7.878,588.0,1240040.0,47670.0,113744.0,-0.054,0.772,0.531,0.842,0.321,0.487,0.286,0.379,0.42,0.403,0.291,0.101,0.152,0.082,0.115,0.132,0.126,0.088,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.32,325.7,74.24,1.2,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.79,30.04,29.62,29.52,29.32,29.26,29.43,29.62,29.44,48.57
2016-08-26 18:37:00-05:00,4.554027,-4.943682,3.399244,619379,34.95,0.0,10.61,7.604,30.99,328.9,278.2,277.9,280.2,0.513,2.639,1.862,330.7,17.54,60.22,0.192,1285166.0,328.5,5.524,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,28.96,9.65,9.18,10.72,10.71,60.0,59.8,62.9,0.0,277.2,277.0,279.0,0.301,-7.958,7.988,588.0,1240040.0,47670.0,113744.0,-0.047,0.772,0.531,0.842,0.167,0.361,0.431,0.495,0.227,0.301,0.378,0.048,0.109,0.133,0.155,0.065,0.091,0.119,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.458,306.1,23.01,0.8,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.72,29.98,29.52,29.51,29.32,29.18,29.4,29.6,29.42,48.48
2016-08-26 18:38:00-05:00,3.6967983,-5.6117473,2.7078724,619380,34.9,0.0,9.81,6.936,30.94,325.9,278.4,277.8,280.2,0.171,1.958,0.508,327.3,19.51,60.22,0.039,1285166.0,325.7,6.127,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,28.89,8.97,9.11,10.72,10.71,60.0,59.8,62.9,0.0,277.4,277.0,279.0,0.282,-7.916,7.94,588.0,1240040.0,47670.0,113744.0,-0.043,0.772,0.531,0.842,0.253,0.426,0.467,0.515,0.336,0.354,0.399,0.077,0.131,0.145,0.162,0.102,0.109,0.125,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.417,270.9,20.13,0.6,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.63,29.95,29.38,29.43,29.22,29.12,29.32,29.54,29.34,48.46
2016-08-26 18:39:00-05:00,2.9467232,-6.4134254,1.9012722,619381,34.85,0.0,9.05,6.275,30.96,322.4,278.3,278.1,280.3,0.342,0.426,0.169,323.8,20.33,60.22,0.057,1285166.0,322.1,6.34,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,28.83,8.32,8.94,10.63,10.69,60.0,59.8,62.9,0.0,277.7,277.2,279.0,0.274,-7.816,7.835,588.0,1240040.0,47670.0,113744.0,-0.041,0.772,0.531,0.842,0.331,0.491,0.501,0.544,0.432,0.411,0.419,0.103,0.153,0.156,0.17,0.135,0.128,0.131,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.322,291.9,32.72,0.8,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.56,29.88,29.3,29.35,29.16,29.05,29.24,29.49,29.23,48.36
2016-08-26 18:40:00-05:00,2.0894945,-7.3487167,1.2099004,619382,34.8,0.0,8.28,5.669,30.93,320.0,278.3,278.2,280.4,0.257,0.17,0.0,321.2,19.82,60.22,0.002,1285166.0,320.1,6.137,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,28.79,7.666,8.86,10.59,10.73,60.0,59.8,62.9,0.0,277.9,277.5,279.4,0.209,-7.811,7.824,588.0,1240040.0,47670.0,113744.0,-0.032,0.772,0.531,0.842,0.311,0.465,0.477,0.512,0.406,0.391,0.396,0.096,0.143,0.147,0.159,0.126,0.121,0.123,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.298,263.4,14.61,32.1,,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.5,29.8,29.19,29.28,29.06,28.96,29.16,29.43,29.14,48.28
2016-08-26 18:41:00-05:00,1.4465734,-7.6159425,0.63375735,619383,34.75,0.0,7.631,5.099,30.92,318.4,278.6,278.1,280.3,0.0,0.0,0.0,320.1,19.59,60.23,0.0,1285166.0,317.8,6.047,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,28.74,6.929,8.87,10.6,10.73,60.0,59.8,62.9,0.0,278.0,277.7,279.6,0.13,-7.834,7.842,588.0,1240040.0,47670.0,113744.0,-0.021,0.772,0.531,0.842,0.289,0.424,0.431,0.474,0.375,0.357,0.361,0.089,0.13,0.133,0.147,0.115,0.11,0.112,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.868,300.9,23.8,1.3,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.47,29.79,29.06,29.17,28.97,28.89,29.07,29.39,29.05,48.22
2016-08-26 18:42:00-05:00,0.9108052,-8.016782,0.17284285,619384,34.71,0.0,6.953,4.566,30.93,319.0,278.3,278.2,280.5,0.0,0.0,0.0,321.2,17.57,60.17,0.0,1285166.0,319.1,5.416,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,28.69,6.327,9.13,10.65,10.82,60.0,59.8,62.9,0.0,277.9,277.4,279.4,0.021,-7.993,7.997,588.0,1240040.0,47670.0,113744.0,-0.006,0.772,0.531,0.842,0.231,0.339,0.342,0.386,0.299,0.289,0.298,0.071,0.104,0.105,0.119,0.092,0.088,0.092,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.3,264.3,74.65,0.8,3.477,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.4,29.69,28.97,29.12,28.92,28.78,29.02,29.28,29.09,48.1
2016-08-26 18:43:00-05:00,0.26788387,-8.150394,-0.4033001,619385,34.66,0.0,6.315,3.958,30.79,319.3,278.4,278.1,280.4,0.0,0.0,0.0,320.2,15.55,60.14,0.0,1285166.0,319.2,4.726,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,28.64,5.804,9.41,10.75,10.85,60.0,59.8,62.9,0.0,277.8,277.2,279.1,-0.068,-8.15,8.15,588.0,1240040.0,47671.0,113744.0,0.006,0.772,0.531,0.842,0.191,0.285,0.299,0.327,0.244,0.243,0.26,0.058,0.087,0.091,0.101,0.074,0.074,0.08,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.423,249.4,29.15,0.8,3.475,2.0,-1.0,13.4,0.012,0.24,3.0,2.0,0.0,0.0,29.34,29.61,28.9,29.06,28.84,28.78,28.95,29.31,29.04,48.01
2016-08-26 18:44:00-05:00,-0.37503746,-8.417621,-0.97944325,619386,34.6,0.0,5.694,3.407,30.82,317.6,278.5,278.2,280.4,0.086,0.0,0.0,319.3,15.37,60.2,0.0,1285166.0,317.2,4.68,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,28.59,5.292,9.37,10.77,10.86,60.0,59.8,62.9,0.0,277.8,277.7,279.5,-0.107,-8.14,8.15,588.0,1240040.0,47671.0,113744.0,0.011,0.772,0.531,0.842,0.177,0.259,0.265,0.299,0.227,0.223,0.234,0.054,0.079,0.081,0.092,0.069,0.068,0.072,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.352,287.7,36.59,0.7,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.31,29.59,28.84,29.03,28.82,28.72,28.92,29.23,28.99,47.91
2016-08-26 18:45:00-05:00,-0.9108054,-8.8184595,-1.4403577,619387,34.56,0.0,5.145,2.951,30.85,313.9,278.3,278.3,280.5,0.086,0.0,0.0,315.2,16.58,60.24,0.0,1285166.0,313.4,5.002,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,28.58,4.838,9.27,10.71,10.9,60.0,59.8,62.9,0.0,277.9,277.5,279.5,-0.129,-8.08,8.08,588.0,1240040.0,47671.0,113744.0,0.014,0.772,0.531,0.842,0.183,0.268,0.272,0.302,0.238,0.229,0.235,0.055,0.081,0.082,0.092,0.072,0.069,0.072,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.768,281.8,11.08,1.3,3.477,2.0,-1.0,13.4,0.012,0.239,3.0,2.0,0.0,0.0,29.24,29.53,28.74,28.93,28.76,28.64,28.86,29.17,28.94,47.82
2016-08-26 18:46:00-05:00,-1.2322662,-9.352912,-1.9012722,619388,34.52,0.0,4.735,2.49,30.94,310.2,277.4,276.9,279.2,0.086,0.0,0.0,311.6,18.18,60.22,0.0,1285166.0,310.0,5.446,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,28.55,4.435,9.09,10.65,10.86,60.0,59.8,62.9,0.0,276.3,276.2,278.2,-0.152,-7.946,7.948,588.0,1240040.0,47671.0,113744.0,0.018,0.772,0.531,0.842,0.177,0.257,0.261,0.29,0.227,0.222,0.225,0.053,0.077,0.078,0.087,0.068,0.066,0.068,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.792,293.3,19.22,1.1,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.21,29.51,28.65,28.93,28.71,28.59,28.83,29.1,28.94,47.72
2016-08-26 18:47:00-05:00,-1.8751875,-9.352912,-2.0165007,619389,34.47,0.0,4.262,2.091,30.96,307.9,276.1,276.2,278.3,0.0,0.0,0.0,309.6,18.64,60.21,0.0,1285166.0,307.8,5.558,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,28.5,4.079,8.99,10.61,10.86,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.193,-7.87,7.873,588.0,1240040.0,47671.0,113744.0,0.024,0.772,0.531,0.842,0.166,0.239,0.242,0.27,0.211,0.206,0.208,0.049,0.071,0.072,0.081,0.063,0.061,0.062,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.147,315.0,68.77,0.7,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.19,29.43,28.58,28.87,28.65,28.53,28.76,29.04,28.89,47.67
2016-08-26 18:48:00-05:00,-1.9823412,-9.887364,-2.246958,619390,34.42,0.0,3.848,1.747,30.93,306.5,276.1,276.1,278.3,0.0,0.0,0.0,308.3,18.59,60.23,0.0,1285166.0,306.3,5.528,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,28.44,3.749,9.01,10.59,10.85,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.239,-7.855,7.859,588.0,1240040.0,47671.0,113744.0,0.03,0.772,0.531,0.842,0.146,0.212,0.219,0.242,0.187,0.184,0.191,0.043,0.063,0.065,0.072,0.056,0.055,0.057,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.212,256.3,43.45,0.6,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.11,29.4,28.55,28.84,28.55,28.5,28.71,29.02,28.8,47.61
2016-08-26 18:49:00-05:00,-2.1966484,-10.421816,-2.4774153,619391,34.38,0.0,3.464,1.379,30.87,306.2,276.6,276.1,278.3,0.0,0.0,0.0,307.3,17.94,60.22,0.0,1285166.0,306.2,5.313,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,28.39,3.431,9.0,10.58,10.87,60.0,59.8,62.9,0.0,275.4,275.2,277.2,-0.29,-7.857,7.863,588.0,1240040.0,47671.0,113744.0,0.037,0.772,0.531,0.842,0.127,0.181,0.186,0.211,0.167,0.158,0.166,0.038,0.053,0.055,0.063,0.05,0.047,0.05,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.125,39.83,53.9,0.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.02,29.31,28.42,28.71,28.42,28.4,28.59,28.93,28.67,47.51
2016-08-26 18:50:00-05:00,-2.518109,-11.089881,-2.7078726,619392,34.33,0.0,3.056,1.014,30.85,307.1,276.6,276.4,278.6,0.0,0.0,0.0,308.2,15.92,60.23,0.0,1285166.0,306.4,4.714,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,28.27,3.115,9.14,10.62,10.9,60.0,59.8,62.9,0.0,276.0,276.0,278.0,-0.329,-7.942,7.95,588.0,1240040.0,47671.0,113744.0,0.042,0.772,0.531,0.842,0.093,0.133,0.14,0.165,0.125,0.118,0.133,0.028,0.039,0.042,0.049,0.037,0.035,0.04,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.15,307.0,51.25,0.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.92,29.25,28.33,28.58,28.29,28.27,28.43,28.85,28.57,47.51
2016-08-26 18:51:00-05:00,-2.8395698,-11.757946,-3.1687868,619393,34.28,0.0,2.792,0.809,30.84,306.8,276.8,276.3,278.5,0.0,0.0,0.0,308.5,14.85,60.22,0.0,1285166.0,306.8,4.411,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,28.2,2.829,9.3,10.68,10.91,60.0,59.8,62.9,0.0,275.9,275.8,277.8,-0.36,-8.02,8.03,588.0,1240040.0,47672.0,113744.0,0.046,0.772,0.531,0.842,0.079,0.113,0.12,0.147,0.102,0.101,0.117,0.024,0.033,0.036,0.044,0.03,0.03,0.035,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.108,276.8,32.03,0.2,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.83,29.25,28.29,28.52,28.21,28.21,28.38,28.75,28.48,47.42
2016-08-26 18:52:00-05:00,-3.268184,-12.158786,-3.5144727,619394,34.24,0.0,2.406,0.405,30.86,305.4,276.5,276.3,278.5,0.0,0.0,0.0,307.1,14.8,60.22,0.0,1285166.0,304.5,4.396,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,28.18,2.566,9.27,10.65,10.92,60.0,59.8,62.9,0.0,275.4,275.3,277.1,-0.388,-7.999,8.01,588.0,1240040.0,47672.0,113744.0,0.05,0.772,0.531,0.842,0.066,0.096,0.103,0.125,0.088,0.088,0.104,0.019,0.028,0.031,0.037,0.026,0.026,0.031,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.093,288.3,33.39,0.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.76,29.18,28.15,28.42,28.24,28.16,28.28,28.73,28.38,47.4
2016-08-26 18:53:00-05:00,-3.6967986,-12.826851,-3.8601587,619395,34.2,0.0,2.131,0.179,30.81,303.9,276.8,276.4,278.6,0.0,0.0,0.0,306.0,14.5,60.12,0.0,1285166.0,303.9,4.318,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,28.1,2.303,9.3,10.68,10.92,60.0,59.8,62.9,0.0,275.6,275.4,277.2,-0.414,-8.03,8.04,588.0,1240040.0,47672.0,113744.0,0.054,0.772,0.531,0.842,0.065,0.091,0.09,0.12,0.093,0.081,0.091,0.019,0.027,0.027,0.036,0.028,0.024,0.027,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.085,90.2,39.4,0.2,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.69,29.12,28.06,28.34,28.12,28.06,28.19,28.66,28.27,47.32
2016-08-26 18:54:00-05:00,-4.018259,-12.9604645,-4.2058444,619396,34.14,0.0,1.861,-0.123,30.75,310.9,277.1,276.3,278.6,0.0,0.0,0.0,312.4,0.0,60.14,0.0,1285166.0,310.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,28.0,2.059,10.9,11.2,11.0,60.0,59.8,62.9,0.0,276.0,275.5,277.4,-0.278,-8.93,8.93,588.0,1240040.0,47672.0,113744.0,0.031,0.772,0.531,0.842,0.007,0.008,0.012,0.036,0.01,0.014,0.041,0.002,0.003,0.004,0.011,0.003,0.004,0.013,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.122,297.6,92.9,0.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.64,29.04,28.03,28.23,28.05,27.97,28.07,28.54,28.19,47.27
2016-08-26 18:55:00-05:00,-4.4468737,-13.494915,-4.321073,619397,34.11,0.0,1.544,-0.152,30.71,307.6,276.8,276.4,278.7,0.0,0.0,0.0,309.1,0.0,60.21,0.0,1285166.0,307.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,27.97,1.84,10.9,11.2,11.0,60.0,59.8,62.9,0.0,275.8,275.5,277.5,-0.277,-8.93,8.93,588.0,1240040.0,47672.0,113744.0,0.031,0.772,0.531,0.842,0.005,0.007,0.016,0.042,0.007,0.012,0.039,0.002,0.002,0.005,0.013,0.002,0.004,0.012,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.123,245.6,24.48,0.2,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.59,28.95,27.9,28.19,27.95,27.89,28.01,28.46,28.11,47.22
2016-08-26 18:56:00-05:00,-4.6611805,-13.762142,-4.666759,619398,34.06,0.0,1.309,-0.152,30.68,303.7,276.5,275.7,277.9,0.0,0.0,0.0,305.4,0.0,60.14,0.0,1285166.0,303.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,27.99,1.569,10.9,11.2,11.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,-0.276,-8.9,8.91,588.0,1240040.0,47672.0,113744.0,0.031,0.772,0.531,0.842,0.011,0.027,0.021,0.04,0.015,0.024,0.037,0.003,0.008,0.006,0.012,0.005,0.007,0.011,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.237,222.5,27.35,0.4,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.61,28.93,27.89,28.08,27.89,27.82,27.93,28.45,28.0,47.16
2016-08-26 18:57:00-05:00,-4.6611805,-13.762142,-4.8972163,619399,34.02,0.0,0.993,-0.152,30.6,298.9,276.3,275.7,277.9,0.0,0.0,0.0,300.7,0.0,60.17,0.0,1285166.0,298.8,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,28.0,1.343,10.91,11.2,11.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.276,-8.91,8.91,588.0,1240040.0,47672.0,113744.0,0.031,0.772,0.531,0.842,0.011,0.015,0.023,0.041,0.019,0.015,0.038,0.003,0.005,0.007,0.012,0.006,0.005,0.011,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.188,215.1,26.26,0.4,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.57,28.92,27.81,28.1,27.82,27.76,27.85,28.37,27.9,47.13
2016-08-26 18:58:00-05:00,-4.875488,-13.895755,-5.0124445,619400,33.97,0.0,0.86,-0.152,30.59,293.4,276.1,275.8,278.0,0.0,0.0,0.0,295.0,0.0,60.21,0.0,1285166.0,293.2,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,27.98,1.119,10.95,11.2,11.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.276,-8.91,8.91,588.0,1240040.0,47673.0,113744.0,0.031,0.772,0.531,0.842,0.01,0.013,0.018,0.028,0.02,0.016,0.036,0.003,0.004,0.005,0.008,0.006,0.005,0.01,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.112,234.6,54.94,0.2,3.475,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.55,28.84,27.7,28.08,27.82,27.75,27.79,28.32,27.86,47.11
2016-08-26 18:59:00-05:00,-5.304102,-14.162981,-5.0124445,619401,33.94,0.0,0.545,-0.152,30.53,286.8,276.2,275.8,278.0,0.0,0.0,0.0,288.5,0.0,60.22,0.0,1285166.0,286.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,27.89,0.931,10.92,11.2,11.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.276,-8.91,8.91,588.0,1240040.0,47673.0,113744.0,0.031,0.772,0.531,0.842,0.01,0.007,0.008,0.024,0.021,0.013,0.029,0.003,0.002,0.002,0.007,0.006,0.004,0.008,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.157,234.4,50.56,0.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.53,28.84,27.67,28.03,27.82,27.68,27.73,28.27,27.83,47.03
2016-08-26 19:00:00-05:00,-5.4112554,-14.296594,-5.3581305,619402,33.89,0.0,0.355,-0.152,30.53,279.6,276.0,275.5,277.8,0.0,0.0,0.0,261.2,0.0,60.22,0.0,1285166.0,279.4,0.0,2.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,27.77,0.731,5.65,5.762,5.658,60.0,59.8,62.9,0.0,275.0,275.0,277.0,-0.142,-4.566,4.568,588.0,1240040.0,47673.0,113744.0,0.499,0.772,0.531,0.842,0.008,0.008,0.014,0.023,0.014,0.014,0.03,0.002,0.002,0.004,0.006,0.004,0.004,0.008,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.27,233.8,18.25,0.4,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.45,28.76,27.6,27.97,27.73,27.64,27.74,28.22,27.81,47.05
2016-08-26 19:01:00-05:00,-5.4112554,-14.296594,-5.473359,619403,33.85,0.0,0.19,-0.152,30.49,271.7,275.8,275.5,277.8,0.0,0.0,0.0,144.2,0.0,60.21,0.0,1285166.0,271.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.27,27.77,0.612,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.014,0.023,0.016,0.015,0.028,0.003,0.003,0.004,0.006,0.004,0.004,0.008,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.248,227.2,25.21,0.4,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.37,28.74,27.51,27.89,27.62,27.61,27.67,28.18,27.78,47.06
2016-08-26 19:02:00-05:00,-5.4112554,-14.56382,-5.473359,619404,33.81,0.0,0.072,-0.152,30.45,262.2,275.8,275.7,277.9,0.0,0.0,0.0,70.67,0.0,60.19,0.0,1285166.0,262.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,27.73,0.458,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.012,0.015,0.021,0.017,0.016,0.027,0.002,0.003,0.004,0.006,0.004,0.004,0.007,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.142,216.6,57.21,0.2,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.33,28.66,27.49,27.87,27.58,27.55,27.63,28.11,27.74,47.03
2016-08-26 19:03:00-05:00,-5.4112554,-14.697433,-5.473359,619405,33.77,0.0,-0.148,-0.152,30.39,251.4,275.9,275.5,277.7,0.0,0.0,0.0,33.63,0.0,60.15,0.0,1285166.0,251.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,27.69,0.355,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.02,0.018,0.017,0.025,0.003,0.003,0.003,0.005,0.004,0.004,0.006,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.163,158.9,35.28,0.3,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.31,28.65,27.41,27.84,27.51,27.51,27.58,28.08,27.64,47.01
2016-08-26 19:04:00-05:00,-5.5184093,-14.697433,-5.7038164,619406,33.73,0.0,-0.152,-0.152,30.31,239.0,275.8,275.6,277.7,0.0,0.0,0.0,21.61,0.0,60.14,0.0,1285166.0,238.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.17,27.59,0.285,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.02,0.018,0.017,0.025,0.003,0.003,0.003,0.005,0.004,0.004,0.006,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.107,92.5,91.6,0.3,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.2,28.55,27.33,27.73,27.42,27.43,27.51,28.02,27.58,46.96
2016-08-26 19:05:00-05:00,-5.732716,-14.697433,-5.8190446,619407,33.68,0.0,-0.152,-0.152,30.24,225.4,276.1,275.6,277.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1285166.0,225.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.03,27.5,0.248,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.02,0.018,0.017,0.024,0.003,0.003,0.003,0.004,0.004,0.004,0.005,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.172,175.6,49.37,0.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.17,28.49,27.24,27.68,27.38,27.38,27.44,27.97,27.53,46.95
2016-08-26 19:06:00-05:00,-5.732716,-14.697433,-5.8190446,619408,33.65,0.0,-0.152,-0.152,30.24,211.1,276.1,275.9,277.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1285166.0,210.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,27.55,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.019,0.018,0.019,0.022,0.002,0.003,0.003,0.004,0.004,0.004,0.005,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.167,189.9,38.37,0.3,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.07,28.45,27.22,27.6,27.31,27.35,27.41,27.89,27.45,46.87
2016-08-26 19:07:00-05:00,-5.732716,-14.697433,-5.8190446,619409,33.61,0.0,-0.152,-0.152,30.19,196.6,276.0,275.9,278.0,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1285166.0,196.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,27.5,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.016,0.018,0.019,0.018,0.023,0.002,0.003,0.003,0.004,0.004,0.004,0.005,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.198,188.7,31.66,0.3,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.07,28.45,27.12,27.53,27.22,27.29,27.33,27.82,27.39,46.85
2016-08-26 19:08:00-05:00,-5.732716,-14.697433,-5.8190446,619410,33.57,0.0,-0.152,-0.152,30.12,182.1,276.3,276.0,278.1,0.0,0.0,0.0,21.56,0.0,60.13,0.0,1285166.0,181.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.88,27.44,0.14,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.018,0.019,0.018,0.021,0.002,0.002,0.003,0.003,0.003,0.003,0.004,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.148,144.5,12.52,0.2,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.01,28.42,27.1,27.51,27.17,27.19,27.28,27.79,27.32,46.82
2016-08-26 19:09:00-05:00,-5.83987,-14.697433,-5.8190446,619411,33.52,0.0,-0.152,-0.152,30.09,167.6,276.3,275.9,278.1,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1285166.0,167.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,27.41,0.048,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.018,0.018,0.019,0.022,0.002,0.002,0.003,0.003,0.003,0.003,0.004,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.127,155.3,23.88,0.2,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,27.97,28.36,27.06,27.42,27.16,27.18,27.24,27.79,27.24,46.76
2016-08-26 19:10:00-05:00,-5.83987,-14.697433,-5.8190446,619412,33.49,0.0,-0.152,-0.152,30.04,153.4,276.4,276.0,278.3,0.0,0.0,0.0,21.44,0.0,60.18,0.0,1285166.0,152.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,27.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.019,0.019,0.021,0.002,0.002,0.002,0.003,0.003,0.003,0.003,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.38,188.4,5.39,0.6,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,27.96,28.36,27.03,27.41,27.12,27.16,27.16,27.74,27.21,46.73
2016-08-26 19:11:00-05:00,-5.732716,-14.697433,-5.7038164,619413,33.45,0.0,-0.152,-0.152,30.01,139.5,276.3,276.0,278.2,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1285166.0,138.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,27.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.017,0.019,0.018,0.021,0.002,0.002,0.002,0.002,0.003,0.003,0.003,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.537,182.2,12.27,0.6,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,27.97,28.36,26.94,27.33,27.12,27.08,27.12,27.7,27.15,46.66
2016-08-26 19:12:00-05:00,-5.6255627,-14.56382,-5.473359,619414,33.41,0.0,-0.152,-0.152,29.95,126.0,276.6,275.8,278.1,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1285166.0,125.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,27.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.016,0.019,0.02,0.022,0.001,0.002,0.002,0.002,0.002,0.002,0.003,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.343,173.0,10.83,0.5,3.477,2.0,-1.0,13.4,0.013,0.238,3.0,2.0,0.0,0.0,27.91,28.34,26.93,27.31,27.09,27.07,27.05,27.7,27.13,46.61
2016-08-26 19:13:00-05:00,-5.6255627,-14.296594,-5.473359,619415,33.37,0.0,-0.152,-0.152,29.9,112.8,276.5,276.0,278.3,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1285166.0,112.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,27.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.018,0.019,0.019,0.021,0.001,0.002,0.002,0.002,0.002,0.002,0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.257,195.9,20.09,0.4,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.88,28.26,26.92,27.31,27.12,27.07,27.05,27.7,27.13,46.56
2016-08-26 19:14:00-05:00,-5.4112554,-14.162981,-5.473359,619416,33.33,0.0,-0.152,-0.152,29.9,100.3,276.6,276.2,278.5,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1285166.0,99.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,27.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.019,0.019,0.022,0.001,0.001,0.002,0.002,0.002,0.002,0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.273,212.2,8.86,0.4,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.88,28.28,26.87,27.31,27.12,27.07,0.626,27.68,27.07,46.47
2016-08-26 19:15:00-05:00,-5.4112554,-14.029368,-5.473359,619417,33.27,0.0,-0.154,-0.152,29.91,88.4,276.5,276.3,278.6,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1285166.0,87.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,27.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.019,0.019,0.02,0.001,0.001,0.001,0.001,0.002,0.002,0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.213,201.6,13.79,0.3,3.478,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.88,28.26,26.83,27.25,27.12,27.05,26.95,27.7,27.04,46.45
