TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 19:16:00-05:00,-5.304102,-13.762142,-5.1276736,619418,33.21,0.0,-0.152,-0.152,29.94,77.31,277.0,276.3,278.6,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1285166.0,76.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.79,27.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.002,0.001,0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.21,191.9,15.93,0.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.86,28.23,26.83,27.22,27.06,26.97,26.95,27.67,27.04,46.37
2016-08-26 19:17:00-05:00,-5.0897946,-13.762142,-5.0124445,619419,33.18,0.0,-0.152,-0.152,29.96,67.04,276.7,276.5,278.8,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1285166.0,66.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,27.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.018,0.019,0.019,0.019,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.177,235.0,43.33,0.4,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.83,28.17,26.77,27.22,27.03,26.95,26.95,27.68,27.0,46.32
2016-08-26 19:18:00-05:00,-5.0897946,-13.762142,-5.0124445,619420,33.15,0.0,-0.149,-0.149,29.93,57.65,277.3,276.6,278.7,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1285166.0,56.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,27.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.17,187.2,19.28,0.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.78,28.19,26.74,27.22,27.01,26.87,26.95,27.61,27.04,46.27
2016-08-26 19:19:00-05:00,-5.0897946,-13.762142,-5.0124445,619421,33.1,0.0,-0.147,-0.147,29.92,49.2,277.0,276.7,278.8,0.0,0.0,0.0,21.59,0.0,60.13,0.0,1285166.0,48.13,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.72,27.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.292,165.6,18.15,0.5,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.78,28.13,26.74,27.2,26.93,26.87,26.95,27.61,26.97,46.19
2016-08-26 19:20:00-05:00,-5.0897946,-13.762142,-5.0124445,619422,33.07,0.0,-0.148,-0.148,29.87,41.7,277.2,276.5,278.7,0.0,0.0,0.0,21.24,0.0,60.19,0.0,1285166.0,40.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,27.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.019,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.177,145.7,13.33,0.2,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.75,28.09,26.67,27.12,26.88,26.84,0.352,27.56,26.93,46.15
2016-08-26 19:21:00-05:00,-5.1969485,-13.762142,-5.0124445,619423,33.03,0.0,-0.144,-0.144,29.83,35.03,277.2,276.6,278.6,0.0,0.0,0.0,21.61,0.0,60.16,0.0,1285166.0,34.03,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,27.16,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.019,0.019,0.02,0.0,0.001,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.243,181.8,15.3,0.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.69,28.16,26.64,27.12,26.83,26.78,-69.97,27.52,26.84,46.08
2016-08-26 19:22:00-05:00,-5.0897946,-13.762142,-5.0124445,619424,33.0,0.0,-0.145,-0.145,29.78,29.17,277.1,276.8,278.9,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1285166.0,28.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,27.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.342,180.0,8.97,0.4,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.7,28.14,26.58,27.12,26.77,26.78,-21.55,27.52,26.84,46.0
2016-08-26 19:23:00-05:00,-5.0897946,-13.762142,-5.0124445,619425,32.96,0.0,-0.148,-0.146,29.77,24.13,277.3,276.7,278.9,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1285166.0,23.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,27.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.757,164.8,32.43,29.5,,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.7,28.13,26.55,27.04,26.74,26.78,-95.9,27.47,26.84,45.95
2016-08-26 19:24:00-05:00,-5.0897946,-13.762142,-5.0124445,619426,32.92,0.0,-0.149,-0.147,29.75,19.89,277.3,276.8,279.0,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1285166.0,18.94,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,27.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.242,186.9,11.24,0.4,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.71,28.18,26.55,27.03,26.74,26.78,4.957,27.42,26.84,45.89
2016-08-26 19:25:00-05:00,-5.0897946,-13.494915,-5.0124445,619427,32.89,0.0,-0.145,-0.143,29.73,16.39,277.3,276.9,279.1,0.0,0.0,0.0,21.34,0.0,60.15,0.0,1285166.0,15.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,27.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.016,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.345,199.6,10.83,0.5,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.74,28.18,26.55,27.03,26.74,26.78,-96.7,27.42,26.75,45.82
2016-08-26 19:26:00-05:00,-5.0897946,-13.361302,-5.0124445,619428,32.86,0.0,-0.141,-0.141,29.73,13.51,276.6,276.7,278.9,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1285166.0,12.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.56,27.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.302,193.8,16.82,0.5,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.76,28.18,26.55,27.03,26.74,26.78,-118.2,27.42,26.75,45.76
2016-08-26 19:27:00-05:00,-5.0897946,-13.361302,-5.0124445,619429,32.82,0.0,-0.14,-0.138,29.71,11.11,277.3,276.5,278.7,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1285166.0,10.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,27.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.398,170.8,6.956,0.5,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.78,28.18,26.51,26.94,26.74,26.68,-118.6,27.37,26.75,45.7
2016-08-26 19:28:00-05:00,-5.0897946,-13.361302,-5.0124445,619430,32.79,0.0,-0.132,-0.132,29.69,9.16,277.4,276.8,278.9,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1285166.0,8.37,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,27.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.192,192.8,17.08,0.3,3.478,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.76,28.13,26.47,26.93,26.76,26.68,-96.8,27.32,26.75,45.65
2016-08-26 19:29:00-05:00,-5.0897946,-13.361302,-5.0124445,619431,32.75,0.0,-0.126,-0.126,29.68,7.57,277.1,277.0,279.1,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1285166.0,6.89,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,27.1,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.232,177.9,24.67,0.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.7,28.1,26.48,26.93,26.74,26.67,-118.5,27.32,26.68,45.52
2016-08-26 19:30:00-05:00,-5.0897946,-13.361302,-5.0124445,619432,32.72,0.0,-0.123,-0.123,29.66,6.303,277.1,276.7,278.9,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1285166.0,5.666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,27.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.258,174.5,14.0,0.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.7,28.08,26.45,26.93,26.78,26.65,-118.4,27.32,26.67,45.5
2016-08-26 19:31:00-05:00,-5.0897946,-13.494915,-5.0124445,619433,32.69,0.0,-0.122,-0.12,29.63,5.245,277.2,276.6,278.7,0.0,0.0,0.0,21.43,0.0,60.17,0.0,1285166.0,4.647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.48,27.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.019,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.272,147.3,12.68,0.4,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.68,28.08,26.49,26.85,26.71,26.59,-118.8,27.26,26.62,45.41
2016-08-26 19:32:00-05:00,-5.0897946,-13.361302,-5.0124445,619434,32.65,0.0,-0.119,-0.117,29.59,4.385,277.1,276.7,278.9,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1285166.0,3.792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,27.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.335,166.6,4.269,0.4,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.6,28.08,26.54,26.83,26.72,26.59,-48.04,27.23,26.57,45.31
2016-08-26 19:33:00-05:00,-5.0897946,-13.361302,-5.0124445,619435,32.62,0.0,-0.118,-0.114,29.56,3.685,277.0,276.8,279.0,0.0,0.0,0.0,21.22,0.0,60.19,0.0,1285166.0,3.284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.3,27.02,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.017,0.019,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.387,172.4,5.74,0.6,3.475,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.62,28.08,26.51,26.8,26.65,26.59,-96.8,27.23,26.57,45.28
2016-08-26 19:34:00-05:00,-5.0897946,-13.361302,-5.0124445,619436,32.59,0.0,-0.114,-0.112,29.51,3.11,277.1,276.8,278.9,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1285166.0,2.696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,27.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.448,173.9,2.813,0.6,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.68,28.08,26.46,26.76,26.62,26.59,-93.1,27.23,26.57,45.21
2016-08-26 19:35:00-05:00,-5.0897946,-13.22769,-5.0124445,619437,32.57,0.0,-0.114,-0.112,29.47,2.68,277.3,276.9,279.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1285166.0,2.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,27.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.402,167.0,9.02,0.5,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.68,28.02,26.46,26.75,26.56,26.52,-69.99,27.16,26.47,45.12
2016-08-26 19:36:00-05:00,-5.0897946,-12.9604645,-4.7819877,619438,32.56,0.0,-0.119,-0.114,29.4,2.365,276.7,276.1,278.3,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1285166.0,2.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,27.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.1,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.463,167.0,4.782,0.6,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.6,27.98,26.46,26.76,26.47,26.51,0.006,27.13,26.48,45.05
2016-08-26 19:37:00-05:00,-4.875488,-12.9604645,-4.666759,619439,32.53,0.0,-0.127,-0.112,29.36,2.059,276.5,276.0,278.2,0.0,0.0,0.0,21.55,0.0,60.13,0.0,1285166.0,1.726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,26.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.017,0.018,0.019,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.447,172.1,6.262,0.5,3.478,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.6,27.98,26.36,26.66,26.46,26.49,-97.2,27.13,26.52,44.96
2016-08-26 19:38:00-05:00,-4.7683344,-12.9604645,-4.666759,619440,32.49,0.0,-0.127,-0.111,29.4,1.837,276.8,276.1,278.2,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1285166.0,1.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,26.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.9,174.0,16.25,29.2,,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.54,27.98,26.36,26.67,26.46,26.51,-47.4,27.13,26.49,44.91
2016-08-26 19:39:00-05:00,-4.6611805,-12.9604645,-4.666759,619441,32.47,0.0,-0.122,-0.109,29.37,1.696,276.5,276.4,278.5,0.0,0.0,0.0,21.49,0.0,60.13,0.0,1285166.0,1.302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,26.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.018,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.293,163.9,8.95,0.4,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.51,27.98,26.36,26.75,26.46,26.49,-103.5,27.13,26.53,44.86
2016-08-26 19:40:00-05:00,-4.7683344,-12.9604645,-4.666759,619442,32.44,0.0,-0.117,-0.108,29.37,1.616,276.7,276.4,278.6,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1285166.0,1.102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.26,26.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.18,198.6,49.55,0.3,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.51,27.98,26.35,26.75,26.41,26.41,-43.16,27.11,26.53,44.82
2016-08-26 19:41:00-05:00,-4.6611805,-12.826851,-4.666759,619443,32.4,0.0,-0.117,-0.107,29.4,1.599,276.9,276.2,278.3,0.0,0.0,0.0,21.21,0.0,60.17,0.0,1285166.0,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,26.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.277,190.1,6.352,0.4,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.51,27.95,26.31,26.7,26.36,26.39,-11.05,27.05,26.47,44.73
2016-08-26 19:42:00-05:00,-4.6611805,-12.426011,-4.666759,619444,32.38,0.0,-0.119,-0.106,29.41,1.448,276.8,276.2,278.4,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1285166.0,1.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,26.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.248,205.5,9.07,0.3,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,27.44,27.89,26.27,26.65,26.36,26.39,4.683,27.04,26.47,44.69
2016-08-26 19:43:00-05:00,-4.6611805,-12.426011,-4.666759,619445,32.34,0.0,-0.12,-0.105,29.37,1.347,276.8,276.3,278.5,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1285166.0,0.982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.24,26.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.183,165.6,38.32,0.3,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,27.41,27.87,26.27,26.65,26.35,26.38,13.52,27.04,26.47,44.61
2016-08-26 19:44:00-05:00,-4.6611805,-12.426011,-4.666759,619446,32.32,0.0,-0.111,-0.105,29.37,1.347,277.1,276.3,278.5,0.0,0.0,0.0,21.38,0.0,60.13,0.0,1285166.0,0.803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,26.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.015,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.072,161.0,54.43,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.39,27.79,26.22,26.57,26.3,26.3,26.33,27.02,26.39,44.56
2016-08-26 19:45:00-05:00,-4.6611805,-12.559625,-4.666759,619447,32.29,0.0,-0.115,-0.104,29.32,1.259,276.8,276.4,278.5,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1285166.0,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.17,26.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.188,142.0,20.84,0.3,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,27.31,27.73,26.17,26.56,26.27,26.3,26.29,27.02,26.37,44.52
2016-08-26 19:46:00-05:00,-4.6611805,-12.826851,-4.666759,619448,32.26,0.0,-0.116,-0.104,29.24,1.213,276.9,276.3,278.5,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1285166.0,0.622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,26.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.122,241.5,46.11,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.23,27.67,26.17,26.52,26.22,26.26,26.29,26.96,26.37,44.46
2016-08-26 19:47:00-05:00,-4.875488,-12.9604645,-4.666759,619449,32.22,0.0,-0.125,-0.103,29.27,1.212,277.2,276.3,278.5,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1285166.0,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,26.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.093,178.2,55.19,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.22,27.65,26.09,26.46,26.17,26.31,26.22,26.94,26.34,44.39
2016-08-26 19:48:00-05:00,-4.7683344,-12.9604645,-4.666759,619450,32.19,0.0,-0.131,-0.103,29.24,1.212,277.1,276.5,278.6,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1285166.0,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.01,26.63,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.097,165.7,32.99,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.19,27.6,26.08,26.46,26.12,26.29,26.19,26.86,26.37,44.33
2016-08-26 19:49:00-05:00,-4.875488,-12.9604645,-4.666759,619451,32.16,0.0,-0.128,-0.103,29.24,1.211,276.7,276.6,278.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1285166.0,0.558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,26.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.095,143.9,17.7,0.2,3.475,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.14,27.52,26.08,26.46,26.08,26.31,-21.2,26.86,26.31,44.27
2016-08-26 19:50:00-05:00,-4.982641,-12.9604645,-4.666759,619452,32.14,0.0,-0.13,-0.103,29.2,1.2,276.7,276.4,278.5,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1285166.0,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.99,26.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.145,139.8,32.33,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.12,27.51,26.04,26.46,26.08,26.23,26.19,26.84,26.28,44.22
2016-08-26 19:51:00-05:00,-4.7683344,-12.9604645,-4.666759,619453,32.1,0.0,-0.126,-0.102,29.2,1.143,276.9,276.0,278.2,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1285166.0,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,26.58,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.4,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.125,146.2,21.66,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.12,27.51,26.0,26.46,26.08,26.21,26.19,26.84,26.28,44.17
2016-08-26 19:52:00-05:00,-4.6611805,-12.826851,-4.666759,619454,32.06,0.0,-0.136,-0.102,29.16,1.104,276.6,276.1,278.3,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1285166.0,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,26.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.02,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.198,148.3,26.34,0.3,3.478,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.06,27.41,26.0,26.4,26.08,26.21,-25.33,26.77,26.21,44.07
2016-08-26 19:53:00-05:00,-4.6611805,-12.559625,-4.666759,619455,32.01,0.0,-0.127,-0.102,29.12,1.083,276.7,276.2,278.4,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1285166.0,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.92,26.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.019,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.207,142.6,33.56,0.3,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.03,27.41,25.98,26.36,26.08,26.21,26.11,26.75,26.18,44.02
2016-08-26 19:54:00-05:00,-4.6611805,-12.426011,-4.666759,619456,31.99,0.0,-0.138,-0.102,29.11,1.081,276.9,276.3,278.5,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1285166.0,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,26.53,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.212,142.2,23.75,0.3,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.03,27.43,25.98,26.36,26.04,26.18,26.1,26.76,26.21,43.96
2016-08-26 19:55:00-05:00,-4.4468737,-12.426011,-4.666759,619457,31.95,0.0,-0.134,-0.102,29.09,1.077,276.9,276.3,278.5,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1285166.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,26.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.262,156.0,6.912,0.4,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.03,27.41,25.98,26.36,26.0,26.12,26.1,26.78,26.18,43.88
2016-08-26 19:56:00-05:00,-4.33972,-12.426011,-4.55153,619458,31.93,0.0,-0.144,-0.102,29.11,1.077,276.8,276.4,278.6,0.0,0.0,0.0,21.46,0.0,60.16,0.0,1285166.0,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,26.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.33,163.9,3.347,0.5,3.478,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.99,27.41,25.96,26.33,25.98,26.12,4.271,26.77,26.18,43.85
2016-08-26 19:57:00-05:00,-4.33972,-12.426011,-4.321073,619459,31.9,0.0,-0.14,-0.102,29.09,1.077,277.0,276.5,278.7,0.0,0.0,0.0,21.21,0.0,60.21,0.0,1285166.0,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,26.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.227,170.7,5.54,0.4,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.93,27.41,25.96,26.27,25.98,26.12,23.12,26.82,26.13,43.78
2016-08-26 19:58:00-05:00,-4.33972,-12.292398,-4.321073,619460,31.86,0.0,-0.154,-0.102,29.07,1.077,277.1,276.6,278.8,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1285166.0,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,26.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.242,169.3,11.16,0.4,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.93,27.41,25.95,26.27,25.98,26.12,26.0,26.82,26.1,43.7
2016-08-26 19:59:00-05:00,-4.33972,-12.426011,-4.4363017,619461,31.84,0.0,-0.144,-0.102,29.03,1.077,277.2,276.9,279.1,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1285166.0,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.91,26.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.238,99.4,28.49,0.4,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.95,27.41,25.88,26.27,25.96,26.12,26.0,26.82,26.09,43.66
2016-08-26 20:00:00-05:00,-4.33972,-12.426011,-4.55153,619462,31.82,0.0,-0.14,-0.102,29.0,1.077,277.3,277.1,279.2,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1285166.0,0.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,26.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.173,72.61,9.62,0.3,3.478,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.93,27.41,25.88,26.27,25.88,26.12,26.0,26.76,26.09,43.59
2016-08-26 20:01:00-05:00,-4.33972,-12.426011,-4.666759,619463,31.79,0.0,-0.133,-0.102,29.01,1.089,277.6,277.3,279.4,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1285166.0,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.87,26.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.7,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.128,139.6,48.35,0.2,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.93,27.39,25.88,26.27,25.88,26.12,-0.633,26.76,26.09,43.51
2016-08-26 20:02:00-05:00,-4.33972,-12.158786,-4.55153,619464,31.76,0.0,-0.158,-0.098,29.04,1.077,277.8,277.5,279.5,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1285166.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,26.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.208,209.7,7.316,0.3,3.478,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.88,27.31,25.88,26.2,25.88,26.03,-70.03,26.74,26.09,43.48
2016-08-26 20:03:00-05:00,-4.33972,-12.025172,-4.321073,619465,31.73,0.0,-0.139,-0.097,29.06,1.077,277.8,277.5,279.6,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1285166.0,0.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.89,26.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.014,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.14,200.0,88.5,0.3,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.87,27.31,25.84,26.19,25.88,26.02,25.92,26.76,26.07,43.4
2016-08-26 20:04:00-05:00,-4.33972,-12.025172,-4.321073,619466,31.72,0.0,-0.152,-0.097,29.02,1.077,278.0,277.5,279.5,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1285166.0,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.85,26.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.014,0.016,0.015,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.178,53.23,15.93,0.3,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.83,27.25,25.79,26.17,25.88,26.02,-22.06,26.74,26.09,43.35
2016-08-26 20:05:00-05:00,-4.33972,-12.025172,-4.321073,619467,31.69,0.0,-0.149,-0.098,29.01,1.077,277.8,277.5,279.6,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1285166.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,26.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.145,41.62,17.44,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.77,27.22,25.79,26.17,25.8,26.02,-37.09,26.68,26.05,43.3
2016-08-26 20:06:00-05:00,-4.33972,-12.025172,-4.55153,619468,31.66,0.0,-0.147,-0.093,29.01,1.077,277.5,277.1,279.2,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1285166.0,0.494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.74,26.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.1,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.1,206.8,91.1,0.2,3.478,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.74,27.15,25.76,26.17,25.79,25.92,-48.64,26.66,26.05,43.22
2016-08-26 20:07:00-05:00,-4.33972,-12.025172,-4.666759,619469,31.64,0.0,-0.147,-0.088,29.01,1.077,277.5,277.0,279.0,0.0,0.0,0.0,21.32,0.0,60.24,0.0,1285166.0,0.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.75,26.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.018,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.097,189.8,36.71,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.74,27.2,25.69,26.17,25.79,25.92,-96.1,26.66,25.99,43.17
2016-08-26 20:08:00-05:00,-4.33972,-12.025172,-4.55153,619470,31.6,0.0,-0.171,-0.086,29.01,1.077,277.5,277.0,279.0,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1285166.0,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.73,26.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.167,244.5,33.53,0.3,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.74,27.16,25.69,26.11,25.79,25.92,-22.13,26.6,25.99,43.11
2016-08-26 20:09:00-05:00,-4.33972,-12.025172,-4.321073,619471,31.58,0.0,-0.144,-0.089,29.03,1.077,277.5,277.0,279.0,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1285166.0,0.498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,26.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.015,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.243,249.1,16.21,0.4,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.74,27.17,25.69,26.11,25.81,25.91,-89.3,26.57,25.99,43.04
2016-08-26 20:10:00-05:00,-4.33972,-11.89156,-4.321073,619472,31.56,0.0,-0.156,-0.091,29.0,1.077,277.8,276.9,279.0,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1285166.0,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,26.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.158,231.7,20.55,0.2,3.477,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.74,27.23,25.71,26.11,25.71,25.86,-37.89,26.57,25.99,43.01
2016-08-26 20:11:00-05:00,-4.33972,-11.624333,-4.2058444,619473,31.53,0.0,-0.162,-0.092,29.01,1.077,277.6,276.9,279.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1285166.0,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,26.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.123,223.9,25.58,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.77,27.17,25.73,26.08,25.76,25.92,-0.028,26.57,25.99,42.93
2016-08-26 20:12:00-05:00,-4.1254125,-11.624333,-3.9753876,619474,31.51,0.0,-0.174,-0.094,29.0,1.077,277.5,277.2,279.2,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1285166.0,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,26.28,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.085,253.1,26.0,0.2,3.478,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.74,27.2,25.69,26.08,25.76,25.92,-43.06,26.57,25.99,42.88
2016-08-26 20:13:00-05:00,-4.1254125,-11.624333,-3.8601587,619475,31.48,0.0,-0.168,-0.09,28.97,1.077,277.9,277.2,279.2,0.0,0.0,0.0,21.41,0.0,60.13,0.0,1285166.0,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.66,26.25,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.158,8.14,65.48,0.3,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.76,27.15,25.66,26.08,25.77,25.89,26.0,26.57,25.99,42.82
2016-08-26 20:14:00-05:00,-4.33972,-11.624333,-4.2058444,619476,31.47,0.0,-0.163,-0.091,28.94,1.077,278.1,277.3,279.3,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1285166.0,0.492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,26.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.208,34.3,38.44,0.4,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.71,27.1,25.6,26.06,25.69,25.84,25.93,26.57,25.93,42.76
2016-08-26 20:15:00-05:00,-4.33972,-11.624333,-4.321073,619477,31.46,0.0,-0.197,-0.091,28.95,1.077,278.2,277.6,279.6,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1285166.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,26.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.338,332.3,16.42,0.7,3.478,2.0,-1.0,13.44,0.01,0.238,3.0,2.0,0.0,0.0,26.64,27.04,25.6,26.03,25.71,25.83,-16.63,26.57,25.96,42.72
2016-08-26 20:16:00-05:00,-4.33972,-11.624333,-4.321073,619478,31.41,0.0,-0.182,-0.089,29.01,1.077,277.3,276.7,278.7,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,26.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.082,280.9,36.26,0.2,3.477,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,26.63,27.04,25.62,26.03,25.73,25.83,-60.44,26.55,25.99,42.67
2016-08-26 20:17:00-05:00,-4.33972,-11.624333,-4.321073,619479,31.38,0.0,-0.15,-0.082,29.01,1.077,276.0,275.5,277.6,0.0,0.0,0.0,21.24,0.0,60.19,0.0,1285166.0,0.493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.47,26.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.7,276.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.082,261.6,34.82,0.1,3.477,2.0,-1.0,13.43,0.012,0.237,3.0,2.0,0.0,0.0,26.63,27.02,25.58,26.03,25.74,25.78,25.91,26.53,26.01,42.63
2016-08-26 20:18:00-05:00,-4.33972,-11.624333,-4.321073,619480,31.37,0.0,-0.184,-0.081,28.98,1.077,275.3,274.4,276.5,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1285166.0,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.38,26.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.203,332.7,54.63,0.5,3.478,2.0,-1.0,13.47,0.011,0.237,3.0,2.0,0.0,0.0,26.65,27.0,25.55,25.98,25.73,25.75,-16.39,26.47,25.93,42.58
2016-08-26 20:19:00-05:00,-4.33972,-12.025172,-4.321073,619481,31.34,0.0,-0.177,-0.08,28.98,1.077,275.2,274.5,276.6,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1285166.0,0.502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,26.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.525,356.6,30.23,1.0,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.62,26.94,25.59,25.98,25.69,25.73,25.86,26.47,25.98,42.53
2016-08-26 20:20:00-05:00,-4.33972,-11.624333,-4.321073,619482,31.3,0.0,-0.191,-0.08,28.99,1.077,275.3,274.6,276.8,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1285166.0,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,26.01,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.682,357.3,11.82,1.4,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.65,26.92,25.62,25.98,25.65,25.75,25.84,26.47,26.16,42.45
2016-08-26 20:21:00-05:00,-4.1254125,-11.49072,-3.9753876,619483,31.29,0.0,-0.178,-0.074,29.09,1.077,275.2,274.7,276.8,0.0,0.0,0.0,21.19,0.0,60.18,0.0,1285166.0,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,26.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.668,353.6,19.78,1.0,3.478,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.65,26.94,25.67,26.01,25.77,25.73,25.91,26.47,26.18,42.4
2016-08-26 20:22:00-05:00,-3.9111054,-10.956268,-3.8601587,619484,31.26,0.0,-0.145,-0.071,29.1,1.077,275.3,274.7,276.8,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1285166.0,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,26.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.016,0.02,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.723,358.8,36.36,1.3,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.65,26.94,25.77,26.1,25.8,25.82,4.271,26.53,26.29,42.34
2016-08-26 20:23:00-05:00,-3.589645,-10.689042,-3.8601587,619485,31.25,0.0,-0.165,-0.07,29.15,1.077,275.5,274.8,276.9,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.32,26.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.672,4.137,25.28,1.1,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.67,26.94,25.8,26.23,25.8,25.86,-0.436,26.57,26.38,42.32
2016-08-26 20:24:00-05:00,-3.589645,-10.689042,-3.8601587,619486,31.26,0.0,-0.136,-0.071,29.15,1.077,275.4,274.7,276.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,26.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.793,4.716,12.9,1.2,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.7,26.94,25.8,26.21,25.8,25.88,26.03,26.57,26.43,42.22
2016-08-26 20:25:00-05:00,-3.589645,-10.689042,-3.8601587,619487,31.2,0.0,-0.137,-0.067,29.14,1.077,275.3,274.7,276.7,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1285166.0,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,26.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.923,12.02,12.75,1.5,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.72,26.94,25.8,26.24,25.81,25.94,26.04,26.57,26.48,42.21
2016-08-26 20:26:00-05:00,-3.589645,-10.421816,-3.8601587,619488,31.17,0.0,-0.143,-0.065,29.13,1.078,276.2,276.0,277.9,0.0,0.0,0.0,21.2,0.0,60.2,0.0,1285166.0,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,26.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.1,276.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.797,11.81,19.35,1.5,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.75,26.94,25.8,26.26,25.85,25.92,26.07,26.57,26.56,42.14
2016-08-26 20:27:00-05:00,-3.589645,-10.288203,-3.8601587,619489,31.16,0.0,-0.151,-0.063,29.1,1.078,277.6,277.1,279.1,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1285166.0,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,26.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.913,23.39,18.32,1.4,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.75,26.96,25.89,26.34,25.89,25.92,4.353,26.6,26.58,42.06
2016-08-26 20:28:00-05:00,-3.589645,-10.288203,-3.8601587,619490,31.13,0.0,-0.166,-0.061,29.05,1.078,277.4,277.3,279.2,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1285166.0,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,26.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.095,12.26,21.82,1.9,3.478,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.75,26.96,25.89,26.37,25.89,25.96,-70.35,26.66,26.67,41.98
2016-08-26 20:29:00-05:00,-3.589645,-10.288203,-3.8601587,619491,31.14,0.0,-0.146,-0.059,28.99,1.078,277.6,277.1,279.1,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1285166.0,0.501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,26.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.943,20.03,28.29,1.5,3.478,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.67,26.94,25.89,26.37,25.89,25.97,4.385,26.66,26.67,41.95
2016-08-26 20:30:00-05:00,-3.589645,-10.288203,-3.8601587,619492,31.12,0.0,-0.14,-0.058,28.89,1.078,277.8,277.2,279.2,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1285166.0,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,26.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.016,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.032,358.7,17.5,1.5,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.67,26.94,25.89,26.37,25.89,26.01,-27.08,26.66,26.67,41.91
2016-08-26 20:31:00-05:00,-3.589645,-10.288203,-3.8601587,619493,31.1,0.0,-0.127,-0.057,28.9,1.078,278.0,277.2,279.2,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1285166.0,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,26.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.907,14.74,42.34,1.3,3.478,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.67,26.94,25.93,26.37,25.91,26.08,-0.045,26.66,26.69,41.86
2016-08-26 20:32:00-05:00,-3.589645,-10.421816,-3.8601587,619494,31.08,0.0,-0.153,-0.056,28.84,1.078,278.1,277.3,279.3,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1285166.0,0.496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,26.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.8,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.013,0.015,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.125,3.857,14.58,1.5,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.67,26.94,25.99,26.45,25.98,26.11,26.28,26.68,26.67,41.77
2016-08-26 20:33:00-05:00,-3.6967986,-10.5554285,-3.8601587,619495,31.05,0.0,-0.142,-0.055,28.88,1.078,278.1,277.5,279.5,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1285166.0,0.528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,26.1,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.015,0.015,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.825,7.973,10.59,1.2,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.65,26.94,25.99,26.42,25.99,26.07,26.3,26.66,26.67,41.76
2016-08-26 20:34:00-05:00,-3.9111054,-10.689042,-3.8601587,619496,31.04,0.0,-0.143,-0.054,28.83,1.078,277.9,277.5,279.6,0.0,0.0,0.0,21.16,0.0,60.15,0.0,1285166.0,0.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,26.08,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.975,18.13,19.37,1.5,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.65,26.92,25.99,26.41,25.93,26.13,-0.184,26.66,26.67,41.7
2016-08-26 20:35:00-05:00,-4.018259,-10.689042,-3.8601587,619497,31.02,0.0,-0.157,-0.054,28.82,1.078,277.9,277.5,279.5,0.0,0.0,0.0,21.26,0.0,60.19,0.0,1285166.0,0.497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.23,26.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.752,16.0,7.797,1.0,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.6,26.84,25.91,26.37,25.89,26.13,4.732,26.66,26.67,41.61
