TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 20:36:00-05:00,-4.018259,-10.689042,-3.8601587,619498,30.99,0.0,-0.155,-0.053,28.79,1.078,278.0,277.5,279.5,0.0,0.0,0.0,21.29,0.0,60.2,0.0,1285166.0,0.499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,25.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.6,278.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.472,355.9,31.09,0.9,3.477,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,26.56,26.84,25.89,26.37,25.89,26.09,26.2,26.66,26.67,41.6
2016-08-26 20:37:00-05:00,-4.33972,-10.956268,-4.0906157,619499,30.98,0.0,-0.137,-0.053,28.65,1.078,278.0,277.3,279.2,0.0,0.0,0.0,21.44,0.0,60.16,0.0,1285166.0,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,25.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.247,107.7,44.54,0.4,3.477,2.0,-1.0,13.47,0.012,0.237,3.0,2.0,0.0,0.0,26.51,26.84,25.83,26.28,25.82,26.03,-0.381,26.57,26.61,41.56
2016-08-26 20:38:00-05:00,-4.33972,-11.49072,-4.321073,619500,30.95,0.0,-0.156,-0.053,28.64,1.078,278.0,277.2,279.2,0.0,0.0,0.0,21.17,0.0,60.18,0.0,1285166.0,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,25.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.016,0.018,0.016,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.313,33.11,38.62,0.6,3.477,2.0,-1.0,13.36,0.013,0.237,1.0,2.0,0.0,0.001,26.46,26.75,25.8,26.21,25.8,25.99,26.11,26.55,26.48,41.53
2016-08-26 20:39:00-05:00,-4.33972,-11.624333,-4.666759,619501,30.93,0.0,-0.2,-0.052,28.63,1.078,278.1,277.5,279.5,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1285166.0,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,25.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.8,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.375,40.85,42.63,0.6,3.475,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.46,26.75,25.78,26.18,25.77,25.93,-47.56,26.49,26.43,41.43
2016-08-26 20:40:00-05:00,-4.554027,-11.624333,-4.666759,619502,30.91,0.0,-0.173,-0.052,28.56,1.078,278.1,277.8,279.8,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1285166.0,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,25.86,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.162,76.11,56.32,0.3,3.475,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.36,26.65,25.7,26.1,25.7,25.84,-34.14,26.39,26.35,41.43
2016-08-26 20:41:00-05:00,-4.875488,-12.158786,-4.666759,619503,30.89,0.0,-0.193,-0.052,28.44,1.078,278.4,277.8,279.7,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1285166.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,25.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.21,77.66,12.37,0.4,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.33,26.62,25.61,26.05,25.64,25.84,-0.615,26.36,26.26,41.35
2016-08-26 20:42:00-05:00,-5.0897946,-12.426011,-4.666759,619504,30.86,0.0,-0.181,-0.052,28.36,1.078,277.5,277.0,278.9,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1285166.0,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,25.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.1,277.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.247,50.74,30.17,0.6,3.478,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.27,26.57,25.59,25.99,25.61,25.74,-48.75,26.31,26.17,41.33
2016-08-26 20:43:00-05:00,-5.0897946,-12.426011,-4.8972163,619505,30.82,0.0,-0.113,-0.052,28.4,1.078,277.6,276.7,278.8,0.0,0.0,0.0,21.32,0.0,60.23,0.0,1285166.0,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,25.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.2,35.69,85.4,0.6,3.477,2.0,-1.0,13.45,0.035,0.236,1.0,2.0,0.0,0.0,26.27,26.56,25.51,25.96,25.61,25.73,-22.13,26.32,26.1,41.28
2016-08-26 20:44:00-05:00,-5.0897946,-12.426011,-5.0124445,619506,30.8,0.0,-0.191,-0.051,28.4,1.078,276.8,276.6,278.7,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1285166.0,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,25.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.282,1.6,38.12,0.6,3.477,2.0,-1.0,13.33,-0.012,0.237,1.0,2.0,0.0,0.001,26.27,26.51,25.48,25.89,25.56,25.65,25.72,26.23,26.1,41.29
2016-08-26 20:45:00-05:00,-5.0897946,-12.426011,-5.0124445,619507,30.76,0.0,-0.199,-0.051,28.36,1.078,277.1,276.5,278.6,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1285166.0,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,25.71,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.015,0.017,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.277,21.81,80.7,0.5,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.24,26.46,25.42,25.86,25.48,25.65,3.959,26.24,26.06,41.25
2016-08-26 20:46:00-05:00,-5.0897946,-12.426011,-5.0124445,619508,30.74,0.0,-0.195,-0.051,28.31,1.078,277.2,276.6,278.7,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1285166.0,0.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,25.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.265,359.0,46.04,0.6,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.17,26.46,25.42,25.8,25.48,25.61,-44.1,26.21,26.0,41.16
2016-08-26 20:47:00-05:00,-5.0897946,-12.426011,-5.0124445,619509,30.72,0.0,-0.208,-0.051,28.32,1.078,277.3,276.7,278.7,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1285166.0,0.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,25.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.448,355.4,44.1,0.7,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.17,26.46,25.42,25.8,25.51,25.61,-49.46,26.19,26.0,41.13
2016-08-26 20:48:00-05:00,-5.0897946,-12.426011,-4.7819877,619510,30.7,0.0,-0.199,-0.051,28.38,1.078,277.4,276.8,278.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.89,25.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.268,349.2,80.0,0.6,3.478,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.17,26.46,25.42,25.8,25.48,25.6,-22.49,26.24,26.0,41.1
2016-08-26 20:49:00-05:00,-4.7683344,-12.426011,-4.666759,619511,30.67,0.0,-0.195,-0.051,28.4,1.078,277.7,277.1,279.1,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1285166.0,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,25.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.498,51.41,22.15,0.7,3.478,2.0,-1.0,13.28,0.007,0.237,3.0,2.0,0.0,0.0,26.17,26.46,25.42,25.8,25.45,25.58,-43.96,26.29,26.0,41.08
2016-08-26 20:50:00-05:00,-4.6611805,-12.025172,-4.666759,619512,30.65,0.0,-0.201,-0.051,28.42,1.078,277.8,277.2,279.2,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,25.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.537,5.878,25.56,1.2,3.477,2.0,-1.0,13.47,0.013,0.237,3.0,2.0,0.0,0.0,26.17,26.46,25.42,25.86,25.51,25.65,-70.57,26.29,26.0,41.0
2016-08-26 20:51:00-05:00,-4.4468737,-11.624333,-4.666759,619513,30.63,0.0,-0.216,-0.051,28.43,1.078,277.8,277.1,279.1,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1285166.0,0.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,25.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.013,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.408,29.43,36.65,0.8,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.17,26.48,25.42,25.8,25.46,25.65,-25.55,26.29,26.0,40.94
2016-08-26 20:52:00-05:00,-4.33972,-11.624333,-4.666759,619514,30.6,0.0,-0.207,-0.051,28.44,1.078,277.8,277.1,279.2,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1285166.0,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.83,25.64,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.453,5.858,56.94,1.1,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.17,26.44,25.42,25.8,25.43,25.65,-22.43,26.29,26.0,40.91
2016-08-26 20:53:00-05:00,-4.33972,-11.624333,-4.666759,619515,30.6,0.0,-0.254,-0.051,28.42,1.078,277.8,277.4,279.4,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1285166.0,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,25.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.428,1.659,36.38,0.9,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.11,26.4,25.42,25.86,25.5,25.65,3.952,26.29,25.94,40.88
2016-08-26 20:54:00-05:00,-4.33972,-11.624333,-4.666759,619516,30.57,0.0,-0.22,-0.051,28.44,1.078,278.1,277.4,279.4,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1285166.0,0.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,25.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.583,49.13,15.16,1.2,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.17,26.45,25.42,25.88,25.51,25.69,-49.03,26.29,25.9,40.81
2016-08-26 20:55:00-05:00,-4.33972,-11.624333,-4.666759,619517,30.55,0.0,-0.188,-0.051,28.48,1.078,277.9,277.5,279.5,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1285166.0,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.87,25.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.3,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.047,25.48,17.98,1.6,3.478,2.0,-1.0,13.15,0.011,0.237,1.0,2.0,0.0,0.001,26.17,26.46,25.42,25.82,25.51,25.68,-44.24,26.29,25.97,40.81
2016-08-26 20:56:00-05:00,-4.33972,-11.49072,-4.321073,619518,30.53,0.0,-0.239,-0.051,28.49,1.078,277.0,276.9,278.9,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1285166.0,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,25.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.77,27.26,22.96,1.4,3.477,2.0,-1.0,13.47,0.011,0.237,3.0,2.0,0.0,0.0,26.13,26.45,25.42,25.86,25.43,25.66,-0.921,26.29,26.0,40.71
2016-08-26 20:57:00-05:00,-4.33972,-11.089881,-4.321073,619519,30.5,0.0,-0.247,-0.051,28.45,1.078,277.4,276.9,278.9,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1285166.0,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,25.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.683,22.61,12.54,1.2,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.08,26.36,25.42,25.8,25.42,25.65,4.102,26.29,26.0,40.71
2016-08-26 20:58:00-05:00,-4.33972,-11.089881,-4.321073,619520,30.48,0.0,-0.243,-0.051,28.4,1.078,277.4,276.9,278.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,25.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.472,24.64,20.18,0.8,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.08,26.36,25.35,25.8,25.42,25.65,-0.937,26.24,26.0,40.65
2016-08-26 20:59:00-05:00,-4.33972,-11.357107,-4.321073,619521,30.46,0.0,-0.241,-0.051,28.41,1.078,277.5,276.9,278.8,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1285166.0,0.522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,25.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.325,341.5,20.9,0.5,3.478,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.11,26.36,25.32,25.8,25.32,25.55,25.65,26.19,26.0,40.62
2016-08-26 21:00:00-05:00,-4.33972,-11.624333,-4.321073,619522,30.45,0.0,-0.237,-0.051,28.4,1.078,277.7,276.9,278.9,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1285166.0,0.541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,25.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.847,0.045,17.56,1.5,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.09,26.38,25.32,25.8,25.34,25.55,-41.62,26.19,25.94,40.54
2016-08-26 21:01:00-05:00,-4.33972,-11.223495,-4.2058444,619523,30.43,0.0,-0.228,-0.051,28.48,1.078,277.9,277.2,279.1,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1285166.0,0.509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,25.59,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.047,16.47,11.08,1.6,3.477,2.0,-1.0,13.07,-0.064,0.237,1.0,2.0,0.0,0.002,26.08,26.36,25.32,25.8,25.42,25.55,4.102,26.19,26.05,40.52
2016-08-26 21:02:00-05:00,-4.33972,-10.689042,-3.8601587,619524,30.41,0.0,-0.279,-0.051,28.53,1.076,278.6,277.3,279.1,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1285166.0,0.552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.737,9.97,14.99,1.1,3.477,2.0,-1.0,13.04,0.078,0.24,1.0,2.0,0.0,0.004,26.08,26.37,25.37,25.8,25.4,25.55,-44.07,26.19,26.1,40.52
2016-08-26 21:03:00-05:00,-4.232566,-10.689042,-3.8601587,619525,30.4,0.0,-0.23,-0.051,28.53,1.078,278.4,277.4,279.3,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1285166.0,0.536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,25.55,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.6,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.963,21.29,13.69,1.4,3.477,2.0,-1.0,13.47,0.013,0.237,3.0,2.0,0.0,0.0,26.08,26.36,25.37,25.8,25.35,25.55,-65.59,26.19,26.1,40.46
2016-08-26 21:04:00-05:00,-4.232566,-10.689042,-3.8601587,619526,30.37,0.0,-0.237,-0.051,28.52,1.078,278.2,277.6,279.6,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1285166.0,0.515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,25.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.928,3.428,10.98,1.4,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.1,26.29,25.34,25.8,25.35,25.55,-96.9,26.19,26.11,40.43
2016-08-26 21:05:00-05:00,-4.1254125,-10.689042,-3.8601587,619527,30.36,0.0,-0.26,-0.051,28.52,1.078,278.3,277.7,279.7,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1285166.0,0.539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,25.51,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.728,33.77,15.35,1.0,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,26.1,26.27,25.32,25.8,25.35,25.52,-68.27,26.17,26.14,40.36
2016-08-26 21:06:00-05:00,-4.1254125,-10.689042,-3.8601587,619528,30.33,0.0,-0.254,-0.051,28.47,1.076,278.1,277.3,279.3,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1285166.0,0.516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,25.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.1,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.632,23.33,11.44,0.9,3.478,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,25.98,26.31,25.35,25.78,25.34,25.55,-111.9,26.19,26.1,40.33
2016-08-26 21:07:00-05:00,-4.33972,-10.689042,-3.8601587,619529,30.33,0.0,-0.239,-0.051,28.55,1.076,278.1,277.4,279.3,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1285166.0,0.507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.357,15.15,13.77,0.6,3.478,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.02,26.34,25.34,25.77,25.34,25.55,-48.96,26.19,26.15,40.25
2016-08-26 21:08:00-05:00,-4.33972,-10.689042,-3.8601587,619530,30.3,0.0,-0.241,-0.051,28.49,1.077,278.2,277.5,279.4,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1285166.0,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,25.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.473,21.0,35.31,0.9,3.478,2.0,-1.0,13.47,0.01,0.237,3.0,2.0,0.0,0.0,25.98,26.32,25.34,25.73,25.34,25.5,-48.06,26.19,26.1,40.22
2016-08-26 21:09:00-05:00,-4.33972,-11.089881,-4.0906157,619531,30.29,0.0,-0.247,-0.051,28.43,1.076,278.0,277.5,279.5,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1285166.0,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.59,3.049,14.52,0.8,3.477,2.0,-1.0,13.28,0.011,0.236,3.0,2.0,0.0,0.0,25.98,26.24,25.35,25.7,25.37,25.45,-22.43,26.19,26.09,40.14
2016-08-26 21:10:00-05:00,-4.33972,-11.089881,-4.321073,619532,30.26,0.0,-0.254,-0.051,28.42,1.076,278.2,277.5,279.6,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1285166.0,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,25.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.7,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.093,353.3,16.15,28.0,,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,25.97,26.24,25.28,25.7,25.3,25.45,-31.52,26.13,26.06,40.14
2016-08-26 21:11:00-05:00,-4.33972,-11.223495,-4.321073,619533,30.26,0.0,-0.273,-0.051,28.47,1.069,278.5,277.8,279.8,0.0,0.0,0.0,21.19,0.0,60.18,0.0,1285166.0,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,25.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.367,328.5,17.81,0.5,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.02,26.26,25.26,25.72,25.33,25.45,-27.2,26.1,26.09,40.09
2016-08-26 21:12:00-05:00,-4.33972,-11.49072,-4.321073,619534,30.23,0.0,-0.247,-0.051,28.47,1.051,278.3,277.9,279.9,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1285166.0,0.506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,25.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.433,7.834,14.28,0.6,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,26.02,26.26,25.31,25.7,25.31,25.44,-43.8,26.1,26.04,40.04
2016-08-26 21:13:00-05:00,-4.33972,-11.624333,-4.55153,619535,30.21,0.0,-0.26,-0.051,28.46,1.054,278.4,277.9,279.9,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1285166.0,0.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,25.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.167,347.6,51.33,0.3,3.477,2.0,-1.0,13.47,0.009,0.237,3.0,2.0,0.0,0.0,25.95,26.21,25.26,25.64,25.34,25.39,25.52,26.1,25.99,40.04
2016-08-26 21:14:00-05:00,-4.33972,-11.624333,-4.666759,619536,30.19,0.0,-0.266,-0.051,28.43,1.032,278.7,277.9,279.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1285166.0,0.513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.67,25.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.138,123.4,85.1,0.3,3.477,2.0,-1.0,13.08,-0.046,0.237,1.0,2.0,0.0,0.001,25.92,26.2,25.22,25.64,25.31,25.36,3.675,26.03,25.96,39.94
2016-08-26 21:15:00-05:00,-4.6611805,-11.757946,-4.666759,619537,30.18,0.0,-0.275,-0.051,28.39,1.033,278.6,277.8,279.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1285166.0,0.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,25.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.145,228.7,49.7,0.2,3.477,2.0,-1.0,13.08,0.065,0.238,1.0,2.0,0.0,0.002,25.94,26.18,25.22,25.66,25.3,25.29,-70.96,26.0,25.91,39.94
2016-08-26 21:16:00-05:00,-4.7683344,-12.292398,-4.666759,619538,30.16,0.0,-0.268,-0.051,28.37,1.001,278.1,277.4,279.4,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1285166.0,0.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,25.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.152,33.84,91.4,0.2,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,25.99,26.18,25.14,25.55,25.23,25.26,-49.45,25.94,25.86,39.88
2016-08-26 21:17:00-05:00,-5.0897946,-12.426011,-4.666759,619539,30.14,0.0,-0.277,-0.051,28.35,1.021,278.2,277.4,279.3,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1285166.0,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.63,25.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.1,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.013,0.018,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.07,52.74,76.85,0.1,3.478,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.88,26.1,25.14,25.55,25.15,25.26,3.65,25.9,25.78,39.85
2016-08-26 21:18:00-05:00,-5.0897946,-12.426011,-4.666759,619540,30.12,0.0,-0.279,-0.051,28.23,1.008,278.1,277.5,279.4,0.0,0.0,0.0,21.27,0.0,60.23,0.0,1285166.0,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,25.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.4,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.217,60.78,43.99,0.4,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.85,26.09,25.1,25.47,25.14,25.17,25.35,25.87,25.71,39.85
2016-08-26 21:19:00-05:00,-5.0897946,-12.426011,-5.0124445,619541,30.1,0.0,-0.279,-0.051,28.1,1.025,278.1,277.3,279.2,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,0.554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.488,345.3,12.83,0.7,3.477,2.0,-1.0,13.47,0.009,0.236,3.0,2.0,0.0,0.0,25.78,26.02,25.04,25.5,25.09,25.12,25.35,25.81,25.72,39.75
2016-08-26 21:20:00-05:00,-5.0897946,-12.426011,-4.7819877,619542,30.09,0.0,-0.252,-0.051,28.16,1.017,277.5,277.0,278.9,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1285166.0,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.44,25.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.013,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.478,343.5,10.79,0.8,3.477,2.0,-1.0,13.47,0.012,0.236,3.0,2.0,0.0,0.0,25.8,25.99,25.04,25.42,25.04,25.07,3.762,25.74,25.72,39.75
2016-08-26 21:21:00-05:00,-5.0897946,-12.426011,-4.666759,619543,30.06,0.0,-0.292,-0.051,28.23,1.014,277.5,276.9,278.8,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1285166.0,0.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,25.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.598,338.0,16.63,0.9,3.478,2.0,-1.0,13.16,0.009,0.237,1.0,2.0,0.0,0.001,25.8,25.99,25.02,25.39,25.04,25.07,-22.96,25.71,25.71,39.72
2016-08-26 21:22:00-05:00,-4.875488,-11.757946,-4.666759,619544,30.05,0.0,-0.292,-0.051,28.21,0.997,277.8,276.7,278.7,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1285166.0,0.519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,25.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.432,317.3,23.7,0.7,3.478,2.0,-1.0,13.5,0.01,0.236,3.0,2.0,0.0,0.0,25.8,25.98,25.04,25.49,25.06,25.07,-118.9,25.71,25.79,39.65
2016-08-26 21:23:00-05:00,-4.6611805,-11.624333,-4.666759,619545,30.03,0.0,-0.283,-0.051,28.17,0.982,277.8,277.0,279.0,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,25.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.6,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.014,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.512,340.1,41.83,0.8,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.8,25.99,25.04,25.52,25.14,25.08,-119.3,25.71,25.72,39.65
2016-08-26 21:24:00-05:00,-4.6611805,-11.624333,-4.666759,619546,30.02,0.0,-0.296,-0.051,28.16,1.0,277.8,277.0,278.9,0.0,0.0,0.0,21.17,0.0,60.16,0.0,1285166.0,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,25.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.016,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.632,355.1,12.57,1.0,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.8,25.94,25.04,25.52,25.14,25.1,-118.9,25.71,25.79,39.59
2016-08-26 21:25:00-05:00,-4.554027,-11.624333,-4.666759,619547,29.99,0.0,-0.283,-0.051,28.11,0.968,277.9,276.8,278.7,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1285166.0,0.52,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.35,25.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.802,358.9,10.9,1.0,3.478,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.8,25.97,25.04,25.52,25.07,25.07,-119.5,25.71,25.82,39.56
2016-08-26 21:26:00-05:00,-4.33972,-11.624333,-4.666759,619548,29.98,0.0,-0.287,-0.051,28.26,0.98,277.6,277.1,279.1,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1285166.0,0.556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.763,351.4,18.95,1.2,3.478,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.8,25.94,25.04,25.52,25.07,25.12,-117.3,25.73,25.82,39.54
2016-08-26 21:27:00-05:00,-4.33972,-11.49072,-4.4363017,619549,29.95,0.0,-0.266,-0.051,28.2,0.999,278.2,277.0,279.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1285166.0,0.523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,25.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.582,358.6,14.82,1.1,3.477,2.0,-1.0,13.25,0.01,0.236,3.0,2.0,0.0,0.001,25.8,25.99,25.04,25.52,25.12,25.14,-119.0,25.81,25.82,39.48
2016-08-26 21:28:00-05:00,-4.33972,-11.223495,-4.321073,619550,29.93,0.0,-0.294,-0.051,28.21,0.996,278.2,277.2,279.2,0.0,0.0,0.0,21.3,0.0,60.16,0.0,1285166.0,0.512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.37,25.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.62,12.2,15.16,1.0,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.8,25.99,25.04,25.52,25.07,25.07,-118.6,25.73,25.82,39.41
2016-08-26 21:29:00-05:00,-4.33972,-11.089881,-4.321073,619551,29.92,0.0,-0.287,-0.051,28.25,0.992,278.2,277.3,279.2,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1285166.0,0.525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,25.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.6,21.7,27.2,0.9,3.475,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.78,25.99,25.04,25.52,25.04,25.16,-71.04,25.74,25.82,39.37
2016-08-26 21:30:00-05:00,-4.33972,-11.089881,-4.321073,619552,29.9,0.0,-0.298,-0.051,28.25,0.986,278.0,277.3,279.2,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1285166.0,0.532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.38,25.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.01,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.363,11.23,53.03,0.7,3.475,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.72,25.94,25.04,25.46,25.04,25.12,-44.64,25.71,25.8,39.37
2016-08-26 21:31:00-05:00,-4.33972,-11.223495,-4.321073,619553,29.89,0.0,-0.3,-0.051,28.2,0.989,278.3,277.5,279.4,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1285166.0,0.504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.36,25.14,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.263,52.83,28.75,0.5,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.7,25.89,25.04,25.46,25.04,25.12,-60.85,25.71,25.74,39.28
2016-08-26 21:32:00-05:00,-4.33972,-11.624333,-4.55153,619554,29.87,0.0,-0.273,-0.051,28.29,0.98,278.2,277.5,279.6,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1285166.0,0.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.33,25.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.6,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.012,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.443,20.25,30.23,0.6,3.478,2.0,-1.0,13.51,0.01,0.236,3.0,2.0,0.0,0.0,25.62,25.89,25.01,25.42,25.03,25.14,-97.5,25.71,25.72,39.27
2016-08-26 21:33:00-05:00,-4.33972,-11.624333,-4.666759,619555,29.85,0.0,-0.285,-0.051,28.22,1.021,278.4,277.7,279.7,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1285166.0,0.577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.31,25.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.297,24.8,28.48,27.5,,2.0,-1.0,13.26,0.01,0.236,1.0,2.0,0.0,0.001,25.61,25.8,24.99,25.42,24.97,25.08,-93.0,25.71,25.71,39.24
2016-08-26 21:34:00-05:00,-4.33972,-11.357107,-4.321073,619556,29.83,0.0,-0.298,-0.051,28.24,1.027,278.6,277.6,279.7,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1285166.0,0.589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,25.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.985,10.63,11.66,1.4,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,24.94,25.42,24.94,25.07,-92.4,25.69,25.77,39.17
2016-08-26 21:35:00-05:00,-4.33972,-11.089881,-4.2058444,619557,29.82,0.0,-0.294,-0.051,28.17,1.019,278.5,277.7,279.6,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1285166.0,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,25.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.697,10.9,20.74,1.1,3.478,2.0,-1.0,13.5,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,25.04,25.42,25.02,25.14,-97.6,25.71,25.82,39.17
2016-08-26 21:36:00-05:00,-4.33972,-10.689042,-4.0906157,619558,29.78,0.0,-0.3,-0.051,28.14,1.01,278.2,277.5,279.5,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1285166.0,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,25.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.5,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.955,22.61,10.45,1.4,3.477,2.0,-1.0,13.5,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,25.04,25.42,25.04,25.09,-66.07,25.71,25.82,39.12
2016-08-26 21:37:00-05:00,-4.33972,-10.689042,-3.8601587,619559,29.78,0.0,-0.298,-0.051,28.14,1.026,278.2,277.3,279.3,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1285166.0,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,25.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.005,6.221,24.31,2.2,3.474,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,25.04,25.52,25.04,25.09,-66.26,25.71,25.82,39.08
2016-08-26 21:38:00-05:00,-4.33972,-10.689042,-3.8601587,619560,29.76,0.0,-0.281,-0.051,28.1,1.04,278.1,277.4,279.4,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1285166.0,0.588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,25.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.573,17.82,17.29,0.9,3.477,2.0,-1.0,13.1,-0.024,0.235,1.0,2.0,0.0,0.001,25.61,25.8,25.04,25.52,25.06,25.08,-92.6,25.71,25.82,39.06
2016-08-26 21:39:00-05:00,-4.33972,-10.689042,-3.8601587,619561,29.75,0.0,-0.296,-0.051,28.1,1.026,278.4,277.6,279.5,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1285166.0,0.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.25,25.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.011,0.014,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.586,16.58,35.43,3.478,,2.0,-1.0,13.04,0.015,0.24,1.0,2.0,0.0,0.004,25.57,25.8,25.04,25.52,25.04,25.09,-119.4,25.75,25.75,38.98
2016-08-26 21:40:00-05:00,-4.33972,-10.822656,-4.0906157,619562,29.72,0.0,-0.285,-0.051,28.09,1.023,278.7,277.6,279.5,0.0,0.0,0.0,21.35,0.0,60.21,0.0,1285166.0,0.569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,25.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.917,3.952,17.13,1.4,3.477,2.0,-1.0,13.31,0.034,0.236,3.0,2.0,0.0,0.001,25.57,25.8,25.04,25.51,25.04,25.09,-119.5,25.73,25.82,38.98
2016-08-26 21:41:00-05:00,-4.33972,-11.089881,-4.2058444,619563,29.71,0.0,-0.298,-0.051,28.06,1.026,278.3,277.8,279.7,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1285166.0,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,25.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.617,7.248,15.14,1.0,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,25.04,25.49,25.04,25.12,-70.86,25.73,25.82,38.98
2016-08-26 21:42:00-05:00,-4.33972,-11.089881,-4.321073,619564,29.69,0.0,-0.298,-0.051,28.03,0.987,278.5,277.6,279.5,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1285166.0,0.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,25.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.5,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.015,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.618,0.31,21.82,0.9,3.475,2.0,-1.0,13.5,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,25.04,25.44,25.04,25.07,-119.5,25.73,25.8,38.9
2016-08-26 21:43:00-05:00,-4.33972,-11.357107,-4.321073,619565,29.68,0.0,-0.302,-0.051,27.97,1.003,278.7,277.7,279.7,0.0,0.0,0.0,21.21,0.0,60.22,0.0,1285166.0,0.543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,25.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.732,11.01,19.2,1.5,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,25.04,25.42,24.99,25.14,-119.3,25.76,25.77,38.88
2016-08-26 21:44:00-05:00,-4.33972,-11.49072,-4.321073,619566,29.65,0.0,-0.296,-0.051,27.99,0.986,278.7,277.9,279.9,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1285166.0,0.546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,25.05,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.011,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.93,10.74,27.84,1.4,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.61,25.8,25.01,25.42,24.94,25.09,-92.9,25.78,25.8,38.88
2016-08-26 21:45:00-05:00,-4.33972,-11.357107,-4.321073,619567,29.65,0.0,-0.275,-0.051,27.96,0.978,278.7,278.1,280.0,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1285166.0,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,25.01,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.4,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.014,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.45,353.3,47.52,1.1,3.478,2.0,-1.0,13.36,0.025,0.235,1.0,2.0,0.0,0.0,25.59,25.8,25.01,25.42,24.94,25.14,-118.9,25.76,25.8,38.79
2016-08-26 21:46:00-05:00,-4.33972,-11.624333,-4.55153,619568,29.63,0.0,-0.302,-0.051,27.92,0.967,278.4,277.3,279.2,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1285166.0,0.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,25.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.2,276.2,278.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.413,350.4,10.73,0.5,3.478,2.0,-1.0,13.12,-0.006,0.237,1.0,2.0,0.0,0.002,25.53,25.8,24.94,25.42,24.94,25.14,-120.1,25.77,25.7,38.79
2016-08-26 21:47:00-05:00,-4.33972,-11.624333,-4.666759,619569,29.62,0.0,-0.3,-0.051,27.86,0.962,278.0,277.5,279.3,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,0.545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,24.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.853,5.169,21.77,1.3,3.478,2.0,-1.0,13.5,0.009,0.236,3.0,2.0,0.0,0.0,25.51,25.8,24.91,25.41,24.88,25.07,-119.7,25.78,25.63,38.74
2016-08-26 21:48:00-05:00,-4.33972,-11.624333,-4.666759,619570,29.6,0.0,-0.296,-0.051,27.87,0.959,278.2,277.6,279.5,0.0,0.0,0.0,21.28,0.0,60.18,0.0,1285166.0,0.559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.13,24.97,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.5,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.013,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.748,5.968,18.98,1.1,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.51,25.78,24.85,25.33,24.85,25.02,-119.7,25.72,25.63,38.69
2016-08-26 21:49:00-05:00,-4.33972,-11.624333,-4.666759,619571,29.58,0.0,-0.302,-0.051,27.86,0.946,278.3,277.6,279.5,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1285166.0,0.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.11,24.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.7,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.712,349.7,18.37,1.1,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.51,25.73,24.85,25.33,24.85,25.04,-93.4,25.65,25.63,38.66
2016-08-26 21:50:00-05:00,-4.33972,-11.624333,-4.666759,619572,29.57,0.0,-0.3,-0.051,27.83,0.953,278.3,277.6,279.6,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1285166.0,0.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,24.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.6,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.668,345.4,16.99,1.1,3.475,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,25.51,25.7,24.85,25.33,24.85,25.08,-97.7,25.59,25.63,38.59
2016-08-26 21:51:00-05:00,-4.33972,-11.624333,-4.666759,619573,29.55,0.0,-0.266,-0.051,27.8,0.959,278.4,277.6,279.6,0.0,0.0,0.0,21.59,0.0,60.15,0.0,1285166.0,0.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,24.93,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.5,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.572,345.0,17.08,0.9,3.478,2.0,-1.0,13.51,0.035,0.235,1.0,2.0,0.0,0.0,25.51,25.7,24.83,25.33,24.82,24.98,-93.3,25.63,25.63,38.59
2016-08-26 21:52:00-05:00,-4.554027,-11.624333,-4.666759,619574,29.53,0.0,-0.3,-0.051,27.72,0.95,278.6,277.7,279.7,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1285166.0,0.551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.06,24.89,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.53,356.1,14.06,0.9,3.478,2.0,-1.0,13.15,-0.018,0.237,1.0,2.0,0.0,0.001,25.43,25.67,24.75,25.25,24.75,24.98,-119.7,25.63,25.58,38.53
2016-08-26 21:53:00-05:00,-4.6611805,-11.624333,-4.666759,619575,29.52,0.0,-0.302,-0.051,27.68,0.954,278.9,277.9,279.8,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1285166.0,0.595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,24.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.6,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.715,5.263,22.76,1.1,3.478,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.42,25.61,24.75,25.23,24.75,24.95,-119.7,25.58,25.53,38.5
2016-08-26 21:54:00-05:00,-4.6611805,-11.624333,-4.666759,619576,29.51,0.0,-0.304,-0.051,27.66,0.97,278.8,278.0,279.9,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1285166.0,0.578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,24.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.1,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.495,21.86,27.65,0.7,3.477,2.0,-1.0,13.5,0.009,0.236,3.0,2.0,0.0,0.0,25.4,25.61,24.75,25.14,24.75,24.9,-120.0,25.53,25.53,38.48
2016-08-26 21:55:00-05:00,-4.6611805,-11.624333,-4.666759,619577,29.49,0.0,-0.298,-0.051,27.68,0.952,279.0,278.0,280.0,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1285166.0,0.627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,24.8,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.7,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.011,0.012,0.013,0.015,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.512,4.427,17.43,0.9,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.32,25.57,24.72,25.14,24.69,24.89,-119.9,25.52,25.53,38.42
