TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 21:56:00-05:00,-4.6611805,-11.624333,-4.666759,619578,29.48,0.0,-0.304,-0.051,27.68,0.964,278.9,278.1,280.1,0.0,0.0,0.0,21.4,0.0,60.18,0.0,1285166.0,0.621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,24.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.793,3.62,15.21,1.2,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.32,25.51,24.66,25.14,24.66,24.87,-119.9,25.53,25.5,38.42
2016-08-26 21:57:00-05:00,-4.554027,-11.624333,-4.666759,619579,29.45,0.0,-0.283,-0.051,27.68,0.958,279.0,278.1,280.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1285166.0,0.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,24.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.763,31.67,21.44,1.3,3.477,2.0,-1.0,13.51,0.01,0.235,3.0,2.0,0.0,0.0,25.3,25.51,24.66,25.14,24.66,24.82,-119.8,25.45,25.53,38.33
2016-08-26 21:58:00-05:00,-4.33972,-11.624333,-4.666759,619580,29.45,0.0,-0.304,-0.051,27.72,0.959,279.0,278.2,280.1,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1285166.0,0.594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.97,24.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.828,3.152,15.42,1.1,3.477,2.0,-1.0,13.31,0.009,0.235,1.0,2.0,0.0,0.001,25.3,25.51,24.66,25.14,24.66,24.8,-120.0,25.45,25.53,38.32
2016-08-26 21:59:00-05:00,-4.33972,-11.624333,-4.666759,619581,29.42,0.0,-0.302,-0.051,27.73,0.971,278.4,277.6,279.5,0.0,0.0,0.0,21.5,0.0,60.13,0.0,1285166.0,0.598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,24.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.3,276.3,278.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.553,345.8,11.44,0.7,3.477,2.0,-1.0,13.51,0.009,0.236,3.0,2.0,0.0,0.0,25.26,25.51,24.66,25.12,24.64,24.79,-71.51,25.43,25.53,38.25
2016-08-26 22:00:00-05:00,-4.33972,-11.624333,-4.666759,619582,29.41,0.0,-0.304,-0.051,27.69,0.961,278.3,277.3,279.3,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1285166.0,0.63,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,24.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.572,344.8,15.56,1.0,3.478,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,25.29,25.45,24.64,25.09,24.66,24.79,-119.7,25.43,25.53,38.29
2016-08-26 22:01:00-05:00,-4.33972,-11.624333,-4.666759,619583,29.38,0.0,-0.302,-0.051,27.67,0.961,278.6,277.6,279.6,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1285166.0,0.669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.98,24.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.6,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.24,349.4,31.43,0.4,3.477,2.0,-1.0,13.5,0.008,0.236,3.0,2.0,0.0,0.0,25.3,25.42,24.66,25.07,24.66,24.79,-120.3,25.43,25.48,38.27
2016-08-26 22:02:00-05:00,-4.33972,-11.624333,-4.666759,619584,29.38,0.0,-0.302,-0.051,27.65,0.959,278.6,277.7,279.6,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1285166.0,0.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.99,24.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.263,358.2,39.78,0.5,3.477,2.0,-1.0,13.51,0.008,0.236,3.0,2.0,0.0,0.0,25.32,25.42,24.61,25.04,24.63,24.79,-120.0,25.43,25.4,38.2
2016-08-26 22:03:00-05:00,-4.6611805,-11.624333,-4.666759,619585,29.35,0.0,-0.279,-0.051,27.65,0.963,278.3,277.7,279.6,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1285166.0,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.96,24.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.5,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.725,8.63,20.41,1.2,3.477,2.0,-1.0,13.36,-0.01,0.235,1.0,2.0,0.0,0.001,25.26,25.42,24.56,25.04,24.56,24.78,-119.9,25.42,25.34,38.22
2016-08-26 22:04:00-05:00,-4.4468737,-11.624333,-4.666759,619586,29.35,0.0,-0.304,-0.051,27.65,0.967,278.7,277.8,279.7,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1285166.0,0.715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.92,24.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.422,346.5,30.05,0.6,3.477,2.0,-1.0,13.41,0.029,0.236,3.0,2.0,0.0,0.001,25.22,25.42,24.56,25.04,24.56,24.75,-119.8,25.4,25.31,38.18
2016-08-26 22:05:00-05:00,-4.554027,-11.624333,-4.666759,619587,29.32,0.0,-0.304,-0.051,27.62,0.963,278.7,278.1,280.1,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1285166.0,0.602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.91,24.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.193,336.1,46.21,0.4,3.478,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.22,25.42,24.56,25.04,24.56,24.79,-120.2,25.38,25.24,38.09
2016-08-26 22:06:00-05:00,-4.7683344,-11.624333,-4.666759,619588,29.32,0.0,-0.304,-0.051,27.59,0.958,279.1,278.0,279.9,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1285166.0,0.629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.9,24.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.088,306.8,41.02,0.2,3.477,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.22,25.42,24.56,25.04,24.56,24.69,-93.7,25.34,25.24,38.09
2016-08-26 22:07:00-05:00,-5.0897946,-12.292398,-4.666759,619589,29.29,0.0,-0.304,-0.051,27.59,0.958,278.8,278.2,280.1,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1285166.0,0.57,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.88,24.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.197,23.44,61.02,0.4,3.477,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.22,25.32,24.49,24.99,24.47,24.68,-119.9,25.34,25.18,38.1
2016-08-26 22:08:00-05:00,-5.0897946,-12.426011,-4.666759,619590,29.28,0.0,-0.302,-0.051,27.6,0.978,279.0,278.2,280.1,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1285166.0,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,24.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.857,331.7,43.37,27.2,,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.17,25.35,24.47,24.94,24.47,24.65,-120.1,25.34,25.15,38.03
2016-08-26 22:09:00-05:00,-5.0897946,-12.426011,-4.666759,619591,29.26,0.0,-0.258,-0.051,27.62,0.987,279.1,278.3,280.2,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1285166.0,0.657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,24.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.58,355.1,12.06,0.8,3.477,2.0,-1.0,13.24,0.009,0.235,1.0,2.0,0.0,0.001,25.14,25.32,24.47,24.94,24.47,24.6,-120.4,25.31,25.15,38.03
2016-08-26 22:10:00-05:00,-5.0897946,-12.158786,-4.666759,619592,29.25,0.0,-0.304,-0.051,27.57,0.968,279.4,278.3,280.2,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1285166.0,0.639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.85,24.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.49,330.7,9.53,0.9,3.477,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.16,25.32,24.47,24.94,24.47,24.6,-98.4,25.24,25.15,37.93
2016-08-26 22:11:00-05:00,-4.875488,-11.757946,-4.666759,619593,29.24,0.0,-0.304,-0.051,27.48,0.985,279.3,278.5,280.4,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1285166.0,0.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.79,24.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.2,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.963,352.2,12.87,1.5,3.477,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.13,25.38,24.47,24.94,24.47,24.6,-120.5,25.24,25.15,37.93
2016-08-26 22:12:00-05:00,-4.554027,-11.624333,-4.666759,619594,29.22,0.0,-0.304,-0.051,27.41,0.968,279.2,278.2,280.1,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1285166.0,0.675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.77,24.61,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.933,343.5,12.27,1.6,3.477,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.13,25.34,24.47,24.94,24.47,24.6,-120.0,25.24,25.15,37.93
2016-08-26 22:13:00-05:00,-4.33972,-11.624333,-4.666759,619595,29.21,0.0,-0.304,-0.051,27.3,0.981,279.6,278.3,280.3,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1285166.0,0.677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,24.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.1,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.673,335.8,16.64,1.0,3.477,2.0,-1.0,13.5,0.008,0.235,3.0,2.0,0.0,0.0,25.13,25.27,24.47,24.91,24.47,24.6,-120.0,25.24,25.15,37.84
2016-08-26 22:14:00-05:00,-4.33972,-11.624333,-4.666759,619596,29.18,0.0,-0.266,-0.051,27.25,0.994,279.4,278.7,280.6,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1285166.0,0.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,24.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.015,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.882,337.1,8.74,1.3,3.477,2.0,-1.0,13.51,0.034,0.235,1.0,2.0,0.0,0.0,25.15,25.3,24.47,24.86,24.47,24.6,-120.2,25.22,25.15,37.84
2016-08-26 22:15:00-05:00,-4.33972,-11.624333,-4.666759,619597,29.18,0.0,-0.304,-0.051,27.35,0.962,279.5,278.6,280.6,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1285166.0,0.665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.66,24.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.013,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.82,350.7,14.57,1.3,3.477,2.0,-1.0,13.16,-0.019,0.237,1.0,2.0,0.0,0.001,25.13,25.28,24.43,24.85,24.47,24.6,-119.7,25.16,25.15,37.81
2016-08-26 22:16:00-05:00,-4.33972,-11.624333,-4.666759,619598,29.16,0.0,-0.304,-0.051,27.28,0.964,278.9,278.3,280.2,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1285166.0,0.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,24.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.1,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.595,342.4,14.52,0.8,3.477,2.0,-1.0,13.51,0.009,0.235,3.0,2.0,0.0,0.0,25.13,25.33,24.45,24.91,24.48,24.58,-119.4,25.22,25.13,37.74
2016-08-26 22:17:00-05:00,-4.33972,-11.624333,-4.666759,619599,29.15,0.0,-0.304,-0.051,27.34,0.958,278.9,278.3,280.2,0.0,0.0,0.0,21.32,0.0,60.2,0.0,1285166.0,0.768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.67,24.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.45,331.9,19.7,0.7,3.478,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.14,25.31,24.4,24.85,24.44,24.55,-120.1,25.15,25.05,37.74
2016-08-26 22:18:00-05:00,-4.33972,-11.624333,-4.666759,619600,29.12,0.0,-0.302,-0.051,27.3,0.977,278.8,278.3,280.2,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1285166.0,0.688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,24.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.48,320.3,33.15,1.0,3.477,2.0,-1.0,13.5,0.008,0.235,3.0,2.0,0.0,0.0,25.09,25.33,24.39,24.85,24.39,24.52,-97.8,25.15,25.1,37.66
2016-08-26 22:19:00-05:00,-4.33972,-11.624333,-4.666759,619601,29.12,0.0,-0.304,-0.051,27.23,0.988,279.2,278.3,280.1,0.0,0.0,0.0,21.28,0.0,60.18,0.0,1285166.0,0.776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.64,24.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.011,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.247,326.2,28.2,0.7,3.477,2.0,-1.0,13.5,0.008,0.235,3.0,2.0,0.0,0.0,25.06,25.28,24.4,24.83,24.4,24.5,-118.3,25.08,25.05,37.65
2016-08-26 22:20:00-05:00,-4.4468737,-11.624333,-4.666759,619602,29.09,0.0,-0.256,-0.051,27.14,0.978,278.8,278.4,280.2,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1285166.0,0.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,24.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.42,303.4,33.4,0.8,3.477,2.0,-1.0,13.5,0.011,0.235,3.0,2.0,0.0,0.0,25.09,25.26,24.46,24.79,24.37,24.5,-120.1,25.05,25.02,37.6
2016-08-26 22:21:00-05:00,-4.6611805,-11.757946,-4.666759,619603,29.08,0.0,-0.298,-0.051,27.07,1.01,279.3,278.3,280.0,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1285166.0,0.606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.63,24.47,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.013,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.647,291.5,22.82,1.1,3.477,2.0,-1.0,13.16,0.004,0.236,1.0,2.0,0.0,0.001,25.14,25.23,24.32,24.75,24.44,24.41,-120.0,25.05,24.92,37.55
2016-08-26 22:22:00-05:00,-4.6611805,-11.89156,-4.666759,619604,29.06,0.0,-0.304,-0.051,27.07,1.016,279.0,278.5,280.1,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1285166.0,0.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,24.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.2,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.016,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.482,309.7,26.27,0.9,3.477,2.0,-1.0,13.51,0.009,0.235,3.0,2.0,0.0,0.0,25.07,25.2,24.32,24.75,24.39,24.41,-120.2,24.99,24.86,37.53
2016-08-26 22:23:00-05:00,-4.6611805,-11.89156,-4.666759,619605,29.05,0.0,-0.304,-0.051,27.04,1.027,279.2,278.5,280.2,0.0,0.0,0.0,21.42,0.0,60.2,0.0,1285166.0,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,24.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.4,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.48,330.3,16.2,0.8,3.477,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,25.04,25.15,24.35,24.69,24.36,24.41,-120.3,24.95,24.86,37.53
2016-08-26 22:24:00-05:00,-4.554027,-11.624333,-4.666759,619606,29.03,0.0,-0.304,-0.051,27.09,1.054,279.1,278.7,280.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1285166.0,0.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.49,24.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.8,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.255,333.4,56.34,0.6,3.478,2.0,-1.0,13.5,0.008,0.235,3.0,2.0,0.0,0.0,25.04,25.14,24.28,24.68,24.32,24.37,-120.5,24.95,24.86,37.45
2016-08-26 22:25:00-05:00,-4.33972,-11.624333,-4.666759,619607,29.01,0.0,-0.304,-0.051,27.04,1.055,279.1,278.4,280.2,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1285166.0,0.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.45,24.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.2,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.887,347.3,21.84,26.8,,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,25.01,25.14,24.23,24.67,24.36,24.37,-120.5,24.95,24.86,37.44
2016-08-26 22:26:00-05:00,-4.33972,-11.624333,-4.666759,619608,28.99,0.0,-0.304,-0.051,27.06,1.026,278.3,277.3,279.1,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1285166.0,0.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,24.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.7,276.3,277.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.57,341.3,30.94,1.2,3.478,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,25.02,25.14,24.28,24.66,24.36,24.31,-120.3,24.95,24.84,37.36
2016-08-26 22:27:00-05:00,-4.33972,-11.624333,-4.666759,619609,28.98,0.0,-0.275,-0.051,27.06,1.034,277.9,276.9,278.7,0.0,0.0,0.0,21.44,0.0,60.21,0.0,1285166.0,0.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,24.31,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.172,286.6,79.96,0.5,3.477,2.0,-1.0,13.31,0.01,0.235,1.0,2.0,0.0,0.001,24.94,25.14,24.28,24.69,24.36,24.31,-120.0,24.95,24.79,37.36
2016-08-26 22:28:00-05:00,-4.33972,-11.624333,-4.666759,619610,28.96,0.0,-0.304,-0.051,27.01,1.03,277.6,277.0,278.7,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,0.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,24.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.245,15.37,92.6,0.8,3.478,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,24.94,25.14,24.27,24.66,24.33,24.31,-120.3,24.95,24.76,37.32
2016-08-26 22:29:00-05:00,-4.33972,-11.624333,-4.666759,619611,28.95,0.0,-0.304,-0.051,27.06,1.031,277.9,277.1,278.8,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1285166.0,0.731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,24.31,0.037,16.67,16.67,16.67,75.67,0.0,62.9,0.0,276.5,276.0,277.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.012,0.011,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.477,341.0,33.91,1.0,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.94,25.14,24.27,24.63,24.28,24.31,-98.5,24.93,24.78,37.26
2016-08-26 22:30:00-05:00,-4.33972,-11.624333,-4.666759,619612,28.92,0.0,-0.304,-0.051,27.05,1.027,278.0,277.1,278.9,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1285166.0,0.766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.4,24.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.702,12.02,20.82,1.0,3.478,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.94,25.14,24.26,24.62,24.28,24.31,-119.8,24.94,24.79,37.26
2016-08-26 22:31:00-05:00,-4.33972,-11.624333,-4.666759,619613,28.91,0.0,-0.304,-0.053,27.07,1.028,278.1,277.2,279.0,0.0,0.0,0.0,21.33,0.0,60.2,0.0,1285166.0,0.787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.42,24.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.463,358.1,16.19,1.1,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.94,25.14,24.28,24.68,24.28,24.31,-120.5,24.95,24.78,37.18
2016-08-26 22:32:00-05:00,-4.33972,-11.624333,-4.666759,619614,28.89,0.0,-0.287,-0.051,27.02,1.032,278.3,277.2,279.0,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1285166.0,0.725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.41,24.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.807,348.6,16.76,1.4,3.477,2.0,-1.0,13.16,-0.001,0.234,1.0,2.0,0.0,0.001,24.94,25.12,24.28,24.71,24.28,24.31,-98.6,24.89,24.78,37.16
2016-08-26 22:33:00-05:00,-4.33972,-11.624333,-4.666759,619615,28.87,0.0,-0.304,-0.051,26.88,1.044,278.0,277.3,279.1,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1285166.0,0.719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,24.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.518,339.9,15.26,0.9,3.477,2.0,-1.0,13.16,0.016,0.237,1.0,2.0,0.0,0.001,24.9,25.07,24.26,24.63,24.26,24.31,-119.9,24.86,24.76,37.16
2016-08-26 22:34:00-05:00,-4.33972,-11.624333,-4.666759,619616,28.85,0.0,-0.304,-0.051,26.89,1.046,278.2,277.3,279.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,0.858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,24.23,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.755,350.7,11.93,1.0,3.478,2.0,-1.0,13.51,0.008,0.235,3.0,2.0,0.0,0.0,24.85,25.04,24.22,24.63,24.23,24.21,-93.7,24.86,24.8,37.1
2016-08-26 22:35:00-05:00,-4.33972,-11.624333,-4.666759,619617,28.85,0.0,-0.304,-0.051,26.89,1.039,278.2,277.3,279.1,0.0,0.0,0.0,21.34,0.0,60.19,0.0,1285166.0,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.26,24.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.502,329.4,16.01,0.8,3.478,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.85,25.04,24.19,24.65,24.19,24.21,-119.9,24.86,24.75,37.07
2016-08-26 22:36:00-05:00,-4.33972,-11.624333,-4.666759,619618,28.82,0.0,-0.304,-0.051,26.77,1.03,278.8,278.1,279.9,0.0,0.0,0.0,21.38,0.0,60.23,0.0,1285166.0,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,24.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.5,276.9,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.432,337.9,21.55,0.8,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.83,25.01,24.17,24.57,24.19,24.21,-120.3,24.78,24.68,37.07
2016-08-26 22:37:00-05:00,-4.33972,-11.624333,-4.666759,619619,28.81,0.0,-0.304,-0.051,26.7,1.028,278.8,278.1,280.0,0.0,0.0,0.0,21.24,0.0,60.16,0.0,1285166.0,0.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.19,24.16,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.4,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.377,332.7,13.23,0.6,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.75,24.94,24.09,24.54,24.14,24.15,-120.4,24.76,24.69,37.0
2016-08-26 22:38:00-05:00,-4.4468737,-11.624333,-4.666759,619620,28.79,0.0,-0.279,-0.051,26.69,1.055,279.0,278.1,280.0,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1285166.0,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.17,24.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.5,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.543,333.3,13.8,0.7,3.477,2.0,-1.0,13.37,0.023,0.234,1.0,2.0,0.0,0.0,24.75,24.93,24.09,24.47,24.11,24.12,-120.2,24.76,24.62,36.97
2016-08-26 22:39:00-05:00,-4.6611805,-11.757946,-4.666759,619621,28.78,0.0,-0.304,-0.053,26.66,1.058,279.0,278.2,280.0,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1285166.0,0.721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.12,24.12,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.577,337.7,13.0,0.8,3.478,2.0,-1.0,13.37,-0.004,0.235,1.0,2.0,0.0,0.001,24.75,24.85,24.09,24.47,24.09,24.09,-120.1,24.7,24.59,36.97
2016-08-26 22:40:00-05:00,-4.6611805,-11.757946,-4.666759,619622,28.76,0.0,-0.304,-0.051,26.63,1.049,279.2,278.3,280.1,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1285166.0,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.1,24.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.583,336.2,18.55,0.8,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.75,24.85,24.06,24.47,24.09,24.05,-120.3,24.67,24.57,36.88
2016-08-26 22:41:00-05:00,-4.4468737,-11.624333,-4.666759,619623,28.73,0.0,-0.304,-0.051,26.68,1.054,279.2,278.5,280.2,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1285166.0,0.822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,24.07,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.628,347.0,11.36,0.9,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.74,24.85,23.99,24.47,24.09,24.06,-119.8,24.67,24.54,36.88
2016-08-26 22:42:00-05:00,-4.33972,-11.624333,-4.666759,619624,28.72,0.0,-0.304,-0.051,26.67,1.06,278.7,277.9,279.6,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1285166.0,0.848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,24.02,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.2,277.0,278.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.362,357.0,38.85,0.7,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.66,24.82,23.99,24.46,24.04,24.02,-119.7,24.67,24.51,36.86
2016-08-26 22:43:00-05:00,-4.33972,-11.624333,-4.666759,619625,28.71,0.0,-0.304,-0.053,26.68,1.056,278.5,277.8,279.5,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1285166.0,0.775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,23.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.363,349.3,19.37,0.5,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.66,24.75,23.99,24.41,23.99,24.04,-120.3,24.67,24.49,36.78
2016-08-26 22:44:00-05:00,-4.33972,-11.624333,-4.666759,619626,28.69,0.0,-0.275,-0.051,26.71,1.05,278.7,277.8,279.7,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1285166.0,0.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.33,19.1,27.84,0.6,3.477,2.0,-1.0,13.28,0.008,0.234,3.0,2.0,0.0,0.001,24.66,24.75,23.93,24.38,23.96,24.07,-120.3,24.65,24.47,36.78
2016-08-26 22:45:00-05:00,-4.4468737,-12.025172,-4.666759,619627,28.66,0.0,-0.304,-0.051,26.77,1.064,278.8,278.0,279.8,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1285166.0,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.282,64.79,44.16,0.7,3.477,2.0,-1.0,13.53,0.008,0.234,3.0,2.0,0.0,0.0,24.56,24.75,23.9,24.38,23.91,24.04,-99.2,24.6,24.46,36.71
2016-08-26 22:46:00-05:00,-4.554027,-12.158786,-4.666759,619628,28.65,0.0,-0.304,-0.051,26.73,1.065,278.9,278.0,279.9,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1285166.0,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,23.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.1,277.0,278.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.363,28.43,24.05,0.6,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.56,24.74,23.9,24.35,23.9,23.98,-76.13,24.57,24.45,36.7
2016-08-26 22:47:00-05:00,-4.554027,-12.025172,-4.666759,619629,28.63,0.0,-0.304,-0.053,26.74,1.063,278.7,278.1,279.9,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1285166.0,0.839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,23.92,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.1,277.0,278.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.487,349.5,23.35,1.0,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.56,24.72,23.88,24.28,23.9,24.0,-120.4,24.57,24.39,36.68
2016-08-26 22:48:00-05:00,-4.4468737,-11.624333,-4.666759,619630,28.61,0.0,-0.304,-0.051,26.7,1.073,279.0,278.1,279.9,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,0.779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.705,27.67,8.66,0.9,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.56,24.66,23.82,24.28,23.88,24.01,-120.2,24.57,24.41,36.62
2016-08-26 22:49:00-05:00,-4.33972,-11.624333,-4.666759,619631,28.59,0.0,-0.268,-0.051,26.79,1.073,279.0,278.2,280.0,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,0.83,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.49,10.41,33.74,0.9,3.477,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.0,24.51,24.66,23.8,24.28,23.8,24.01,-120.2,24.57,24.46,36.59
2016-08-26 22:50:00-05:00,-4.33972,-11.624333,-4.666759,619632,28.58,0.0,-0.3,-0.053,26.77,1.078,279.2,278.1,279.9,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1285166.0,0.824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,23.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.698,22.67,14.46,1.0,3.477,2.0,-1.0,13.33,0.008,0.234,1.0,2.0,0.0,0.001,24.47,24.66,23.8,24.28,23.85,24.03,-120.7,24.57,24.55,36.59
2016-08-26 22:51:00-05:00,-4.33972,-11.624333,-4.4363017,619633,28.56,0.0,-0.304,-0.051,26.82,1.071,279.3,278.2,279.9,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1285166.0,0.566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.01,23.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.014,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.718,2.838,21.95,1.2,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.56,24.66,23.8,24.28,23.9,24.03,-119.8,24.57,24.55,36.59
2016-08-26 22:52:00-05:00,-4.33972,-11.49072,-3.9753876,619634,28.55,0.0,-0.304,-0.053,26.8,1.071,279.4,278.3,279.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1285166.0,0.573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.63,359.3,20.2,1.2,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.56,24.66,23.82,24.28,23.9,24.08,-120.1,24.57,24.58,36.52
2016-08-26 22:53:00-05:00,-4.33972,-11.223495,-3.8601587,619635,28.53,0.0,-0.304,-0.051,26.76,1.077,279.4,278.3,280.0,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1285166.0,0.615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.06,23.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.588,346.5,12.51,0.8,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.55,24.66,23.88,24.28,23.9,24.13,-120.4,24.57,24.58,36.49
2016-08-26 22:54:00-05:00,-4.33972,-11.089881,-3.8601587,619636,28.51,0.0,-0.304,-0.051,26.76,1.078,279.3,278.5,280.2,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1285166.0,0.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,23.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.795,1.641,15.82,1.1,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.56,24.66,23.9,24.28,23.9,24.09,-119.9,24.57,24.58,36.41
2016-08-26 22:55:00-05:00,-4.33972,-10.956268,-3.8601587,619637,28.49,0.0,-0.252,-0.053,26.8,1.071,279.2,278.4,280.2,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1285166.0,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.07,23.95,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.647,339.8,10.92,0.9,3.475,2.0,-1.0,13.17,-0.035,0.234,1.0,2.0,0.0,0.001,24.56,24.66,23.88,24.28,23.88,24.03,-120.2,24.54,24.58,36.39
2016-08-26 22:56:00-05:00,-4.33972,-10.689042,-3.8601587,619638,28.47,0.0,-0.304,-0.051,26.76,1.06,279.1,278.0,279.8,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1285166.0,0.664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,23.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.1,277.0,278.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.643,351.4,11.35,0.9,3.477,2.0,-1.0,13.18,0.05,0.236,3.0,2.0,0.0,0.001,24.56,24.66,23.85,24.28,23.9,24.03,-120.5,24.57,24.56,36.39
2016-08-26 22:57:00-05:00,-4.33972,-10.689042,-3.8601587,619639,28.46,0.0,-0.304,-0.055,26.83,1.069,278.9,278.1,279.9,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1285166.0,0.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.04,23.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.1,277.0,278.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.51,334.2,15.56,0.7,3.475,2.0,-1.0,13.53,0.008,0.234,3.0,2.0,0.0,0.0,24.56,24.66,23.8,24.28,23.9,24.03,-120.0,24.54,24.58,36.36
2016-08-26 22:58:00-05:00,-4.33972,-11.089881,-3.8601587,619640,28.46,0.0,-0.304,-0.053,26.75,1.074,278.9,278.0,279.8,0.0,0.0,0.0,21.22,0.0,60.17,0.0,1285166.0,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.1,277.0,278.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,331.3,10.04,0.8,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.48,24.64,23.8,24.28,23.9,24.03,-120.4,24.47,24.56,36.3
2016-08-26 22:59:00-05:00,-4.33972,-11.357107,-4.0906157,619641,28.43,0.0,-0.304,-0.053,26.79,1.068,279.0,278.2,279.9,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1285166.0,0.648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,23.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.6,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.428,337.4,17.88,0.6,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.47,24.56,23.8,24.28,23.83,23.93,-120.2,24.47,24.56,36.3
2016-08-26 23:00:00-05:00,-4.33972,-11.624333,-4.4363017,619642,28.42,0.0,-0.304,-0.053,26.72,1.071,279.2,278.1,279.9,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1285166.0,0.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,23.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.535,352.6,13.6,0.9,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.47,24.56,23.8,24.28,23.8,23.93,-98.5,24.47,24.48,36.28
2016-08-26 23:01:00-05:00,-4.33972,-11.624333,-4.666759,619643,28.37,0.0,-0.245,-0.057,26.67,1.054,279.3,278.3,280.1,0.0,0.0,0.0,21.69,0.0,60.12,0.0,1285166.0,0.676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,23.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.672,342.3,11.26,1.0,3.475,2.0,-1.0,13.15,-0.006,0.234,1.0,2.0,0.0,0.001,24.47,24.56,23.79,24.26,23.8,23.93,-24.02,24.47,24.48,36.2
2016-08-26 23:02:00-05:00,-4.33972,-11.624333,-4.666759,619644,28.36,0.0,-0.294,-0.051,26.7,1.067,279.1,278.4,280.1,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1285166.0,0.735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,23.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.752,349.5,9.74,1.1,3.475,2.0,-1.0,13.08,0.016,0.238,1.0,2.0,0.0,0.002,24.47,24.56,23.71,24.25,23.8,23.93,-94.0,24.47,24.48,36.2
2016-08-26 23:03:00-05:00,-4.33972,-11.624333,-4.55153,619645,28.34,0.0,-0.304,-0.051,26.69,1.06,279.4,278.4,280.2,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1285166.0,0.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.94,23.88,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.862,335.2,8.6,1.3,3.475,2.0,-1.0,13.53,0.011,0.234,3.0,2.0,0.0,0.0,24.47,24.54,23.72,24.2,23.79,23.93,-98.3,24.46,24.48,36.2
2016-08-26 23:04:00-05:00,-4.33972,-11.624333,-4.321073,619646,28.33,0.0,-0.304,-0.053,26.59,1.064,279.2,278.3,280.1,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1285166.0,0.708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,23.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.8,277.0,278.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.855,339.3,11.73,1.3,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.47,24.48,23.71,24.19,23.72,23.84,-120.4,24.4,24.45,36.1
2016-08-26 23:05:00-05:00,-4.33972,-11.624333,-4.4363017,619647,28.31,0.0,-0.304,-0.053,26.48,1.062,278.7,277.7,279.6,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1285166.0,0.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.85,23.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.667,331.3,16.34,1.1,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.43,24.47,23.72,24.19,23.8,23.85,-2.348,24.38,24.45,36.1
2016-08-26 23:06:00-05:00,-4.33972,-11.624333,-4.55153,619648,28.3,0.0,-0.304,-0.055,26.42,1.064,279.4,278.2,280.0,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1285166.0,0.655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.84,23.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.19,350.2,12.85,1.8,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.47,24.47,23.71,24.19,23.8,23.84,-50.96,24.4,24.41,36.07
2016-08-26 23:07:00-05:00,-4.33972,-11.624333,-4.0906157,619649,28.29,0.0,-0.304,-0.053,26.49,1.07,279.6,278.3,280.0,0.0,0.0,0.0,21.37,0.0,60.24,0.0,1285166.0,0.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,23.86,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.0,350.8,10.37,1.7,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.38,24.47,23.77,24.19,23.8,23.86,-98.6,24.36,24.48,36.01
2016-08-26 23:08:00-05:00,-4.33972,-11.624333,-4.0906157,619650,28.27,0.0,-0.292,-0.053,26.44,1.065,279.5,278.6,280.2,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1285166.0,0.812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,23.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.4,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.848,352.2,12.0,1.5,3.477,2.0,-1.0,13.13,-0.01,0.236,1.0,2.0,0.0,0.002,24.37,24.47,23.71,24.19,23.75,23.84,-57.37,24.41,24.48,36.01
2016-08-26 23:09:00-05:00,-4.33972,-11.49072,-4.0906157,619651,28.25,0.0,-0.304,-0.057,26.41,1.058,279.5,278.8,280.4,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1285166.0,0.781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,23.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.643,347.9,16.92,1.0,3.475,2.0,-1.0,13.52,0.025,0.234,3.0,2.0,0.0,0.001,24.37,24.47,23.71,24.19,23.71,23.84,-120.2,24.35,24.48,36.01
2016-08-26 23:10:00-05:00,-4.33972,-11.49072,-4.2058444,619652,28.23,0.0,-0.304,-0.051,26.42,1.054,279.7,278.7,280.3,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1285166.0,0.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,23.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.9,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.733,350.8,18.51,1.2,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.37,24.47,23.71,24.15,23.71,23.84,-120.6,24.38,24.44,35.91
2016-08-26 23:11:00-05:00,-4.33972,-11.624333,-4.2058444,619653,28.22,0.0,-0.304,-0.053,26.47,1.064,279.6,278.8,280.4,0.0,0.0,0.0,21.6,0.0,60.16,0.0,1285166.0,0.844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,23.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.607,23.35,41.38,1.2,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.35,24.45,23.71,24.09,23.71,23.84,-119.8,24.35,24.45,35.91
2016-08-26 23:12:00-05:00,-4.33972,-11.624333,-4.321073,619654,28.2,0.0,-0.304,-0.061,26.46,1.046,279.7,278.6,280.3,0.0,0.0,0.0,21.44,0.0,60.13,0.0,1285166.0,0.76,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,23.79,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.357,345.9,34.49,0.8,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.35,24.47,23.71,24.13,23.71,23.84,-76.94,24.38,24.43,35.83
2016-08-26 23:13:00-05:00,-4.33972,-11.624333,-4.55153,619655,28.18,0.0,-0.304,-0.051,26.59,1.05,280.0,279.0,280.6,0.0,0.0,0.0,21.64,0.0,60.13,0.0,1285166.0,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,23.8,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.4,278.0,279.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.392,11.33,31.88,0.9,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.34,24.47,23.71,24.17,23.71,23.85,-99.1,24.38,24.39,35.82
2016-08-26 23:14:00-05:00,-4.33972,-11.624333,-4.666759,619656,28.17,0.0,-0.279,-0.055,26.54,1.068,280.4,279.3,281.0,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1285166.0,0.818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.82,23.78,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.557,24.19,20.8,0.9,3.477,2.0,-1.0,13.29,0.009,0.234,1.0,2.0,0.0,0.001,24.27,24.42,23.71,24.09,23.71,23.84,-119.2,24.38,24.39,35.82
2016-08-26 23:15:00-05:00,-4.33972,-11.624333,-4.666759,619657,28.16,0.0,-0.304,-0.057,26.49,1.07,280.2,279.5,281.2,0.0,0.0,0.0,21.47,0.0,60.2,0.0,1285166.0,0.712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.83,23.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.537,14.45,23.91,0.8,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.27,24.47,23.69,24.09,23.69,23.84,-93.6,24.38,24.39,35.74
