TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-26 23:16:00-05:00,-4.33972,-11.624333,-4.666759,619658,28.14,0.0,-0.304,-0.061,26.49,1.056,279.9,278.7,280.5,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1285166.0,0.795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.81,23.76,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.1,278.0,279.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.663,3.978,12.56,1.0,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.27,24.43,23.63,24.09,23.63,23.84,-120.2,24.38,24.37,35.72
2016-08-26 23:17:00-05:00,-4.33972,-11.624333,-4.666759,619659,28.13,0.0,-0.304,-0.057,26.49,1.058,279.9,278.9,280.6,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1285166.0,0.78,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,23.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.2,278.0,279.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.808,17.36,15.29,1.4,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.26,24.38,23.61,24.09,23.61,23.82,-23.99,24.38,24.37,35.72
2016-08-26 23:18:00-05:00,-4.33972,-11.624333,-4.55153,619660,28.1,0.0,-0.304,-0.051,26.49,1.044,275.9,274.9,276.7,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1285166.0,0.898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,23.74,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,273.7,275.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.04,21.77,9.29,1.4,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.27,24.37,23.61,24.09,23.61,23.74,-23.53,24.38,24.39,35.62
2016-08-26 23:19:00-05:00,-4.33972,-11.357107,-4.0906157,619661,28.1,0.0,-0.275,-0.057,26.49,1.041,275.4,274.4,276.3,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1285166.0,0.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,23.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.648,11.28,13.54,1.2,3.475,2.0,-1.0,13.45,0.026,0.233,1.0,2.0,0.0,0.0,24.18,24.37,23.61,24.09,23.61,23.74,-3.086,24.36,24.37,35.62
2016-08-26 23:20:00-05:00,-4.33972,-11.357107,-3.9753876,619662,28.08,0.0,-0.3,-0.063,26.41,1.052,275.6,274.4,276.2,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1285166.0,0.903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,23.72,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.718,14.95,14.96,1.0,3.475,2.0,-1.0,13.4,-0.01,0.234,1.0,2.0,0.0,0.001,24.18,24.37,23.61,24.09,23.6,23.74,2.409,24.3,24.36,35.62
2016-08-26 23:21:00-05:00,-4.33972,-11.089881,-3.8601587,619663,28.07,0.0,-0.304,-0.059,26.46,1.043,275.8,274.5,276.3,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1285166.0,0.742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.78,23.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.978,20.19,14.35,1.5,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.18,24.37,23.59,24.04,23.56,23.74,-40.55,24.34,24.34,35.61
2016-08-26 23:22:00-05:00,-4.33972,-10.822656,-3.8601587,619664,28.04,0.0,-0.304,-0.072,26.46,1.051,275.6,274.6,276.4,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1285166.0,0.711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,23.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.713,34.5,15.62,1.2,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.18,24.37,23.6,24.06,23.52,23.74,-2.513,24.32,24.37,35.53
2016-08-26 23:23:00-05:00,-4.33972,-10.689042,-3.8601587,619665,28.04,0.0,-0.304,-0.066,26.43,1.045,275.8,274.6,276.5,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1285166.0,0.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.76,23.66,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.55,27.72,39.49,1.0,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.18,24.37,23.61,24.01,23.52,23.74,-2.563,24.34,24.32,35.53
2016-08-26 23:24:00-05:00,-4.33972,-11.357107,-4.0906157,619666,28.03,0.0,-0.304,-0.07,26.46,1.049,275.8,274.6,276.3,0.0,0.0,0.0,21.42,0.0,60.18,0.0,1285166.0,0.86,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.602,16.74,29.88,1.2,3.469,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.16,24.39,23.61,23.99,23.52,23.74,-7.096,24.34,24.26,35.53
2016-08-26 23:25:00-05:00,-4.33972,-11.624333,-4.2058444,619667,28.01,0.0,-0.266,-0.055,26.39,1.04,275.6,274.7,276.5,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1285166.0,0.852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,23.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.692,10.08,29.33,1.1,3.47,2.0,-1.0,13.16,-0.017,0.235,1.0,2.0,0.0,0.001,24.16,24.4,23.56,23.99,23.52,23.74,-10.78,24.32,24.2,35.45
2016-08-26 23:26:00-05:00,-4.33972,-11.624333,-4.321073,619668,28.0,0.0,-0.304,-0.059,26.34,1.067,276.2,275.2,277.0,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1285166.0,0.851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.832,27.66,15.6,1.2,3.475,2.0,-1.0,13.33,0.029,0.235,3.0,2.0,0.0,0.001,24.11,24.38,23.53,23.99,23.48,23.74,-2.463,24.34,24.2,35.45
2016-08-26 23:27:00-05:00,-4.33972,-11.49072,-4.0906157,619669,27.98,0.0,-0.304,-0.068,26.35,1.069,278.6,277.7,279.5,0.0,0.0,0.0,21.35,0.0,60.17,0.0,1285166.0,0.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.3,276.5,278.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.952,13.15,19.3,1.6,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.08,24.32,23.52,23.99,23.43,23.71,-24.9,24.37,24.2,35.43
2016-08-26 23:28:00-05:00,-4.33972,-10.956268,-3.8601587,619670,27.98,0.0,-0.304,-0.061,26.38,1.054,280.3,279.2,281.0,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1285166.0,0.973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,23.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.103,15.59,18.12,1.9,3.472,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.08,24.32,23.52,23.99,23.47,23.74,-120.5,24.34,24.2,35.41
2016-08-26 23:29:00-05:00,-4.33972,-10.689042,-3.8601587,619671,27.95,0.0,-0.304,-0.057,26.38,1.064,280.1,279.1,280.8,0.0,0.0,0.0,21.23,0.0,60.19,0.0,1285166.0,0.886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,23.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.012,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.265,7.527,15.92,1.9,3.47,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,24.1,24.34,23.52,23.99,23.5,23.74,-2.536,24.37,24.26,35.33
2016-08-26 23:30:00-05:00,-4.33972,-10.689042,-3.8601587,619672,27.94,0.0,-0.304,-0.063,26.42,1.054,279.1,278.1,279.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,0.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.225,9.23,14.47,1.9,3.47,2.0,-1.0,13.51,0.007,0.234,3.0,2.0,0.0,0.0,24.15,24.44,23.58,23.99,23.52,23.74,-76.85,24.36,24.29,35.35
2016-08-26 23:31:00-05:00,-4.33972,-10.689042,-3.8601587,619673,27.92,0.0,-0.259,-0.058,26.39,1.055,279.1,278.3,280.1,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1285166.0,0.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,23.66,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.11,352.8,19.55,1.6,3.47,2.0,-1.0,13.29,0.009,0.234,1.0,2.0,0.0,0.001,24.15,24.46,23.61,23.99,23.52,23.74,-93.3,24.39,24.34,35.33
2016-08-26 23:32:00-05:00,-4.33972,-10.689042,-3.8601587,619674,27.91,0.0,-0.299,-0.056,26.41,1.053,279.2,278.3,280.1,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1285166.0,0.849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.72,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.045,359.4,17.33,1.7,3.477,2.0,-1.0,13.53,0.008,0.234,3.0,2.0,0.0,0.0,24.18,24.47,23.61,23.99,23.58,23.74,-66.92,24.39,24.37,35.24
2016-08-26 23:33:00-05:00,-4.33972,-10.689042,-3.8601587,619675,27.91,0.0,-0.3,-0.061,26.34,1.039,279.3,278.4,280.3,0.0,0.0,0.0,21.68,0.0,60.16,0.0,1285166.0,0.866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.827,350.9,16.03,1.4,3.47,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.2,24.47,23.61,24.09,23.61,23.74,-29.0,24.37,24.37,35.26
2016-08-26 23:34:00-05:00,-4.33972,-10.689042,-3.8601587,619676,27.89,0.0,-0.298,-0.059,26.4,1.049,279.4,278.6,280.4,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1285166.0,0.956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.74,23.73,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.1,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.845,6.085,15.42,1.5,3.47,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.2,24.47,23.61,24.09,23.6,23.76,-72.62,24.39,24.37,35.24
2016-08-26 23:35:00-05:00,-4.33972,-10.689042,-3.8601587,619677,27.88,0.0,-0.296,-0.062,26.34,1.065,279.7,278.7,280.6,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1285166.0,0.932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,23.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.9,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.003,6.594,10.74,1.6,3.472,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.21,24.47,23.61,24.04,23.61,23.84,-98.8,24.39,24.37,35.24
2016-08-26 23:36:00-05:00,-4.33972,-10.689042,-3.8601587,619678,27.87,0.0,-0.238,-0.063,26.37,1.053,280.3,279.3,281.2,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,0.895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,23.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.9,278.0,279.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.013,359.4,19.43,1.6,3.47,2.0,-1.0,13.53,0.01,0.234,3.0,2.0,0.0,0.0,24.21,24.47,23.61,23.99,23.61,23.79,-24.05,24.39,24.34,35.18
2016-08-26 23:37:00-05:00,-4.33972,-10.689042,-3.8601587,619679,27.85,0.0,-0.295,-0.062,26.4,1.042,280.7,279.2,281.1,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1285166.0,0.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,23.72,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.85,357.5,16.67,1.5,3.47,2.0,-1.0,13.33,0.007,0.234,1.0,2.0,0.0,0.001,24.22,24.47,23.61,24.03,23.61,23.77,-2.584,24.39,24.36,35.18
2016-08-26 23:38:00-05:00,-4.33972,-10.689042,-3.8601587,619680,27.85,0.0,-0.3,-0.063,26.35,1.05,280.3,279.3,281.2,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1285166.0,0.922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,23.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.687,346.5,24.47,1.3,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.26,24.47,23.63,23.99,23.63,23.74,-2.547,24.37,24.34,35.08
2016-08-26 23:39:00-05:00,-4.33972,-10.689042,-3.8601587,619681,27.82,0.0,-0.299,-0.06,26.34,1.046,280.1,279.4,281.3,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,0.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,23.69,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.838,9.19,10.9,1.5,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.24,24.47,23.58,23.99,23.58,23.74,-24.26,24.37,24.29,35.05
2016-08-26 23:40:00-05:00,-4.33972,-10.689042,-3.8601587,619682,27.82,0.0,-0.296,-0.059,26.4,1.04,280.4,279.3,281.2,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1285166.0,0.884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,23.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.009,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.805,3.135,21.47,1.5,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.21,24.44,23.6,23.99,23.55,23.74,-99.2,24.31,24.31,35.07
2016-08-26 23:41:00-05:00,-4.33972,-10.689042,-3.9753876,619683,27.81,0.0,-0.297,-0.065,26.34,1.053,280.7,279.3,281.2,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1285166.0,0.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.7,23.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.823,8.01,12.69,1.4,3.475,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.23,24.47,23.55,23.99,23.52,23.74,-53.13,24.36,24.26,35.03
2016-08-26 23:42:00-05:00,-4.33972,-10.689042,-3.9753876,619684,27.78,0.0,-0.267,-0.051,26.32,1.04,280.3,279.3,281.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1285166.0,0.993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.68,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.825,8.83,20.67,1.4,3.475,2.0,-1.0,13.1,-0.026,0.234,1.0,2.0,0.0,0.001,24.17,24.47,23.55,23.99,23.53,23.71,-24.24,24.29,24.31,34.97
2016-08-26 23:43:00-05:00,-4.33972,-10.689042,-3.9753876,619685,27.78,0.0,-0.288,-0.049,26.33,1.037,280.2,279.3,281.1,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1285166.0,0.944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,23.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.858,16.64,15.55,1.4,3.478,2.0,-1.0,13.07,0.037,0.237,1.0,2.0,0.0,0.002,24.17,24.38,23.52,23.95,23.55,23.7,-2.512,24.29,24.26,34.95
2016-08-26 23:44:00-05:00,-4.33972,-10.689042,-3.9753876,619686,27.78,0.0,-0.287,-0.052,26.26,1.047,280.4,279.3,281.1,0.0,0.0,0.0,21.4,0.0,60.21,0.0,1285166.0,0.862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.65,23.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.047,14.2,8.73,1.4,3.477,2.0,-1.0,13.5,0.008,0.235,3.0,2.0,0.0,0.0,24.19,24.38,23.55,23.95,23.53,23.66,6.028,24.2,24.23,34.87
2016-08-26 23:45:00-05:00,-4.33972,-10.689042,-3.8601587,619687,27.75,0.0,-0.285,-0.059,26.32,1.059,280.4,279.4,281.1,0.0,0.0,0.0,21.46,0.0,60.13,0.0,1285166.0,0.919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.6,23.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.882,8.07,15.07,1.3,3.475,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.11,24.36,23.52,23.91,23.5,23.65,-24.23,24.2,24.21,34.85
2016-08-26 23:46:00-05:00,-4.33972,-10.689042,-3.8601587,619688,27.75,0.0,-0.287,-0.059,26.27,1.058,279.5,278.8,280.6,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1285166.0,0.961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,23.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.1,277.6,279.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.653,351.6,19.27,1.0,3.477,2.0,-1.0,13.51,0.007,0.235,3.0,2.0,0.0,0.0,24.09,24.28,23.52,23.91,23.45,23.65,23.84,24.2,24.23,34.85
2016-08-26 23:47:00-05:00,-4.33972,-11.223495,-4.2058444,619689,27.74,0.0,-0.288,-0.056,26.2,1.047,278.2,277.4,279.2,0.0,0.0,0.0,21.54,0.0,60.13,0.0,1285166.0,0.894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.59,23.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.008,0.01,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.382,339.2,38.04,0.7,3.477,2.0,-1.0,13.5,0.007,0.235,3.0,2.0,0.0,0.0,24.09,24.28,23.45,23.9,23.43,23.65,-77.15,24.2,24.21,34.84
2016-08-26 23:48:00-05:00,-4.33972,-11.624333,-4.666759,619690,27.72,0.0,-0.262,-0.046,26.24,1.047,278.3,277.4,279.2,0.0,0.0,0.0,21.69,0.0,60.13,0.0,1285166.0,1.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.613,7.839,15.54,0.9,3.477,2.0,-1.0,13.5,0.033,0.234,1.0,2.0,0.0,0.0,24.09,24.28,23.42,23.87,23.46,23.61,2.009,24.2,24.1,34.78
2016-08-26 23:49:00-05:00,-4.33972,-11.624333,-4.666759,619691,27.72,0.0,-0.285,-0.051,26.21,1.059,278.3,277.5,279.2,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1285166.0,1.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.693,8.28,17.84,0.9,3.477,2.0,-1.0,13.33,-0.017,0.234,1.0,2.0,0.0,0.001,24.09,24.28,23.42,23.82,23.35,23.56,-46.21,24.18,24.1,34.76
2016-08-26 23:50:00-05:00,-4.33972,-11.624333,-4.666759,619692,27.69,0.0,-0.285,-0.046,26.27,1.059,278.5,277.4,279.1,0.0,0.0,0.0,21.38,0.0,60.16,0.0,1285166.0,1.022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.942,16.82,16.73,1.5,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.06,24.25,23.36,23.82,23.35,23.55,-18.37,24.1,24.1,34.78
2016-08-26 23:51:00-05:00,-4.33972,-11.624333,-4.666759,619693,27.69,0.0,-0.285,-0.07,26.18,1.064,278.3,277.3,279.1,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1285166.0,1.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.668,6.956,11.81,1.1,3.47,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,24.01,24.25,23.42,23.82,23.32,23.55,23.74,24.15,24.05,34.66
2016-08-26 23:52:00-05:00,-4.33972,-11.624333,-4.666759,619694,27.68,0.0,-0.288,-0.068,26.27,1.074,278.6,277.5,279.3,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1285166.0,1.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,23.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.748,3.443,26.99,1.1,3.47,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.99,24.2,23.34,23.84,23.32,23.55,-24.59,24.12,24.0,34.66
2016-08-26 23:53:00-05:00,-4.33972,-11.357107,-4.2058444,619695,27.66,0.0,-0.286,-0.06,26.22,1.068,278.7,277.5,279.3,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1285166.0,0.993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.52,23.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.3,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.867,22.24,12.44,1.3,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.99,24.19,23.32,23.82,23.32,23.55,-24.51,24.1,24.07,34.66
2016-08-26 23:54:00-05:00,-4.33972,-10.689042,-3.8601587,619696,27.66,0.0,-0.256,-0.061,26.32,1.068,278.8,277.6,279.3,0.0,0.0,0.0,21.55,0.0,60.15,0.0,1285166.0,0.991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,23.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.6,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.585,8.66,13.85,1.0,3.475,2.0,-1.0,13.25,0.008,0.234,3.0,2.0,0.0,0.001,23.99,24.19,23.32,23.8,23.32,23.55,1.982,24.1,24.07,34.64
2016-08-26 23:55:00-05:00,-4.33972,-10.689042,-3.8601587,619697,27.65,0.0,-0.284,-0.054,26.21,1.077,278.6,277.7,279.5,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1285166.0,1.023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.53,23.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.8,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.597,15.86,7.452,0.7,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.99,24.19,23.32,23.8,23.32,23.49,-45.91,24.1,24.0,34.56
2016-08-26 23:56:00-05:00,-4.33972,-11.49072,-4.4363017,619698,27.63,0.0,-0.284,-0.062,26.21,1.077,278.3,277.2,279.0,0.0,0.0,0.0,21.21,0.0,60.13,0.0,1285166.0,1.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.38,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.1,277.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.547,5.285,10.88,0.7,3.472,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.95,24.15,23.32,23.73,23.26,23.45,-120.4,24.08,24.0,34.56
2016-08-26 23:57:00-05:00,-4.33972,-11.624333,-4.666759,619699,27.63,0.0,-0.283,-0.065,26.21,1.077,277.6,276.5,278.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1285166.0,1.05,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,23.38,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.525,354.0,14.26,0.8,3.472,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.93,24.09,23.26,23.71,23.26,23.39,-67.64,24.0,23.99,34.58
2016-08-26 23:58:00-05:00,-4.33972,-11.624333,-4.666759,619700,27.6,0.0,-0.285,-0.057,26.24,1.077,277.5,276.7,278.4,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1285166.0,1.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,23.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.692,26.81,16.02,1.1,3.47,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.9,24.09,23.23,23.74,23.16,23.36,-67.62,24.0,23.94,34.48
2016-08-26 23:59:00-05:00,-4.33972,-11.624333,-4.666759,619701,27.59,0.0,-0.253,-0.073,26.16,1.078,277.6,276.8,278.5,0.0,0.0,0.0,21.32,0.0,60.19,0.0,1285166.0,1.055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.49,23.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.011,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.64,5.532,10.05,0.9,3.475,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.0,23.9,24.09,23.23,23.66,23.15,23.36,-46.24,24.0,23.92,34.48
