TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 00:00:00-05:00,-4.33972,-11.624333,-4.666759,619702,27.59,0.0,-0.281,-0.061,26.17,1.078,277.9,277.0,278.7,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1285166.0,1.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,23.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.5,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.807,12.17,7.598,1.0,3.469,2.0,-1.0,13.4,0.006,0.234,1.0,2.0,0.0,0.001,23.9,24.09,23.21,23.66,23.13,23.36,-29.44,23.97,23.94,34.49
2016-08-27 00:01:00-05:00,-4.33972,-11.624333,-4.666759,619703,27.58,0.0,-0.284,-0.067,26.08,1.078,278.1,277.1,278.8,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1285166.0,1.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,23.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.565,24.07,16.9,1.1,3.469,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.87,24.07,23.15,23.65,23.15,23.36,1.923,23.95,23.88,34.49
2016-08-27 00:02:00-05:00,-4.33972,-11.624333,-4.666759,619704,27.56,0.0,-0.28,-0.085,26.03,1.078,278.3,276.9,278.6,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1285166.0,1.081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.42,23.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.773,18.7,15.38,1.1,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.8,24.04,23.15,23.65,23.13,23.33,-121.0,23.94,23.89,34.5
2016-08-27 00:03:00-05:00,-4.33972,-11.624333,-4.666759,619705,27.54,0.0,-0.278,-0.052,26.14,1.078,278.6,277.8,279.3,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1285166.0,1.052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.26,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.7,277.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.767,12.3,7.092,1.0,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.82,24.06,23.17,23.65,23.12,23.36,-99.2,23.97,23.84,34.46
2016-08-27 00:04:00-05:00,-4.33972,-11.624333,-4.666759,619706,27.53,0.0,-0.278,-0.061,26.04,1.078,278.5,277.8,279.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1285166.0,1.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.7,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.56,0.466,11.13,0.9,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.82,23.99,23.17,23.59,23.08,23.34,-46.01,23.91,23.83,34.41
2016-08-27 00:05:00-05:00,-4.33972,-11.624333,-4.666759,619707,27.53,0.0,-0.262,-0.063,26.03,1.078,277.7,276.9,278.9,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1285166.0,1.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.1,277.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.013,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.615,354.4,15.74,0.8,3.478,2.0,-1.0,13.33,0.006,0.234,1.0,2.0,0.0,0.001,23.82,23.99,23.13,23.52,23.05,23.28,-24.73,23.91,23.83,34.41
2016-08-27 00:06:00-05:00,-4.33972,-11.624333,-4.666759,619708,27.51,0.0,-0.283,-0.074,26.04,1.078,277.1,276.0,278.0,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1285166.0,1.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.37,23.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.2,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.448,344.8,20.52,0.8,3.477,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.0,23.8,23.99,23.19,23.53,23.07,23.26,-20.13,23.91,23.81,34.41
2016-08-27 00:07:00-05:00,-4.33972,-11.624333,-4.666759,619709,27.5,0.0,-0.282,-0.06,26.09,1.078,276.9,275.9,277.9,0.0,0.0,0.0,21.72,0.0,60.11,0.0,1285166.0,1.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.237,28.15,33.93,0.4,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.8,23.99,23.1,23.52,23.06,23.26,23.39,23.88,23.76,34.35
2016-08-27 00:08:00-05:00,-4.33972,-11.624333,-4.666759,619710,27.5,0.0,-0.282,-0.064,26.03,1.078,276.8,276.1,278.1,0.0,0.0,0.0,21.41,0.0,60.16,0.0,1285166.0,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.398,51.08,15.63,0.7,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.74,23.91,23.1,23.43,23.03,23.18,23.36,23.81,23.74,34.38
2016-08-27 00:09:00-05:00,-4.33972,-11.624333,-4.666759,619711,27.47,0.0,-0.281,-0.055,26.07,1.078,277.3,276.0,277.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1285166.0,1.077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.418,30.36,26.12,0.9,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.14,23.42,23.03,23.17,1.829,23.81,23.66,34.38
2016-08-27 00:10:00-05:00,-4.33972,-11.624333,-4.666759,619712,27.47,0.0,-0.257,-0.067,26.07,1.078,277.2,276.1,278.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1285166.0,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.17,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.608,37.86,17.9,1.0,3.478,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.69,23.9,23.12,23.42,23.01,23.17,-29.93,23.81,23.75,34.38
2016-08-27 00:11:00-05:00,-4.33972,-11.624333,-4.666759,619713,27.46,0.0,-0.27,-0.055,26.03,1.078,277.2,276.1,278.1,0.0,0.0,0.0,21.48,0.0,60.16,0.0,1285166.0,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.13,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.66,25.58,15.07,1.1,3.477,2.0,-1.0,13.04,-0.154,0.237,1.0,2.0,0.0,0.003,23.68,23.9,23.04,23.42,23.01,23.17,1.887,23.81,23.65,34.32
2016-08-27 00:12:00-05:00,-4.33972,-11.624333,-4.666759,619714,27.44,0.0,-0.271,-0.066,26.07,1.078,277.2,276.2,278.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1285166.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,23.12,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.662,29.34,23.9,1.2,3.477,2.0,-1.0,13.04,0.164,0.237,1.0,2.0,0.0,0.004,23.64,23.9,23.04,23.44,23.02,23.2,-61.49,23.81,23.79,34.29
2016-08-27 00:13:00-05:00,-4.33972,-11.624333,-4.666759,619715,27.44,0.0,-0.268,-0.055,26.11,1.078,276.8,276.2,278.2,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1285166.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,23.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.587,23.31,23.24,1.3,3.477,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.001,23.71,23.9,23.08,23.42,23.03,23.18,-16.91,23.8,23.76,34.29
2016-08-27 00:14:00-05:00,-4.33972,-11.624333,-4.666759,619716,27.41,0.0,-0.266,-0.061,26.07,1.078,276.8,276.0,278.0,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1285166.0,1.083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.823,17.96,13.85,1.4,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.06,23.43,23.04,23.17,-51.04,23.81,23.8,34.29
2016-08-27 00:15:00-05:00,-4.33972,-11.089881,-4.0906157,619717,27.4,0.0,-0.264,-0.051,26.23,1.078,276.1,275.4,277.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1285166.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.2,276.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.085,13.28,11.29,1.6,3.478,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.69,23.9,23.04,23.42,23.04,23.17,-3.268,23.81,23.83,34.27
2016-08-27 00:16:00-05:00,-4.33972,-10.689042,-3.8601587,619718,27.4,0.0,-0.263,-0.062,26.15,1.078,277.9,276.9,278.6,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.39,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.895,13.76,16.76,1.4,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.11,23.45,23.04,23.2,-5.772,23.81,23.9,34.19
2016-08-27 00:17:00-05:00,-4.33972,-10.689042,-3.8601587,619719,27.39,0.0,-0.227,-0.054,26.11,1.078,278.3,277.6,279.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.4,23.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.4,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.632,14.34,15.87,1.0,3.477,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.14,23.52,23.04,23.24,-29.83,23.81,23.92,34.19
2016-08-27 00:18:00-05:00,-4.33972,-10.689042,-3.8601587,619720,27.37,0.0,-0.256,-0.061,26.2,1.078,278.5,277.3,278.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,23.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.753,3.567,17.09,1.1,3.477,2.0,-1.0,13.28,0.006,0.234,3.0,2.0,0.0,0.001,23.71,23.9,23.14,23.57,23.04,23.26,23.36,23.81,23.92,34.19
2016-08-27 00:19:00-05:00,-4.33972,-10.689042,-3.8601587,619721,27.37,0.0,-0.259,-0.05,26.18,1.078,278.1,277.5,279.1,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.733,2.567,10.99,1.2,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.14,23.57,23.04,23.26,23.36,23.81,23.92,34.19
2016-08-27 00:20:00-05:00,-4.33972,-10.689042,-3.8601587,619722,27.35,0.0,-0.258,-0.051,26.2,1.078,278.5,277.5,279.1,0.0,0.0,0.0,21.63,0.0,60.13,0.0,1285166.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.813,351.7,14.57,1.3,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.14,23.52,23.04,23.26,23.36,23.81,23.9,34.19
2016-08-27 00:21:00-05:00,-4.33972,-10.689042,-3.8601587,619723,27.34,0.0,-0.257,-0.073,26.17,1.078,278.6,277.7,279.2,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1285166.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.2,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.5,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,2.631,25.84,0.9,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.14,23.49,23.04,23.22,-55.85,23.81,23.92,34.14
2016-08-27 00:22:00-05:00,-4.33972,-10.689042,-3.8601587,619724,27.34,0.0,-0.257,-0.058,26.17,1.078,278.5,277.7,279.3,0.0,0.0,0.0,21.38,0.0,60.18,0.0,1285166.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.548,349.7,19.08,0.9,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.74,23.9,23.14,23.5,23.04,23.18,-3.051,23.81,23.92,34.11
2016-08-27 00:23:00-05:00,-4.33972,-10.689042,-3.8601587,619725,27.32,0.0,-0.214,-0.062,26.13,1.078,278.9,277.7,279.3,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1285166.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.23,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.593,358.1,15.55,0.8,3.478,2.0,-1.0,13.11,-0.029,0.234,1.0,2.0,0.0,0.001,23.79,23.9,23.14,23.58,23.04,23.17,23.36,23.81,23.9,34.1
2016-08-27 00:24:00-05:00,-4.33972,-10.689042,-3.8601587,619726,27.31,0.0,-0.256,-0.07,26.16,1.078,278.9,277.8,279.3,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,23.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.008,0.007,0.009,0.009,0.013,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.535,341.3,16.5,0.8,3.478,2.0,-1.0,13.11,0.042,0.235,1.0,2.0,0.0,0.001,23.77,23.9,23.06,23.52,23.04,23.17,-24.67,23.81,23.84,34.1
2016-08-27 00:25:00-05:00,-4.33972,-10.689042,-3.8601587,619727,27.31,0.0,-0.255,-0.031,26.11,1.078,279.0,277.8,279.4,0.0,0.0,0.0,21.58,0.0,60.13,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.737,349.4,7.553,1.0,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.79,23.9,23.13,23.57,23.04,23.17,-72.22,23.81,23.87,34.08
2016-08-27 00:26:00-05:00,-4.33972,-10.689042,-3.8601587,619728,27.28,0.0,-0.255,-0.067,26.09,1.078,278.9,277.9,279.4,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,23.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.575,352.0,17.82,0.8,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.0,23.79,23.9,23.11,23.57,23.04,23.2,-120.5,23.83,23.82,34.0
2016-08-27 00:27:00-05:00,-4.33972,-10.689042,-3.9753876,619729,27.28,0.0,-0.255,-0.065,26.15,1.078,278.4,277.6,279.1,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1285166.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.3,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.668,353.0,12.11,1.2,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.71,23.9,23.04,23.5,23.04,23.17,-24.91,23.8,23.82,34.0
2016-08-27 00:28:00-05:00,-4.33972,-10.689042,-3.8601587,619730,27.28,0.0,-0.255,-0.079,26.13,1.078,277.9,277.7,279.2,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1285166.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.26,23.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.475,356.1,20.14,0.8,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.71,23.8,23.04,23.52,23.04,23.19,-68.53,23.81,23.84,34.0
2016-08-27 00:29:00-05:00,-4.33972,-10.689042,-4.0906157,619731,27.27,0.0,-0.195,-0.069,26.11,1.078,278.0,277.6,279.1,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.2,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.295,342.8,55.68,0.7,3.478,2.0,-1.0,13.38,-0.005,0.233,1.0,2.0,0.0,0.001,23.71,23.8,23.04,23.52,23.04,23.22,-20.2,23.81,23.79,33.98
2016-08-27 00:30:00-05:00,-4.33972,-11.357107,-4.321073,619732,27.25,0.0,-0.254,-0.058,26.11,1.078,278.2,277.8,279.2,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1285166.0,1.095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,23.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.542,345.5,26.32,0.9,3.478,2.0,-1.0,13.38,0.021,0.234,3.0,2.0,0.0,0.0,23.71,23.8,23.04,23.52,23.04,23.27,-46.59,23.79,23.74,33.9
2016-08-27 00:31:00-05:00,-4.33972,-11.49072,-4.55153,619733,27.25,0.0,-0.256,-0.059,26.16,1.078,278.5,278.0,279.4,0.0,0.0,0.0,21.41,0.0,60.16,0.0,1285166.0,1.096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.35,23.17,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.372,13.35,27.56,0.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.71,23.8,23.04,23.52,23.04,23.2,-68.06,23.74,23.77,33.9
2016-08-27 00:32:00-05:00,-4.33972,-11.624333,-4.666759,619734,27.24,0.0,-0.259,-0.075,26.06,1.078,278.6,277.9,279.4,0.0,0.0,0.0,21.58,0.0,60.15,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.36,23.16,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.006,0.009,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.518,5.688,18.2,1.1,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.71,23.8,23.04,23.52,23.04,23.17,-93.7,23.72,23.72,33.9
2016-08-27 00:33:00-05:00,-4.33972,-11.624333,-4.666759,619735,27.21,0.0,-0.258,-0.076,26.02,1.078,278.4,278.0,279.4,0.0,0.0,0.0,21.74,0.0,60.12,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,23.13,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.398,18.33,16.13,0.6,3.477,2.0,-1.0,13.56,0.006,0.233,3.0,2.0,0.0,0.0,23.66,23.74,23.04,23.49,23.04,23.22,-68.2,23.73,23.69,33.84
2016-08-27 00:34:00-05:00,-4.33972,-11.624333,-4.666759,619736,27.21,0.0,-0.258,-0.057,26.01,1.078,278.6,278.0,279.4,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1285166.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.25,23.05,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.613,4.453,17.27,1.2,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.61,23.71,23.03,23.43,22.97,23.14,-72.83,23.65,23.63,33.81
2016-08-27 00:35:00-05:00,-4.33972,-11.624333,-4.666759,619737,27.21,0.0,-0.246,-0.079,26.0,1.078,278.8,278.1,279.5,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1285166.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,23.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.412,51.91,30.22,0.7,3.477,2.0,-1.0,13.3,0.007,0.233,3.0,2.0,0.0,0.001,23.58,23.69,22.95,23.36,22.95,23.06,1.566,23.64,23.63,33.81
2016-08-27 00:36:00-05:00,-4.33972,-11.624333,-4.666759,619738,27.18,0.0,-0.262,-0.061,25.98,1.078,278.0,277.3,278.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,22.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.3,276.2,277.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.348,22.79,17.93,0.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.52,23.61,22.95,23.33,22.92,23.06,23.17,23.57,23.56,33.81
2016-08-27 00:37:00-05:00,-4.33972,-11.624333,-4.666759,619739,27.18,0.0,-0.26,-0.083,25.97,1.078,277.7,277.2,278.6,0.0,0.0,0.0,21.51,0.0,60.18,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,22.93,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.17,77.74,27.61,0.4,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.43,23.61,22.88,23.31,22.85,23.04,-78.09,23.54,23.52,33.81
2016-08-27 00:38:00-05:00,-4.4468737,-11.624333,-4.666759,619740,27.16,0.0,-0.259,-0.077,25.83,1.078,277.9,277.3,278.6,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1285166.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,22.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.157,128.0,48.07,0.3,3.473,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.42,23.6,22.85,23.24,22.83,22.98,1.561,23.48,23.44,33.78
2016-08-27 00:39:00-05:00,-5.0897946,-12.025172,-4.666759,619741,27.15,0.0,-0.258,-0.098,25.78,1.078,278.6,277.6,278.9,0.0,0.0,0.0,21.34,0.0,60.21,0.0,1285166.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,22.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.8,276.7,277.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.208,131.1,30.84,0.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.34,23.53,22.82,23.19,22.8,22.97,-69.68,23.44,23.34,33.76
2016-08-27 00:40:00-05:00,-5.0897946,-12.426011,-4.666759,619742,27.15,0.0,-0.228,-0.072,25.75,1.078,278.7,277.7,279.1,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1285166.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,22.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.15,81.5,78.73,0.3,3.477,2.0,-1.0,13.32,0.005,0.233,3.0,2.0,0.0,0.0,23.32,23.52,22.76,23.14,22.76,22.89,-77.7,23.44,23.29,33.71
2016-08-27 00:41:00-05:00,-5.0897946,-12.426011,-4.666759,619743,27.13,0.0,-0.257,-0.069,25.66,1.078,278.7,277.7,279.0,0.0,0.0,0.0,21.27,0.0,60.16,0.0,1285166.0,1.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.19,22.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.9,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.082,189.6,55.67,0.2,3.478,2.0,-1.0,13.32,0.009,0.234,3.0,2.0,0.0,0.0,23.32,23.52,22.71,23.14,22.76,22.89,13.13,23.37,23.24,33.71
2016-08-27 00:42:00-05:00,-5.0897946,-12.426011,-4.666759,619744,27.12,0.0,-0.256,-0.077,25.71,1.078,278.7,277.7,279.0,0.0,0.0,0.0,21.75,0.0,60.13,0.0,1285166.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.2,22.8,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.188,254.8,33.33,0.3,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.27,23.52,22.66,23.11,22.74,22.89,1.028,23.39,23.16,33.71
2016-08-27 00:43:00-05:00,-5.0897946,-12.426011,-4.666759,619745,27.11,0.0,-0.256,-0.104,25.68,1.078,278.5,277.8,279.2,0.0,0.0,0.0,21.76,0.0,60.13,0.0,1285166.0,1.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,22.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.123,350.3,47.39,0.3,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.44,22.66,23.04,22.71,22.77,-72.92,23.33,23.15,33.71
2016-08-27 00:44:00-05:00,-5.0897946,-12.426011,-4.666759,619746,27.09,0.0,-0.256,-0.076,25.58,1.078,278.8,277.6,279.0,0.0,0.0,0.0,21.76,0.0,60.15,0.0,1285166.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,22.79,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.5,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.242,14.03,54.15,0.5,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.42,22.66,23.04,22.66,22.79,-25.13,23.33,23.07,33.71
2016-08-27 00:45:00-05:00,-5.0897946,-12.426011,-4.666759,619747,27.08,0.0,-0.255,-0.09,25.63,1.078,278.5,277.5,279.0,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1285166.0,1.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,22.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.28,352.8,35.22,0.6,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.42,22.6,23.04,22.66,22.79,-51.38,23.26,23.07,33.68
2016-08-27 00:46:00-05:00,-5.0897946,-12.426011,-4.666759,619748,27.06,0.0,-0.217,-0.092,25.64,1.078,280.2,279.3,280.8,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1285166.0,1.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,22.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.8,277.8,279.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.12,9.46,67.85,0.3,3.477,2.0,-1.0,13.23,0.007,0.233,1.0,2.0,0.0,0.001,23.23,23.42,22.56,23.04,22.66,22.73,-95.0,23.25,23.05,33.62
2016-08-27 00:47:00-05:00,-5.0897946,-12.426011,-4.666759,619749,27.05,0.0,-0.255,-0.103,25.65,1.078,279.8,278.7,280.3,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1285166.0,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,22.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.2,277.4,279.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.11,243.2,84.2,0.2,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.23,23.4,22.56,23.04,22.66,22.69,-121.8,23.24,23.02,33.62
2016-08-27 00:48:00-05:00,-5.0897946,-12.426011,-4.666759,619750,27.03,0.0,-0.255,-0.096,25.57,1.078,279.3,278.1,279.8,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1285166.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,22.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,278.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.235,317.4,35.29,0.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.34,22.56,23.04,22.66,22.69,-121.5,23.24,22.97,33.62
2016-08-27 00:49:00-05:00,-5.0897946,-12.426011,-4.666759,619751,27.03,0.0,-0.254,-0.071,25.62,1.078,279.1,278.2,279.8,0.0,0.0,0.0,21.2,0.0,60.17,0.0,1285166.0,1.116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,22.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,278.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.008,0.008,0.009,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.15,237.1,46.83,0.5,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.4,22.54,23.01,22.64,22.69,-78.3,23.24,23.01,33.62
2016-08-27 00:50:00-05:00,-4.982641,-12.426011,-4.666759,619752,27.02,0.0,-0.254,-0.094,25.68,1.078,279.4,278.2,279.7,0.0,0.0,0.0,21.31,0.0,60.17,0.0,1285166.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,22.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,278.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.162,266.3,72.83,0.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.37,22.48,23.03,22.66,22.69,-121.8,23.24,22.96,33.62
2016-08-27 00:51:00-05:00,-4.4468737,-11.624333,-4.666759,619753,27.0,0.0,-0.225,-0.102,25.65,1.078,279.5,278.3,279.8,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1285166.0,1.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,22.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.18,308.7,37.37,0.3,3.475,2.0,-1.0,13.55,0.03,0.233,1.0,2.0,0.0,0.0,23.23,23.42,22.47,23.04,22.66,22.69,-47.06,23.22,22.96,33.62
2016-08-27 00:52:00-05:00,-4.33972,-11.624333,-4.666759,619754,27.0,0.0,-0.254,-0.11,25.73,1.078,279.1,278.4,279.8,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1285166.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,22.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,278.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.287,351.4,25.6,0.6,3.475,2.0,-1.0,13.15,-0.019,0.235,1.0,2.0,0.0,0.001,23.23,23.42,22.5,23.04,22.66,22.69,-52.9,23.25,22.96,33.6
2016-08-27 00:53:00-05:00,-4.33972,-11.624333,-4.666759,619755,26.98,0.0,-0.254,-0.112,25.74,1.078,279.5,278.3,279.8,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1285166.0,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.09,22.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,278.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.308,338.6,11.61,0.5,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.23,23.42,22.53,23.04,22.66,22.69,-95.2,23.21,22.96,33.62
2016-08-27 00:54:00-05:00,-4.33972,-11.624333,-4.666759,619756,26.96,0.0,-0.254,-0.119,25.81,1.078,279.1,278.5,280.0,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1285166.0,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,22.75,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.0,278.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.375,0.575,21.06,0.6,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.4,22.49,23.01,22.66,22.69,-120.8,23.25,22.97,33.55
2016-08-27 00:55:00-05:00,-4.33972,-11.624333,-4.666759,619757,26.96,0.0,-0.254,-0.102,25.8,1.078,279.6,278.8,280.2,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1285166.0,1.135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,22.7,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,277.8,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.277,359.0,12.26,0.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.23,23.37,22.48,23.01,22.66,22.69,-121.5,23.24,22.99,33.52
2016-08-27 00:56:00-05:00,-4.33972,-11.624333,-4.666759,619758,26.94,0.0,-0.254,-0.1,25.83,1.078,280.1,279.2,280.6,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1285166.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,22.69,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.8,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.31,352.4,34.2,0.5,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.19,23.32,22.47,22.95,22.56,22.69,-121.6,23.21,22.99,33.52
2016-08-27 00:57:00-05:00,-4.33972,-11.624333,-4.55153,619759,26.93,0.0,-0.214,-0.097,25.85,1.078,280.1,279.2,280.6,0.0,0.0,0.0,21.76,0.0,60.14,0.0,1285166.0,1.133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.11,22.68,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.3,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.008,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.273,342.4,39.31,0.5,3.477,2.0,-1.0,13.53,0.027,0.233,1.0,2.0,0.0,0.0,23.2,23.34,22.47,22.95,22.6,22.66,-95.1,23.16,23.02,33.52
2016-08-27 00:58:00-05:00,-4.33972,-11.624333,-4.666759,619760,26.92,0.0,-0.254,-0.116,25.79,1.078,279.9,279.3,280.7,0.0,0.0,0.0,21.69,0.0,60.11,0.0,1285166.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.07,22.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.1,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.253,338.7,74.84,0.6,3.478,2.0,-1.0,13.38,-0.013,0.234,1.0,2.0,0.0,0.001,23.2,23.32,22.47,23.01,22.56,22.69,-121.8,23.21,22.97,33.52
2016-08-27 00:59:00-05:00,-4.33972,-11.624333,-4.666759,619761,26.9,0.0,-0.254,-0.121,25.73,1.078,280.3,279.0,280.5,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1285166.0,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.04,22.63,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.493,340.8,10.49,0.6,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.13,23.32,22.47,23.03,22.58,22.69,-100.0,23.16,22.96,33.49
2016-08-27 01:00:00-05:00,-4.33972,-11.624333,-4.55153,619762,26.9,0.0,-0.254,-0.099,25.72,1.078,279.9,279.3,280.7,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1285166.0,1.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.0,22.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.2,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.323,327.2,18.27,0.5,3.477,2.0,-1.0,13.56,0.006,0.233,3.0,2.0,0.0,0.0,23.13,23.32,22.47,22.95,22.61,22.63,-121.4,23.17,22.96,33.42
2016-08-27 01:01:00-05:00,-4.33972,-11.624333,-4.666759,619763,26.89,0.0,-0.254,-0.129,25.73,1.078,280.1,279.3,280.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1285166.0,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,22.57,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,278.9,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.367,309.2,15.2,0.5,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.13,23.26,22.4,22.95,22.56,22.6,-121.8,23.17,22.96,33.42
2016-08-27 01:02:00-05:00,-4.33972,-11.624333,-4.666759,619764,26.87,0.0,-0.254,-0.116,25.72,1.078,280.3,279.5,280.8,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1285166.0,1.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,22.6,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.427,314.5,9.26,0.6,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.13,23.27,22.37,22.88,22.56,22.6,-121.8,23.16,22.96,33.42
2016-08-27 01:03:00-05:00,-4.33972,-11.624333,-4.666759,619765,26.87,0.0,-0.207,-0.152,25.69,1.082,280.4,279.6,280.9,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,22.61,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.2,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.37,325.8,15.85,0.6,3.475,2.0,-1.0,13.16,-0.015,0.234,1.0,2.0,0.0,0.001,23.13,23.26,22.37,22.95,22.58,22.6,-121.1,23.21,22.96,33.42
2016-08-27 01:04:00-05:00,-4.33972,-11.357107,-4.666759,619766,26.85,0.0,-0.254,-0.127,25.77,1.082,280.6,279.6,281.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1285166.0,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,22.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.8,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.007,0.007,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.342,322.1,22.32,0.5,3.477,2.0,-1.0,13.37,0.025,0.234,3.0,2.0,0.0,0.001,23.13,23.23,22.37,22.95,22.56,22.58,-121.2,23.1,23.02,33.42
2016-08-27 01:05:00-05:00,-4.33972,-10.689042,-4.666759,619767,26.84,0.0,-0.254,-0.123,25.8,1.083,280.6,279.6,280.9,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1285166.0,1.145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,22.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.5,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.393,300.6,6.305,0.6,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.13,23.23,22.37,22.95,22.56,22.6,-121.3,23.21,23.05,33.42
2016-08-27 01:06:00-05:00,-4.33972,-10.689042,-4.666759,619768,26.84,0.0,-0.254,-0.127,25.72,1.086,280.2,279.4,280.8,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1285166.0,1.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.99,22.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.328,303.4,10.13,0.5,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.13,23.23,22.37,22.95,22.56,22.6,-121.2,23.24,23.05,33.42
2016-08-27 01:07:00-05:00,-4.33972,-10.689042,-4.666759,619769,26.82,0.0,-0.254,-0.118,25.73,1.081,280.1,279.5,280.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1285166.0,1.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.98,22.59,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.382,325.4,14.0,0.6,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.13,23.23,22.37,22.95,22.56,22.5,-122.0,23.18,23.05,33.4
2016-08-27 01:08:00-05:00,-4.33972,-10.689042,-4.666759,619770,26.81,0.0,-0.254,-0.127,25.73,1.094,280.5,279.3,280.7,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1285166.0,1.146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.97,22.55,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.006,0.008,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.523,334.1,12.73,0.7,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,23.07,23.21,22.37,22.89,22.5,22.5,-122.0,23.13,23.05,33.33
2016-08-27 01:09:00-05:00,-4.33972,-10.689042,-4.666759,619771,26.81,0.0,-0.192,-0.108,25.72,1.098,280.3,279.5,280.9,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1285166.0,1.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,22.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.535,345.8,7.709,0.7,3.477,2.0,-1.0,13.34,0.008,0.233,1.0,2.0,0.0,0.001,23.04,23.15,22.37,22.85,22.47,22.5,-121.3,23.13,23.04,33.33
2016-08-27 01:10:00-05:00,-4.33972,-10.689042,-4.55153,619772,26.78,0.0,-0.254,-0.146,25.7,1.11,280.4,279.5,280.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1285166.0,1.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,22.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.012,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.498,344.4,9.34,0.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,23.04,23.13,22.37,22.85,22.47,22.5,-121.3,23.15,23.05,33.33
2016-08-27 01:11:00-05:00,-4.33972,-10.689042,-4.2058444,619773,26.78,0.0,-0.254,-0.125,25.69,1.098,280.4,279.5,280.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1285166.0,1.144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.81,22.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.623,342.1,7.703,0.8,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.04,23.13,22.29,22.85,22.47,22.5,-25.44,23.13,23.02,33.33
2016-08-27 01:12:00-05:00,-4.33972,-10.689042,-3.8601587,619774,26.78,0.0,-0.254,-0.137,25.74,1.094,280.2,279.7,281.0,0.0,0.0,0.0,21.34,0.0,60.17,0.0,1285166.0,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,22.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.1,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.512,335.1,9.87,0.6,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.02,23.13,22.28,22.84,22.47,22.5,-121.5,23.13,23.04,33.33
2016-08-27 01:13:00-05:00,-4.33972,-10.689042,-3.8601587,619775,26.76,0.0,-0.254,-0.097,25.75,1.109,280.5,279.7,281.1,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1285166.0,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,22.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.9,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.493,331.9,8.26,0.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,23.04,23.08,22.28,22.85,22.47,22.5,-34.47,23.07,23.05,33.26
2016-08-27 01:14:00-05:00,-4.33972,-10.689042,-3.8601587,619776,26.74,0.0,-0.235,-0.123,25.78,1.11,280.4,279.6,280.9,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1285166.0,1.174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,22.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.495,330.3,6.856,0.6,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,23.0,23.05,22.28,22.82,22.47,22.48,-51.97,23.13,23.05,33.23
2016-08-27 01:15:00-05:00,-4.33972,-10.689042,-3.8601587,619777,26.74,0.0,-0.252,-0.14,25.67,1.112,280.3,279.4,280.8,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1285166.0,1.192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,22.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.418,331.0,18.95,0.6,3.477,2.0,-1.0,13.13,-0.002,0.235,1.0,2.0,0.0,0.002,23.0,23.05,22.28,22.85,22.47,22.41,-121.6,23.15,23.02,33.23
2016-08-27 01:16:00-05:00,-4.33972,-10.689042,-3.8601587,619778,26.73,0.0,-0.249,-0.115,25.7,1.118,280.6,279.4,280.8,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1285166.0,1.148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.73,22.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.552,355.7,13.06,0.8,3.475,2.0,-1.0,13.53,0.011,0.234,3.0,2.0,0.0,0.001,22.94,23.05,22.29,22.77,22.47,22.44,-121.8,23.07,23.04,33.23
2016-08-27 01:17:00-05:00,-4.33972,-10.689042,-3.8601587,619779,26.72,0.0,-0.249,-0.135,25.7,1.127,280.3,279.6,280.9,0.0,0.0,0.0,21.3,0.0,60.2,0.0,1285166.0,1.184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,22.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.467,359.7,17.36,0.9,3.475,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,22.94,23.04,22.28,22.76,22.47,22.41,-121.7,23.05,23.05,33.2
2016-08-27 01:18:00-05:00,-4.33972,-10.689042,-3.8601587,619780,26.72,0.0,-0.25,-0.132,25.76,1.148,280.6,279.3,280.7,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1285166.0,1.219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,22.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.42,14.98,14.98,0.6,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,22.94,23.04,22.28,22.81,22.5,22.5,-121.7,23.08,23.05,33.2
2016-08-27 01:19:00-05:00,-4.33972,-10.689042,-3.8601587,619781,26.69,0.0,-0.25,-0.13,25.73,1.148,280.1,279.5,280.9,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1285166.0,1.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,22.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,279.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.127,314.3,37.79,0.3,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,22.94,22.97,22.29,22.76,22.37,22.42,-121.6,23.08,23.05,33.13
