TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 01:20:00-05:00,-4.33972,-10.956268,-3.8601587,619782,26.68,0.0,-0.226,-0.116,25.72,1.146,280.6,279.5,280.9,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1285166.0,1.155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,22.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.01,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.157,324.5,50.18,0.3,3.478,2.0,-1.0,13.53,0.008,0.234,3.0,2.0,0.0,0.0,22.92,23.0,22.28,22.76,22.37,22.41,-121.4,23.12,22.99,33.15
2016-08-27 01:21:00-05:00,-4.33972,-11.624333,-4.321073,619783,26.68,0.0,-0.247,-0.133,25.61,1.154,280.4,279.6,281.0,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1285166.0,1.183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.72,22.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.217,33.17,12.91,0.4,3.475,2.0,-1.0,13.3,0.007,0.233,3.0,2.0,0.0,0.001,22.84,22.94,22.28,22.69,22.35,22.41,-120.7,23.05,22.94,33.15
2016-08-27 01:22:00-05:00,-4.33972,-11.624333,-4.666759,619784,26.65,0.0,-0.247,-0.12,25.58,1.153,280.6,279.5,281.0,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1285166.0,1.237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.65,22.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.322,22.42,8.98,0.5,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.81,22.97,22.18,22.66,22.28,22.36,-122.0,22.99,22.86,33.11
2016-08-27 01:23:00-05:00,-4.33972,-11.624333,-4.666759,619785,26.65,0.0,-0.248,-0.136,25.57,1.157,280.6,279.7,281.1,0.0,0.0,0.0,21.26,0.0,60.18,0.0,1285166.0,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.58,22.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.1,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.262,0.5,13.49,0.4,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.75,22.92,22.17,22.61,22.31,22.31,-78.53,22.96,22.86,33.05
2016-08-27 01:24:00-05:00,-4.33972,-11.624333,-4.666759,619786,26.65,0.0,-0.249,-0.139,25.52,1.132,280.6,279.8,281.2,0.0,0.0,0.0,21.47,0.0,60.21,0.0,1285166.0,1.293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,22.28,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,278.8,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.009,0.009,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.328,0.374,15.95,0.5,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.73,22.86,22.12,22.56,22.25,22.31,-121.7,22.96,22.81,33.04
2016-08-27 01:25:00-05:00,-4.33972,-11.624333,-4.666759,619787,26.63,0.0,-0.25,-0.131,25.49,1.17,280.8,279.9,281.2,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1285166.0,1.197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.53,22.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.25,347.3,18.77,0.5,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.7,22.91,22.08,22.56,22.19,22.31,-95.6,22.96,22.76,33.09
2016-08-27 01:26:00-05:00,-4.33972,-11.624333,-4.666759,619788,26.62,0.0,-0.222,-0.129,25.44,1.181,281.0,280.0,281.3,0.0,0.0,0.0,21.46,0.0,60.22,0.0,1285166.0,1.166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.267,1.101,21.09,0.5,3.477,2.0,-1.0,13.09,-0.034,0.233,1.0,2.0,0.0,0.001,22.67,22.87,22.08,22.51,22.18,22.26,-122.0,22.96,22.76,33.05
2016-08-27 01:27:00-05:00,-4.33972,-11.624333,-4.666759,619789,26.61,0.0,-0.24,-0.169,25.43,1.169,280.7,280.1,281.4,0.0,0.0,0.0,21.37,0.0,60.2,0.0,1285166.0,1.259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.208,342.4,9.97,0.3,3.477,2.0,-1.0,13.04,0.01,0.239,1.0,2.0,0.0,0.004,22.63,22.87,22.05,22.48,22.22,22.21,-122.0,22.94,22.75,33.04
2016-08-27 01:28:00-05:00,-4.33972,-11.624333,-4.666759,619790,26.59,0.0,-0.242,-0.122,25.38,1.181,280.7,280.0,281.3,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1285166.0,1.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.193,318.0,19.31,0.3,3.477,2.0,-1.0,13.3,0.037,0.234,1.0,2.0,0.0,0.001,22.59,22.75,21.99,22.47,22.12,22.21,-121.6,22.94,22.67,33.04
2016-08-27 01:29:00-05:00,-4.6611805,-11.624333,-4.666759,619791,26.59,0.0,-0.244,-0.143,25.43,1.172,281.0,280.0,281.2,0.0,0.0,0.0,21.19,0.0,60.12,0.0,1285166.0,1.201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.247,327.4,14.58,0.5,3.477,2.0,-1.0,13.53,0.007,0.234,3.0,2.0,0.0,0.001,22.56,22.76,22.03,22.4,22.08,22.21,-122.1,22.86,22.67,32.99
2016-08-27 01:30:00-05:00,-4.554027,-11.624333,-4.666759,619792,26.58,0.0,-0.245,-0.152,25.36,1.181,281.0,280.0,281.2,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1285166.0,1.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,22.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.432,335.8,15.21,0.7,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,22.59,22.78,21.98,22.37,22.1,22.2,-121.7,22.86,22.67,32.96
2016-08-27 01:31:00-05:00,-4.33972,-11.624333,-4.666759,619793,26.56,0.0,-0.247,-0.162,25.35,1.187,280.8,280.0,281.2,0.0,0.0,0.0,21.68,0.0,60.13,0.0,1285166.0,1.227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.52,22.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.343,323.3,11.63,0.6,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,22.58,22.75,22.0,22.47,22.12,22.12,-122.1,22.86,22.62,32.94
2016-08-27 01:32:00-05:00,-4.33972,-11.624333,-4.666759,619794,26.55,0.0,-0.248,-0.157,25.31,1.203,280.9,280.0,281.2,0.0,0.0,0.0,21.66,0.0,60.15,0.0,1285166.0,1.228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,22.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.397,318.9,7.717,0.6,3.477,2.0,-1.0,13.53,0.006,0.234,3.0,2.0,0.0,0.0,22.57,22.75,21.94,22.4,22.08,22.12,-121.7,22.81,22.57,32.94
2016-08-27 01:33:00-05:00,-4.33972,-11.624333,-4.666759,619795,26.53,0.0,-0.202,-0.164,25.32,1.207,281.0,280.1,281.4,0.0,0.0,0.0,21.31,0.0,60.19,0.0,1285166.0,1.195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,22.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.583,332.0,7.197,0.7,3.477,2.0,-1.0,13.3,0.003,0.233,3.0,2.0,0.0,0.001,22.58,22.77,21.97,22.41,22.08,22.12,-121.9,22.76,22.57,32.94
2016-08-27 01:34:00-05:00,-4.33972,-11.624333,-4.666759,619796,26.53,0.0,-0.245,-0.152,25.33,1.212,281.0,280.1,281.3,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1285166.0,1.275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,22.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.723,339.9,7.54,1.0,3.477,2.0,-1.0,13.55,0.011,0.233,3.0,2.0,0.0,0.0,22.64,22.73,21.99,22.39,22.08,22.12,-122.3,22.76,22.67,32.91
2016-08-27 01:35:00-05:00,-4.33972,-11.49072,-4.666759,619797,26.51,0.0,-0.246,-0.157,25.34,1.206,281.0,280.1,281.3,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1285166.0,1.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,22.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.693,334.5,5.185,0.8,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.67,22.75,22.0,22.44,22.16,22.12,-122.4,22.76,22.67,32.86
2016-08-27 01:36:00-05:00,-4.33972,-10.689042,-4.0906157,619798,26.5,0.0,-0.247,-0.148,25.28,1.196,281.1,280.1,281.3,0.0,0.0,0.0,21.73,0.0,60.14,0.0,1285166.0,1.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,22.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.007,0.007,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.638,334.6,7.138,0.8,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.73,22.75,22.01,22.47,22.18,22.13,-100.8,22.76,22.7,32.86
2016-08-27 01:37:00-05:00,-4.33972,-10.689042,-3.8601587,619799,26.5,0.0,-0.248,-0.168,25.27,1.195,281.3,280.2,281.5,0.0,0.0,0.0,21.48,0.0,60.17,0.0,1285166.0,1.393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,22.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.009,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.632,349.2,6.358,0.8,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.77,22.77,22.09,22.49,22.18,22.16,-122.1,22.76,22.67,32.85
2016-08-27 01:38:00-05:00,-4.33972,-10.689042,-3.8601587,619800,26.48,0.0,-0.249,-0.167,25.32,1.195,281.4,280.3,281.5,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1285166.0,1.291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.39,22.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.6,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.603,347.7,5.951,0.8,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.74,22.7,22.1,22.47,22.18,22.12,-95.4,22.76,22.73,32.84
2016-08-27 01:39:00-05:00,-4.33972,-10.689042,-3.8601587,619801,26.47,0.0,-0.209,-0.165,25.27,1.191,281.2,280.5,281.7,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1285166.0,1.324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,22.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,280.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.497,351.3,5.761,0.7,3.477,2.0,-1.0,13.33,0.006,0.233,3.0,2.0,0.0,0.0,22.72,22.79,22.0,22.49,22.16,22.12,-122.0,22.76,22.76,32.77
2016-08-27 01:40:00-05:00,-4.33972,-10.689042,-3.8601587,619802,26.46,0.0,-0.24,-0.166,25.31,1.188,281.1,280.4,281.7,0.0,0.0,0.0,21.46,0.0,60.21,0.0,1285166.0,1.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,22.17,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.518,352.1,7.507,0.6,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.67,22.7,22.03,22.49,22.08,22.12,-122.5,22.76,22.76,32.77
2016-08-27 01:41:00-05:00,-4.33972,-10.689042,-3.8601587,619803,26.44,0.0,-0.238,-0.172,25.31,1.184,281.1,280.4,281.6,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1285166.0,1.202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.35,22.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.478,351.5,7.723,0.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.65,22.67,21.96,22.47,22.1,22.12,-74.16,22.76,22.78,32.77
2016-08-27 01:42:00-05:00,-4.33972,-10.689042,-3.8601587,619804,26.44,0.0,-0.234,-0.155,25.32,1.196,281.1,280.3,281.5,0.0,0.0,0.0,21.35,0.0,60.13,0.0,1285166.0,1.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.01,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.522,355.3,14.53,0.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.59,22.69,21.92,22.39,22.1,22.1,-122.3,22.75,22.76,32.7
2016-08-27 01:43:00-05:00,-4.33972,-10.689042,-3.8601587,619805,26.42,0.0,-0.229,-0.149,25.31,1.18,281.1,280.2,281.5,0.0,0.0,0.0,21.48,0.0,60.15,0.0,1285166.0,1.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.12,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.009,0.008,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.277,20.39,26.26,0.5,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.56,22.67,21.91,22.39,22.14,22.12,-122.4,22.67,22.76,32.67
2016-08-27 01:44:00-05:00,-4.33972,-10.822656,-4.0906157,619806,26.41,0.0,-0.2,-0.164,25.27,1.187,281.3,280.4,281.6,0.0,0.0,0.0,21.59,0.0,60.14,0.0,1285166.0,1.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,22.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.6,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.013,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.203,67.16,18.42,0.4,3.477,2.0,-1.0,13.16,-0.037,0.233,1.0,2.0,0.0,0.001,22.56,22.57,21.91,22.37,22.04,22.12,-100.8,22.67,22.67,32.65
2016-08-27 01:45:00-05:00,-4.33972,-11.624333,-4.666759,619807,26.41,0.0,-0.226,-0.152,25.11,1.192,281.2,280.5,281.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1285166.0,1.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,280.0,279.0,280.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.232,92.4,8.61,0.4,3.477,2.0,-1.0,13.18,0.047,0.235,3.0,2.0,0.0,0.001,22.46,22.64,21.91,22.33,21.99,22.07,-122.0,22.67,22.57,32.65
2016-08-27 01:46:00-05:00,-4.33972,-11.624333,-4.666759,619808,26.4,0.0,-0.226,-0.146,25.03,1.195,281.8,280.6,281.8,0.0,0.0,0.0,21.58,0.0,60.19,0.0,1285166.0,1.42,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,280.0,279.0,280.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.013,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.172,55.05,40.66,0.3,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.48,22.59,21.93,22.28,21.94,22.02,-122.3,22.65,22.51,32.65
2016-08-27 01:47:00-05:00,-4.33972,-11.624333,-4.666759,619809,26.38,0.0,-0.226,-0.157,25.06,1.189,281.5,280.8,282.1,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1285166.0,1.313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,280.0,279.6,280.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.502,26.28,18.6,0.8,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.46,22.61,21.81,22.29,21.93,22.02,-122.6,22.57,22.48,32.62
2016-08-27 01:48:00-05:00,-4.33972,-11.624333,-4.666759,619810,26.37,0.0,-0.227,-0.157,25.1,1.205,280.9,279.9,281.2,0.0,0.0,0.0,21.6,0.0,60.14,0.0,1285166.0,1.285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,22.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,279.1,278.6,279.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.011,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.348,30.0,20.97,0.6,3.478,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.46,22.64,21.81,22.31,21.93,22.02,-122.3,22.57,22.51,32.58
2016-08-27 01:49:00-05:00,-4.33972,-11.624333,-4.666759,619811,26.36,0.0,-0.222,-0.14,25.06,1.183,276.8,275.9,277.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1285166.0,1.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.31,22.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.168,24.18,60.05,0.6,3.477,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.43,22.63,21.81,22.28,21.94,21.99,-121.8,22.57,22.47,32.57
2016-08-27 01:50:00-05:00,-4.33972,-11.624333,-4.666759,619812,26.34,0.0,-0.182,-0.163,25.03,1.198,276.5,275.9,277.2,0.0,0.0,0.0,21.35,0.0,60.16,0.0,1285166.0,1.433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,21.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.008,0.013,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.33,17.15,13.69,0.5,3.477,2.0,-1.0,13.3,-0.014,0.233,1.0,2.0,0.0,0.001,22.38,22.63,21.84,22.21,21.91,21.99,-95.8,22.57,22.38,32.56
2016-08-27 01:51:00-05:00,-4.33972,-11.624333,-4.666759,619813,26.34,0.0,-0.219,-0.153,25.02,1.198,276.6,275.7,277.1,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1285166.0,1.322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,21.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.01,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.42,2.847,13.04,0.7,3.477,2.0,-1.0,13.53,0.028,0.233,3.0,2.0,0.0,0.0,22.36,22.56,21.85,22.2,21.83,21.93,-100.4,22.57,22.41,32.57
2016-08-27 01:52:00-05:00,-4.33972,-11.624333,-4.666759,619814,26.31,0.0,-0.22,-0.157,25.04,1.201,276.9,275.7,277.1,0.0,0.0,0.0,21.27,0.0,60.15,0.0,1285166.0,1.389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,21.95,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.009,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.498,343.3,10.9,1.0,3.477,2.0,-1.0,13.56,0.006,0.233,3.0,2.0,0.0,0.0,22.4,22.55,21.82,22.26,21.89,21.93,-122.0,22.57,22.42,32.61
2016-08-27 01:53:00-05:00,-4.33972,-11.624333,-4.666759,619815,26.31,0.0,-0.222,-0.169,25.04,1.207,276.9,275.8,277.3,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1285166.0,1.432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,21.95,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.655,339.9,9.31,0.9,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.41,22.55,21.85,22.22,21.88,21.93,-95.7,22.57,22.4,32.58
2016-08-27 01:54:00-05:00,-4.33972,-11.624333,-4.4363017,619816,26.28,0.0,-0.219,-0.162,25.07,1.205,277.0,276.0,277.4,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1285166.0,1.362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,21.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.782,337.4,7.082,1.0,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.43,22.56,21.87,22.18,21.95,21.94,-118.5,22.57,22.53,32.48
2016-08-27 01:55:00-05:00,-4.33972,-11.089881,-3.9753876,619817,26.28,0.0,-0.22,-0.161,25.12,1.207,277.0,276.2,277.6,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1285166.0,1.398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,22.0,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.727,338.9,7.754,1.0,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.53,22.56,21.85,22.28,21.95,21.93,-100.3,22.57,22.54,32.51
2016-08-27 01:56:00-05:00,-4.33972,-10.689042,-3.8601587,619818,26.28,0.0,-0.183,-0.183,25.07,1.205,277.4,276.1,277.5,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1285166.0,1.405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,22.01,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.762,343.0,6.116,1.0,3.477,2.0,-1.0,13.11,0.0,0.234,1.0,2.0,0.0,0.002,22.55,22.55,21.89,22.27,21.97,21.94,-122.3,22.56,22.54,32.53
2016-08-27 01:57:00-05:00,-4.33972,-10.689042,-3.8601587,619819,26.25,0.0,-0.226,-0.173,25.07,1.207,277.2,276.1,277.6,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1285166.0,1.465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.667,343.7,5.63,0.8,3.475,2.0,-1.0,13.55,0.012,0.233,3.0,2.0,0.0,0.001,22.55,22.56,21.85,22.26,22.0,21.94,-122.3,22.53,22.62,32.54
2016-08-27 01:58:00-05:00,-4.33972,-10.689042,-3.8601587,619820,26.25,0.0,-0.229,-0.164,25.07,1.204,277.1,276.1,277.5,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1285166.0,1.417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,21.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.011,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.657,336.3,6.041,0.8,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.53,22.56,21.9,22.26,21.98,21.94,-122.7,22.51,22.62,32.47
2016-08-27 01:59:00-05:00,-4.33972,-10.689042,-3.8601587,619821,26.24,0.0,-0.23,-0.173,25.0,1.208,277.2,276.3,277.6,0.0,0.0,0.0,21.32,0.0,60.16,0.0,1285166.0,1.319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,21.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.582,345.1,6.394,0.7,3.478,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.55,22.56,21.88,22.26,22.0,21.91,-123.2,22.48,22.65,32.45
2016-08-27 02:00:00-05:00,-4.33972,-10.689042,-3.8601587,619822,26.22,0.0,-0.226,-0.171,24.94,1.207,277.1,276.3,277.6,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1285166.0,1.354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,21.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.013,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.652,348.8,5.94,0.7,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.56,22.55,21.87,22.3,21.9,21.92,-122.8,22.48,22.59,32.46
2016-08-27 02:01:00-05:00,-4.33972,-10.689042,-3.8601587,619823,26.22,0.0,-0.231,-0.182,24.9,1.212,277.2,276.2,277.5,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1285166.0,1.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,21.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.675,346.2,4.377,0.8,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.51,22.48,21.85,22.23,21.9,21.85,-122.6,22.48,22.56,32.47
2016-08-27 02:02:00-05:00,-4.33972,-10.689042,-3.8601587,619824,26.2,0.0,-0.187,-0.206,24.91,1.213,277.3,276.2,277.5,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1285166.0,1.311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,21.93,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,348.5,4.673,0.7,3.477,2.0,-1.0,13.11,-0.004,0.234,1.0,2.0,0.0,0.002,22.43,22.47,21.81,22.27,21.9,21.85,-122.2,22.43,22.54,32.36
2016-08-27 02:03:00-05:00,-4.33972,-10.689042,-3.9753876,619825,26.19,0.0,-0.235,-0.187,24.87,1.213,277.4,276.2,277.6,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1285166.0,1.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.11,21.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.437,350.5,6.309,0.5,3.477,2.0,-1.0,13.43,0.014,0.234,3.0,2.0,0.0,0.001,22.47,22.47,21.81,22.23,21.81,21.83,-123.1,22.38,22.5,32.38
2016-08-27 02:04:00-05:00,-4.33972,-10.956268,-4.321073,619826,26.18,0.0,-0.234,-0.205,24.86,1.213,277.5,276.3,277.6,0.0,0.0,0.0,21.36,0.0,60.19,0.0,1285166.0,1.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.011,0.01,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.465,359.7,8.89,0.6,3.478,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.45,22.47,21.81,22.14,21.81,21.85,-122.5,22.38,22.43,32.38
2016-08-27 02:05:00-05:00,-4.33972,-11.49072,-4.4363017,619827,26.16,0.0,-0.233,-0.197,24.86,1.214,277.5,276.3,277.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1285166.0,1.485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.353,3.126,8.0,0.5,3.477,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.39,22.47,21.72,22.14,21.81,21.75,-122.5,22.38,22.46,32.38
2016-08-27 02:06:00-05:00,-4.33972,-11.624333,-4.666759,619828,26.16,0.0,-0.229,-0.177,24.84,1.213,277.4,276.4,277.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1285166.0,1.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.243,29.47,32.91,0.5,3.478,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.37,22.45,21.71,22.17,21.74,21.73,-122.4,22.38,22.4,32.38
2016-08-27 02:07:00-05:00,-4.33972,-11.624333,-4.666759,619829,26.15,0.0,-0.226,-0.177,24.84,1.213,277.6,276.4,277.7,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1285166.0,1.312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,21.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.208,20.09,22.45,0.3,3.477,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.31,22.37,21.69,22.15,21.71,21.75,-122.2,22.38,22.32,32.33
2016-08-27 02:08:00-05:00,-4.33972,-11.624333,-4.666759,619830,26.13,0.0,-0.209,-0.197,24.82,1.213,277.6,276.5,277.8,0.0,0.0,0.0,21.35,0.0,60.23,0.0,1285166.0,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,21.82,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.167,57.84,28.31,0.3,3.477,2.0,-1.0,13.08,-0.049,0.235,1.0,2.0,0.0,0.002,22.28,22.37,21.61,22.11,21.71,21.72,-123.0,22.3,22.22,32.28
2016-08-27 02:09:00-05:00,-4.4468737,-11.624333,-4.666759,619831,26.13,0.0,-0.219,-0.193,24.8,1.213,277.5,276.6,277.9,0.0,0.0,0.0,21.74,0.0,60.13,0.0,1285166.0,1.226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.05,21.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.247,44.25,37.99,0.5,3.477,2.0,-1.0,13.37,0.059,0.234,1.0,2.0,0.0,0.001,22.28,22.37,21.61,22.09,21.68,21.67,-122.9,22.29,22.19,32.28
2016-08-27 02:10:00-05:00,-4.4468737,-11.624333,-4.666759,619832,26.1,0.0,-0.216,-0.168,24.82,1.213,277.5,276.6,278.0,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1285166.0,1.333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.77,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.287,5.891,33.26,0.4,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.28,22.36,21.61,22.06,21.61,21.64,-122.7,22.29,22.2,32.28
2016-08-27 02:11:00-05:00,-4.4468737,-11.624333,-4.666759,619833,26.1,0.0,-0.215,-0.174,24.8,1.214,278.0,276.4,277.8,0.0,0.0,0.0,21.56,0.0,60.19,0.0,1285166.0,1.216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.8,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.011,0.008,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.13,17.71,52.8,0.4,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,22.28,22.29,21.61,22.01,21.61,21.66,-122.2,22.29,22.17,32.27
2016-08-27 02:12:00-05:00,-4.4468737,-11.624333,-4.666759,619834,26.09,0.0,-0.213,-0.166,24.81,1.213,277.6,276.6,277.9,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1285166.0,1.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,21.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.01,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.125,21.78,60.81,0.3,3.477,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.26,22.29,21.61,22.02,21.61,21.66,-122.8,22.27,22.11,32.18
2016-08-27 02:13:00-05:00,-4.6611805,-12.025172,-4.666759,619835,26.07,0.0,-0.216,-0.175,24.8,1.215,277.5,276.5,277.9,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1285166.0,1.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.75,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.075,343.9,31.74,0.2,3.477,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.18,22.28,21.61,21.98,21.61,21.64,-122.8,22.29,22.09,32.18
2016-08-27 02:14:00-05:00,-4.875488,-12.426011,-4.666759,619836,26.06,0.0,-0.193,-0.189,24.76,1.215,277.6,276.6,277.9,0.0,0.0,0.0,21.41,0.0,60.14,0.0,1285166.0,1.283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.72,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.352,347.8,18.12,0.6,3.477,2.0,-1.0,13.39,0.006,0.233,1.0,2.0,0.0,0.001,22.18,22.28,21.6,22.0,21.61,21.64,-114.9,22.29,22.0,32.18
2016-08-27 02:15:00-05:00,-4.7683344,-12.292398,-4.666759,619837,26.04,0.0,-0.213,-0.173,24.74,1.216,277.6,276.6,278.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1285166.0,1.257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,21.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.447,351.5,12.11,0.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.18,22.28,21.52,22.0,21.61,21.58,-122.8,22.19,22.06,32.18
2016-08-27 02:16:00-05:00,-4.4468737,-11.624333,-4.666759,619838,26.04,0.0,-0.211,-0.171,24.78,1.215,277.7,276.6,278.0,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1285166.0,1.329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,276.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.508,341.2,4.787,0.7,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.18,22.28,21.52,22.0,21.61,21.56,-122.8,22.19,22.13,32.18
2016-08-27 02:17:00-05:00,-4.33972,-11.624333,-4.666759,619839,26.02,0.0,-0.21,-0.18,24.82,1.213,277.8,276.8,278.1,0.0,0.0,0.0,21.49,0.0,60.15,0.0,1285166.0,1.32,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.66,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.502,331.9,7.491,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.18,22.28,21.52,22.0,21.6,21.58,-123.3,22.19,22.11,32.18
2016-08-27 02:18:00-05:00,-4.33972,-11.624333,-4.666759,619840,26.01,0.0,-0.209,-0.173,24.73,1.213,277.7,276.9,278.2,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1285166.0,1.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.69,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.61,335.7,10.0,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.18,22.28,21.52,22.0,21.61,21.54,-122.8,22.19,22.15,32.15
2016-08-27 02:19:00-05:00,-4.33972,-11.624333,-4.4363017,619841,26.0,0.0,-0.178,-0.174,24.78,1.214,278.1,276.9,278.2,0.0,0.0,0.0,21.49,0.0,60.21,0.0,1285166.0,1.409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.94,21.67,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.663,335.7,5.87,0.9,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,22.18,22.28,21.52,22.0,21.61,21.54,-122.8,22.19,22.13,32.1
2016-08-27 02:20:00-05:00,-4.33972,-10.956268,-3.9753876,619842,25.98,0.0,-0.207,-0.192,24.79,1.213,278.0,276.9,278.2,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1285166.0,1.323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.765,331.1,12.55,0.9,3.477,2.0,-1.0,13.15,-0.005,0.235,1.0,2.0,0.0,0.001,22.18,22.28,21.52,22.0,21.61,21.54,-123.2,22.19,22.24,32.09
2016-08-27 02:21:00-05:00,-4.33972,-10.689042,-3.8601587,619843,25.98,0.0,-0.206,-0.181,24.69,1.214,278.0,277.0,278.4,0.0,0.0,0.0,21.52,0.0,60.2,0.0,1285166.0,1.473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.91,21.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.637,321.0,4.085,0.7,3.477,2.0,-1.0,13.51,0.011,0.233,3.0,2.0,0.0,0.001,22.18,22.28,21.61,22.0,21.68,21.6,-100.8,22.19,22.29,32.09
2016-08-27 02:22:00-05:00,-4.33972,-10.689042,-3.8601587,619844,25.97,0.0,-0.206,-0.185,24.67,1.215,278.0,277.1,278.4,0.0,0.0,0.0,21.52,0.0,60.15,0.0,1285166.0,1.412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.547,321.9,5.403,0.6,3.475,2.0,-1.0,13.53,0.005,0.233,3.0,2.0,0.0,0.0,22.18,22.24,21.61,22.0,21.71,21.56,-122.8,22.19,22.28,32.04
2016-08-27 02:23:00-05:00,-4.33972,-10.689042,-3.8601587,619845,25.95,0.0,-0.206,-0.184,24.67,1.233,278.2,277.0,278.4,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1285166.0,1.391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.88,21.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.533,325.9,6.737,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.18,22.18,21.6,22.0,21.71,21.6,-77.09,22.19,22.28,31.99
2016-08-27 02:24:00-05:00,-4.33972,-10.689042,-4.0906157,619846,25.94,0.0,-0.205,-0.178,24.62,1.254,278.0,277.0,278.3,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1285166.0,1.439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.87,21.6,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.453,326.6,8.21,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.18,22.18,21.61,22.0,21.71,21.57,-101.3,22.19,22.29,31.99
2016-08-27 02:25:00-05:00,-4.33972,-10.689042,-4.321073,619847,25.92,0.0,-0.205,-0.181,24.53,1.325,278.0,277.0,278.3,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1285166.0,1.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.85,21.56,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.007,0.008,0.008,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.318,313.7,9.9,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.15,22.18,21.61,22.0,21.71,21.58,-122.3,22.19,22.24,31.99
2016-08-27 02:26:00-05:00,-4.33972,-10.956268,-4.666759,619848,25.92,0.0,-0.204,-0.179,24.52,1.348,277.9,277.1,278.4,0.0,0.0,0.0,21.46,0.0,60.16,0.0,1285166.0,1.491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.83,21.55,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.32,306.9,13.39,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.08,22.18,21.52,22.0,21.68,21.58,-118.5,22.11,22.2,31.99
2016-08-27 02:27:00-05:00,-4.33972,-11.624333,-4.666759,619849,25.91,0.0,-0.204,-0.175,24.47,1.348,278.2,277.1,278.3,0.0,0.0,0.0,21.54,0.0,60.17,0.0,1285166.0,1.572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.8,21.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.1,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.248,302.0,10.66,0.4,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,22.08,22.18,21.52,21.97,21.61,21.63,-96.0,22.09,22.2,31.94
2016-08-27 02:28:00-05:00,-4.33972,-11.624333,-4.666759,619850,25.89,0.0,-0.168,-0.189,24.47,1.4,278.4,277.2,278.5,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,1.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.79,21.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.008,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.148,315.4,32.58,0.3,3.477,2.0,-1.0,13.11,-0.056,0.233,1.0,2.0,0.0,0.002,22.08,22.18,21.52,21.9,21.61,21.61,-97.6,22.09,22.1,31.89
2016-08-27 02:29:00-05:00,-4.4468737,-11.624333,-4.666759,619851,25.89,0.0,-0.204,-0.166,24.48,1.479,278.3,277.3,278.6,0.0,0.0,0.0,21.37,0.0,60.23,0.0,1285166.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,21.56,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.102,266.0,43.05,0.2,3.477,2.0,-1.0,13.27,0.066,0.234,1.0,2.0,0.0,0.001,22.08,22.18,21.49,21.9,21.61,21.59,-96.2,22.09,22.1,31.89
2016-08-27 02:30:00-05:00,-4.6611805,-11.624333,-4.666759,619852,25.88,0.0,-0.204,-0.178,24.48,1.471,278.4,277.3,278.5,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1285166.0,1.661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.76,21.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.082,328.8,49.43,0.2,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,22.0,22.18,21.5,21.9,21.52,21.56,-123.0,22.09,22.01,31.89
2016-08-27 02:31:00-05:00,-4.7683344,-11.624333,-4.666759,619853,25.86,0.0,-0.204,-0.176,24.49,1.413,278.1,277.4,278.6,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1285166.0,1.67,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.75,21.52,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.13,345.9,28.63,0.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.99,22.17,21.42,21.9,21.52,21.56,-122.4,22.09,22.01,31.89
2016-08-27 02:32:00-05:00,-4.982641,-12.025172,-4.666759,619854,25.85,0.0,-0.203,-0.197,24.41,1.352,278.3,277.2,278.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1285166.0,1.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.71,21.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.225,337.3,12.99,0.4,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.99,22.13,21.42,21.87,21.52,21.51,-96.0,22.06,21.91,31.82
2016-08-27 02:33:00-05:00,-4.982641,-12.025172,-4.666759,619855,25.84,0.0,-0.203,-0.18,24.37,1.348,278.2,277.2,278.5,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1285166.0,1.662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,21.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.342,332.5,4.931,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.89,22.08,21.42,21.81,21.45,21.55,-122.2,22.04,21.91,31.8
2016-08-27 02:34:00-05:00,-4.7683344,-11.89156,-4.666759,619856,25.83,0.0,-0.167,-0.191,24.35,1.348,278.0,277.3,278.6,0.0,0.0,0.0,21.25,0.0,60.12,0.0,1285166.0,1.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.62,21.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.6,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.355,334.0,2.94,0.4,3.477,2.0,-1.0,13.39,0.005,0.233,3.0,2.0,0.0,0.001,21.89,22.08,21.42,21.81,21.42,21.51,-122.9,22.0,21.91,31.8
2016-08-27 02:35:00-05:00,-4.6611805,-11.624333,-4.666759,619857,25.82,0.0,-0.203,-0.18,24.38,1.348,278.3,277.2,278.6,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1285166.0,1.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.55,21.38,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.408,337.6,5.098,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.89,22.08,21.42,21.81,21.42,21.43,-96.3,22.0,21.91,31.8
2016-08-27 02:36:00-05:00,-4.33972,-11.624333,-4.666759,619858,25.79,0.0,-0.205,-0.191,24.32,1.348,278.3,277.5,278.9,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1285166.0,1.562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.52,21.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.515,337.7,3.963,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.8,22.02,21.33,21.81,21.42,21.44,-101.1,22.0,21.94,31.8
2016-08-27 02:37:00-05:00,-4.33972,-11.624333,-4.666759,619859,25.79,0.0,-0.203,-0.184,24.36,1.348,278.4,277.5,278.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1285166.0,1.524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,21.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.1,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,340.4,3.722,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.8,21.99,21.33,21.79,21.38,21.45,-122.7,21.97,21.96,31.78
2016-08-27 02:38:00-05:00,-4.33972,-11.624333,-4.666759,619860,25.79,0.0,-0.203,-0.197,24.34,1.348,278.5,277.4,278.9,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1285166.0,1.597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.51,21.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.608,342.9,3.849,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.8,21.99,21.33,21.74,21.33,21.44,-83.8,21.95,21.94,31.7
2016-08-27 02:39:00-05:00,-4.33972,-11.223495,-4.55153,619861,25.76,0.0,-0.142,-0.197,24.33,1.306,278.3,277.4,278.9,0.0,0.0,0.0,21.71,0.0,60.13,0.0,1285166.0,1.495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.49,21.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.582,335.8,2.143,0.7,3.477,2.0,-1.0,13.37,0.019,0.232,1.0,2.0,0.0,0.0,21.8,21.96,21.23,21.71,21.33,21.39,-123.0,21.92,22.01,31.7
