TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 02:40:00-05:00,-4.33972,-11.089881,-4.321073,619862,25.76,0.0,-0.199,-0.184,24.29,1.253,278.4,277.4,278.8,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1285166.0,1.529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.48,21.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.585,344.7,4.855,0.7,3.478,2.0,-1.0,13.37,-0.006,0.233,1.0,2.0,0.0,0.001,21.8,21.89,21.23,21.71,21.33,21.37,-122.7,21.9,21.96,31.7
2016-08-27 02:41:00-05:00,-4.33972,-11.089881,-4.321073,619863,25.74,0.0,-0.205,-0.195,24.25,1.306,278.6,277.3,278.7,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1285166.0,1.514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,21.28,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.608,335.7,4.79,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.8,21.89,21.23,21.71,21.26,21.36,-122.7,21.92,21.91,31.65
2016-08-27 02:42:00-05:00,-4.33972,-11.089881,-4.2058444,619864,25.73,0.0,-0.203,-0.188,24.22,1.348,278.1,277.1,278.4,0.0,0.0,0.0,21.68,0.0,60.15,0.0,1285166.0,1.56,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.46,21.28,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.545,330.7,4.893,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.8,21.89,21.23,21.71,21.25,21.36,-96.1,21.94,21.91,31.61
2016-08-27 02:43:00-05:00,-4.33972,-10.956268,-4.2058444,619865,25.73,0.0,-0.203,-0.192,24.22,1.348,277.9,277.1,278.4,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1285166.0,1.603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.45,21.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.517,340.3,3.955,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.8,21.89,21.23,21.71,21.23,21.34,-123.0,21.82,21.91,31.61
2016-08-27 02:44:00-05:00,-4.33972,-10.822656,-4.2058444,619866,25.7,0.0,-0.203,-0.192,24.2,1.348,278.3,277.2,278.5,0.0,0.0,0.0,21.48,0.0,60.2,0.0,1285166.0,1.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,21.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.4,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.009,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.592,337.6,4.077,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.7,21.89,21.2,21.61,21.23,21.29,-123.5,21.86,21.91,31.61
2016-08-27 02:45:00-05:00,-4.33972,-10.822656,-4.2058444,619867,25.7,0.0,-0.161,-0.199,24.21,1.348,278.2,277.2,278.6,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1285166.0,1.574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.43,21.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.572,340.1,3.814,0.7,3.475,2.0,-1.0,13.3,0.006,0.233,1.0,2.0,0.0,0.001,21.73,21.84,21.13,21.61,21.23,21.26,-123.4,21.84,21.91,31.59
2016-08-27 02:46:00-05:00,-4.33972,-10.956268,-4.2058444,619868,25.67,0.0,-0.203,-0.199,24.18,1.348,278.4,277.3,278.5,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1285166.0,1.608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,21.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.009,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.542,350.2,4.954,0.7,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,21.72,21.8,21.13,21.61,21.23,21.26,-122.9,21.84,21.91,31.56
2016-08-27 02:47:00-05:00,-4.33972,-11.089881,-4.2058444,619869,25.67,0.0,-0.203,-0.184,24.1,1.348,278.2,277.4,278.6,0.0,0.0,0.0,21.54,0.0,60.22,0.0,1285166.0,1.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.44,21.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.622,343.1,5.936,0.7,3.474,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.7,21.8,21.13,21.61,21.18,21.26,-101.1,21.76,21.91,31.51
2016-08-27 02:48:00-05:00,-4.33972,-11.089881,-4.2058444,619870,25.67,0.0,-0.203,-0.199,24.11,1.348,278.6,277.4,278.7,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1285166.0,1.652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,21.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.605,349.8,6.91,0.8,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.7,21.83,21.13,21.61,21.18,21.26,-123.5,21.76,21.91,31.51
2016-08-27 02:49:00-05:00,-4.33972,-11.223495,-4.2058444,619871,25.64,0.0,-0.203,-0.197,24.13,1.348,278.7,277.5,278.7,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1285166.0,1.632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.41,21.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,355.8,7.235,0.7,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.7,21.8,21.13,21.6,21.13,21.26,-48.2,21.71,21.89,31.51
2016-08-27 02:50:00-05:00,-4.33972,-11.49072,-4.2058444,619872,25.64,0.0,-0.156,-0.201,24.08,1.348,278.5,277.5,278.7,0.0,0.0,0.0,21.48,0.0,60.22,0.0,1285166.0,1.644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.34,21.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.598,355.8,8.65,0.8,3.477,2.0,-1.0,13.34,0.015,0.232,1.0,2.0,0.0,0.0,21.68,21.8,21.1,21.58,21.13,21.26,-48.29,21.73,21.88,31.48
2016-08-27 02:51:00-05:00,-4.33972,-11.357107,-4.0906157,619873,25.61,0.0,-0.199,-0.199,24.11,1.348,278.5,277.5,278.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1285166.0,1.668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.17,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.009,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.542,10.25,5.787,0.7,3.477,2.0,-1.0,13.34,-0.004,0.233,1.0,2.0,0.0,0.001,21.61,21.76,21.04,21.52,21.13,21.26,-48.58,21.78,21.89,31.41
2016-08-27 02:52:00-05:00,-4.33972,-11.089881,-3.9753876,619874,25.61,0.0,-0.203,-0.201,24.18,1.348,278.6,277.6,278.8,0.0,0.0,0.0,21.42,0.0,60.21,0.0,1285166.0,1.656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.27,21.13,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.008,0.012,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.403,356.1,10.8,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.61,21.7,21.04,21.52,21.13,21.17,-74.3,21.71,21.89,31.41
2016-08-27 02:53:00-05:00,-4.33972,-11.357107,-3.9753876,619875,25.6,0.0,-0.203,-0.201,24.18,1.348,278.6,277.6,278.9,0.0,0.0,0.0,21.43,0.0,60.21,0.0,1285166.0,1.682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.28,21.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.412,15.2,9.75,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.61,21.7,21.04,21.52,21.12,21.17,-98.2,21.67,21.81,31.41
2016-08-27 02:54:00-05:00,-4.33972,-11.624333,-4.0906157,619876,25.58,0.0,-0.203,-0.195,24.19,1.348,278.4,277.6,278.8,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1285166.0,1.69,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.09,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.438,14.32,9.25,0.6,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.59,21.72,21.04,21.52,21.05,21.17,-51.82,21.61,21.81,31.41
2016-08-27 02:55:00-05:00,-4.33972,-11.624333,-4.0906157,619877,25.57,0.0,-0.203,-0.197,24.16,1.348,278.6,277.5,278.7,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1285166.0,1.706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.295,343.9,33.11,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.56,21.7,21.04,21.52,21.04,21.17,-68.8,21.68,21.81,31.37
2016-08-27 02:56:00-05:00,-4.33972,-11.624333,-4.2058444,619878,25.55,0.0,-0.142,-0.199,24.21,1.348,278.4,277.5,278.8,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,1.658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.383,356.5,7.757,0.5,3.478,2.0,-1.0,13.11,-0.016,0.234,1.0,2.0,0.0,0.002,21.54,21.7,21.04,21.49,21.04,21.17,-53.07,21.61,21.8,31.32
2016-08-27 02:57:00-05:00,-4.33972,-11.624333,-4.2058444,619879,25.55,0.0,-0.203,-0.197,24.16,1.348,278.5,277.4,278.6,0.0,0.0,0.0,21.64,0.0,60.16,0.0,1285166.0,1.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.325,2.449,12.18,0.6,3.475,2.0,-1.0,13.28,0.026,0.233,1.0,2.0,0.0,0.001,21.61,21.7,21.04,21.44,21.04,21.17,-48.36,21.63,21.72,31.32
2016-08-27 02:58:00-05:00,-4.33972,-11.49072,-4.0906157,619880,25.53,0.0,-0.203,-0.192,24.2,1.348,278.6,277.3,278.5,0.0,0.0,0.0,21.74,0.0,60.15,0.0,1285166.0,1.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.09,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.008,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.468,23.39,12.7,0.8,3.475,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,21.61,21.7,20.96,21.47,21.04,21.17,21.25,21.61,21.72,31.32
2016-08-27 02:59:00-05:00,-4.33972,-11.357107,-3.8601587,619881,25.52,0.0,-0.205,-0.201,24.22,1.348,278.3,277.3,278.5,0.0,0.0,0.0,21.27,0.0,60.2,0.0,1285166.0,1.642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,21.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.498,20.51,9.84,0.7,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.56,21.72,20.96,21.44,21.04,21.17,-26.74,21.65,21.72,31.32
2016-08-27 03:00:00-05:00,-4.33972,-11.089881,-3.8601587,619882,25.51,0.0,-0.203,-0.195,24.26,1.348,278.5,277.4,278.7,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1285166.0,1.686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,21.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.009,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.338,10.49,18.18,0.6,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.51,21.7,20.97,21.42,21.04,21.17,-96.4,21.68,21.72,31.25
2016-08-27 03:01:00-05:00,-4.33972,-10.956268,-3.8601587,619883,25.49,0.0,-0.207,-0.197,24.24,1.348,278.5,277.5,278.8,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1285166.0,1.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.36,21.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.348,12.81,16.3,0.8,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.59,21.72,20.96,21.42,21.04,21.17,-0.318,21.72,21.72,31.22
2016-08-27 03:02:00-05:00,-4.33972,-10.822656,-3.8601587,619884,25.49,0.0,-0.19,-0.203,24.27,1.348,278.5,277.3,278.6,0.0,0.0,0.0,21.69,0.0,60.18,0.0,1285166.0,1.691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,21.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.383,7.944,17.66,0.5,3.478,2.0,-1.0,13.15,-0.027,0.233,1.0,2.0,0.0,0.001,21.64,21.72,20.96,21.42,21.02,21.12,-48.31,21.69,21.72,31.22
2016-08-27 03:03:00-05:00,-4.33972,-10.822656,-3.8601587,619885,25.47,0.0,-0.203,-0.199,24.23,1.348,278.2,277.3,278.6,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1285166.0,1.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,21.07,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.372,343.4,17.99,0.6,3.478,2.0,-1.0,13.3,0.037,0.233,1.0,2.0,0.0,0.001,21.62,21.74,20.94,21.44,20.98,21.17,-20.62,21.72,21.72,31.22
2016-08-27 03:04:00-05:00,-4.33972,-10.956268,-3.8601587,619886,25.46,0.0,-0.203,-0.201,24.19,1.348,278.2,277.3,278.6,0.0,0.0,0.0,21.46,0.0,60.15,0.0,1285166.0,1.714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.37,21.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.312,333.5,8.73,0.4,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,21.59,21.74,20.94,21.44,21.0,21.13,-4.933,21.75,21.72,31.22
2016-08-27 03:05:00-05:00,-4.33972,-11.089881,-4.0906157,619887,25.45,0.0,-0.205,-0.199,24.22,1.348,278.7,277.2,278.6,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1285166.0,1.699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,21.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.295,325.8,7.013,0.3,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.59,21.7,20.94,21.44,20.99,21.07,-23.39,21.76,21.72,31.22
2016-08-27 03:06:00-05:00,-4.33972,-11.089881,-4.321073,619888,25.43,0.0,-0.203,-0.197,24.19,1.348,277.7,276.7,278.1,0.0,0.0,0.0,21.53,0.0,60.13,0.0,1285166.0,1.701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.32,21.05,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.2,275.3,276.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.365,327.5,5.795,0.5,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.57,21.72,20.94,21.44,21.01,21.07,21.17,21.71,21.72,31.16
2016-08-27 03:07:00-05:00,-4.33972,-11.089881,-4.321073,619889,25.43,0.0,-0.203,-0.197,24.14,1.348,277.7,276.4,277.8,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1285166.0,1.705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.6,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.397,324.9,6.777,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.54,21.7,20.94,21.42,20.97,21.07,-0.29,21.77,21.72,31.13
2016-08-27 03:08:00-05:00,-4.33972,-11.357107,-4.666759,619890,25.42,0.0,-0.18,-0.203,24.08,1.348,277.4,276.6,278.0,0.0,0.0,0.0,21.67,0.0,60.18,0.0,1285166.0,1.702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,21.01,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.437,326.2,5.433,0.5,3.477,2.0,-1.0,13.3,0.006,0.232,3.0,2.0,0.0,0.001,21.54,21.61,20.94,21.42,20.99,21.07,21.16,21.68,21.69,31.13
2016-08-27 03:09:00-05:00,-4.33972,-11.624333,-4.666759,619891,25.4,0.0,-0.203,-0.195,23.99,1.348,277.8,276.4,277.8,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1285166.0,1.695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.31,21.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.48,339.0,6.966,0.5,3.477,2.0,-1.0,13.55,0.006,0.233,3.0,2.0,0.0,0.0,21.51,21.61,20.94,21.42,20.97,21.07,-0.29,21.67,21.62,31.13
2016-08-27 03:10:00-05:00,-4.33972,-11.624333,-4.666759,619892,25.4,0.0,-0.203,-0.203,23.94,1.348,277.6,276.5,277.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1285166.0,1.713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.33,21.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.463,338.1,5.751,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.51,21.62,20.85,21.41,21.02,21.07,1.493,21.7,21.62,31.11
2016-08-27 03:11:00-05:00,-4.33972,-11.49072,-4.666759,619893,25.38,0.0,-0.205,-0.201,24.01,1.348,277.6,276.5,277.9,0.0,0.0,0.0,21.52,0.0,60.19,0.0,1285166.0,1.727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,21.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.535,334.5,5.86,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.51,21.62,20.85,21.42,20.96,21.05,21.16,21.67,21.62,31.09
2016-08-27 03:12:00-05:00,-4.33972,-11.223495,-4.666759,619894,25.37,0.0,-0.203,-0.203,23.97,1.351,277.7,276.4,277.8,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1285166.0,1.747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.26,21.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.005,0.006,0.009,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.57,344.7,8.3,0.7,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.51,21.61,20.85,21.34,20.94,20.97,21.08,21.6,21.62,31.03
2016-08-27 03:13:00-05:00,-4.33972,-11.089881,-4.55153,619895,25.37,0.0,-0.173,-0.201,23.91,1.349,277.8,276.5,277.9,0.0,0.0,0.0,21.45,0.0,60.23,0.0,1285166.0,1.733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,20.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.595,338.2,5.149,0.7,3.477,2.0,-1.0,13.55,0.023,0.232,3.0,2.0,0.0,0.0,21.48,21.56,20.85,21.33,20.94,20.97,-26.91,21.61,21.59,31.03
2016-08-27 03:14:00-05:00,-4.33972,-11.089881,-4.321073,619896,25.34,0.0,-0.201,-0.203,23.91,1.349,277.7,276.4,277.9,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1285166.0,1.743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.23,20.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.712,340.7,5.335,0.8,3.477,2.0,-1.0,13.29,-0.012,0.232,3.0,2.0,0.0,0.001,21.49,21.51,20.85,21.33,20.94,20.97,21.06,21.61,21.56,31.03
2016-08-27 03:15:00-05:00,-4.33972,-10.956268,-4.321073,619897,25.34,0.0,-0.205,-0.197,23.91,1.35,277.8,276.4,277.8,0.0,0.0,0.0,21.49,0.0,60.17,0.0,1285166.0,1.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,20.96,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.658,345.4,5.873,0.8,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.51,21.52,20.85,21.33,20.94,20.97,-19.78,21.62,21.59,31.03
2016-08-27 03:16:00-05:00,-4.33972,-10.689042,-4.2058444,619898,25.32,0.0,-0.203,-0.201,23.94,1.349,277.8,276.4,277.8,0.0,0.0,0.0,21.46,0.0,60.19,0.0,1285166.0,1.763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.19,20.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.675,344.1,6.113,0.8,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.51,21.53,20.85,21.33,20.89,20.97,-26.92,21.58,21.61,30.96
2016-08-27 03:17:00-05:00,-4.33972,-10.689042,-3.9753876,619899,25.31,0.0,-0.203,-0.199,24.01,1.35,277.6,276.5,277.9,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1285166.0,1.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.97,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.77,345.7,8.16,1.0,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.53,21.54,20.83,21.24,20.85,20.97,1.398,21.53,21.62,30.93
2016-08-27 03:18:00-05:00,-4.33972,-10.689042,-3.8601587,619900,25.31,0.0,-0.203,-0.199,23.91,1.37,277.7,276.4,277.8,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1285166.0,1.749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.16,20.97,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.535,343.7,5.869,0.6,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.51,21.51,20.83,21.24,20.85,20.97,21.17,21.53,21.62,30.93
2016-08-27 03:19:00-05:00,-4.33972,-10.689042,-3.8601587,619901,25.29,0.0,-0.19,-0.203,23.92,1.359,277.6,276.5,277.9,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1285166.0,1.734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.12,20.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.488,341.4,7.105,0.5,3.477,2.0,-1.0,13.24,0.005,0.232,1.0,2.0,0.0,0.001,21.48,21.53,20.85,21.23,20.85,20.97,-26.95,21.53,21.6,30.93
2016-08-27 03:20:00-05:00,-4.33972,-10.689042,-3.8601587,619902,25.28,0.0,-0.203,-0.203,23.93,1.369,277.5,276.6,277.9,0.0,0.0,0.0,21.43,0.0,60.18,0.0,1285166.0,1.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.5,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.44,345.4,9.04,0.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.001,21.41,21.45,20.76,21.23,20.85,20.93,-53.3,21.53,21.61,30.93
2016-08-27 03:21:00-05:00,-4.33972,-10.689042,-3.9753876,619903,25.27,0.0,-0.203,-0.197,23.93,1.387,277.7,276.6,277.9,0.0,0.0,0.0,21.38,0.0,60.22,0.0,1285166.0,1.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.06,20.87,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.365,354.3,11.42,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.41,21.46,20.75,21.23,20.86,20.88,-53.24,21.49,21.53,30.84
2016-08-27 03:22:00-05:00,-4.33972,-10.822656,-4.2058444,619904,25.25,0.0,-0.205,-0.201,23.96,1.405,277.7,276.8,278.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,1.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,20.87,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.31,352.2,17.52,0.5,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.41,21.48,20.77,21.23,20.88,20.88,-27.0,21.53,21.53,30.84
2016-08-27 03:23:00-05:00,-4.33972,-11.223495,-4.321073,619905,25.25,0.0,-0.207,-0.201,23.86,1.421,277.7,276.7,278.0,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1285166.0,1.821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,20.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.009,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.103,47.85,52.63,0.3,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.38,21.46,20.75,21.23,20.86,20.88,-96.4,21.53,21.53,30.84
2016-08-27 03:24:00-05:00,-4.33972,-11.624333,-4.666759,619906,25.23,0.0,-0.186,-0.203,23.95,1.44,277.4,276.8,278.1,0.0,0.0,0.0,21.41,0.0,60.16,0.0,1285166.0,1.785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.112,109.3,70.16,0.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.33,21.5,20.77,21.23,20.85,20.88,-48.21,21.53,21.44,30.84
2016-08-27 03:25:00-05:00,-4.33972,-11.624333,-4.666759,619907,25.22,0.0,-0.205,-0.203,23.87,1.457,277.5,276.7,277.9,0.0,0.0,0.0,21.29,0.0,60.18,0.0,1285166.0,1.793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.1,20.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.122,156.4,49.24,0.3,3.475,2.0,-1.0,13.33,0.003,0.233,1.0,2.0,0.0,0.001,21.32,21.46,20.69,21.2,20.88,20.88,-74.63,21.53,21.35,30.84
2016-08-27 03:26:00-05:00,-4.33972,-11.624333,-4.666759,619908,25.2,0.0,-0.203,-0.201,23.89,1.469,277.7,276.7,277.9,0.0,0.0,0.0,21.24,0.0,60.14,0.0,1285166.0,1.874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.15,20.92,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.008,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.11,358.6,52.59,0.2,3.475,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.32,21.48,20.69,21.15,20.83,20.88,-0.549,21.53,21.33,30.82
2016-08-27 03:27:00-05:00,-4.33972,-11.624333,-4.666759,619909,25.19,0.0,-0.203,-0.203,23.88,1.476,277.7,276.8,278.1,0.0,0.0,0.0,21.46,0.0,60.18,0.0,1285166.0,1.778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,20.93,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.9,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.18,338.2,18.49,0.4,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.35,21.52,20.67,21.13,20.77,20.88,-53.27,21.49,21.33,30.76
2016-08-27 03:28:00-05:00,-4.33972,-11.624333,-4.666759,619910,25.19,0.0,-0.207,-0.203,23.86,1.482,277.7,276.6,278.0,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1285166.0,1.889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,20.9,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.128,302.5,34.67,0.4,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.35,21.52,20.69,21.13,20.82,20.88,-31.72,21.53,21.33,30.76
2016-08-27 03:29:00-05:00,-4.33972,-11.624333,-4.666759,619911,25.17,0.0,-0.205,-0.203,23.82,1.478,277.4,276.5,277.9,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1285166.0,1.788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.14,20.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,276.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.525,336.4,10.23,0.8,3.478,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,21.3,21.55,20.71,21.15,20.83,20.88,-96.8,21.53,21.33,30.76
2016-08-27 03:30:00-05:00,-4.33972,-11.624333,-4.666759,619912,25.16,0.0,-0.178,-0.203,23.91,1.479,277.6,276.6,278.0,0.0,0.0,0.0,21.51,0.0,60.2,0.0,1285166.0,1.811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.13,20.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.493,329.6,4.939,0.7,3.477,2.0,-1.0,13.16,-0.004,0.232,1.0,2.0,0.0,0.001,21.33,21.52,20.67,21.13,20.8,20.83,-68.58,21.53,21.33,30.74
2016-08-27 03:31:00-05:00,-4.33972,-11.624333,-4.666759,619913,25.15,0.0,-0.203,-0.201,23.86,1.482,277.5,276.7,278.0,0.0,0.0,0.0,21.24,0.0,60.15,0.0,1285166.0,1.928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.09,20.82,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.575,325.3,8.53,0.7,3.478,2.0,-1.0,13.16,0.015,0.234,1.0,2.0,0.0,0.001,21.32,21.52,20.65,21.13,20.84,20.78,-48.85,21.53,21.33,30.71
2016-08-27 03:32:00-05:00,-4.33972,-11.49072,-4.4363017,619914,25.13,0.0,-0.207,-0.203,23.8,1.482,277.6,276.7,278.0,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1285166.0,1.817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,20.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.3,276.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.607,317.6,6.358,0.8,3.477,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,21.33,21.52,20.73,21.13,20.8,20.8,-31.87,21.45,21.35,30.74
2016-08-27 03:33:00-05:00,-4.33972,-11.089881,-4.321073,619915,25.13,0.0,-0.207,-0.203,23.79,1.482,277.8,276.8,278.1,0.0,0.0,0.0,21.64,0.0,60.18,0.0,1285166.0,1.945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.07,20.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.765,300.3,6.446,0.8,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.35,21.45,20.67,21.13,20.85,20.78,-38.2,21.43,21.4,30.71
2016-08-27 03:34:00-05:00,-4.33972,-11.089881,-4.321073,619916,25.12,0.0,-0.205,-0.203,23.71,1.482,277.9,276.8,278.1,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1285166.0,1.99,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.02,20.82,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.74,294.1,2.556,0.8,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.39,21.42,20.65,21.15,20.88,20.78,-56.0,21.43,21.33,30.64
2016-08-27 03:35:00-05:00,-4.33972,-11.089881,-4.321073,619917,25.1,0.0,-0.205,-0.203,23.59,1.482,277.8,276.9,278.3,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1285166.0,1.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,20.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.678,300.9,3.306,0.8,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.41,21.42,20.65,21.13,20.83,20.78,-21.97,21.41,21.37,30.66
2016-08-27 03:36:00-05:00,-4.33972,-11.089881,-4.321073,619918,25.09,0.0,-0.173,-0.203,23.52,1.482,276.6,275.6,277.0,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1285166.0,1.909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.97,20.84,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.3,275.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.715,297.8,3.515,0.8,3.477,2.0,-1.0,13.12,-0.033,0.232,1.0,2.0,0.0,0.001,21.42,21.42,20.74,21.17,20.9,20.78,-48.7,21.38,21.33,30.7
2016-08-27 03:37:00-05:00,-4.33972,-11.223495,-4.4363017,619919,25.07,0.0,-0.207,-0.203,23.42,1.485,276.4,275.3,276.7,0.0,0.0,0.0,21.36,0.0,60.23,0.0,1285166.0,1.985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,20.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.625,301.2,6.672,0.7,3.477,2.0,-1.0,13.12,0.043,0.234,1.0,2.0,0.0,0.001,21.4,21.42,20.69,21.17,20.84,20.78,-74.71,21.33,21.36,30.68
2016-08-27 03:38:00-05:00,-4.33972,-11.49072,-4.55153,619920,25.07,0.0,-0.214,-0.203,23.44,1.491,276.3,275.2,276.5,0.0,0.0,0.0,21.52,0.0,60.17,0.0,1285166.0,2.032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,20.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.59,307.8,7.469,0.8,3.478,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,21.42,21.4,20.69,21.16,20.8,20.78,-123.0,21.33,21.31,30.61
2016-08-27 03:39:00-05:00,-4.33972,-11.624333,-4.666759,619921,25.06,0.0,-0.205,-0.203,23.45,1.491,276.4,275.3,276.6,0.0,0.0,0.0,21.72,0.0,60.13,0.0,1285166.0,1.997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.58,307.0,5.146,0.7,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.42,21.41,20.7,21.05,20.78,20.78,-27.37,21.33,21.29,30.57
2016-08-27 03:40:00-05:00,-4.33972,-11.49072,-4.666759,619922,25.04,0.0,-0.209,-0.203,23.49,1.509,276.3,275.4,276.7,0.0,0.0,0.0,21.49,0.0,60.16,0.0,1285166.0,1.931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.82,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.638,315.3,8.66,0.8,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.42,21.4,20.65,21.07,20.81,20.78,-70.07,21.33,21.29,30.58
2016-08-27 03:41:00-05:00,-4.33972,-11.223495,-4.55153,619923,25.04,0.0,-0.211,-0.203,23.5,1.532,276.3,275.4,276.6,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1285166.0,2.065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.577,320.2,7.172,0.7,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.42,21.33,20.67,21.09,20.84,20.78,-26.43,21.33,21.32,30.47
2016-08-27 03:42:00-05:00,-4.33972,-11.089881,-4.55153,619924,25.01,0.0,-0.159,-0.203,23.5,1.571,276.2,275.5,276.7,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1285166.0,1.996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.463,319.8,7.327,0.6,3.478,2.0,-1.0,13.12,-0.03,0.232,1.0,2.0,0.0,0.001,21.38,21.33,20.59,21.09,20.75,20.77,-96.8,21.3,21.33,30.47
2016-08-27 03:43:00-05:00,-4.33972,-11.223495,-4.55153,619925,25.01,0.0,-0.207,-0.203,23.51,1.6,276.6,275.3,276.6,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1285166.0,2.074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.004,0.007,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.51,325.4,15.1,0.7,3.477,2.0,-1.0,13.12,0.04,0.234,1.0,2.0,0.0,0.001,21.33,21.33,20.56,21.1,20.75,20.73,-1.83,21.28,21.32,30.47
2016-08-27 03:44:00-05:00,-4.33972,-11.089881,-4.55153,619926,24.99,0.0,-0.207,-0.203,23.46,1.611,276.4,275.6,276.8,0.0,0.0,0.0,21.67,0.0,60.13,0.0,1285166.0,2.005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,20.76,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.45,335.1,7.619,0.6,3.477,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,21.33,21.33,20.56,21.07,20.77,20.68,-53.14,21.26,21.31,30.47
2016-08-27 03:45:00-05:00,-4.33972,-11.223495,-4.55153,619927,24.98,0.0,-0.209,-0.203,23.44,1.616,276.4,275.6,276.8,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1285166.0,2.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,20.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.36,338.1,6.543,0.5,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.24,21.23,20.58,21.05,20.77,20.68,-122.9,21.24,21.32,30.49
2016-08-27 03:46:00-05:00,-4.33972,-11.49072,-4.55153,619928,24.96,0.0,-0.211,-0.201,23.47,1.616,276.2,275.0,276.1,0.0,0.0,0.0,21.55,0.0,60.14,0.0,1285166.0,2.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.372,338.0,4.574,0.4,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.23,21.23,20.59,21.01,20.75,20.68,-122.9,21.24,21.24,30.37
2016-08-27 03:47:00-05:00,-4.33972,-11.624333,-4.666759,619929,24.95,0.0,-0.211,-0.203,23.42,1.616,276.2,275.0,276.2,0.0,0.0,0.0,21.64,0.0,60.15,0.0,1285166.0,2.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.353,332.2,4.73,0.4,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.23,21.23,20.58,20.98,20.7,20.68,-122.9,21.24,21.25,30.37
2016-08-27 03:48:00-05:00,-4.33972,-11.624333,-4.666759,619930,24.95,0.0,-0.182,-0.203,23.45,1.616,276.0,275.1,276.2,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1285166.0,2.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.86,20.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.38,313.0,5.273,0.4,3.478,2.0,-1.0,13.13,-0.047,0.233,1.0,2.0,0.0,0.001,21.23,21.23,20.49,20.96,20.72,20.68,-110.4,21.24,21.2,30.36
2016-08-27 03:49:00-05:00,-4.33972,-11.624333,-4.666759,619931,24.93,0.0,-0.203,-0.203,23.43,1.617,276.3,275.0,276.2,0.0,0.0,0.0,21.5,0.0,60.22,0.0,1285166.0,2.124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,20.68,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.317,320.3,9.44,0.4,3.477,2.0,-1.0,13.3,0.056,0.233,3.0,2.0,0.0,0.001,21.23,21.23,20.5,20.96,20.71,20.68,-75.89,21.22,21.2,30.36
2016-08-27 03:50:00-05:00,-4.33972,-11.624333,-4.666759,619932,24.92,0.0,-0.216,-0.203,23.43,1.617,276.1,275.2,276.4,0.0,0.0,0.0,21.42,0.0,60.22,0.0,1285166.0,2.215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.65,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.44,308.0,6.536,0.6,3.477,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,21.22,21.23,20.5,20.96,20.67,20.62,-27.32,21.21,21.15,30.36
2016-08-27 03:51:00-05:00,-4.33972,-11.624333,-4.666759,619933,24.91,0.0,-0.211,-0.203,23.45,1.616,276.1,275.0,276.2,0.0,0.0,0.0,21.29,0.0,60.19,0.0,1285166.0,2.207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,20.64,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.008,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.34,293.4,8.83,0.5,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.2,21.23,20.5,20.88,20.65,20.59,-27.66,21.19,21.15,30.31
2016-08-27 03:52:00-05:00,-4.33972,-11.624333,-4.666759,619934,24.89,0.0,-0.214,-0.203,23.42,1.617,275.9,274.9,276.2,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1285166.0,2.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.81,20.63,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.238,305.4,20.19,0.4,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.13,21.21,20.51,20.89,20.61,20.59,-123.7,21.22,21.13,30.26
2016-08-27 03:53:00-05:00,-4.33972,-11.624333,-4.666759,619935,24.89,0.0,-0.207,-0.203,23.38,1.617,275.7,274.9,276.2,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1285166.0,2.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.8,20.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.012,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.112,297.7,65.79,0.3,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,21.12,21.13,20.53,20.85,20.63,20.59,-75.31,21.14,21.09,30.26
2016-08-27 03:54:00-05:00,-4.554027,-11.624333,-4.666759,619936,24.87,0.0,-0.176,-0.203,23.38,1.617,275.9,274.8,276.1,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1285166.0,2.169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,20.65,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.07,171.4,60.32,0.1,3.477,2.0,-1.0,13.38,-0.004,0.232,1.0,2.0,0.0,0.001,21.13,21.13,20.48,20.85,20.6,20.59,-67.97,21.14,21.05,30.28
2016-08-27 03:55:00-05:00,-4.6611805,-11.624333,-4.666759,619937,24.87,0.0,-0.214,-0.203,23.4,1.617,275.7,274.9,276.2,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1285166.0,2.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,20.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.008,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.155,225.5,17.74,0.3,3.477,2.0,-1.0,13.43,0.013,0.233,3.0,2.0,0.0,0.001,21.05,21.13,20.44,20.86,20.57,20.59,-60.36,21.14,21.05,30.26
2016-08-27 03:56:00-05:00,-4.6611805,-11.624333,-4.666759,619938,24.84,0.0,-0.207,-0.203,23.35,1.617,276.0,274.8,276.2,0.0,0.0,0.0,21.36,0.0,60.18,0.0,1285166.0,2.21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,20.61,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.217,269.7,23.77,0.3,3.478,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,21.04,21.13,20.45,20.86,20.55,20.59,-80.1,21.14,21.0,30.21
2016-08-27 03:57:00-05:00,-4.554027,-11.624333,-4.666759,619939,24.84,0.0,-0.209,-0.203,23.38,1.617,276.2,274.7,276.1,0.0,0.0,0.0,21.52,0.0,60.16,0.0,1285166.0,2.264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,20.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.115,303.6,23.88,0.2,3.477,2.0,-1.0,13.55,0.004,0.232,3.0,2.0,0.0,0.0,21.04,21.13,20.47,20.81,20.55,20.51,-70.78,21.14,20.96,30.21
2016-08-27 03:58:00-05:00,-4.6611805,-11.624333,-4.666759,619940,24.84,0.0,-0.216,-0.203,23.35,1.617,275.8,274.9,276.3,0.0,0.0,0.0,21.47,0.0,60.23,0.0,1285166.0,2.277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.87,20.59,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.098,306.3,23.48,0.2,3.477,2.0,-1.0,13.55,0.004,0.232,3.0,2.0,0.0,0.0,21.04,21.13,20.43,20.83,20.55,20.51,-123.4,21.14,20.94,30.18
2016-08-27 03:59:00-05:00,-4.6611805,-12.025172,-4.666759,619941,24.81,0.0,-0.203,-0.203,23.33,1.617,276.0,274.8,276.2,0.0,0.0,0.0,21.19,0.0,60.17,0.0,1285166.0,2.267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.84,20.54,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.213,319.8,9.57,0.3,3.475,2.0,-1.0,13.55,0.004,0.232,3.0,2.0,0.0,0.0,20.99,21.13,20.47,20.79,20.57,20.51,-70.38,21.14,20.86,30.16
