TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 04:00:00-05:00,-4.6611805,-12.025172,-4.666759,619942,24.81,0.0,-0.167,-0.203,23.3,1.617,275.8,274.9,276.2,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1285166.0,2.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.79,20.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.35,305.3,6.774,0.4,3.475,2.0,-1.0,13.33,0.005,0.232,1.0,2.0,0.0,0.001,20.96,21.13,20.42,20.75,20.52,20.51,-101.8,21.13,20.86,30.16
2016-08-27 04:01:00-05:00,-4.6611805,-11.624333,-4.666759,619943,24.79,0.0,-0.218,-0.203,23.33,1.617,276.0,274.7,276.0,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1285166.0,2.25,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,20.49,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.43,305.6,4.79,0.5,3.477,2.0,-1.0,13.55,0.005,0.232,3.0,2.0,0.0,0.0,20.94,21.05,20.37,20.78,20.47,20.51,-98.2,21.05,20.86,30.2
2016-08-27 04:02:00-05:00,-4.4468737,-11.624333,-4.666759,619944,24.78,0.0,-0.214,-0.203,23.34,1.617,275.8,274.6,275.9,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1285166.0,2.245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.75,20.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.512,310.4,2.979,0.6,3.477,2.0,-1.0,13.55,0.005,0.233,3.0,2.0,0.0,0.0,20.94,21.04,20.37,20.71,20.49,20.48,-101.5,21.05,20.93,30.16
2016-08-27 04:03:00-05:00,-4.33972,-11.357107,-4.666759,619945,24.77,0.0,-0.211,-0.203,23.33,1.617,275.7,274.6,275.9,0.0,0.0,0.0,21.33,0.0,60.14,0.0,1285166.0,2.262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.73,20.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.592,297.6,5.134,0.7,3.477,2.0,-1.0,13.55,0.004,0.232,3.0,2.0,0.0,0.0,20.94,21.04,20.37,20.75,20.57,20.47,-49.48,21.05,20.96,30.17
2016-08-27 04:04:00-05:00,-4.33972,-11.089881,-4.666759,619946,24.75,0.0,-0.214,-0.203,23.27,1.617,275.6,274.6,275.9,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1285166.0,2.273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.72,20.45,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.49,295.7,2.856,0.6,3.477,2.0,-1.0,13.55,0.004,0.232,3.0,2.0,0.0,0.0,20.94,20.99,20.37,20.77,20.57,20.51,-61.62,20.98,20.96,30.12
2016-08-27 04:05:00-05:00,-4.33972,-10.689042,-4.666759,619947,24.75,0.0,-0.167,-0.203,23.3,1.617,275.8,274.6,275.9,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1285166.0,2.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,20.43,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.452,297.6,4.462,0.6,3.478,2.0,-1.0,13.55,0.03,0.232,3.0,2.0,0.0,0.0,20.94,21.01,20.37,20.75,20.57,20.44,-5.674,20.95,20.96,30.1
2016-08-27 04:06:00-05:00,-4.33972,-10.689042,-4.666759,619948,24.73,0.0,-0.22,-0.203,23.28,1.617,275.5,274.7,276.0,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1285166.0,2.295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.68,20.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.4,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.007,0.007,0.012,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.352,306.7,6.06,0.4,3.477,2.0,-1.0,13.16,-0.03,0.234,1.0,2.0,0.0,0.001,20.89,20.94,20.37,20.72,20.55,20.47,-49.16,20.95,20.96,30.17
2016-08-27 04:07:00-05:00,-4.33972,-10.689042,-4.666759,619949,24.72,0.0,-0.211,-0.203,23.22,1.617,275.9,274.6,275.8,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1285166.0,2.278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,20.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,274.7,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.357,316.5,6.387,0.4,3.477,2.0,-1.0,13.49,0.015,0.232,3.0,2.0,0.0,0.001,20.85,20.94,20.37,20.71,20.47,20.47,-74.69,20.95,20.96,30.07
2016-08-27 04:08:00-05:00,-4.33972,-10.822656,-4.666759,619950,24.71,0.0,-0.218,-0.203,23.24,1.617,275.9,274.6,275.9,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1285166.0,2.299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.64,20.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.342,316.3,6.027,0.4,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.85,20.89,20.37,20.69,20.47,20.47,-70.76,20.95,20.96,30.12
2016-08-27 04:09:00-05:00,-4.33972,-11.089881,-4.666759,619951,24.7,0.0,-0.214,-0.203,23.22,1.617,275.7,274.7,275.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,2.298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.63,20.34,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,274.8,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.006,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.425,313.7,5.123,0.5,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.85,20.86,20.37,20.74,20.47,20.45,-97.0,20.95,20.89,30.12
2016-08-27 04:10:00-05:00,-4.33972,-11.089881,-4.666759,619952,24.69,0.0,-0.222,-0.203,23.2,1.617,275.7,274.5,275.7,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.62,20.33,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.393,313.6,7.495,0.5,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.76,20.86,20.34,20.74,20.47,20.47,-27.46,20.95,20.86,30.04
2016-08-27 04:11:00-05:00,-4.33972,-11.089881,-4.666759,619953,24.68,0.0,-0.211,-0.203,23.13,1.617,275.4,274.5,275.8,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,20.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.435,305.9,3.465,0.5,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.75,20.85,20.28,20.72,20.39,20.35,-27.6,20.95,20.86,30.08
2016-08-27 04:12:00-05:00,-4.33972,-11.089881,-4.666759,619954,24.66,0.0,-0.199,-0.203,23.08,1.617,275.5,274.3,275.6,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1285166.0,2.305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,20.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.007,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,306.2,3.822,0.7,3.478,2.0,-1.0,13.41,0.006,0.232,1.0,2.0,0.0,0.001,20.78,20.85,20.28,20.71,20.37,20.39,-53.87,20.89,20.86,30.06
2016-08-27 04:13:00-05:00,-4.33972,-11.089881,-4.666759,619955,24.66,0.0,-0.22,-0.203,23.03,1.617,275.5,274.4,275.7,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1285166.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.55,20.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.608,300.2,2.775,0.7,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.8,20.85,20.28,20.66,20.37,20.37,-27.86,20.87,20.86,30.03
2016-08-27 04:14:00-05:00,-4.33972,-11.089881,-4.666759,619956,24.64,0.0,-0.218,-0.203,23.05,1.617,275.5,274.5,275.8,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,20.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.573,290.3,6.642,0.7,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.82,20.85,20.26,20.66,20.37,20.39,-32.6,20.85,20.86,30.06
2016-08-27 04:15:00-05:00,-4.33972,-11.089881,-4.666759,619957,24.63,0.0,-0.216,-0.203,23.02,1.617,275.4,274.6,275.8,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.34,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.552,289.6,5.822,0.7,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.81,20.85,20.26,20.66,20.37,20.37,-49.08,20.87,20.86,29.96
2016-08-27 04:16:00-05:00,-4.33972,-11.089881,-4.666759,619958,24.61,0.0,-0.224,-0.203,23.03,1.617,275.5,274.5,275.8,0.0,0.0,0.0,21.51,0.0,60.21,0.0,1285166.0,2.301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.33,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.537,286.1,4.61,0.7,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.8,20.85,20.26,20.66,20.37,20.39,-46.7,20.85,20.86,29.95
2016-08-27 04:17:00-05:00,-4.33972,-11.089881,-4.55153,619959,24.6,0.0,-0.199,-0.203,23.01,1.617,275.7,274.4,275.6,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.503,283.0,5.677,0.7,3.477,2.0,-1.0,13.38,-0.016,0.231,1.0,2.0,0.0,0.001,20.85,20.8,20.2,20.66,20.37,20.37,-32.04,20.85,20.86,29.98
2016-08-27 04:18:00-05:00,-4.33972,-11.089881,-4.321073,619960,24.6,0.0,-0.23,-0.203,23.06,1.617,275.8,274.4,275.7,0.0,0.0,0.0,21.43,0.0,60.13,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.51,20.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.388,283.0,22.36,0.6,3.477,2.0,-1.0,13.38,0.026,0.233,3.0,2.0,0.0,0.001,20.83,20.83,20.2,20.73,20.37,20.37,-75.41,20.82,20.86,29.98
2016-08-27 04:19:00-05:00,-4.33972,-11.089881,-4.321073,619961,24.57,0.0,-0.222,-0.203,23.05,1.617,275.5,274.5,275.8,0.0,0.0,0.0,21.72,0.0,60.14,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.193,292.2,24.08,0.4,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.83,20.8,20.18,20.71,20.37,20.37,-27.49,20.84,20.86,29.95
2016-08-27 04:20:00-05:00,-4.33972,-11.089881,-4.321073,619962,24.57,0.0,-0.224,-0.203,23.06,1.619,275.5,274.6,275.8,0.0,0.0,0.0,21.72,0.0,60.12,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.297,281.4,20.56,0.4,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.75,20.83,20.18,20.66,20.37,20.35,-75.6,20.85,20.83,29.89
2016-08-27 04:21:00-05:00,-4.33972,-11.223495,-4.321073,619963,24.55,0.0,-0.224,-0.203,23.05,1.642,275.4,274.7,275.9,0.0,0.0,0.0,21.69,0.0,60.14,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.53,20.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.272,290.4,14.16,0.4,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.75,20.83,20.18,20.65,20.37,20.3,-53.99,20.86,20.77,29.89
2016-08-27 04:22:00-05:00,-4.33972,-11.223495,-4.321073,619964,24.54,0.0,-0.218,-0.203,23.05,1.703,275.6,274.5,275.7,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1285166.0,2.309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.52,20.29,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.328,286.5,24.35,0.5,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.75,20.85,20.18,20.66,20.37,20.34,-27.05,20.82,20.75,29.89
2016-08-27 04:23:00-05:00,-4.33972,-11.223495,-4.321073,619965,24.53,0.0,-0.19,-0.203,23.07,1.735,275.6,274.4,275.7,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1285166.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.5,20.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.007,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.352,280.7,12.28,0.5,3.477,2.0,-1.0,13.12,-0.01,0.233,1.0,2.0,0.0,0.001,20.75,20.8,20.18,20.66,20.31,20.3,-74.79,20.81,20.7,29.89
2016-08-27 04:24:00-05:00,-4.33972,-11.357107,-4.321073,619966,24.52,0.0,-0.22,-0.203,23.11,1.749,275.7,274.4,275.7,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1285166.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.47,20.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.585,288.3,7.731,0.8,3.477,2.0,-1.0,13.43,0.019,0.232,3.0,2.0,0.0,0.001,20.69,20.76,20.17,20.58,20.28,20.26,-96.4,20.77,20.7,29.84
2016-08-27 04:25:00-05:00,-4.33972,-11.223495,-4.321073,619967,24.51,0.0,-0.23,-0.203,23.07,1.752,275.6,274.6,275.9,0.0,0.0,0.0,21.67,0.0,60.16,0.0,1285166.0,2.307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,20.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.593,303.2,5.803,0.7,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.72,20.75,20.18,20.58,20.28,20.28,-26.34,20.76,20.77,29.79
2016-08-27 04:26:00-05:00,-4.33972,-11.089881,-4.321073,619968,24.48,0.0,-0.218,-0.203,23.04,1.752,275.7,274.6,275.8,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1285166.0,2.31,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.44,20.24,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.2,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.642,292.5,5.099,0.8,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.75,20.75,20.18,20.62,20.34,20.29,-39.81,20.79,20.77,29.79
2016-08-27 04:27:00-05:00,-4.33972,-11.089881,-4.321073,619969,24.48,0.0,-0.233,-0.203,22.9,1.752,275.8,274.6,275.8,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1285166.0,2.308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.42,20.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.645,301.4,5.232,0.8,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.75,20.75,20.18,20.66,20.37,20.36,-32.74,20.84,20.77,29.79
2016-08-27 04:28:00-05:00,-4.33972,-11.089881,-4.321073,619970,24.48,0.0,-0.228,-0.203,22.91,1.752,275.9,274.5,275.7,0.0,0.0,0.0,21.52,0.0,60.21,0.0,1285166.0,2.343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,20.24,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.46,298.4,2.298,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.75,20.75,20.17,20.66,20.37,20.29,-1.008,20.83,20.72,29.79
2016-08-27 04:29:00-05:00,-4.33972,-11.089881,-4.321073,619971,24.45,0.0,-0.197,-0.203,22.87,1.791,275.6,274.5,275.7,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1285166.0,2.366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,20.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.427,306.8,13.11,0.5,3.477,2.0,-1.0,13.29,0.005,0.232,3.0,2.0,0.0,0.001,20.75,20.74,20.15,20.63,20.31,20.26,-80.4,20.81,20.7,29.79
2016-08-27 04:30:00-05:00,-4.33972,-11.089881,-4.321073,619972,24.45,0.0,-0.226,-0.203,22.87,1.887,275.6,274.5,275.7,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1285166.0,2.426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,20.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.31,309.8,14.74,0.4,3.477,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,20.72,20.75,20.09,20.63,20.28,20.29,-49.3,20.85,20.67,29.71
2016-08-27 04:31:00-05:00,-4.33972,-11.089881,-4.321073,619973,24.43,0.0,-0.23,-0.203,22.86,1.983,275.3,274.5,275.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1285166.0,2.452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,20.2,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.44,315.8,12.47,0.5,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.65,20.7,20.09,20.57,20.28,20.31,-27.7,20.73,20.67,29.69
2016-08-27 04:32:00-05:00,-4.33972,-11.223495,-4.55153,619974,24.42,0.0,-0.23,-0.203,22.85,2.022,275.7,274.5,275.7,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1285166.0,2.557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.19,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.34,317.5,9.24,0.5,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.65,20.67,20.09,20.57,20.26,20.26,-71.31,20.75,20.67,29.69
2016-08-27 04:33:00-05:00,-4.33972,-11.49072,-4.666759,619975,24.42,0.0,-0.226,-0.203,22.85,2.079,275.7,274.5,275.7,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1285166.0,2.774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.19,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.213,309.6,9.29,0.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.65,20.65,20.09,20.57,20.18,20.21,-50.96,20.73,20.59,29.69
2016-08-27 04:34:00-05:00,-4.33972,-11.624333,-4.666759,619976,24.39,0.0,-0.197,-0.203,22.82,2.239,275.5,274.5,275.7,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1285166.0,2.899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,20.15,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.004,0.006,0.006,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.158,287.0,27.69,0.3,3.477,2.0,-1.0,13.59,0.022,0.232,3.0,2.0,0.0,0.0,20.59,20.65,19.99,20.57,20.18,20.2,-5.984,20.75,20.57,29.69
2016-08-27 04:35:00-05:00,-4.33972,-11.624333,-4.666759,619977,24.39,0.0,-0.23,-0.203,22.84,2.305,275.6,274.4,275.6,0.0,0.0,0.0,21.57,0.0,60.13,0.0,1285166.0,2.926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,20.2,0.031,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.145,316.9,23.35,0.3,3.477,2.0,-1.0,13.29,-0.012,0.233,3.0,2.0,0.0,0.001,20.56,20.65,19.99,20.48,20.15,20.21,9.01,20.73,20.51,29.66
2016-08-27 04:36:00-05:00,-4.6611805,-11.624333,-4.666759,619978,24.36,0.0,-0.228,-0.203,22.83,2.494,275.4,274.6,275.8,0.0,0.0,0.0,21.71,0.0,60.14,0.0,1285166.0,3.085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.36,20.2,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.006,0.01,0.008,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.155,315.8,11.91,0.3,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.56,20.65,19.99,20.47,20.09,20.19,-80.6,20.77,20.48,29.6
2016-08-27 04:37:00-05:00,-4.6611805,-11.757946,-4.666759,619979,24.36,0.0,-0.239,-0.203,22.82,2.672,275.8,274.6,275.9,0.0,0.0,0.0,21.26,0.0,60.21,0.0,1285166.0,3.388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,20.17,0.032,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.163,290.4,26.17,0.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.56,20.65,19.99,20.47,20.09,20.1,-70.81,20.77,20.48,29.6
2016-08-27 04:38:00-05:00,-4.6611805,-12.025172,-4.666759,619980,24.36,0.0,-0.228,-0.203,22.84,2.893,275.7,274.6,275.8,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1285166.0,3.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,20.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.3,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.006,0.006,0.007,0.012,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.185,297.2,22.79,0.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.56,20.64,19.98,20.46,20.07,20.12,-23.07,20.75,20.48,29.6
2016-08-27 04:39:00-05:00,-4.6611805,-11.757946,-4.666759,619981,24.33,0.0,-0.237,-0.203,22.82,3.224,275.5,274.5,275.7,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1285166.0,3.755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.37,20.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.16,290.4,24.25,0.3,3.477,2.0,-1.0,13.58,0.004,0.232,3.0,2.0,0.0,0.0,20.56,20.59,19.94,20.47,20.09,20.1,-23.12,20.7,20.48,29.6
2016-08-27 04:40:00-05:00,-4.6611805,-11.624333,-4.666759,619982,24.33,0.0,-0.182,-0.203,22.76,3.58,275.5,274.4,275.6,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1285166.0,4.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.35,20.1,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.007,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.225,281.7,14.63,0.4,3.477,2.0,-1.0,13.13,-0.017,0.231,1.0,2.0,0.0,0.001,20.56,20.62,19.89,20.39,20.04,20.08,-22.85,20.67,20.4,29.6
2016-08-27 04:41:00-05:00,-4.6611805,-11.624333,-4.666759,619983,24.32,0.0,-0.243,-0.203,22.73,4.021,275.5,274.5,275.7,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1285166.0,4.469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.3,20.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.01,0.006,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.27,287.7,11.86,0.4,3.477,2.0,-1.0,13.12,0.025,0.234,1.0,2.0,0.0,0.001,20.49,20.59,19.89,20.37,19.99,20.02,-49.49,20.67,20.38,29.58
2016-08-27 04:42:00-05:00,-4.6611805,-11.624333,-4.666759,619984,24.3,0.0,-0.235,-0.203,22.79,4.553,275.5,274.5,275.7,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1285166.0,4.864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.28,20.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.006,0.011,0.006,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.238,284.1,11.39,0.5,3.477,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,20.46,20.56,19.83,20.37,19.97,20.02,-52.27,20.64,20.38,29.52
2016-08-27 04:43:00-05:00,-4.6611805,-11.624333,-4.666759,619985,24.3,0.0,-0.245,-0.203,22.7,5.161,275.5,274.5,275.7,0.0,0.0,0.0,21.23,0.0,60.13,0.0,1285166.0,5.508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,19.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.008,0.01,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.463,278.0,4.21,0.7,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.44,20.56,19.8,20.28,19.97,20.02,-123.5,20.57,20.38,29.5
2016-08-27 04:44:00-05:00,-4.554027,-11.624333,-4.666759,619986,24.25,0.0,-0.237,-0.203,22.63,5.865,275.4,274.6,275.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1285166.0,6.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.23,19.94,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.567,277.6,3.723,0.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.37,20.53,19.8,20.28,19.98,19.96,-49.81,20.57,20.38,29.5
2016-08-27 04:45:00-05:00,-4.33972,-11.624333,-4.321073,619987,24.25,0.0,-0.252,-0.203,22.64,6.719,275.7,274.6,275.8,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1285166.0,6.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,19.93,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.478,277.9,4.535,0.7,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.37,20.46,19.8,20.28,19.97,19.92,20.02,20.57,20.38,29.5
2016-08-27 04:46:00-05:00,-4.33972,-11.624333,-4.321073,619988,24.22,0.0,-0.207,-0.203,22.59,7.69,275.7,274.5,275.7,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1285166.0,7.738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,19.92,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.245,268.4,30.45,0.5,3.478,2.0,-1.0,13.41,0.004,0.231,3.0,2.0,0.0,0.0,20.37,20.46,19.8,20.28,19.97,19.92,-50.0,20.57,20.38,29.5
2016-08-27 04:47:00-05:00,-4.33972,-11.624333,-4.321073,619989,24.22,0.0,-0.228,-0.203,22.61,8.84,275.6,274.3,275.5,0.0,0.0,0.0,21.51,0.0,60.15,0.0,1285166.0,8.84,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,19.89,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.005,268.3,12.4,22.2,,2.0,-1.0,13.41,0.005,0.232,3.0,2.0,0.0,0.0,20.37,20.46,19.8,20.28,19.95,19.92,-67.79,20.51,20.38,29.5
2016-08-27 04:48:00-05:00,-4.33972,-11.49072,-4.321073,619990,24.22,0.0,-0.243,-0.203,22.61,10.2,275.3,274.4,275.6,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1285166.0,10.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.21,19.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.61,267.9,8.15,0.8,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.37,20.48,19.8,20.28,19.97,19.92,-97.1,20.48,20.38,29.44
2016-08-27 04:49:00-05:00,-4.33972,-11.357107,-4.321073,619991,24.2,0.0,-0.249,-0.203,22.6,11.83,275.6,274.3,275.6,0.0,0.0,0.0,21.38,0.0,60.15,0.0,1285166.0,11.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,19.86,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.22,242.1,36.62,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.34,20.46,19.8,20.28,19.99,19.92,-97.7,20.48,20.38,29.4
2016-08-27 04:50:00-05:00,-4.33972,-11.357107,-4.321073,619992,24.19,0.0,-0.256,-0.203,22.59,13.78,275.7,274.4,275.6,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1285166.0,13.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,19.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.343,264.8,10.99,0.6,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.33,20.46,19.8,20.34,19.99,19.92,-123.7,20.48,20.38,29.4
2016-08-27 04:51:00-05:00,-4.33972,-11.223495,-4.2058444,619993,24.17,0.0,-0.237,-0.203,22.71,16.11,275.5,274.5,275.7,0.0,0.0,0.0,21.26,0.0,60.15,0.0,1285166.0,15.72,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.18,19.87,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.005,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.537,269.8,4.482,0.8,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.33,20.46,19.8,20.3,20.0,19.92,-123.7,20.48,20.38,29.4
2016-08-27 04:52:00-05:00,-4.33972,-11.089881,-3.9753876,619994,24.16,0.0,-0.214,-0.203,22.65,18.83,275.4,274.3,275.6,0.0,0.0,0.0,21.51,0.0,60.14,0.0,1285166.0,18.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,19.89,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.007,0.011,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.61,255.1,5.455,0.7,3.478,2.0,-1.0,13.12,-0.001,0.233,1.0,2.0,0.0,0.001,20.35,20.48,19.8,20.28,20.07,19.94,-98.0,20.48,20.38,29.4
2016-08-27 04:53:00-05:00,-4.33972,-11.089881,-3.8601587,619995,24.16,0.0,-0.237,-0.203,22.62,22.03,275.6,274.3,275.6,0.0,0.0,0.0,21.65,0.0,60.14,0.0,1285166.0,21.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,19.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.427,245.5,6.705,0.5,3.477,2.0,-1.0,13.59,0.01,0.232,3.0,2.0,0.0,0.001,20.37,20.46,19.73,20.28,20.0,19.92,-97.3,20.49,20.34,29.4
2016-08-27 04:54:00-05:00,-4.33972,-11.089881,-3.8601587,619996,24.14,0.0,-0.243,-0.203,22.66,25.81,275.6,274.4,275.7,0.0,0.0,0.0,21.53,0.0,60.14,0.0,1285166.0,25.35,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,19.94,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.242,230.1,15.07,0.3,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.37,20.5,19.7,20.28,20.0,19.92,-102.9,20.48,20.29,29.39
2016-08-27 04:55:00-05:00,-4.33972,-11.223495,-3.8601587,619997,24.13,0.0,-0.237,-0.203,22.61,30.19,275.7,274.4,275.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,29.75,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,19.98,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.006,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.112,245.8,27.77,0.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.37,20.49,19.7,20.28,19.99,19.92,-102.9,20.48,20.29,29.37
2016-08-27 04:56:00-05:00,-4.33972,-11.49072,-3.9753876,619998,24.11,0.0,-0.247,-0.203,22.63,35.22,275.6,274.4,275.7,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1285166.0,34.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,19.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.005,0.006,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.133,274.0,33.82,0.2,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.37,20.5,19.7,20.28,19.99,19.92,-111.7,20.48,20.29,29.31
2016-08-27 04:57:00-05:00,-4.33972,-11.49072,-4.2058444,619999,24.1,0.0,-0.23,-0.203,22.67,40.98,275.2,274.4,275.6,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1285166.0,40.34,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.011,0.008,0.007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.112,270.2,51.4,0.2,3.477,2.0,-1.0,13.59,0.007,0.232,3.0,2.0,0.0,0.0,20.37,20.46,19.7,20.26,19.99,19.92,-122.0,20.48,20.29,29.31
2016-08-27 04:58:00-05:00,-4.33972,-11.624333,-4.2058444,620000,24.1,0.0,-0.252,-0.203,22.61,47.55,275.4,274.4,275.6,0.0,0.0,0.0,21.52,0.0,60.14,0.0,1285166.0,46.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.0,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.005,0.007,0.011,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.298,270.5,7.98,0.4,3.477,2.0,-1.0,13.32,0.002,0.232,1.0,2.0,0.0,0.001,20.37,20.5,19.72,20.18,19.98,19.85,-101.8,20.48,20.24,29.31
2016-08-27 04:59:00-05:00,-4.33972,-11.624333,-4.2058444,620001,24.08,0.0,-0.247,-0.203,22.68,54.97,275.7,274.4,275.5,0.0,0.0,0.0,21.59,0.0,60.18,0.0,1285166.0,54.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.33,20.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.006,0.011,0.007,0.009,0.0,0.0,0.0,0.0,0.001,0.0,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.222,278.0,9.81,0.3,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.37,20.5,19.7,20.18,19.93,19.88,-71.18,20.48,20.19,29.31
2016-08-27 05:00:00-05:00,-4.33972,-11.624333,-4.321073,620002,24.07,0.0,-0.247,-0.203,22.59,63.28,275.6,274.5,275.6,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1285166.0,62.82,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,19.98,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.005,0.006,0.007,0.01,0.008,0.008,0.0,0.0,0.0,0.0,0.001,0.0,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.263,302.8,10.76,0.4,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.37,20.51,19.7,20.18,19.89,19.89,-45.23,20.48,20.19,29.31
2016-08-27 05:01:00-05:00,-4.33972,-11.624333,-4.321073,620003,24.07,0.0,-0.262,-0.203,22.63,72.46,275.3,274.3,275.4,0.0,0.0,0.0,21.28,0.0,60.16,0.0,1285166.0,72.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.31,19.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.9,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.0,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.527,297.5,3.227,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.28,20.46,19.7,20.18,19.86,19.83,-39.54,20.48,20.19,29.31
2016-08-27 05:02:00-05:00,-4.33972,-11.223495,-4.321073,620004,24.04,0.0,-0.247,-0.203,22.53,82.4,275.4,274.1,275.2,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1285166.0,82.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,19.95,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.007,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.52,306.0,3.621,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.32,20.4,19.7,20.17,19.83,19.83,20.01,20.46,20.19,29.29
2016-08-27 05:03:00-05:00,-4.33972,-10.956268,-4.321073,620005,24.04,0.0,-0.222,-0.203,22.49,93.0,275.1,274.0,275.3,0.0,0.0,0.0,21.43,0.0,60.15,0.0,1285166.0,92.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,19.92,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.004,0.004,0.005,0.007,0.01,0.006,0.008,0.0,0.0,0.0,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.542,304.9,4.175,0.6,3.477,2.0,-1.0,13.35,0.014,0.231,1.0,2.0,0.0,0.0,20.37,20.39,19.7,20.18,19.83,19.83,-8.31,20.38,20.19,29.21
2016-08-27 05:04:00-05:00,-4.33972,-10.689042,-4.321073,620006,24.04,0.0,-0.266,-0.203,22.51,104.4,275.1,274.0,275.2,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1285166.0,104.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,19.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.007,0.01,0.007,0.008,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.625,306.7,9.01,0.7,3.477,2.0,-1.0,13.35,-0.004,0.232,1.0,2.0,0.0,0.001,20.37,20.4,19.7,20.16,19.86,19.83,20.0,20.38,20.19,29.21
2016-08-27 05:05:00-05:00,-4.33972,-10.689042,-4.321073,620007,24.01,0.0,-0.258,-0.203,22.45,116.4,275.0,274.0,275.2,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1285166.0,116.2,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,19.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.003,0.005,0.007,0.01,0.007,0.007,0.001,0.0,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.617,320.7,5.044,0.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.39,20.44,19.7,20.18,19.89,19.83,20.0,20.38,20.29,29.21
2016-08-27 05:06:00-05:00,-4.33972,-10.689042,-4.2058444,620008,24.01,0.0,-0.247,-0.203,22.43,129.4,275.1,273.9,275.2,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1285166.0,129.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,19.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.009,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.505,322.8,3.347,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.4,20.39,19.74,20.18,19.93,19.83,-6.454,20.38,20.29,29.21
2016-08-27 05:07:00-05:00,-4.33972,-10.689042,-3.9753876,620009,24.0,0.0,-0.249,-0.203,22.44,143.3,275.2,274.0,275.3,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1285166.0,143.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.497,329.9,8.52,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.32,20.35,19.74,20.18,19.91,19.83,-10.98,20.38,20.27,29.19
2016-08-27 05:08:00-05:00,-4.33972,-10.689042,-3.8601587,620010,23.99,0.0,-0.283,-0.203,22.43,158.2,275.1,273.9,275.2,0.0,0.0,0.0,21.38,0.0,60.17,0.0,1285166.0,158.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,19.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.006,0.007,0.01,0.007,0.007,0.001,0.001,0.001,0.001,0.002,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.538,335.2,5.212,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.27,20.3,19.72,20.18,19.9,19.83,-0.653,20.37,20.25,29.2
2016-08-27 05:09:00-05:00,-4.1254125,-10.689042,-3.8601587,620011,23.99,0.0,-0.233,-0.203,22.43,174.0,274.9,273.9,275.2,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1285166.0,174.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.82,0.053,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.8,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.005,0.004,0.005,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.53,337.0,6.231,0.6,3.477,2.0,-1.0,13.31,0.0,0.232,1.0,2.0,0.0,0.001,20.3,20.29,19.69,20.14,19.85,19.83,-1.239,20.37,20.29,29.13
2016-08-27 05:10:00-05:00,-4.018259,-10.689042,-3.8601587,620012,23.98,0.0,-0.26,-0.203,22.51,190.2,275.0,274.0,275.3,0.0,0.0,0.0,21.59,0.0,60.16,0.0,1285166.0,190.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,19.82,0.17,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.006,0.003,0.005,0.008,0.01,0.007,0.008,0.001,0.001,0.001,0.001,0.002,0.001,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.53,328.3,4.883,0.6,3.477,2.0,-1.0,13.57,0.009,0.232,3.0,2.0,0.0,0.0,20.32,20.29,19.69,20.1,19.87,19.83,-7.655,20.38,20.27,29.12
2016-08-27 05:11:00-05:00,-3.6967986,-10.689042,-3.8601587,620013,23.96,0.0,-0.275,-0.203,22.53,206.0,275.2,273.9,275.2,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1285166.0,206.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.8,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.004,0.005,0.007,0.009,0.008,0.007,0.001,0.001,0.001,0.002,0.002,0.002,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.483,338.1,8.33,0.6,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.26,20.34,19.66,20.09,19.87,19.83,19.93,20.36,20.29,29.12
2016-08-27 05:12:00-05:00,-3.589645,-10.689042,-3.8601587,620014,23.96,0.0,-0.281,-0.203,22.56,220.6,275.0,273.9,275.1,0.0,0.0,0.0,21.22,0.0,60.14,0.0,1285166.0,221.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.8,0.203,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.007,0.003,0.004,0.009,0.008,0.007,0.007,0.001,0.001,0.001,0.002,0.002,0.002,0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.36,329.4,6.339,0.5,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.24,20.27,19.67,20.09,19.87,19.83,16.7,20.35,20.29,29.08
2016-08-27 05:13:00-05:00,-3.589645,-10.689042,-3.8601587,620015,23.93,0.0,-0.247,-0.203,22.59,234.0,274.9,273.9,275.2,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1285166.0,234.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.8,0.267,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.009,0.003,0.004,0.009,0.009,0.008,0.007,0.002,0.001,0.001,0.002,0.002,0.002,0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.332,342.7,5.555,0.4,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.21,20.29,19.69,20.09,19.85,19.83,-75.82,20.38,20.26,29.02
2016-08-27 05:14:00-05:00,-3.589645,-10.5554285,-3.8601587,620016,23.93,0.0,-0.192,-0.203,22.62,246.9,275.0,273.8,275.1,0.0,0.0,0.0,21.47,0.0,60.15,0.0,1285166.0,247.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.86,19.79,0.312,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,272.9,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.01,0.002,0.003,0.009,0.007,0.007,0.006,0.002,0.001,0.001,0.002,0.002,0.002,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.288,326.7,11.46,0.3,3.477,2.0,-1.0,13.59,0.007,0.232,3.0,2.0,0.0,0.0,20.23,20.29,19.69,20.09,19.87,19.83,-49.34,20.35,20.25,29.02
2016-08-27 05:15:00-05:00,-3.589645,-10.421816,-3.8601587,620017,23.92,0.0,-0.203,-0.203,22.58,260.0,275.1,273.9,275.2,0.0,0.0,0.0,21.2,0.0,60.14,0.0,1285166.0,260.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.83,0.388,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.011,0.002,0.003,0.011,0.006,0.008,0.005,0.003,0.001,0.001,0.003,0.002,0.002,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.338,337.0,7.872,0.5,3.477,2.0,-1.0,13.16,0.0,0.233,1.0,2.0,0.0,0.001,20.25,20.32,19.63,20.09,19.79,19.81,-54.2,20.32,20.19,29.02
2016-08-27 05:16:00-05:00,-3.589645,-10.15459,-3.5144727,620018,23.9,0.0,-0.144,-0.203,22.63,274.1,275.5,274.4,275.6,0.0,0.0,0.0,21.53,0.0,60.15,0.0,1285166.0,274.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.8,0.584,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.8,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.014,0.002,0.001,0.013,0.005,0.008,0.003,0.004,0.0,0.0,0.003,0.002,0.002,0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.495,316.5,7.343,0.7,3.477,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.0,20.19,20.25,19.67,20.09,19.79,19.83,-74.61,20.3,20.19,29.02
2016-08-27 05:17:00-05:00,-3.589645,-9.753751,-3.1687868,620019,23.9,0.0,0.051,-0.203,22.62,287.6,275.6,274.6,275.9,0.0,0.0,0.0,21.19,0.0,60.13,0.0,1285166.0,288.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.88,19.8,0.774,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,274.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.017,0.001,0.0,0.015,0.005,0.009,0.002,0.005,0.0,0.0,0.004,0.001,0.002,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.6,319.0,8.1,0.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.16,20.27,19.68,20.09,19.8,19.83,-49.56,20.35,20.19,29.02
2016-08-27 05:18:00-05:00,-3.1610305,-9.753751,-3.1687868,620020,23.87,0.0,0.205,-0.203,22.65,298.2,275.8,274.8,276.0,0.0,0.0,0.0,21.34,0.0,60.2,0.0,1285166.0,299.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.82,1.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,274.9,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.019,-0.001,-0.001,0.017,0.003,0.009,-0.001,0.006,0.0,0.0,0.005,0.001,0.003,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.47,320.8,11.92,0.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.17,20.29,19.66,20.1,19.88,19.83,-49.46,20.36,20.19,29.0
2016-08-27 05:19:00-05:00,-2.9467232,-9.753751,-3.1687868,620021,23.87,0.0,0.41,-0.203,22.63,306.1,276.0,274.8,276.1,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1285166.0,307.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.81,1.26,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.022,-0.001,-0.002,0.02,0.002,0.009,-0.001,0.007,0.0,-0.001,0.006,0.001,0.003,0.0,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.327,329.5,13.71,0.4,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.19,20.27,19.71,20.09,19.81,19.83,-75.83,20.38,20.19,28.92
