TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 05:20:00-05:00,-2.9467232,-9.486525,-2.9383297,620022,23.87,0.0,0.668,-0.203,22.61,312.5,275.9,274.9,276.1,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1285166.0,313.3,0.0,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.92,19.78,1.528,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.024,-0.003,-0.004,0.022,0.0,0.009,-0.003,0.008,-0.001,-0.001,0.007,0.0,0.003,-0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.36,330.8,8.23,0.6,3.477,2.0,-1.0,13.59,0.023,0.232,3.0,2.0,0.0,0.0,20.21,20.29,19.68,20.1,19.81,19.83,-123.7,20.29,20.19,28.94
2016-08-27 05:21:00-05:00,-2.8395698,-9.085686,-2.7078726,620023,23.85,0.0,0.888,-0.203,22.56,317.8,275.9,274.7,275.9,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1285166.0,318.8,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,19.78,1.817,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.3,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.028,-0.004,-0.005,0.024,0.0,0.01,-0.004,0.009,-0.001,-0.002,0.008,0.0,0.003,-0.001,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.56,342.3,3.607,0.7,3.477,2.0,-1.0,13.03,-0.212,0.236,1.0,2.0,0.0,0.004,20.17,20.29,19.71,20.1,19.81,19.81,-70.88,20.29,20.17,28.99
2016-08-27 05:22:00-05:00,-2.518109,-8.952073,-2.4774153,620024,23.84,0.0,1.264,-0.188,22.55,322.6,276.1,274.7,276.0,0.0,0.0,0.0,21.46,0.0,60.17,0.0,1285166.0,323.6,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.9,19.79,2.131,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.03,-0.005,-0.007,0.027,-0.002,0.009,-0.007,0.01,-0.002,-0.002,0.009,-0.001,0.003,-0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.607,345.5,4.208,0.7,3.477,2.0,-1.0,13.02,0.129,0.238,1.0,2.0,0.0,0.006,20.18,20.21,19.71,20.09,19.81,19.81,-123.7,20.29,20.21,28.94
2016-08-27 05:23:00-05:00,-2.518109,-8.684847,-2.0165007,620025,23.84,0.0,1.401,0.006,22.56,326.7,276.2,274.9,276.1,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1285166.0,327.9,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.89,19.81,2.458,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.032,-0.006,-0.008,0.03,-0.002,0.011,-0.007,0.011,-0.002,-0.003,0.01,-0.001,0.004,-0.002,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.603,348.3,6.583,0.8,3.478,2.0,-1.0,13.49,0.074,0.232,3.0,2.0,0.0,0.001,20.19,20.26,19.71,20.12,19.79,19.83,-49.84,20.29,20.25,28.96
2016-08-27 05:24:00-05:00,-1.8751875,-8.417621,-1.7860436,620026,23.82,0.0,1.655,0.323,22.66,330.3,276.1,275.0,276.4,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1285166.0,331.5,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.85,19.8,2.776,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.0,0.0,0.0,588.0,1240040.0,47673.0,113744.0,1.0,0.772,0.531,0.842,0.034,-0.008,-0.01,0.032,-0.005,0.01,-0.008,0.011,-0.003,-0.003,0.011,-0.001,0.003,-0.003,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.637,338.5,5.758,0.7,3.477,2.0,-1.0,13.59,0.006,0.232,3.0,2.0,0.0,0.001,20.17,20.3,19.69,20.1,19.77,19.83,-80.1,20.29,20.29,28.92
2016-08-27 05:25:00-05:00,-1.8751875,-8.150394,-1.5555863,620027,23.81,0.0,1.985,0.626,22.65,329.4,276.3,275.1,276.4,0.0,0.0,0.0,194.5,0.114,60.22,0.0,1285166.0,330.5,0.035,2.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,19.8,3.103,4.835,5.065,5.102,60.0,59.8,62.9,0.0,274.1,274.0,275.0,-0.15,-3.921,3.924,588.0,1240040.0,47673.0,113744.0,0.568,0.772,0.531,0.842,0.065,0.03,0.025,0.069,0.027,0.041,0.015,0.021,0.009,0.007,0.022,0.008,0.013,0.004,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.572,351.6,8.82,0.8,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.001,20.17,20.35,19.71,20.15,19.81,19.81,-54.37,20.29,20.29,28.9
2016-08-27 05:26:00-05:00,-1.5537269,-7.6159425,-1.4403577,620028,23.81,0.0,2.269,1.015,22.72,315.1,276.3,275.2,276.6,0.0,0.0,0.0,317.6,0.741,60.22,0.0,1285166.0,316.0,0.227,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.83,19.79,3.44,9.69,10.87,11.34,60.0,59.8,62.9,0.0,274.2,274.0,275.0,-0.338,-8.23,8.24,588.0,1240040.0,47673.0,113744.0,0.042,0.772,0.531,0.842,0.151,0.151,0.15,0.185,0.132,0.146,0.093,0.047,0.046,0.046,0.057,0.04,0.045,0.028,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.515,352.3,8.91,0.7,3.478,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.17,20.36,19.71,20.14,19.79,19.83,-76.11,20.29,20.29,28.88
2016-08-27 05:27:00-05:00,-1.4465733,-7.6159425,-0.86421466,620029,23.79,0.0,2.596,1.341,22.67,317.5,276.5,275.2,276.6,0.171,0.0,0.0,320.0,1.164,60.22,0.0,1285166.0,318.7,0.359,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.8,3.792,9.68,10.86,11.31,60.0,59.8,62.9,0.0,274.9,274.0,275.0,-0.3,-8.22,8.22,588.0,1240040.0,47673.0,113744.0,0.037,0.772,0.531,0.842,0.17,0.174,0.168,0.208,0.152,0.167,0.106,0.053,0.053,0.051,0.064,0.046,0.051,0.033,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.482,343.6,9.16,0.8,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.19,20.34,19.71,20.17,19.81,19.81,-39.31,20.38,20.29,28.9
2016-08-27 05:28:00-05:00,-1.017959,-7.0814905,-0.748986,620030,23.78,0.0,2.98,1.697,22.75,319.5,276.4,275.3,276.6,0.171,0.0,0.0,321.8,1.431,60.23,0.0,1285166.0,320.4,0.443,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.81,19.78,4.139,9.71,10.84,11.31,60.0,59.8,62.9,0.0,275.0,274.0,275.0,-0.258,-8.2,8.21,588.0,1240040.0,47673.0,113744.0,0.031,0.772,0.531,0.842,0.185,0.197,0.191,0.233,0.164,0.185,0.121,0.058,0.061,0.059,0.072,0.051,0.057,0.037,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.33,0.097,17.18,0.4,3.477,2.0,-1.0,13.17,-0.04,0.232,1.0,2.0,0.0,0.001,20.17,20.3,19.71,20.24,19.81,19.83,-76.0,20.38,20.29,28.88
2016-08-27 05:29:00-05:00,-0.80365187,-7.0814905,-0.2880717,620031,23.78,0.0,3.252,2.083,22.77,326.0,276.5,275.4,276.7,0.171,0.0,0.0,328.4,1.216,60.22,0.0,1285166.0,326.9,0.38,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.82,19.78,4.482,9.99,10.95,11.31,60.0,59.8,62.9,0.0,275.0,274.0,275.0,-0.233,-8.37,8.37,588.0,1240040.0,47673.0,113744.0,0.028,0.772,0.531,0.842,0.173,0.171,0.163,0.213,0.149,0.166,0.105,0.055,0.053,0.05,0.067,0.046,0.052,0.033,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.305,0.79,13.49,0.5,3.478,2.0,-1.0,13.17,0.048,0.234,1.0,2.0,0.0,0.001,20.21,20.35,19.71,20.29,19.79,19.83,-71.35,20.38,20.29,28.92
2016-08-27 05:30:00-05:00,-0.80365187,-7.0814905,-0.057614423,620032,23.77,0.0,3.577,2.408,22.74,328.0,276.6,275.5,276.8,0.171,0.0,0.0,330.6,1.242,60.21,0.0,1285166.0,328.9,0.391,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.84,19.8,4.742,9.98,10.95,11.29,60.0,59.8,62.9,0.0,275.0,274.0,275.0,-0.213,-8.36,8.37,588.0,1240040.0,47674.0,113744.0,0.025,0.772,0.531,0.842,0.179,0.178,0.176,0.225,0.155,0.172,0.113,0.057,0.055,0.055,0.071,0.048,0.054,0.035,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.12,337.2,36.28,0.3,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.21,20.34,19.71,20.27,19.81,19.83,-124.1,20.38,20.29,28.9
2016-08-27 05:31:00-05:00,-0.58934474,-7.0814905,-0.057614423,620033,23.75,0.0,3.78,2.592,22.75,327.6,276.7,275.4,276.7,0.086,0.0,0.0,329.9,1.366,60.2,0.0,1285166.0,328.8,0.431,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.93,19.78,4.887,9.88,10.94,11.29,60.0,59.8,62.9,0.0,275.0,274.0,275.0,-0.195,-8.29,8.3,588.0,1240040.0,47674.0,113744.0,0.023,0.772,0.531,0.842,0.202,0.209,0.207,0.261,0.179,0.199,0.138,0.064,0.066,0.065,0.083,0.056,0.063,0.043,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.278,35.16,49.53,0.7,3.477,2.0,-1.0,13.59,0.005,0.232,3.0,2.0,0.0,0.0,20.17,20.38,19.71,20.27,19.82,19.81,-124.4,20.4,20.29,28.9
2016-08-27 05:32:00-05:00,-0.48219106,-7.0814905,-0.057614423,620034,23.75,0.0,3.876,2.599,22.78,325.3,276.6,275.3,276.7,0.0,0.0,0.0,327.9,1.582,60.15,0.0,1285166.0,326.2,0.501,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.91,19.77,4.862,9.67,10.83,11.28,60.0,59.8,62.9,0.0,275.0,274.0,275.0,-0.169,-8.18,8.18,588.0,1240040.0,47674.0,113744.0,0.02,0.772,0.531,0.842,0.222,0.244,0.235,0.282,0.206,0.226,0.157,0.07,0.077,0.074,0.089,0.065,0.071,0.049,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.278,5.792,42.11,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.21,20.47,19.71,20.27,19.9,19.83,-123.7,20.48,20.27,28.84
2016-08-27 05:33:00-05:00,-0.053576894,-7.0814905,0.05761421,620035,23.75,0.0,4.086,2.83,22.82,325.2,276.7,275.2,276.5,0.0,0.0,0.0,327.8,1.576,60.14,0.0,1285166.0,326.0,0.498,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.96,19.81,4.972,9.64,10.84,11.27,60.0,59.8,62.9,0.0,274.4,274.0,275.0,-0.143,-8.17,8.17,588.0,1240040.0,47674.0,113744.0,0.017,0.772,0.531,0.842,0.234,0.263,0.253,0.297,0.214,0.242,0.169,0.074,0.083,0.08,0.094,0.067,0.076,0.053,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.217,358.3,20.87,0.3,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.21,20.45,19.71,20.29,19.89,19.88,-123.7,20.48,20.19,28.82
2016-08-27 05:34:00-05:00,0.053576697,-6.4134254,0.63375735,620036,23.75,0.0,4.415,3.25,22.8,326.9,276.5,275.2,276.5,0.0,0.0,0.0,329.8,1.582,60.16,0.0,1285166.0,328.2,0.504,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.84,5.356,9.62,10.82,11.26,60.0,59.8,62.9,0.0,274.0,274.0,275.0,-0.096,-8.15,8.15,588.0,1240040.0,47674.0,113744.0,0.011,0.772,0.531,0.842,0.254,0.278,0.268,0.318,0.232,0.254,0.178,0.081,0.088,0.084,0.101,0.073,0.08,0.056,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.238,353.0,14.1,0.6,3.477,2.0,-1.0,13.35,-0.019,0.232,1.0,2.0,0.0,0.001,20.28,20.47,19.76,20.29,19.9,19.92,-123.7,20.48,20.19,28.82
2016-08-27 05:35:00-05:00,0.6964983,-6.012586,1.2099004,620037,23.73,0.0,4.939,3.829,22.84,331.5,276.5,275.2,276.5,0.0,0.0,0.0,333.1,1.419,60.15,0.0,1285166.0,332.5,0.453,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.85,5.894,9.76,10.9,11.24,60.0,59.8,62.9,0.0,274.1,274.0,275.0,-0.06,-8.23,8.23,588.0,1240040.0,47674.0,113744.0,0.006,0.772,0.531,0.842,0.256,0.271,0.256,0.318,0.228,0.253,0.169,0.082,0.086,0.081,0.102,0.072,0.081,0.054,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.512,359.7,18.3,0.8,3.477,2.0,-1.0,13.53,0.028,0.232,3.0,2.0,0.0,0.0,20.27,20.47,19.79,20.27,19.9,19.9,-53.96,20.48,20.19,28.82
2016-08-27 05:36:00-05:00,1.3394196,-5.344521,1.9012722,620038,23.72,0.0,5.378,4.421,22.87,335.7,276.6,275.3,276.5,0.086,0.0,0.0,338.2,1.258,60.24,0.0,1285166.0,336.4,0.405,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.85,6.47,9.92,10.94,11.22,60.0,59.8,62.9,0.0,274.3,274.0,275.0,-0.036,-8.31,8.31,588.0,1240040.0,47674.0,113744.0,0.002,0.772,0.531,0.842,0.263,0.268,0.257,0.332,0.225,0.25,0.168,0.085,0.085,0.082,0.108,0.072,0.08,0.054,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.53,355.3,8.01,0.8,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.24,20.47,19.79,20.29,19.9,19.92,-71.12,20.48,20.29,28.88
2016-08-27 05:37:00-05:00,1.9823412,-4.542843,2.592644,620039,23.72,0.0,5.868,5.065,22.89,337.7,276.6,275.3,276.6,0.257,0.0,0.0,340.1,1.263,60.22,0.0,1285166.0,338.6,0.409,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.87,7.057,9.89,10.96,11.22,60.0,59.8,62.9,0.0,274.3,274.0,275.0,0.007,-8.3,8.31,588.0,1240040.0,47675.0,113744.0,-0.004,0.772,0.531,0.842,0.285,0.289,0.275,0.355,0.241,0.272,0.178,0.093,0.093,0.088,0.115,0.077,0.088,0.057,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.698,350.9,12.6,0.9,3.478,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.29,20.45,19.81,20.29,19.9,19.92,-97.6,20.48,20.29,28.87
2016-08-27 05:38:00-05:00,2.6252627,-3.7411644,3.2840152,620040,23.72,0.0,6.432,5.671,22.85,335.7,276.4,275.3,276.6,0.171,0.085,0.0,337.9,1.623,60.23,0.002,1285166.0,336.5,0.528,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.89,7.697,9.58,10.86,11.21,60.0,59.8,62.9,0.0,274.1,274.0,275.0,0.137,-8.11,8.12,588.0,1240040.0,47675.0,113744.0,-0.02,0.772,0.531,0.842,0.373,0.406,0.39,0.466,0.339,0.369,0.249,0.122,0.132,0.126,0.152,0.11,0.12,0.081,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.523,352.8,10.72,0.7,3.474,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.3,20.47,19.81,20.3,19.9,19.92,-97.5,20.48,20.29,28.9
2016-08-27 05:39:00-05:00,3.268184,-2.8058734,4.0906157,620041,23.7,0.0,7.058,6.43,22.86,336.9,276.5,275.3,276.6,0.77,0.085,0.0,339.5,2.178,60.18,0.002,1285166.0,337.8,0.713,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.91,8.44,9.5,10.83,11.15,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.244,-8.07,8.08,588.0,1240040.0,47675.0,113744.0,-0.034,0.772,0.531,0.842,0.409,0.442,0.43,0.517,0.367,0.403,0.274,0.134,0.143,0.14,0.17,0.119,0.131,0.089,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.58,349.7,7.04,0.8,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.3,20.47,19.81,20.29,19.9,19.92,-123.7,20.48,20.39,28.93
2016-08-27 05:40:00-05:00,4.0182586,-2.004195,5.012445,620042,23.7,0.0,7.715,7.246,22.88,338.5,276.5,275.3,276.6,1.198,0.426,0.085,340.5,3.169,60.13,0.032,1285166.0,340.1,1.04,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.92,9.25,9.5,10.83,11.11,60.0,59.8,62.9,0.0,274.7,274.0,275.0,0.351,-8.05,8.07,588.0,1240040.0,47675.0,113744.0,-0.049,0.772,0.531,0.842,0.461,0.499,0.476,0.576,0.415,0.455,0.302,0.152,0.163,0.155,0.19,0.136,0.149,0.098,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.777,351.8,7.991,1.1,3.477,2.0,-1.0,13.34,0.006,0.232,3.0,2.0,0.0,0.001,20.35,20.48,19.81,20.29,19.9,19.92,-123.7,20.48,20.37,28.92
2016-08-27 05:41:00-05:00,4.8754873,-1.0689039,5.9342732,620043,23.7,0.0,8.47,8.09,22.87,339.6,276.6,275.4,276.7,2.225,2.724,1.778,341.9,3.822,60.19,0.384,1285166.0,340.7,1.26,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.93,10.1,9.47,10.83,11.06,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.473,-8.03,8.06,588.0,1240040.0,47675.0,113744.0,-0.065,0.772,0.531,0.842,0.496,0.541,0.521,0.628,0.444,0.492,0.328,0.164,0.177,0.171,0.207,0.145,0.162,0.107,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.728,346.9,6.858,1.0,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.44,20.55,19.87,20.35,19.9,20.02,-123.7,20.48,20.46,28.93
2016-08-27 05:42:00-05:00,5.83987,-0.1336128,6.8561025,620044,23.7,0.0,9.23,8.98,22.85,346.0,276.5,275.6,276.8,2.054,2.554,2.54,348.2,3.23,60.21,0.624,1285166.0,347.3,1.07,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.99,19.96,10.92,9.81,10.95,11.13,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.401,-8.22,8.26,588.0,1240040.0,47675.0,113744.0,-0.056,0.772,0.531,0.842,0.466,0.475,0.455,0.569,0.392,0.441,0.285,0.156,0.156,0.15,0.19,0.129,0.146,0.094,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.695,351.1,8.96,1.0,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.42,20.57,19.9,20.37,19.9,20.04,-59.14,20.48,20.51,28.93
2016-08-27 05:43:00-05:00,6.589945,0.8016783,7.7779307,620045,23.69,0.0,9.98,9.85,22.89,347.9,276.6,275.7,277.0,2.653,2.639,2.624,350.4,3.267,60.22,0.793,1285166.0,349.1,1.091,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.0,19.98,11.83,9.8,10.97,11.11,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.467,-8.22,8.26,588.0,1240040.0,47675.0,113744.0,-0.065,0.772,0.531,0.842,0.495,0.495,0.48,0.611,0.412,0.462,0.298,0.167,0.164,0.159,0.205,0.136,0.154,0.098,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.722,345.1,13.66,0.9,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.45,20.57,19.9,20.38,19.9,20.02,-102.1,20.52,20.48,28.93
2016-08-27 05:44:00-05:00,7.3400197,1.6033561,8.69976,620046,23.69,0.0,10.77,10.73,22.86,348.2,276.8,275.6,276.9,2.824,2.809,2.794,350.6,3.49,60.24,0.844,1285166.0,349.6,1.169,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,19.99,12.67,9.75,10.96,11.08,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.591,-8.15,8.21,588.0,1240040.0,47676.0,113744.0,-0.081,0.772,0.531,0.842,0.569,0.597,0.564,0.702,0.488,0.549,0.352,0.192,0.199,0.188,0.237,0.162,0.184,0.117,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.805,340.6,4.467,1.0,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.48,20.57,19.9,20.38,20.0,20.02,-102.2,20.57,20.48,28.93
2016-08-27 05:45:00-05:00,8.197248,2.405035,9.621589,620047,23.67,0.0,11.52,11.58,22.81,346.3,276.8,275.6,276.8,3.338,3.32,3.302,349.0,4.235,60.22,0.998,1285166.0,347.5,1.427,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,19.99,13.5,9.45,10.9,11.0,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.857,-7.963,8.06,588.0,1240040.0,47676.0,113744.0,-0.116,0.772,0.531,0.842,0.677,0.735,0.709,0.842,0.606,0.667,0.442,0.229,0.246,0.237,0.284,0.202,0.224,0.147,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.682,337.4,8.07,0.9,3.477,2.0,-1.0,13.2,-0.023,0.232,1.0,2.0,0.0,0.001,20.57,20.62,19.9,20.43,20.0,20.06,-75.65,20.57,20.48,28.93
2016-08-27 05:46:00-05:00,8.947323,3.2067127,10.428189,620048,23.67,0.0,12.2,12.34,22.77,346.8,276.6,275.6,276.8,3.338,3.32,3.302,349.3,4.748,60.22,0.998,1285166.0,347.9,1.6,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.94,20.01,14.24,9.45,10.9,10.98,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.976,-7.936,8.06,588.0,1240040.0,47676.0,113744.0,-0.132,0.772,0.531,0.842,0.722,0.789,0.765,0.905,0.649,0.714,0.476,0.244,0.264,0.256,0.305,0.217,0.24,0.159,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.53,326.9,8.72,0.7,3.477,2.0,-1.0,13.42,0.032,0.233,3.0,2.0,0.0,0.001,20.55,20.66,19.97,20.48,20.05,20.1,-22.99,20.57,20.52,28.97
2016-08-27 05:47:00-05:00,9.590244,3.8747783,11.11956,620049,23.67,0.0,12.9,13.06,22.78,347.2,276.7,275.6,276.8,3.338,3.32,3.302,349.7,5.667,60.22,0.998,1285166.0,348.5,1.909,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.03,14.93,9.47,10.93,10.95,60.0,59.8,62.9,0.0,275.0,274.0,275.0,1.086,-7.923,8.07,588.0,1240040.0,47676.0,113744.0,-0.146,0.772,0.531,0.842,0.772,0.849,0.813,0.958,0.699,0.767,0.502,0.261,0.284,0.272,0.323,0.234,0.258,0.168,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.722,340.4,11.12,1.1,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.6,20.66,20.0,20.48,20.06,20.12,-49.63,20.64,20.49,29.03
2016-08-27 05:48:00-05:00,10.34032,4.542843,11.926161,620050,23.67,0.0,13.5,13.74,22.83,350.2,276.6,275.7,276.9,3.081,3.064,3.048,352.6,5.735,60.22,0.921,1285166.0,351.4,1.94,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.95,20.05,15.6,9.6,10.98,10.97,60.0,59.8,62.9,0.0,275.0,274.0,275.0,1.066,-7.996,8.15,588.0,1240040.0,47676.0,113744.0,-0.143,0.772,0.531,0.842,0.736,0.782,0.755,0.915,0.642,0.716,0.466,0.25,0.263,0.254,0.31,0.216,0.242,0.156,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.473,328.0,12.71,0.7,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.65,20.74,20.0,20.48,20.09,20.15,-123.6,20.65,20.51,29.03
2016-08-27 05:49:00-05:00,10.983242,5.3445215,12.732761,620051,23.65,0.0,14.09,14.44,22.83,354.1,276.7,275.5,276.7,2.653,2.639,2.624,356.6,5.106,60.22,0.793,1285166.0,355.2,1.734,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.97,20.05,16.23,9.85,11.05,11.02,60.0,59.8,62.9,0.0,275.0,274.0,275.0,0.936,-8.13,8.28,588.0,1240040.0,47676.0,113744.0,-0.127,0.772,0.531,0.842,0.702,0.719,0.685,0.864,0.585,0.665,0.419,0.24,0.242,0.23,0.295,0.197,0.225,0.14,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.452,312.5,10.7,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.62,20.76,20.0,20.48,20.09,20.17,-97.4,20.67,20.55,29.03
2016-08-27 05:50:00-05:00,11.733315,6.012586,13.424132,620052,23.64,0.0,14.76,15.15,22.83,354.9,276.8,275.4,276.6,2.653,2.639,2.624,357.4,5.231,60.22,0.793,1285166.0,355.9,1.78,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,21.98,20.06,16.89,9.86,11.06,10.99,60.0,59.8,62.9,0.0,275.0,274.0,275.0,1.0,-8.11,8.28,588.0,1240040.0,47676.0,113744.0,-0.135,0.772,0.531,0.842,0.726,0.74,0.716,0.896,0.604,0.684,0.437,0.249,0.25,0.241,0.306,0.204,0.232,0.147,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.392,310.9,12.48,0.6,3.477,2.0,-1.0,13.59,0.004,0.232,3.0,2.0,0.0,0.0,20.66,20.79,20.0,20.54,20.09,20.16,-54.3,20.67,20.5,29.05
2016-08-27 05:51:00-05:00,12.483391,6.6806517,14.230733,620053,23.64,0.0,15.55,16.1,22.8,353.9,276.5,275.4,276.6,2.995,2.979,2.963,356.5,5.957,60.14,0.895,1285166.0,355.3,2.039,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.01,20.1,17.72,9.73,11.04,10.99,60.0,59.8,62.9,0.0,274.8,274.0,275.0,1.232,-7.983,8.19,588.0,1240040.0,47676.0,113744.0,-0.164,0.772,0.531,0.842,0.849,0.918,0.872,1.052,0.739,0.834,0.536,0.292,0.312,0.297,0.361,0.251,0.285,0.182,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.44,312.9,10.93,0.6,3.477,2.0,-1.0,13.36,0.005,0.232,1.0,2.0,0.0,0.001,20.73,20.84,20.0,20.56,20.09,20.21,-75.79,20.67,20.51,29.13
2016-08-27 05:52:00-05:00,13.340619,7.6159425,15.267791,620054,23.64,0.0,16.34,17.01,22.81,352.5,276.6,275.3,276.5,3.338,3.32,3.302,355.1,6.675,60.14,0.998,1285166.0,353.6,2.289,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.05,20.11,18.62,9.56,11.01,10.93,60.0,59.8,62.9,0.0,274.9,274.0,275.0,1.544,-7.831,8.11,588.0,1240040.0,47677.0,113744.0,-0.204,0.772,0.531,0.842,0.964,1.063,1.003,1.187,0.865,0.958,0.62,0.331,0.362,0.341,0.407,0.294,0.327,0.21,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.42,322.2,12.38,0.6,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,20.76,20.87,20.03,20.57,20.13,20.25,-123.4,20.7,20.59,29.13
2016-08-27 05:53:00-05:00,14.305001,8.417622,16.18962,620055,23.64,0.0,17.12,17.91,22.83,353.0,276.4,275.4,276.6,3.338,3.39,3.614,355.2,6.899,60.14,1.123,1285166.0,354.2,2.364,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.07,20.12,19.47,9.58,11.05,10.93,60.0,59.8,62.9,0.0,274.4,274.0,275.0,1.676,-7.809,8.14,588.0,1240040.0,47677.0,113744.0,-0.221,0.772,0.531,0.842,1.019,1.114,1.067,1.26,0.909,1.004,0.656,0.35,0.38,0.364,0.433,0.309,0.343,0.223,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.482,320.4,7.774,0.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,20.79,20.94,20.08,20.57,20.19,20.25,-123.1,20.77,20.62,29.13
2016-08-27 05:54:00-05:00,15.055077,9.352911,17.111448,620056,23.64,0.0,17.86,18.81,22.85,353.7,276.6,275.4,276.6,3.338,4.023,4.273,355.8,7.563,60.14,1.461,1285166.0,355.1,2.594,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.09,20.15,20.3,9.62,11.09,10.91,60.0,59.8,62.9,0.0,274.8,274.0,275.0,1.8,-7.794,8.17,588.0,1240040.0,47677.0,113744.0,-0.235,0.772,0.531,0.842,1.071,1.168,1.125,1.326,0.952,1.05,0.693,0.369,0.399,0.384,0.456,0.325,0.359,0.236,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.495,316.4,7.219,0.7,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,20.85,20.95,20.09,20.57,20.19,20.23,-123.0,20.77,20.66,29.21
2016-08-27 05:55:00-05:00,15.912305,10.288202,17.918049,620057,23.64,0.0,18.62,19.71,22.87,357.5,276.5,275.5,276.6,3.014,3.843,3.919,359.6,7.102,60.2,1.451,1285166.0,358.4,2.439,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,20.2,21.09,9.85,11.15,10.98,60.0,59.8,62.9,0.0,275.0,274.0,275.0,1.633,-7.927,8.29,588.0,1240040.0,47677.0,113744.0,-0.213,0.772,0.531,0.842,0.974,1.009,0.97,1.2,0.814,0.922,0.59,0.338,0.345,0.332,0.415,0.278,0.317,0.201,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.658,333.2,14.24,0.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,20.94,21.01,20.09,20.65,20.19,20.27,-123.5,20.77,20.64,29.22
2016-08-27 05:56:00-05:00,16.66238,11.223494,18.839878,620058,23.64,0.0,19.52,20.68,22.87,360.2,276.4,275.4,276.6,2.826,3.658,3.665,362.8,6.846,60.17,1.413,1285166.0,361.0,2.365,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,20.2,21.81,9.98,11.2,10.99,60.0,59.8,62.9,0.0,275.0,274.0,275.0,1.525,-8.01,8.37,588.0,1240040.0,47677.0,113744.0,-0.199,0.772,0.531,0.842,0.968,0.974,0.934,1.175,0.788,0.899,0.565,0.337,0.334,0.32,0.408,0.27,0.31,0.193,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.45,341.8,11.16,0.8,3.477,2.0,-1.0,13.48,-0.012,0.232,1.0,2.0,0.0,0.001,20.95,21.05,20.09,20.67,20.25,20.36,-97.2,20.8,20.76,29.29
2016-08-27 05:57:00-05:00,17.412455,11.89156,19.646479,620059,23.64,0.0,19.9,21.29,22.87,360.8,276.5,275.5,276.7,3.347,3.693,3.665,362.8,7.009,60.16,1.57,1285166.0,362.0,2.419,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,20.22,22.51,10.01,11.24,11.0,60.0,59.8,62.9,0.0,274.9,274.0,275.0,1.579,-8.0,8.39,588.0,1240040.0,47677.0,113744.0,-0.205,0.772,0.531,0.842,0.993,0.999,0.95,1.197,0.799,0.919,0.575,0.346,0.343,0.326,0.416,0.274,0.317,0.197,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.485,345.0,10.19,0.7,3.478,2.0,-1.0,13.5,0.022,0.233,3.0,2.0,0.0,0.0,20.97,21.05,20.09,20.67,20.27,20.34,-60.17,20.86,20.74,29.32
2016-08-27 05:58:00-05:00,18.055376,12.426011,20.337849,620060,23.64,0.0,20.47,21.88,22.88,357.6,276.4,275.5,276.7,4.119,4.57,4.535,360.1,8.75,60.22,1.952,1285166.0,358.7,3.041,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.15,20.22,23.07,9.77,11.24,10.95,60.0,59.8,62.9,0.0,275.0,274.0,275.0,2.041,-7.763,8.25,588.0,1240040.0,47677.0,113744.0,-0.263,0.772,0.531,0.842,1.21,1.298,1.253,1.483,1.056,1.171,0.766,0.422,0.449,0.433,0.517,0.365,0.406,0.264,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.645,350.1,11.02,0.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.05,21.13,20.19,20.67,20.25,20.31,-123.4,20.86,20.76,29.32
2016-08-27 05:59:00-05:00,18.698298,13.227689,21.14445,620061,23.64,0.0,21.06,22.53,22.9,358.4,276.8,275.1,276.4,3.964,4.45,4.416,360.9,8.69,60.22,1.884,1285166.0,359.4,3.021,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.16,20.24,23.59,9.78,11.26,10.95,60.0,59.8,62.9,0.0,274.7,274.0,275.0,2.081,-7.768,8.29,588.0,1240040.0,47677.0,113744.0,-0.267,0.772,0.531,0.842,1.201,1.265,1.218,1.462,1.027,1.142,0.745,0.419,0.436,0.42,0.508,0.354,0.395,0.256,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.608,2.469,11.17,0.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.06,21.14,20.19,20.69,20.29,20.36,-123.9,20.86,20.84,29.4
2016-08-27 06:00:00-05:00,19.448374,14.16298,21.95105,620062,23.64,0.0,21.62,23.22,22.96,357.5,276.3,275.2,276.4,4.587,4.691,4.655,360.0,9.44,60.22,2.099,1285166.0,358.4,3.279,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.14,20.26,24.2,9.75,11.28,10.97,60.0,59.8,62.9,0.0,274.0,274.0,275.0,2.31,-7.672,8.27,588.0,1240040.0,47678.0,113744.0,-0.295,0.772,0.531,0.842,1.296,1.392,1.343,1.576,1.116,1.249,0.824,0.452,0.48,0.463,0.548,0.385,0.432,0.284,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.618,352.0,8.88,0.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.14,21.24,20.19,20.77,20.29,20.43,-123.5,20.94,20.89,29.42
2016-08-27 06:01:00-05:00,20.198448,14.96466,22.75765,620063,23.64,0.0,22.21,23.96,22.99,357.5,276.2,275.0,276.2,4.656,4.691,4.681,360.3,9.96,60.15,2.124,1285167.0,358.7,3.464,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,20.31,24.84,9.76,11.36,10.97,60.0,59.8,62.9,0.0,274.0,273.2,275.0,2.427,-7.635,8.29,588.0,1240040.0,47678.0,113744.0,-0.308,0.772,0.531,0.842,1.376,1.426,1.389,1.64,1.172,1.281,0.855,0.479,0.492,0.479,0.57,0.404,0.443,0.295,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.587,3.227,10.97,0.8,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.19,21.24,20.19,20.77,20.29,20.4,-123.8,20.96,20.95,29.48
2016-08-27 06:02:00-05:00,20.948524,15.766337,23.67948,620064,23.64,0.0,22.82,24.67,23.03,361.8,275.8,274.8,276.1,3.969,3.996,4.153,364.3,8.92,60.15,1.868,1285167.0,362.9,3.103,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.17,20.33,25.48,10.01,11.41,11.04,60.0,59.8,62.9,0.0,274.0,273.0,274.2,2.097,-7.816,8.41,588.0,1240040.0,47678.0,113744.0,-0.265,0.772,0.531,0.842,1.274,1.177,1.124,1.406,0.939,1.073,0.69,0.448,0.407,0.388,0.492,0.323,0.372,0.238,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.718,353.9,8.69,0.9,3.477,2.0,-1.0,13.33,0.005,0.232,3.0,2.0,0.0,0.001,21.24,21.33,20.27,20.77,20.29,20.49,-101.5,20.96,20.96,29.51
2016-08-27 06:03:00-05:00,21.698599,16.568016,24.601309,620065,23.64,0.0,23.47,25.45,23.06,363.9,275.8,274.9,276.2,3.729,3.865,4.129,366.9,8.56,60.14,1.852,1285167.0,365.0,2.999,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.19,20.36,25.97,10.12,11.44,11.06,60.0,59.8,62.9,0.0,274.0,273.0,274.3,2.002,-7.889,8.48,588.0,1240041.0,47678.0,113744.0,-0.252,0.772,0.531,0.842,1.343,1.152,1.12,1.384,0.893,1.052,0.686,0.476,0.398,0.387,0.485,0.308,0.366,0.237,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.852,354.7,11.55,1.1,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.3,21.33,20.29,20.86,20.38,20.45,-123.6,21.01,21.06,29.51
2016-08-27 06:04:00-05:00,22.555828,17.503307,25.523138,620066,23.64,0.0,24.1,26.21,23.1,364.4,276.1,274.9,276.2,3.729,4.001,4.263,366.7,8.89,60.17,1.929,1285167.0,365.2,3.103,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.22,20.42,26.84,10.16,11.47,11.07,60.0,59.8,62.9,0.0,274.0,273.0,275.0,2.068,-7.884,8.51,588.0,1240041.0,47678.0,113744.0,-0.258,0.772,0.531,0.842,1.482,1.216,1.147,1.439,0.958,1.101,0.707,0.528,0.422,0.398,0.506,0.332,0.384,0.245,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.693,358.5,12.06,0.9,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.33,21.43,20.29,20.86,20.38,20.55,-123.0,21.05,21.11,29.59
2016-08-27 06:05:00-05:00,23.305902,18.438597,26.329737,620067,23.64,0.0,24.68,26.91,23.11,361.0,276.1,274.8,276.1,4.746,5.237,5.433,363.4,11.32,60.22,2.518,1285167.0,361.9,3.975,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.25,20.46,27.46,9.93,11.56,11.05,60.0,59.8,62.9,0.0,274.0,273.0,274.8,2.716,-7.581,8.4,588.0,1240041.0,47678.0,113744.0,-0.337,0.772,0.531,0.842,1.769,1.538,1.45,1.729,1.212,1.343,0.895,0.628,0.536,0.505,0.607,0.421,0.469,0.311,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.705,354.6,10.97,1.2,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.43,21.53,20.29,20.86,20.38,20.59,-123.5,21.05,21.16,29.61
2016-08-27 06:06:00-05:00,24.055977,19.240274,27.13634,620068,23.64,0.0,25.23,27.62,23.14,361.1,275.9,274.8,276.1,4.774,5.591,5.621,363.4,11.64,60.22,2.678,1285167.0,362.3,4.084,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.26,20.49,28.03,9.96,11.6,11.04,60.0,59.8,62.9,0.0,274.0,273.0,274.1,2.853,-7.546,8.44,588.0,1240041.0,47678.0,113744.0,-0.351,0.772,0.531,0.842,1.903,1.632,1.486,1.768,1.236,1.374,0.92,0.677,0.569,0.516,0.62,0.429,0.479,0.319,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.728,345.2,13.86,1.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.46,21.56,20.38,20.93,20.48,20.62,-123.1,21.15,21.21,29.69
2016-08-27 06:07:00-05:00,24.698896,19.774729,27.82771,620069,23.64,0.0,25.69,28.17,23.17,361.3,275.9,274.8,276.1,4.718,5.619,5.701,364.2,11.69,60.18,2.694,1285167.0,362.1,4.113,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.29,20.56,28.51,10.0,11.69,11.09,60.0,59.8,62.9,0.0,274.0,273.0,274.3,2.961,-7.528,8.49,588.0,1240041.0,47679.0,113744.0,-0.361,0.772,0.531,0.842,2.05,1.722,1.507,1.777,1.23,1.4,0.933,0.731,0.601,0.523,0.623,0.426,0.488,0.324,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.865,351.5,9.62,1.1,3.478,2.0,-1.0,13.36,0.003,0.232,1.0,2.0,0.0,0.001,21.53,21.62,20.38,20.97,20.48,20.6,-123.5,21.15,21.25,29.7
2016-08-27 06:08:00-05:00,25.234667,20.442793,28.403852,620070,23.64,0.0,26.11,28.68,23.17,362.2,275.9,274.8,276.1,4.959,5.58,5.555,364.2,11.42,60.13,2.753,1285167.0,363.0,4.004,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.34,20.64,28.93,10.09,11.77,11.14,60.0,59.8,62.9,0.0,274.0,273.0,274.8,3.02,-7.545,8.55,588.0,1240041.0,47679.0,113744.0,-0.364,0.772,0.531,0.842,2.3,1.682,1.394,1.712,1.186,1.32,0.86,0.822,0.588,0.483,0.6,0.41,0.459,0.298,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.803,347.3,8.31,1.1,3.477,2.0,-1.0,13.59,0.006,0.233,3.0,2.0,0.0,0.0,21.59,21.69,20.45,21.02,20.48,20.65,-122.8,21.25,21.41,29.79
2016-08-27 06:09:00-05:00,25.770435,21.24447,29.095224,620071,23.64,0.0,26.57,29.22,23.21,367.5,276.0,274.7,276.0,4.2,4.594,4.532,370.2,9.32,60.17,2.299,1285167.0,368.2,4.134,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.38,20.71,29.34,10.36,11.76,11.21,60.0,59.8,62.9,0.0,274.0,273.0,274.2,2.476,-7.804,8.67,588.0,1240041.0,47679.0,113744.0,-0.296,0.772,0.531,0.842,2.419,1.436,1.069,1.409,0.884,1.029,0.66,0.876,0.504,0.369,0.496,0.304,0.357,0.227,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.762,351.4,13.26,1.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.67,21.72,20.48,21.05,20.57,20.67,-123.0,21.26,21.45,29.8
2016-08-27 06:10:00-05:00,26.306202,21.645311,29.786598,620072,23.64,0.0,26.98,29.73,23.19,367.8,275.7,274.6,275.9,4.367,4.621,4.555,370.1,9.32,60.24,2.355,1285167.0,368.9,3.295,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.41,20.8,29.78,10.39,11.81,11.24,60.0,59.8,62.9,0.0,274.0,273.0,274.0,2.562,-7.779,8.7,588.0,1240041.0,47679.0,113744.0,-0.304,0.772,0.531,0.842,2.557,1.564,1.079,1.412,0.873,1.034,0.665,0.926,0.552,0.371,0.496,0.299,0.359,0.229,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.687,348.2,12.1,1.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.72,21.81,20.48,21.05,20.57,20.68,-122.8,21.34,21.54,29.88
2016-08-27 06:11:00-05:00,27.056278,22.179762,30.477968,620073,23.67,0.0,27.54,30.33,23.31,366.5,275.5,274.5,275.9,4.987,5.396,5.278,368.8,10.57,60.23,2.759,1285167.0,367.2,3.289,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.43,20.91,30.28,10.35,11.93,11.26,60.0,59.8,62.9,0.0,273.8,273.0,274.0,2.964,-7.619,8.69,588.0,1240041.0,47679.0,113744.0,-0.349,0.772,0.531,0.842,2.786,1.948,1.296,1.634,1.072,1.221,0.803,1.008,0.692,0.451,0.577,0.373,0.427,0.28,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.732,347.1,17.38,1.1,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,21.77,21.85,20.57,21.1,20.57,20.75,-123.3,21.39,21.62,29.9
2016-08-27 06:12:00-05:00,27.6992,22.98144,31.16934,620074,23.67,0.0,27.98,31.0,23.27,364.5,275.5,274.5,275.8,5.745,6.287,6.187,367.3,12.05,60.14,3.287,1285167.0,365.1,3.747,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.46,21.03,30.69,10.34,12.1,11.32,60.0,59.8,62.9,0.0,273.9,273.0,274.0,3.521,-7.44,8.75,588.0,1240041.0,47679.0,113744.0,-0.408,0.772,0.531,0.842,3.038,2.277,1.48,1.832,1.222,1.37,0.916,1.094,0.808,0.516,0.646,0.425,0.479,0.319,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.717,357.1,16.26,1.2,3.477,2.0,-1.0,13.59,0.006,0.233,3.0,2.0,0.0,0.0,21.81,21.91,20.57,21.17,20.65,20.76,-123.1,21.44,21.72,29.96
2016-08-27 06:13:00-05:00,28.34212,23.78312,32.091167,620075,23.67,0.0,28.53,31.69,23.34,365.1,275.7,274.2,275.6,5.597,6.301,6.295,367.5,12.21,60.15,3.326,1285167.0,366.0,4.281,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.54,21.16,31.18,10.41,12.19,11.35,60.0,59.8,62.9,0.0,273.0,273.0,274.0,3.551,-7.454,8.82,588.0,1240041.0,47679.0,113744.0,-0.406,0.772,0.531,0.842,3.019,2.431,1.472,1.803,1.193,1.367,0.909,1.088,0.864,0.512,0.635,0.414,0.477,0.316,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.722,345.2,12.6,1.3,3.477,2.0,-1.0,13.24,0.003,0.233,1.0,2.0,0.0,0.001,21.91,21.99,20.62,21.25,20.67,20.75,-123.9,21.53,21.8,29.99
2016-08-27 06:14:00-05:00,28.985043,24.584797,32.89777,620076,23.68,0.0,29.04,32.41,23.4,341.9,275.2,274.3,275.7,9.48,10.7,10.16,343.4,21.72,60.14,5.698,1285167.0,342.8,4.326,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,21.25,31.98,10.31,13.11,11.83,60.0,59.8,62.9,0.0,273.0,273.0,274.0,6.354,-6.514,9.1,588.0,1240041.0,47679.0,113744.0,-0.698,0.772,0.531,0.842,3.885,4.066,3.058,3.289,2.578,2.751,1.886,1.328,1.389,1.045,1.124,0.881,0.94,0.644,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.775,347.1,20.46,1.0,3.478,2.0,-1.0,13.59,0.005,0.233,3.0,2.0,0.0,0.0,22.01,22.07,20.67,21.25,20.67,20.8,-123.2,21.63,21.88,30.09
2016-08-27 06:15:00-05:00,29.735117,25.252861,33.70437,620077,23.69,0.0,29.52,33.06,23.34,333.8,275.5,274.3,275.7,10.15,11.44,10.64,336.9,22.57,60.15,6.233,1285168.0,334.8,7.454,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.56,21.31,32.51,10.54,13.38,12.08,60.0,59.8,62.9,0.0,273.0,273.0,274.0,6.657,-6.483,9.29,588.0,1240041.0,47679.0,113744.0,-0.716,0.772,0.531,0.842,4.01,4.336,3.286,3.488,2.752,2.911,2.024,1.338,1.447,1.097,1.164,0.918,0.972,0.676,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.9,348.8,19.58,1.4,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.01,22.1,20.67,21.33,20.67,20.8,-123.2,21.71,21.93,30.09
2016-08-27 06:16:00-05:00,31.663883,27.524284,34.971886,620078,23.7,0.0,29.93,33.75,23.41,331.9,275.3,274.4,275.7,10.27,11.44,11.32,333.8,24.14,60.22,6.454,1285168.0,333.0,7.604,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.58,21.37,32.95,10.61,13.51,12.18,60.0,59.8,62.9,0.0,273.1,273.0,274.0,6.812,-6.445,9.38,588.0,1240041.0,47680.0,113744.0,-0.726,0.772,0.531,0.842,4.113,4.5,3.351,3.588,2.822,2.98,2.063,1.365,1.493,1.112,1.191,0.936,0.989,0.685,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.693,352.4,14.55,1.0,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.04,22.12,20.75,21.34,20.75,20.81,-122.6,21.76,22.01,30.15
2016-08-27 06:17:00-05:00,34.771336,30.196547,36.81554,620079,23.7,0.0,30.38,34.74,23.38,330.5,275.5,274.3,275.6,10.27,11.44,11.32,333.2,25.3,60.21,6.454,1285168.0,331.2,8.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.66,21.46,33.38,10.74,13.61,12.28,60.0,59.8,62.9,0.0,273.1,273.0,274.0,6.937,-6.435,9.46,588.0,1240041.0,47680.0,113744.0,-0.733,0.772,0.531,0.842,4.16,4.613,3.424,3.656,2.869,3.028,2.106,1.375,1.525,1.132,1.208,0.948,1.001,0.696,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.645,340.8,16.29,0.9,3.478,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.1,22.2,20.77,21.44,20.77,20.79,-122.6,21.82,22.02,30.19
2016-08-27 06:18:00-05:00,38.628864,36.877193,45.22723,620080,23.7,0.0,30.81,38.39,23.45,330.2,275.3,274.3,275.6,10.29,11.49,11.32,332.5,25.74,60.23,6.47,1285168.0,331.1,8.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.7,21.52,33.79,10.86,13.74,12.4,60.0,59.8,62.9,0.0,273.0,273.0,274.0,7.086,-6.402,9.55,588.0,1240042.0,47680.0,113744.0,-0.742,0.772,0.531,0.842,4.314,4.71,3.484,3.724,2.917,3.078,2.136,1.424,1.555,1.15,1.229,0.963,1.016,0.705,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.853,344.8,15.3,1.2,3.477,2.0,-1.0,13.42,-0.006,0.232,1.0,2.0,0.0,0.001,22.12,22.23,20.8,21.49,20.83,20.81,-123.3,21.85,22.1,30.25
2016-08-27 06:19:00-05:00,43.87939,47.031784,59.285126,620081,23.72,0.0,31.27,46.33,23.49,330.3,275.1,274.0,275.4,10.27,11.87,11.32,332.4,25.82,60.16,6.57,1285168.0,331.8,8.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.74,21.59,34.36,11.02,13.86,12.53,60.0,59.8,62.9,0.0,273.0,272.3,274.0,7.248,-6.394,9.67,588.0,1240042.0,47680.0,113744.0,-0.75,0.772,0.531,0.842,4.466,4.811,3.537,3.784,2.962,3.127,2.163,1.475,1.589,1.168,1.25,0.978,1.033,0.714,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.795,353.0,12.66,1.3,3.477,2.0,-1.0,13.42,0.015,0.233,3.0,2.0,0.0,0.0,22.2,22.29,20.86,21.62,20.86,20.85,-123.9,21.92,22.17,30.28
2016-08-27 06:20:00-05:00,47.736916,54.91495,72.19073,620082,23.72,0.0,31.89,54.62,23.5,330.7,274.9,274.2,275.5,10.33,12.45,11.42,334.5,25.85,60.13,6.775,1285168.0,331.7,8.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.76,21.63,34.96,11.19,14.03,12.68,60.0,59.8,62.9,0.0,273.0,272.4,274.0,7.426,-6.373,9.79,588.0,1240042.0,47680.0,113744.0,-0.759,0.772,0.531,0.842,4.649,4.912,3.563,3.859,2.986,3.161,2.18,1.537,1.624,1.178,1.276,0.987,1.045,0.721,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.81,359.2,21.3,1.3,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.21,22.29,20.91,21.73,20.88,20.87,-122.9,22.01,22.26,30.28
2016-08-27 06:21:00-05:00,52.23737,67.60819,98.347626,620083,23.74,0.0,32.76,76.29,23.64,330.9,275.4,274.1,275.5,10.99,12.52,12.34,333.6,26.45,60.21,7.228,1285169.0,332.2,8.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.82,21.69,35.51,11.37,14.26,12.85,60.0,59.8,62.9,0.0,273.0,272.9,274.0,7.691,-6.315,9.95,588.0,1240042.0,47680.0,113744.0,-0.773,0.772,0.531,0.842,5.109,5.052,3.629,3.936,3.032,3.214,2.214,1.69,1.672,1.201,1.302,1.003,1.063,0.732,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.797,333.8,9.63,1.1,3.477,2.0,-1.0,13.59,0.004,0.233,3.0,2.0,0.0,0.0,22.29,22.39,20.99,21.82,20.96,20.88,-123.2,22.05,22.46,30.38
2016-08-27 06:22:00-05:00,55.451973,75.75858,118.51264,620084,23.75,0.0,33.74,95.7,23.68,331.4,275.0,274.2,275.5,11.42,12.67,12.43,332.7,28.24,60.14,7.414,1285169.0,332.7,8.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.83,21.74,35.93,11.61,14.5,13.05,60.0,59.8,62.9,0.0,273.0,272.7,274.0,7.953,-6.286,10.14,588.0,1240042.0,47680.0,113744.0,-0.785,0.772,0.531,0.842,5.524,5.167,3.684,4.011,3.044,3.264,2.241,1.831,1.712,1.221,1.329,1.009,1.082,0.743,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.762,342.3,13.77,1.1,3.478,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.33,22.42,21.1,21.89,21.02,20.88,-123.0,22.13,22.75,30.4
2016-08-27 06:23:00-05:00,57.166435,78.03001,122.19995,620085,23.75,0.0,34.75,100.0,23.68,332.5,275.0,274.0,275.5,11.46,13.47,12.45,335.4,29.55,60.13,7.653,1285169.0,333.5,9.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.85,21.8,37.33,11.84,14.76,13.27,60.0,59.8,62.9,0.0,273.0,272.0,274.0,8.22,-6.239,10.32,588.0,1240042.0,47680.0,113744.0,-0.797,0.772,0.531,0.842,5.927,5.259,3.725,4.141,3.08,3.292,2.249,1.971,1.749,1.238,1.377,1.024,1.095,0.748,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.767,338.1,13.2,1.1,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.39,22.49,21.23,21.95,21.12,20.88,-123.6,22.21,23.02,30.44
2016-08-27 06:24:00-05:00,59.0952,80.30143,125.19589,620086,23.76,0.0,35.86,102.8,23.76,332.4,275.0,274.0,275.5,11.89,13.55,13.34,335.2,29.76,60.16,8.05,1285169.0,333.1,9.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.88,21.85,38.75,12.13,15.06,13.52,60.0,59.8,62.9,0.0,273.0,272.0,274.0,8.55,-6.18,10.55,588.0,1240042.0,47680.0,113744.0,-0.811,0.772,0.531,0.842,6.381,5.426,3.796,4.316,3.114,3.427,2.271,2.121,1.804,1.262,1.435,1.035,1.139,0.755,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.803,354.8,9.74,1.2,3.477,2.0,-1.0,13.36,0.005,0.233,1.0,2.0,0.0,0.001,22.44,22.49,21.34,22.01,21.23,20.96,-122.5,22.27,23.27,30.47
2016-08-27 06:25:00-05:00,61.131115,82.70647,128.4223,620087,23.78,0.0,36.99,105.7,23.78,331.3,274.9,274.0,275.4,12.54,14.35,13.63,333.4,31.55,60.15,8.52,1285169.0,331.9,9.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.9,21.9,41.6,12.52,15.46,13.88,60.0,59.8,62.9,0.0,273.0,272.0,274.0,8.97,-6.117,10.86,588.0,1240043.0,47681.0,113744.0,-0.826,0.772,0.531,0.842,6.995,5.574,3.893,4.601,3.148,3.561,2.315,2.318,1.847,1.29,1.524,1.043,1.18,0.767,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.723,334.9,16.42,1.1,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.49,22.57,21.42,22.11,21.36,20.98,-122.8,22.38,23.51,30.54
2016-08-27 06:26:00-05:00,62.95272,84.84427,131.18779,620088,23.79,0.0,38.19,108.4,23.8,332.2,275.3,274.5,275.9,13.02,14.9,14.35,334.4,33.58,60.13,9.03,1285169.0,333.2,10.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.93,21.96,42.04,12.97,15.93,14.28,60.0,59.8,62.9,0.0,273.8,272.8,274.0,9.47,-6.044,11.24,588.0,1240043.0,47681.0,113744.0,-0.843,0.772,0.531,0.842,7.698,5.735,3.957,4.928,3.177,3.771,2.328,2.558,1.905,1.315,1.637,1.055,1.253,0.773,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.742,336.4,15.79,1.7,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.5,22.6,21.47,22.17,21.44,20.98,-123.1,22.43,23.74,30.57
2016-08-27 06:27:00-05:00,64.34572,85.91318,131.87915,620089,23.81,0.0,39.34,109.6,23.88,333.5,275.4,274.6,275.9,13.59,15.36,14.94,334.4,33.79,60.14,9.48,1285170.0,334.7,11.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,22.96,22.01,40.07,13.37,16.34,14.63,60.0,59.8,62.9,0.0,273.8,273.0,274.0,9.89,-5.969,11.55,588.0,1240043.0,47681.0,113744.0,-0.856,0.772,0.531,0.842,8.1,5.837,4.016,5.234,3.216,3.988,2.34,2.701,1.947,1.339,1.746,1.072,1.33,0.78,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.845,351.1,13.99,1.2,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.58,22.68,21.58,22.22,21.6,21.03,-121.7,22.48,23.9,30.62
2016-08-27 06:28:00-05:00,66.27448,88.05098,134.5294,620090,23.81,0.0,40.57,112.2,23.9,335.0,275.6,274.5,275.9,14.03,16.07,15.25,337.9,35.54,60.14,9.9,1285170.0,335.8,11.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.0,22.07,40.47,13.73,16.72,14.96,60.0,59.8,62.9,0.0,273.5,273.0,274.0,10.28,-5.897,11.85,588.0,1240043.0,47681.0,113744.0,-0.867,0.772,0.531,0.842,8.43,5.997,4.067,5.539,3.241,4.166,2.343,2.826,2.009,1.363,1.856,1.086,1.396,0.785,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.665,0.11,9.96,1.1,3.477,2.0,-1.0,13.59,0.004,0.234,3.0,2.0,0.0,0.0,22.65,22.76,21.65,22.35,21.73,21.08,-122.0,22.51,24.09,30.67
2016-08-27 06:29:00-05:00,68.84617,91.39131,139.13857,620091,23.84,0.0,41.88,116.2,23.96,336.0,275.6,274.4,275.9,14.5,16.34,15.91,338.7,37.36,60.19,10.29,1285170.0,337.7,12.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.04,22.12,40.69,14.04,17.08,15.26,60.0,59.8,62.9,0.0,273.9,273.0,274.0,10.63,-5.824,12.12,588.0,1240043.0,47681.0,113744.0,-0.877,0.772,0.531,0.842,8.76,6.247,4.129,5.751,3.259,4.253,2.36,2.945,2.099,1.387,1.933,1.095,1.429,0.793,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.677,335.9,14.98,1.1,3.477,2.0,-1.0,13.36,0.003,0.234,3.0,2.0,0.0,0.001,22.68,22.81,21.73,22.43,21.84,21.17,-73.84,22.57,24.28,30.67
2016-08-27 06:30:00-05:00,71.3107,94.330795,143.17155,620092,23.84,0.0,43.25,119.9,23.96,337.1,275.7,274.4,275.9,14.93,16.97,16.19,338.3,37.52,60.13,10.65,1285170.0,338.5,12.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.08,22.18,43.13,14.41,17.46,15.63,60.0,59.8,62.9,0.0,274.0,273.0,274.0,10.99,-5.782,12.42,588.0,1240043.0,47681.0,113744.0,-0.885,0.772,0.531,0.842,9.07,6.66,4.186,5.888,3.276,4.34,2.367,3.057,2.245,1.411,1.985,1.104,1.463,0.798,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.637,343.8,18.24,1.0,3.477,2.0,-1.0,13.59,0.006,0.235,3.0,2.0,0.0,0.0,22.76,22.87,21.79,22.53,21.94,21.25,-119.8,22.59,24.44,30.76
2016-08-27 06:31:00-05:00,74.096695,97.93835,148.01115,620093,23.87,0.0,44.87,124.2,23.98,337.0,275.3,274.3,275.8,15.47,17.52,16.85,339.5,38.39,60.16,11.13,1285170.0,337.5,12.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.17,22.25,44.63,14.81,17.93,16.02,60.0,59.8,62.9,0.0,273.2,272.6,274.0,11.42,-5.691,12.76,588.0,1240044.0,47681.0,113744.0,-0.895,0.772,0.531,0.842,9.43,7.151,4.289,6.049,3.305,4.417,2.394,3.179,2.41,1.446,2.039,1.114,1.489,0.807,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.585,332.5,18.44,1.0,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,22.79,22.9,21.82,22.59,22.01,21.35,-122.2,22.65,24.6,30.76
2016-08-27 06:32:00-05:00,76.66838,101.14506,152.1594,620094,23.87,0.0,46.54,128.0,24.0,337.5,275.1,274.1,275.6,16.04,18.06,17.38,340.4,40.93,60.15,11.58,1285171.0,338.7,13.03,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.18,22.3,43.76,15.25,18.39,16.42,60.0,59.8,62.9,0.0,273.0,272.0,274.0,11.85,-5.605,13.11,588.0,1240044.0,47681.0,113744.0,-0.904,0.772,0.531,0.842,9.78,7.601,4.474,6.203,3.349,4.481,2.41,3.3,2.565,1.51,2.094,1.13,1.512,0.813,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.658,327.8,10.19,0.9,3.478,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,22.85,22.97,21.89,22.64,22.11,21.45,-122.0,22.69,24.74,30.85
2016-08-27 06:33:00-05:00,78.27569,102.61481,153.7726,620095,23.89,0.0,48.04,129.8,23.97,338.2,275.1,274.2,275.7,16.48,18.56,17.81,340.4,41.44,60.14,11.97,1285171.0,338.9,13.93,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.2,22.36,43.12,15.65,18.84,16.81,60.0,59.8,62.9,0.0,273.0,272.0,274.0,12.26,-5.537,13.45,588.0,1240044.0,47681.0,113744.0,-0.911,0.772,0.531,0.842,9.96,8.03,4.842,6.303,3.399,4.549,2.419,3.37,2.715,1.637,2.132,1.149,1.538,0.818,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.093,355.2,20.5,1.7,3.478,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,22.9,23.03,21.92,22.69,22.14,21.61,-121.3,22.77,24.92,30.82
2016-08-27 06:34:00-05:00,80.3116,105.019844,156.42285,620096,23.92,0.0,49.86,132.5,24.11,338.4,275.5,274.0,275.5,17.18,19.35,18.56,340.7,43.41,60.13,12.6,1285171.0,339.5,14.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.24,22.43,43.22,16.2,19.43,17.35,60.0,59.8,62.9,0.0,273.0,272.1,274.0,12.8,-5.449,13.91,588.0,1240044.0,47681.0,113744.0,-0.92,0.772,0.531,0.842,10.19,8.56,5.392,6.435,3.429,4.647,2.445,3.448,2.897,1.824,2.177,1.16,1.572,0.827,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.733,324.0,13.3,1.0,3.477,2.0,-1.0,13.59,0.007,0.235,3.0,2.0,0.0,0.0,22.93,23.08,22.01,22.76,22.21,21.72,-122.1,22.78,25.08,30.86
2016-08-27 06:35:00-05:00,82.45467,107.157646,158.84265,620097,23.95,0.0,51.52,134.9,24.19,338.1,275.4,273.9,275.4,17.79,19.97,19.21,340.4,45.32,60.15,13.11,1285171.0,339.0,14.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.29,22.5,44.83,16.75,20.04,17.87,60.0,59.8,62.9,0.0,273.0,272.0,274.0,13.33,-5.343,14.37,588.0,1240044.0,47681.0,113744.0,-0.928,0.772,0.531,0.842,10.42,9.01,6.05,6.559,3.472,4.747,2.472,3.521,3.046,2.045,2.217,1.174,1.605,0.836,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.847,351.6,14.0,1.3,3.477,2.0,-1.0,13.19,0.002,0.235,1.0,2.0,0.0,0.001,23.04,23.16,22.06,22.78,22.27,22.01,-100.1,22.86,25.24,30.92
