TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 06:36:00-05:00,84.49059,109.29546,161.14723,620098,23.95,0.0,53.2,137.3,24.21,339.4,275.6,274.3,275.7,18.43,20.63,19.82,341.4,46.3,60.14,13.66,1285172.0,340.4,15.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.3,22.56,47.05,17.27,20.55,18.31,60.0,59.8,62.9,0.0,273.2,272.8,274.0,13.82,-5.275,14.79,588.0,1240045.0,47682.0,113744.0,-0.934,0.772,0.531,0.842,10.62,9.37,6.56,6.696,3.502,4.796,2.477,3.605,3.181,2.227,2.273,1.188,1.628,0.841,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.902,339.2,10.67,1.3,3.477,2.0,-1.0,13.59,0.005,0.235,3.0,2.0,0.0,0.0,23.07,23.19,22.11,22.86,22.32,22.6,-94.7,22.88,25.42,30.92
2016-08-27 06:37:00-05:00,87.06228,112.101326,164.71931,620099,23.96,0.0,55.15,140.6,24.23,341.6,275.7,274.5,275.9,18.96,21.09,20.32,344.9,48.57,60.13,14.09,1285172.0,343.2,15.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.35,22.63,48.43,17.77,21.02,18.73,60.0,59.8,62.9,0.0,273.6,273.0,274.0,14.26,-5.223,15.18,588.0,1240045.0,47682.0,113744.0,-0.939,0.772,0.531,0.842,10.86,9.64,6.872,6.822,3.501,4.822,2.481,3.711,3.295,2.348,2.331,1.196,1.647,0.847,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.88,348.7,14.69,1.2,3.478,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,23.17,23.25,22.19,22.88,22.4,23.25,-98.9,22.94,25.56,31.0
2016-08-27 06:38:00-05:00,89.41966,114.63998,167.71526,620100,23.98,0.0,57.12,143.6,24.24,343.8,275.7,274.4,275.9,19.37,21.53,20.75,346.5,49.16,60.14,14.45,1285172.0,344.5,16.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.42,22.71,53.64,18.16,21.43,19.09,60.0,59.8,62.9,0.0,273.6,273.0,274.0,14.63,-5.146,15.51,588.0,1240045.0,47682.0,113744.0,-0.943,0.772,0.531,0.842,11.11,9.88,7.074,6.958,3.538,4.87,2.465,3.818,3.397,2.432,2.392,1.216,1.674,0.847,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.712,333.0,19.47,1.1,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,23.22,23.27,22.21,22.97,22.48,23.91,-78.4,22.97,25.74,31.0
2016-08-27 06:39:00-05:00,92.312805,118.113914,172.20917,620101,23.99,0.0,59.38,147.9,24.34,344.2,275.5,274.3,275.8,20.0,22.1,21.31,346.0,49.78,60.14,14.92,1285173.0,345.0,17.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.47,22.77,53.19,18.67,21.97,19.58,60.0,59.8,62.9,0.0,273.0,273.0,274.0,15.1,-5.059,15.93,588.0,1240045.0,47682.0,113744.0,-0.948,0.772,0.531,0.842,11.45,10.21,7.345,7.18,3.604,4.977,2.483,3.943,3.513,2.528,2.471,1.24,1.713,0.854,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.643,360.0,40.99,1.1,3.477,2.0,-1.0,13.59,0.004,0.235,3.0,2.0,0.0,0.0,23.23,23.35,22.3,22.97,22.53,24.34,-99.5,23.02,25.85,30.99
2016-08-27 06:40:00-05:00,95.42026,121.72147,177.04878,620102,24.01,0.0,61.73,152.3,24.45,344.1,275.7,274.2,275.7,20.71,22.87,21.97,346.0,52.68,60.2,15.51,1285173.0,344.6,17.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.5,22.82,52.64,19.28,22.6,20.16,60.0,59.8,62.9,0.0,273.0,272.8,274.0,15.66,-4.964,16.43,588.0,1240046.0,47682.0,113744.0,-0.953,0.772,0.531,0.842,11.82,10.56,7.797,7.422,3.69,5.127,2.501,4.066,3.634,2.683,2.554,1.27,1.764,0.861,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.917,31.16,14.42,1.4,3.477,2.0,-1.0,13.46,-0.01,0.235,1.0,2.0,0.0,0.001,23.38,23.36,22.35,23.04,22.57,24.71,-121.1,23.1,26.01,31.04
2016-08-27 06:41:00-05:00,98.52771,125.46264,181.65791,620103,24.03,0.0,64.12,156.6,24.57,344.2,275.4,274.3,275.8,21.42,23.69,22.83,346.4,53.79,60.23,16.19,1285173.0,344.9,18.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.57,22.98,47.89,19.99,23.35,20.81,60.0,59.8,62.9,0.0,273.0,272.9,274.0,16.31,-4.834,17.01,588.0,1240046.0,47682.0,113744.0,-0.959,0.772,0.531,0.842,12.14,10.9,8.52,7.68,3.785,5.279,2.535,4.178,3.752,2.931,2.643,1.302,1.817,0.873,32577.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.843,14.57,15.73,1.3,3.477,2.0,-1.0,13.46,0.019,0.236,3.0,2.0,0.0,0.0,23.38,23.45,22.42,23.11,22.59,25.21,-121.6,23.17,26.2,31.08
2016-08-27 06:42:00-05:00,101.313705,128.53572,185.34523,620104,24.04,0.0,66.43,160.1,24.6,344.4,275.4,274.0,275.6,22.29,24.49,23.66,346.8,56.67,60.18,16.87,1285173.0,344.5,19.28,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.64,23.2,52.05,20.71,24.09,21.49,60.0,59.8,62.9,0.0,273.0,272.1,274.0,16.95,-4.718,17.6,588.0,1240046.0,47682.0,113744.0,-0.963,0.772,0.531,0.842,12.42,11.2,9.18,8.09,3.93,5.362,2.556,4.276,3.859,3.162,2.787,1.354,1.847,0.88,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.585,334.0,11.11,1.0,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,23.48,23.53,22.48,23.12,22.69,25.5,-120.9,23.25,26.35,31.16
2016-08-27 06:43:00-05:00,103.349625,130.40631,187.41934,620105,24.07,0.0,68.54,162.3,24.54,344.3,275.1,273.9,275.5,22.98,25.19,24.25,345.9,57.35,60.14,17.41,1285174.0,344.8,19.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.69,23.22,88.3,21.37,24.74,22.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,17.51,-4.633,18.11,588.0,1240046.0,47682.0,113744.0,-0.967,0.772,0.531,0.842,12.61,11.45,9.59,8.63,4.11,5.455,2.574,4.342,3.941,3.301,2.972,1.415,1.878,0.886,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.795,337.2,17.36,1.3,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,23.5,23.61,22.49,23.17,22.78,25.28,-120.7,23.28,26.49,31.14
2016-08-27 06:44:00-05:00,105.06409,131.87607,188.8021,620106,24.09,0.0,70.58,164.0,24.6,344.9,275.0,273.9,275.4,23.66,25.89,24.99,347.4,59.8,60.15,17.99,1285174.0,345.8,20.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,23.34,151.1,22.0,25.38,22.7,60.0,59.8,62.9,0.0,273.0,272.0,273.8,18.07,-4.518,18.63,588.0,1240047.0,47682.0,113744.0,-0.97,0.772,0.531,0.842,12.73,11.64,9.81,9.26,4.261,5.716,2.598,4.39,4.015,3.382,3.192,1.469,1.971,0.896,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.745,358.4,21.91,1.3,3.478,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,23.64,23.65,22.59,23.24,22.9,25.03,-94.2,23.36,26.62,31.23
2016-08-27 06:45:00-05:00,108.17154,135.35,193.18079,620107,24.1,0.0,73.26,168.2,24.57,344.5,274.8,273.8,275.4,24.51,26.8,25.99,346.9,61.51,60.14,18.75,1285174.0,345.2,20.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,23.69,195.3,22.84,26.26,23.56,60.0,59.8,62.9,0.0,273.0,272.0,273.2,18.82,-4.374,19.32,588.0,1240047.0,47682.0,113744.0,-0.974,0.772,0.531,0.842,13.08,12.01,10.11,10.0,4.328,6.143,2.624,4.505,4.137,3.482,3.446,1.491,2.116,0.904,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.672,325.9,16.32,1.0,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,23.95,23.76,22.65,23.37,23.23,24.75,-121.1,23.42,26.83,31.23
2016-08-27 06:46:00-05:00,111.60046,139.22478,198.1356,620108,24.13,0.0,76.13,172.8,24.58,344.6,275.8,274.6,276.1,25.38,27.62,26.78,347.1,64.44,60.14,19.51,1285175.0,345.5,22.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,24.16,205.2,23.61,27.05,24.3,60.0,59.8,62.9,0.0,273.8,272.9,274.2,19.56,-4.281,20.03,588.0,1240047.0,47682.0,113744.0,-0.977,0.772,0.531,0.842,13.44,12.4,10.41,10.77,4.303,6.486,2.649,4.63,4.271,3.588,3.71,1.483,2.235,0.913,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.815,347.1,14.67,1.4,3.478,2.0,-1.0,13.33,0.005,0.236,3.0,2.0,0.0,0.001,24.47,23.83,22.83,23.79,23.71,24.73,-94.1,23.58,26.99,31.32
2016-08-27 06:47:00-05:00,114.60075,142.56511,202.28384,620109,24.16,0.0,78.85,176.7,24.62,345.2,275.8,274.8,276.2,26.17,28.52,27.68,347.7,66.24,60.15,20.24,1285175.0,346.1,22.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,24.62,209.6,24.41,27.87,25.08,60.0,59.8,62.9,0.0,274.0,273.0,274.0,20.28,-4.166,20.7,588.0,1240048.0,47682.0,113744.0,-0.98,0.772,0.531,0.842,13.74,12.71,10.67,11.47,4.497,6.683,2.656,4.744,4.389,3.684,3.959,1.552,2.307,0.917,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.545,346.5,18.94,1.0,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.04,23.86,23.02,24.24,24.29,25.01,-119.3,23.81,27.15,31.33
2016-08-27 06:48:00-05:00,117.06529,145.23737,205.27979,620110,24.17,0.0,81.3,179.7,24.72,345.7,276.0,274.7,276.2,26.88,29.24,28.38,348.0,68.49,60.13,20.84,1285176.0,346.6,23.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.64,25.08,212.7,25.03,28.5,25.67,60.0,59.8,62.9,0.0,274.0,273.0,274.0,20.82,-4.082,21.21,588.0,1240048.0,47683.0,113744.0,-0.981,0.772,0.531,0.842,13.97,12.99,10.89,12.19,4.319,6.908,2.662,4.828,4.492,3.763,4.213,1.493,2.388,0.92,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.457,353.3,26.69,0.8,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.53,23.95,23.25,24.87,24.8,25.35,-120.1,24.26,27.33,31.33
2016-08-27 06:49:00-05:00,119.101204,146.97433,207.12343,620111,24.2,0.0,83.4,182.0,24.74,345.5,275.8,274.8,276.3,27.56,29.91,29.03,347.6,69.6,60.19,21.39,1285176.0,346.0,24.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,25.49,214.5,25.67,29.16,26.29,60.0,59.8,62.9,0.0,274.0,273.0,274.0,21.37,-3.986,21.74,588.0,1240048.0,47683.0,113744.0,-0.983,0.772,0.531,0.842,14.17,13.24,11.08,12.99,4.269,7.215,2.682,4.894,4.574,3.826,4.486,1.474,2.493,0.926,32578.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.847,341.4,25.62,1.5,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,25.98,24.32,23.41,25.28,25.22,25.67,-118.9,24.74,27.5,31.41
2016-08-27 06:50:00-05:00,122.1015,150.31465,210.92598,620112,24.22,0.0,86.0,185.7,24.74,345.4,275.9,274.7,276.1,28.55,30.95,30.03,347.9,72.49,60.22,22.24,1285176.0,346.2,24.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,25.82,218.3,26.6,30.13,27.19,60.0,59.8,62.9,0.0,274.0,273.0,274.0,22.18,-3.831,22.51,588.0,1240049.0,47683.0,113744.0,-0.985,0.772,0.531,0.842,14.49,13.59,11.37,13.87,4.313,7.738,2.717,5.003,4.693,3.927,4.79,1.489,2.672,0.938,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.835,15.0,18.5,1.3,3.477,2.0,-1.0,13.59,0.004,0.236,3.0,2.0,0.0,0.0,26.35,24.92,23.6,25.7,25.6,26.04,-92.2,25.25,27.63,31.46
2016-08-27 06:51:00-05:00,125.20896,153.7886,215.0742,620113,24.27,0.0,88.7,189.6,24.74,346.0,275.6,274.7,276.1,29.54,31.91,31.06,348.3,75.13,60.22,23.06,1285177.0,346.7,26.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.92,26.19,222.3,27.52,31.1,28.09,60.0,59.8,62.9,0.0,274.0,273.0,274.0,22.98,-3.673,23.27,588.0,1240049.0,47683.0,113744.0,-0.987,0.772,0.531,0.842,14.79,13.94,11.64,14.71,4.247,8.24,2.736,5.117,4.824,4.029,5.088,1.469,2.852,0.947,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.738,350.3,19.18,1.0,3.477,2.0,-1.0,13.22,-0.017,0.237,1.0,2.0,0.0,0.001,26.75,25.48,23.76,26.1,25.97,26.41,-75.26,25.7,27.73,31.52
2016-08-27 06:52:00-05:00,128.42357,157.26254,219.22244,620114,24.3,0.0,91.5,193.8,24.75,347.1,275.7,274.5,276.0,30.48,32.85,31.91,349.3,77.0,60.19,23.81,1285177.0,347.7,26.86,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.08,26.55,226.5,28.38,31.96,28.91,60.0,59.8,62.9,0.0,273.6,273.0,274.0,23.7,-3.552,23.97,588.0,1240050.0,47683.0,113744.0,-0.989,0.772,0.531,0.842,15.09,14.3,11.91,15.36,4.253,8.55,2.746,5.238,4.964,4.135,5.332,1.476,2.968,0.953,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,1.17,2.066,15.51,1.8,3.477,2.0,-1.0,13.48,0.026,0.237,3.0,2.0,0.0,0.001,27.13,26.0,23.94,26.44,26.31,26.75,-94.9,26.12,27.89,31.52
2016-08-27 06:53:00-05:00,131.74533,161.13733,223.71637,620115,24.33,0.0,94.3,198.0,24.81,347.7,275.5,274.5,275.9,31.27,33.62,32.67,349.4,79.62,60.14,24.45,1285178.0,348.3,27.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,26.82,230.7,29.14,32.69,29.64,60.0,59.8,62.9,0.0,273.0,273.0,274.0,24.32,-3.453,24.57,588.0,1240050.0,47683.0,113744.0,-0.99,0.772,0.531,0.842,15.44,14.67,12.18,15.78,4.32,8.79,2.753,5.368,5.099,4.234,5.487,1.502,3.054,0.957,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.738,341.4,16.38,1.1,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,27.45,26.49,24.06,26.77,26.63,27.05,-43.22,26.45,28.05,31.6
2016-08-27 06:54:00-05:00,134.74562,164.21042,227.28845,620116,24.36,0.0,97.0,201.7,24.76,347.5,274.9,274.2,275.6,31.96,34.37,33.46,350.5,80.6,60.13,25.03,1285178.0,347.7,28.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.12,27.18,234.3,29.84,33.41,30.33,60.0,59.8,62.9,0.0,273.0,272.3,273.4,24.89,-3.34,25.12,588.0,1240050.0,47683.0,113744.0,-0.991,0.772,0.531,0.842,15.8,15.01,12.45,16.19,4.418,9.06,2.772,5.489,5.217,4.325,5.624,1.535,3.15,0.963,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.645,342.0,17.77,1.0,3.475,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,27.8,26.93,24.23,27.14,26.93,27.39,-86.6,26.77,28.21,31.62
2016-08-27 06:55:00-05:00,137.21016,166.88268,230.51483,620117,24.38,0.0,99.6,204.9,24.83,348.1,275.0,273.9,275.3,32.63,35.07,34.11,351.3,82.7,60.14,25.58,1285179.0,348.6,29.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.17,27.43,235.8,30.52,34.09,30.98,60.0,59.8,62.9,0.0,273.0,272.0,273.0,25.44,-3.235,25.65,588.0,1240051.0,47683.0,113744.0,-0.992,0.772,0.531,0.842,16.01,15.34,12.7,16.48,4.483,9.37,2.8,5.572,5.339,4.419,5.735,1.56,3.261,0.974,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.827,354.7,29.94,1.6,3.478,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,28.06,27.37,24.39,27.48,27.24,27.7,-68.69,27.11,28.32,31.65
2016-08-27 06:56:00-05:00,139.99615,169.82216,233.74126,620118,24.42,0.0,102.2,208.2,24.93,347.4,275.9,274.5,275.9,33.33,35.72,34.76,348.6,84.4,60.13,26.2,1285179.0,348.4,29.41,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.24,27.71,240.6,31.11,34.69,31.54,60.0,59.8,62.9,0.0,273.7,272.9,273.9,26.01,-3.16,26.2,588.0,1240051.0,47683.0,113744.0,-0.993,0.772,0.531,0.842,16.35,15.65,12.95,16.89,4.549,9.75,2.812,5.678,5.437,4.497,5.867,1.58,3.385,0.977,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.522,325.9,22.63,0.9,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,28.4,27.77,24.5,27.74,27.53,28.0,-66.39,27.41,28.52,31.71
2016-08-27 06:57:00-05:00,142.8893,172.89526,237.31332,620119,24.46,0.0,104.9,211.9,24.93,347.8,275.8,274.5,276.0,34.16,36.51,35.57,350.5,86.5,60.13,26.88,1285179.0,348.6,30.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,27.97,244.2,31.86,35.48,32.27,60.0,59.8,62.9,0.0,273.2,273.0,274.0,26.66,-3.039,26.83,588.0,1240052.0,47683.0,113744.0,-0.994,0.772,0.531,0.842,16.59,16.0,13.23,17.24,4.6,10.25,2.838,5.772,5.564,4.603,5.997,1.6,3.564,0.987,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.518,339.3,20.89,0.9,3.475,2.0,-1.0,13.46,0.005,0.237,1.0,2.0,0.0,0.001,28.7,28.11,24.68,28.04,27.83,28.26,-41.86,27.73,28.7,31.73
2016-08-27 06:58:00-05:00,145.99675,176.23558,241.46156,620120,24.5,0.0,107.8,215.9,24.99,347.9,275.2,274.7,276.2,35.01,37.34,36.39,350.3,88.4,60.16,27.58,1285180.0,347.9,30.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,28.31,247.9,32.68,36.34,33.08,60.0,59.8,62.9,0.0,273.0,273.0,274.0,27.35,-2.898,27.5,588.0,1240052.0,47683.0,113744.0,-0.994,0.772,0.531,0.842,16.98,16.36,13.52,17.68,4.677,10.78,2.841,5.908,5.691,4.704,6.151,1.627,3.75,0.988,32579.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.628,27.09,66.07,1.3,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,29.02,28.52,24.82,28.41,28.14,28.55,-30.34,28.04,28.88,31.81
2016-08-27 06:59:00-05:00,149.21136,179.70953,245.60979,620121,24.55,0.0,110.7,219.9,25.26,347.7,275.4,274.4,275.9,35.83,38.22,37.29,350.1,91.0,60.15,28.29,1285180.0,348.1,31.85,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.63,28.5,252.4,33.51,37.21,33.91,60.0,59.8,62.9,0.0,273.0,272.9,274.0,28.05,-2.752,28.19,588.0,1240053.0,47683.0,113744.0,-0.995,0.772,0.531,0.842,17.28,16.78,13.83,18.06,4.769,11.32,2.863,6.01,5.836,4.81,6.282,1.658,3.938,0.995,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.332,352.5,59.56,0.9,3.477,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,29.24,28.88,25.0,28.6,28.37,28.73,4.908,28.23,29.06,31.84
2016-08-27 07:00:00-05:00,151.99736,182.78262,248.95143,620122,24.6,0.0,113.4,223.4,25.31,347.8,275.4,274.5,275.9,36.6,38.99,38.04,349.8,92.6,60.13,28.92,1285181.0,348.9,32.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.8,28.84,255.7,34.22,37.9,34.6,60.0,59.8,62.9,0.0,273.0,272.9,274.0,28.64,-2.666,28.77,588.0,1240053.0,47683.0,113744.0,-0.996,0.772,0.531,0.842,17.56,17.06,14.09,18.44,4.855,11.68,2.868,6.107,5.934,4.902,6.415,1.688,4.063,0.997,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.892,17.88,33.88,1.5,3.475,2.0,-1.0,13.59,0.004,0.237,3.0,2.0,0.0,0.0,29.56,29.18,25.16,28.78,28.66,28.9,2.108,28.54,29.19,31.91
2016-08-27 07:01:00-05:00,154.99765,185.98935,252.75397,620123,24.66,0.0,116.3,227.1,25.28,347.4,275.5,274.4,275.8,37.46,39.88,38.92,350.3,95.5,60.14,29.66,1285181.0,347.7,33.47,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,28.98,259.1,35.08,38.8,35.45,60.0,59.8,62.9,0.0,273.0,272.7,274.0,29.37,-2.519,29.48,588.0,1240054.0,47683.0,113744.0,-0.996,0.772,0.531,0.842,17.89,17.5,14.38,18.81,5.043,12.37,2.888,6.214,6.079,4.995,6.536,1.752,4.298,1.003,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.947,55.24,27.89,1.7,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,29.73,29.45,25.32,29.02,28.86,29.11,-72.51,28.77,29.34,31.92
2016-08-27 07:02:00-05:00,157.99796,189.19604,256.21082,620124,24.72,0.0,119.1,230.5,25.33,347.5,275.6,274.3,275.8,38.43,40.81,39.85,348.9,97.6,60.14,30.45,1285182.0,348.5,34.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,29.2,262.5,35.97,39.74,36.34,60.0,59.8,62.9,0.0,273.0,272.2,274.0,30.13,-2.383,30.22,588.0,1240054.0,47683.0,113744.0,-0.997,0.772,0.531,0.842,18.21,17.84,14.65,19.18,5.288,13.05,2.897,6.328,6.199,5.092,6.666,1.838,4.536,1.006,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.73,81.5,76.53,1.7,3.475,2.0,-1.0,13.22,-0.024,0.238,1.0,2.0,0.0,0.001,30.0,29.68,25.51,29.29,29.09,29.32,-40.31,28.97,29.48,31.98
2016-08-27 07:03:00-05:00,160.99825,192.40277,260.01337,620125,24.78,0.0,122.0,234.2,25.43,346.3,275.1,274.3,275.7,39.36,41.76,40.79,348.8,100.2,60.17,31.21,1285183.0,346.9,34.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.14,29.37,266.0,36.87,40.66,37.25,60.0,59.8,62.9,0.0,273.0,272.0,274.0,30.87,-2.257,30.95,588.0,1240055.0,47683.0,113744.0,-0.997,0.772,0.531,0.842,18.55,18.25,14.97,19.6,5.639,13.65,2.923,6.426,6.321,5.186,6.79,1.953,4.728,1.012,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.668,355.8,26.44,1.2,3.475,2.0,-1.0,13.39,0.032,0.238,3.0,2.0,0.0,0.0,30.22,29.89,25.67,29.52,29.36,29.56,-40.15,29.19,29.72,31.96
2016-08-27 07:04:00-05:00,163.99855,195.74309,263.81592,620126,24.85,0.0,125.0,238.0,25.48,346.3,275.2,274.1,275.6,40.42,42.83,41.84,348.8,103.4,60.2,32.08,1285183.0,347.2,36.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.44,29.74,269.7,37.89,41.7,38.24,60.0,59.8,62.9,0.0,273.0,272.0,274.0,31.71,-2.138,31.79,588.0,1240055.0,47683.0,113744.0,-0.998,0.772,0.531,0.842,18.89,18.65,15.34,20.01,5.977,14.37,2.952,6.54,6.458,5.311,6.93,2.07,4.977,1.022,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.415,309.1,98.4,0.8,3.477,2.0,-1.0,13.58,0.004,0.238,3.0,2.0,0.0,0.0,30.62,30.29,25.86,29.84,29.63,29.82,-39.86,29.51,29.86,32.06
2016-08-27 07:05:00-05:00,166.8917,198.68259,267.15753,620127,24.92,0.0,127.9,241.4,25.52,344.2,274.9,274.0,275.5,41.45,43.86,42.9,346.7,106.6,60.14,32.94,1285184.0,344.9,36.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,29.92,273.0,38.96,42.71,39.28,60.0,59.8,62.9,0.0,273.0,272.0,273.7,32.56,-2.065,32.63,588.0,1240056.0,47683.0,113744.0,-0.998,0.772,0.531,0.842,19.27,19.06,15.82,20.43,6.649,14.99,3.002,6.634,6.562,5.444,7.031,2.288,5.159,1.033,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.67,343.0,26.11,1.2,3.477,2.0,-1.0,13.58,0.004,0.238,3.0,2.0,0.0,0.0,30.75,30.58,26.02,30.06,29.84,30.08,-22.92,29.74,30.04,32.14
2016-08-27 07:06:00-05:00,169.892,201.8893,270.7296,620128,25.0,0.0,131.0,245.1,25.41,344.5,275.7,274.6,276.2,42.46,44.89,43.89,346.9,108.7,60.15,33.87,1285184.0,345.1,37.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.91,30.1,276.3,39.99,43.72,40.25,60.0,59.8,62.9,0.0,273.8,272.9,274.0,33.48,-1.965,33.53,588.0,1240056.0,47683.0,113744.0,-0.998,0.772,0.531,0.842,19.58,19.43,16.38,20.82,7.319,15.35,3.02,6.745,6.693,5.644,7.173,2.521,5.289,1.04,32580.0,45159.0,44764.0,45440.0,38855.0,38718.0,31274.0,0.675,358.7,36.69,1.3,3.477,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,30.9,30.88,26.22,30.29,30.03,30.29,-39.69,29.91,30.15,32.34
2016-08-27 07:07:00-05:00,173.10661,205.49686,274.6474,620129,25.09,0.0,134.2,249.0,25.36,344.3,275.8,274.4,276.0,43.77,46.3,45.24,346.4,111.9,60.15,34.99,1285185.0,345.1,38.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.27,30.42,280.1,41.25,45.02,41.5,60.0,59.8,62.9,0.0,273.6,273.0,274.0,34.53,-1.8,34.57,588.0,1240057.0,47683.0,113744.0,-0.999,0.772,0.531,0.842,19.92,19.81,16.98,21.23,8.32,15.73,3.042,6.857,6.821,5.847,7.309,2.862,5.415,1.047,32580.0,45159.0,44764.0,45441.0,38855.0,38718.0,31274.0,0.937,25.28,33.27,1.4,3.475,2.0,-1.0,13.59,0.004,0.238,3.0,2.0,0.0,0.0,31.19,31.1,26.38,30.59,30.27,30.56,-44.53,30.19,30.28,32.41
2016-08-27 07:08:00-05:00,176.64267,209.23802,279.0261,620130,25.17,0.0,137.5,253.3,25.48,344.2,275.3,274.4,276.0,45.2,47.57,46.56,346.5,115.2,60.14,36.09,1285186.0,344.9,39.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,30.69,284.3,42.61,46.41,42.83,60.0,59.8,62.9,0.0,273.1,272.9,274.0,35.64,-1.623,35.67,588.0,1240057.0,47683.0,113744.0,-0.999,0.772,0.531,0.842,20.31,20.21,17.57,21.69,9.38,16.08,3.06,6.988,6.957,6.048,7.466,3.227,5.535,1.053,32581.0,45159.0,44764.0,45441.0,38855.0,38718.0,31274.0,1.022,45.74,23.88,1.5,3.477,2.0,-1.0,13.19,0.004,0.239,1.0,2.0,0.0,0.001,31.46,31.43,26.54,30.82,30.5,30.82,-60.71,30.45,30.43,32.57
2016-08-27 07:09:00-05:00,179.96445,212.71194,282.82864,620131,25.26,0.0,140.8,257.2,25.52,344.0,275.4,274.2,275.9,46.37,48.8,47.76,346.1,117.9,60.14,37.08,1285186.0,344.5,40.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.73,30.82,288.0,43.75,47.56,43.93,60.0,59.8,62.9,0.0,273.0,272.5,274.0,36.57,-1.475,36.6,588.0,1240058.0,47683.0,113744.0,-0.999,0.772,0.531,0.842,20.65,20.61,18.03,22.11,10.21,16.47,3.081,7.103,7.088,6.201,7.606,3.51,5.664,1.06,32581.0,45159.0,44764.0,45441.0,38855.0,38718.0,31274.0,1.068,30.05,23.15,1.5,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,31.71,31.66,26.68,30.98,30.74,30.99,4.303,30.55,30.62,32.71
2016-08-27 07:10:00-05:00,182.85757,215.91866,286.28552,620132,25.35,0.0,143.7,260.5,25.64,345.3,275.2,274.3,276.0,47.57,50.03,48.99,347.4,120.0,60.14,38.1,1285187.0,346.0,41.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.72,31.07,291.0,44.98,48.81,45.13,60.0,59.8,62.9,0.0,273.0,272.5,274.0,37.58,-1.306,37.6,588.0,1240059.0,47683.0,113744.0,-0.999,0.772,0.531,0.842,20.86,20.9,18.35,22.43,11.27,16.83,3.072,7.204,7.217,6.337,7.746,3.892,5.811,1.061,32581.0,45159.0,44764.0,45441.0,38855.0,38718.0,31274.0,0.538,10.94,64.14,1.4,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,31.96,31.93,26.78,31.2,30.92,31.2,4.528,30.67,30.73,32.84
2016-08-27 07:11:00-05:00,185.53642,218.72453,289.28143,620133,25.45,0.0,146.6,263.7,25.69,345.8,275.3,274.2,275.9,48.81,51.34,50.21,347.7,122.8,60.14,39.14,1285187.0,346.4,42.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.86,31.3,293.8,46.17,50.03,46.29,60.0,59.8,62.9,0.0,273.0,272.2,274.0,38.56,-1.152,38.58,588.0,1240059.0,47684.0,113744.0,-1.0,0.772,0.531,0.842,21.12,21.22,18.62,22.76,12.55,17.17,3.081,7.302,7.339,6.441,7.872,4.34,5.938,1.065,32581.0,45160.0,44764.0,45442.0,38855.0,38718.0,31274.0,0.837,26.23,25.08,1.4,3.474,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,32.24,32.17,27.03,31.44,31.09,31.39,31.24,30.88,30.97,33.0
2016-08-27 07:12:00-05:00,188.53671,221.53041,292.50784,620134,25.55,0.0,149.4,266.9,25.75,346.2,275.0,274.2,275.8,50.21,52.63,51.58,348.4,125.9,60.14,40.26,1285188.0,346.9,43.87,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,31.62,296.9,47.55,51.44,47.67,60.0,59.8,62.9,0.0,273.0,272.1,274.0,39.69,-0.957,39.7,588.0,1240060.0,47684.0,113744.0,-1.0,0.772,0.531,0.842,21.35,21.54,18.92,23.12,13.78,17.89,3.103,7.393,7.457,6.551,8.0,4.77,6.192,1.074,32581.0,45160.0,44764.0,45442.0,38855.0,38718.0,31274.0,0.632,356.5,22.61,1.3,3.474,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,32.47,32.49,27.15,31.67,31.4,31.61,-21.48,31.12,31.18,33.16
2016-08-27 07:13:00-05:00,191.32271,224.60352,295.8495,620135,25.65,0.0,152.3,270.4,25.75,345.1,275.0,274.1,275.7,51.52,53.91,52.87,347.5,129.7,60.14,41.33,1285189.0,345.8,45.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.32,31.89,300.2,48.82,52.78,48.96,60.0,59.8,62.9,0.0,273.0,272.0,274.0,40.75,-0.778,40.76,588.0,1240061.0,47684.0,113744.0,-1.0,0.772,0.531,0.842,21.73,21.91,19.3,23.56,14.95,18.68,3.156,7.498,7.562,6.66,8.13,5.157,6.444,1.089,32581.0,45160.0,44764.0,45442.0,38855.0,38718.0,31274.0,0.473,1.24,30.07,1.2,3.475,2.0,-1.0,13.55,0.004,0.239,3.0,2.0,0.0,0.0,32.73,32.86,27.34,31.93,31.73,31.92,-42.77,31.48,31.41,33.31
2016-08-27 07:14:00-05:00,194.32301,227.67662,299.1911,620136,25.75,0.0,155.2,273.9,25.93,345.4,274.9,274.0,275.6,52.84,55.26,54.22,347.5,132.5,60.14,42.43,1285190.0,346.0,46.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,32.15,303.6,50.1,54.09,50.22,60.0,59.8,62.9,0.0,273.0,272.0,273.9,41.8,-0.587,41.8,588.0,1240061.0,47684.0,113744.0,-1.0,0.772,0.531,0.842,22.01,22.23,19.58,23.95,16.31,19.0,3.161,7.604,7.678,6.763,8.27,5.635,6.562,1.092,32581.0,45160.0,44764.0,45442.0,38855.0,38718.0,31274.0,0.502,88.0,58.23,1.0,3.477,2.0,-1.0,13.05,-0.118,0.241,1.0,2.0,0.0,0.003,33.05,33.16,27.58,32.24,31.98,32.26,32.14,31.81,31.69,33.47
2016-08-27 07:15:00-05:00,197.64478,231.28416,303.2241,620137,25.86,0.0,158.5,278.1,26.14,345.3,275.3,274.0,275.6,54.21,56.68,55.63,346.5,136.2,60.15,43.62,1285190.0,345.5,47.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.01,32.38,307.5,51.53,55.56,51.64,60.0,59.8,62.9,0.0,273.0,272.0,274.0,43.0,-0.39,43.0,588.0,1240062.0,47684.0,113744.0,-1.0,0.772,0.531,0.842,22.41,22.64,19.87,24.38,17.72,19.66,3.169,7.739,7.819,6.862,8.42,6.119,6.787,1.094,32581.0,45160.0,44764.0,45442.0,38855.0,38718.0,31274.0,0.537,65.17,28.31,1.0,3.475,2.0,-1.0,13.02,0.113,0.244,1.0,2.0,0.0,0.005,33.26,33.42,27.74,32.4,32.21,32.46,-37.34,32.05,31.88,33.58
2016-08-27 07:16:00-05:00,201.288,235.29254,307.83325,620138,25.96,0.0,162.0,282.6,26.33,345.8,275.5,274.5,276.1,55.72,58.16,57.12,347.4,139.6,60.14,44.93,1285191.0,345.7,48.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.28,32.46,311.9,53.05,57.1,53.15,60.0,59.8,62.9,0.0,273.6,272.9,274.0,44.32,-0.179,44.32,588.0,1240063.0,47684.0,113744.0,-0.833,0.772,0.531,0.842,22.69,23.06,20.31,24.84,18.8,20.66,3.215,7.845,7.974,7.023,8.59,6.502,7.144,1.112,32582.0,45161.0,44764.0,45443.0,38855.0,38718.0,31274.0,0.325,119.6,33.71,0.5,3.475,2.0,-1.0,13.53,0.014,0.24,3.0,2.0,0.0,0.001,33.53,33.66,27.95,32.61,32.41,32.71,-41.91,32.28,32.13,33.73
2016-08-27 07:17:00-05:00,204.2883,238.49927,311.40533,620139,26.07,0.0,165.1,286.2,26.46,346.1,275.4,274.5,276.1,57.15,59.54,58.54,348.3,143.2,60.16,46.11,1285192.0,346.2,49.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,32.76,315.6,54.45,58.5,54.54,60.0,59.8,62.9,0.0,273.1,273.0,274.0,45.46,-0.001,45.46,588.0,1240064.0,47684.0,113744.0,0.5,0.772,0.531,0.842,23.02,23.43,20.61,25.2,20.03,21.4,3.229,7.966,8.11,7.131,8.72,6.931,7.406,1.117,32582.0,45161.0,44764.0,45443.0,38855.0,38718.0,31274.0,0.248,72.87,59.1,0.7,3.475,2.0,-1.0,13.53,0.005,0.24,3.0,2.0,0.0,0.001,33.84,33.9,28.19,32.95,32.7,32.99,-111.4,32.6,32.6,33.81
2016-08-27 07:18:00-05:00,207.39575,241.83958,314.86218,620140,26.18,0.0,168.3,289.9,26.64,346.4,275.2,274.2,275.9,58.43,60.81,59.81,348.2,146.5,60.14,47.14,1285193.0,346.9,51.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,33.05,318.8,55.74,59.81,55.82,60.0,59.8,62.9,0.0,273.0,272.2,274.0,46.5,0.176,46.5,588.0,1240064.0,47684.0,113744.0,1.0,0.772,0.531,0.842,23.3,23.75,20.92,25.59,20.89,22.15,3.259,8.07,8.23,7.245,8.86,7.237,7.671,1.129,32582.0,45161.0,44764.0,45443.0,38855.0,38718.0,31274.0,0.808,74.0,24.07,1.2,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.001,34.09,34.11,28.42,33.23,33.01,33.25,-20.67,32.8,32.81,33.95
2016-08-27 07:19:00-05:00,210.39604,245.17992,318.20383,620141,26.3,0.0,171.2,293.2,26.54,346.7,274.9,274.4,275.9,59.56,61.9,60.92,348.8,149.0,60.14,48.06,1285194.0,347.5,51.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,33.32,321.9,56.82,60.88,56.93,60.0,59.8,62.9,0.0,273.0,272.1,274.0,47.38,0.303,47.38,588.0,1240065.0,47684.0,113744.0,1.0,0.772,0.531,0.842,23.5,24.06,21.25,25.91,21.5,22.72,3.291,8.15,8.34,7.368,8.98,7.455,7.878,1.141,32582.0,45161.0,44765.0,45443.0,38855.0,38719.0,31274.0,0.41,40.47,78.8,0.9,3.475,2.0,-1.0,13.53,0.004,0.24,3.0,2.0,0.0,0.0,34.26,34.35,28.61,33.49,33.21,33.49,-84.6,32.85,33.0,34.13
2016-08-27 07:20:00-05:00,213.50351,248.65385,321.4302,620142,26.44,0.0,174.3,296.6,26.52,346.6,275.1,274.0,275.6,60.5,62.92,61.88,348.7,151.4,60.14,48.84,1285194.0,347.3,52.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.14,33.56,324.9,57.83,61.89,57.91,60.0,59.8,62.9,0.0,273.0,272.0,274.0,48.17,0.43,48.17,588.0,1240066.0,47684.0,113744.0,1.0,0.772,0.531,0.842,23.82,24.41,21.52,26.29,21.85,23.44,3.308,8.26,8.46,7.46,9.11,7.574,8.12,1.147,32582.0,45162.0,44765.0,45444.0,38855.0,38719.0,31274.0,0.378,334.2,34.2,0.8,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,34.56,34.57,28.82,33.72,33.45,33.68,-67.71,33.09,33.34,34.24
2016-08-27 07:21:00-05:00,216.39665,252.12779,324.8871,620143,26.55,0.0,177.3,300.1,26.48,346.4,275.2,273.9,275.6,61.56,63.88,62.85,348.2,154.2,60.15,49.67,1285195.0,347.1,53.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.08,33.78,328.3,58.84,62.99,58.93,60.0,59.8,62.9,0.0,273.0,272.0,274.0,49.02,0.563,49.02,588.0,1240067.0,47684.0,113744.0,1.0,0.772,0.531,0.842,24.16,24.77,21.83,26.69,22.19,24.36,3.324,8.37,8.58,7.563,9.25,7.686,8.44,1.151,32582.0,45162.0,44765.0,45444.0,38856.0,38719.0,31274.0,0.555,346.2,53.5,1.1,3.475,2.0,-1.0,13.27,0.006,0.24,3.0,2.0,0.0,0.001,34.76,34.73,28.99,33.93,33.68,33.89,-20.64,33.31,33.51,34.39
2016-08-27 07:22:00-05:00,219.71841,256.00256,328.5744,620144,26.67,0.0,180.6,303.9,26.39,346.6,275.3,273.8,275.5,62.67,64.99,63.96,347.9,157.0,60.16,50.59,1285196.0,347.7,54.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.52,33.91,331.6,59.98,64.17,60.05,60.0,59.8,62.9,0.0,273.0,272.0,274.0,49.94,0.705,49.95,588.0,1240068.0,47684.0,113744.0,1.0,0.772,0.531,0.842,24.45,25.09,22.21,27.08,22.49,25.34,3.363,8.47,8.7,7.697,9.39,7.796,8.78,1.166,32582.0,45162.0,44765.0,45444.0,38856.0,38719.0,31274.0,0.533,46.74,73.3,1.0,3.477,2.0,-1.0,13.55,0.005,0.24,3.0,2.0,0.0,0.0,35.0,35.01,29.22,34.22,33.9,34.18,-84.9,33.5,33.58,34.55
2016-08-27 07:23:00-05:00,222.82585,259.87735,332.03125,620145,26.78,0.0,183.7,307.3,26.54,346.6,275.3,274.3,276.1,63.42,65.8,64.74,347.4,159.3,60.18,51.33,1285197.0,347.4,55.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,33.98,335.1,60.74,64.95,60.84,60.0,59.8,62.9,0.0,273.3,272.7,274.0,50.66,0.794,50.66,588.0,1240068.0,47684.0,113744.0,1.0,0.772,0.531,0.842,24.72,25.44,22.51,27.41,22.77,25.78,3.38,8.57,8.82,7.802,9.5,7.892,8.93,1.171,32582.0,45162.0,44766.0,45444.0,38856.0,38719.0,31274.0,0.383,314.4,72.63,0.9,3.477,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,35.12,35.11,29.34,34.43,34.16,34.4,-88.3,33.74,34.04,34.66
2016-08-27 07:24:00-05:00,225.71902,263.6185,335.25766,620146,26.9,0.0,186.7,310.5,26.59,346.4,275.6,274.5,276.2,64.1,66.52,65.46,348.6,161.5,60.14,51.95,1285198.0,347.0,56.31,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,33.95,337.9,61.45,65.68,61.54,60.0,59.8,62.9,0.0,273.4,273.0,274.0,51.27,0.898,51.27,588.0,1240069.0,47684.0,113744.0,1.0,0.772,0.531,0.842,25.02,25.82,22.8,27.77,23.1,26.11,3.411,8.67,8.94,7.898,9.62,8.0,9.04,1.181,32582.0,45163.0,44766.0,45445.0,38856.0,38720.0,31274.0,0.18,256.5,55.64,0.4,3.475,2.0,-1.0,13.55,0.004,0.241,3.0,2.0,0.0,0.0,35.2,35.21,29.56,34.64,34.32,34.58,-40.08,33.95,34.23,34.81
2016-08-27 07:25:00-05:00,228.50502,267.22604,338.13837,620147,27.02,0.0,189.7,313.7,26.85,346.1,275.7,274.6,276.4,64.78,67.2,66.17,346.5,163.5,60.13,52.55,1285199.0,346.5,56.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,34.31,340.9,62.15,66.43,62.24,60.0,59.8,62.9,0.0,273.9,273.0,274.0,51.87,1.001,51.88,588.0,1240070.0,47684.0,113744.0,1.0,0.772,0.531,0.842,25.27,26.09,23.13,28.14,23.38,26.37,3.454,8.74,9.03,8.01,9.74,8.09,9.13,1.195,32583.0,45163.0,44766.0,45445.0,38857.0,38720.0,31274.0,0.522,8.42,64.97,1.3,3.475,2.0,-1.0,13.53,0.003,0.241,3.0,2.0,0.0,0.0,35.4,35.42,29.78,35.01,34.65,34.9,13.14,34.24,34.42,34.93
2016-08-27 07:26:00-05:00,231.71962,271.10083,341.71048,620148,27.13,0.0,192.9,317.3,26.82,345.9,275.7,274.4,276.2,65.62,68.07,67.0,348.9,165.7,60.14,53.23,1285200.0,345.7,57.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.82,34.51,344.4,63.0,67.29,63.07,60.0,59.8,62.9,0.0,273.5,272.9,274.0,52.55,1.125,52.56,588.0,1240071.0,47684.0,113744.0,1.0,0.772,0.531,0.842,25.63,26.48,23.46,28.54,23.74,26.71,3.482,8.86,9.16,8.11,9.87,8.21,9.24,1.204,32583.0,45163.0,44766.0,45445.0,38857.0,38720.0,31274.0,0.755,116.0,43.09,1.3,3.477,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,35.59,35.64,30.03,35.15,34.79,35.06,35.16,34.45,34.63,34.95
2016-08-27 07:27:00-05:00,235.25569,275.37646,345.8587,620149,27.25,0.0,196.4,321.4,26.85,345.7,275.5,274.3,276.1,66.58,68.98,67.96,347.6,168.1,60.13,53.99,1285201.0,346.7,58.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,34.7,347.8,63.92,68.25,64.04,60.0,59.8,62.9,0.0,273.0,272.3,274.0,53.28,1.243,53.3,588.0,1240072.0,47684.0,113744.0,1.0,0.772,0.531,0.842,25.94,26.9,23.83,28.95,24.07,27.07,3.524,8.97,9.3,8.24,10.01,8.32,9.36,1.218,32583.0,45163.0,44767.0,45445.0,38857.0,38720.0,31274.0,0.588,63.97,47.67,1.1,3.475,2.0,-1.0,13.53,0.004,0.241,3.0,2.0,0.0,0.0,35.86,35.89,30.23,35.3,35.01,35.21,-17.63,34.56,34.78,35.07
2016-08-27 07:28:00-05:00,238.57744,279.1176,349.4308,620150,27.37,0.0,199.6,325.0,27.09,345.6,275.7,274.3,276.0,67.35,69.82,68.78,347.2,170.2,60.14,54.67,1285201.0,345.9,59.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.5,35.06,351.2,64.75,69.08,64.83,60.0,59.8,62.9,0.0,273.0,272.5,274.0,53.96,1.354,53.98,588.0,1240073.0,47684.0,113744.0,1.0,0.772,0.531,0.842,26.15,27.29,24.25,29.29,24.32,27.41,3.584,9.04,9.43,8.38,10.12,8.41,9.47,1.239,32583.0,45164.0,44767.0,45446.0,38857.0,38721.0,31274.0,0.292,180.8,81.4,0.7,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,36.0,36.15,30.43,35.53,35.26,35.47,9.07,34.82,34.99,35.19
2016-08-27 07:29:00-05:00,241.79204,282.59155,353.00287,620151,27.48,0.0,203.0,328.7,27.18,345.1,275.2,274.2,276.0,68.27,70.7,69.66,347.5,172.6,60.13,55.39,1285202.0,345.9,59.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.73,35.37,354.7,65.64,70.0,65.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,54.66,1.488,54.68,588.0,1240074.0,47684.0,113744.0,1.0,0.772,0.531,0.842,26.54,27.63,24.59,29.78,24.72,27.73,3.622,9.16,9.53,8.49,10.28,8.53,9.57,1.25,32583.0,45164.0,44767.0,45446.0,38858.0,38721.0,31274.0,0.24,323.0,73.83,0.7,3.475,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,36.37,36.26,30.67,35.8,35.46,35.66,35.89,35.06,35.12,35.29
2016-08-27 07:30:00-05:00,244.79236,285.66464,356.34448,620152,27.6,0.0,206.2,332.1,27.27,345.1,275.2,274.0,275.7,69.04,71.51,70.47,347.1,174.7,60.14,56.01,1285203.0,345.7,60.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.61,35.3,358.1,66.47,70.85,66.55,60.0,59.8,62.9,0.0,273.0,272.0,274.0,55.3,1.592,55.33,588.0,1240075.0,47684.0,113744.0,1.0,0.772,0.531,0.842,26.85,27.98,24.86,30.14,25.07,28.06,3.653,9.26,9.66,8.58,10.4,8.65,9.68,1.261,32583.0,45164.0,44767.0,45446.0,38858.0,38721.0,31274.0,0.122,355.5,78.44,0.2,3.475,2.0,-1.0,13.07,-0.062,0.242,1.0,2.0,0.0,0.002,36.54,36.42,30.89,36.02,35.8,35.8,36.16,35.26,35.46,35.42
2016-08-27 07:31:00-05:00,247.6855,288.73776,359.4557,620153,27.72,0.0,209.3,335.4,27.44,344.8,274.7,273.9,275.7,69.83,72.3,71.23,346.9,176.9,60.14,56.63,1285204.0,345.6,61.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,35.59,361.0,67.23,71.62,67.29,60.0,59.8,62.9,0.0,273.0,272.0,273.8,55.89,1.683,55.91,588.0,1240076.0,47684.0,113744.0,1.0,0.772,0.531,0.842,27.06,28.34,25.19,30.46,25.32,28.36,3.717,9.33,9.77,8.69,10.5,8.73,9.78,1.281,32583.0,45164.0,44768.0,45446.0,38858.0,38721.0,31274.0,0.205,198.6,51.26,0.4,3.475,2.0,-1.0,13.07,0.068,0.243,1.0,2.0,0.0,0.002,36.75,36.67,31.1,36.31,36.08,36.11,36.31,35.54,35.75,35.53
2016-08-27 07:32:00-05:00,250.4715,291.67725,362.33636,620154,27.84,0.0,212.4,338.5,27.55,344.4,275.5,274.3,276.0,70.4,72.83,71.77,346.4,178.9,60.16,57.19,1285205.0,344.5,61.97,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.74,35.94,363.7,67.79,72.2,67.85,60.0,59.8,62.9,0.0,273.3,272.6,274.0,56.46,1.758,56.48,588.0,1240076.0,47684.0,113744.0,1.0,0.772,0.531,0.842,27.33,28.77,25.47,30.76,25.63,28.7,3.759,9.41,9.91,8.77,10.59,8.83,9.88,1.294,32583.0,45164.0,44768.0,45446.0,38858.0,38722.0,31274.0,0.565,66.75,60.38,1.4,3.475,2.0,-1.0,13.53,0.005,0.242,3.0,2.0,0.0,0.001,37.04,36.85,31.34,36.64,36.31,36.45,36.59,35.72,36.0,35.62
2016-08-27 07:33:00-05:00,253.79324,295.01755,365.90848,620155,27.96,0.0,215.6,342.0,27.39,344.2,275.4,274.4,276.2,71.21,73.69,72.58,345.3,181.2,60.15,57.89,1285206.0,344.1,62.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.86,36.12,367.0,68.6,73.05,68.67,60.0,59.8,62.9,0.0,273.0,272.4,274.0,57.14,1.855,57.17,588.0,1240077.0,47684.0,113744.0,0.999,0.772,0.531,0.842,27.68,29.12,25.78,31.19,26.01,29.02,3.794,9.53,10.02,8.87,10.73,8.95,9.99,1.306,32584.0,45165.0,44768.0,45447.0,38858.0,38722.0,31274.0,0.827,56.94,22.05,1.4,3.477,2.0,-1.0,13.53,0.004,0.242,3.0,2.0,0.0,0.0,37.32,37.11,31.39,36.76,36.47,36.61,36.64,35.85,35.99,35.74
2016-08-27 07:34:00-05:00,257.54364,298.89233,370.17194,620156,28.08,0.0,219.2,346.1,27.32,344.1,275.4,274.3,276.1,72.13,74.65,73.56,346.4,183.4,60.14,58.68,1285207.0,344.6,63.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,36.03,370.6,69.52,74.0,69.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,57.88,1.991,57.92,588.0,1240078.0,47684.0,113744.0,0.999,0.772,0.531,0.842,27.75,29.51,26.39,31.52,26.2,29.38,3.873,9.55,10.15,9.08,10.85,9.01,10.11,1.332,32584.0,45165.0,44768.0,45447.0,38859.0,38722.0,31274.0,0.663,39.11,71.64,1.2,3.475,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,37.28,37.07,31.5,36.81,36.55,36.69,15.02,35.82,36.02,35.85
2016-08-27 07:35:00-05:00,261.294,302.90073,374.4354,620157,28.19,0.0,222.9,350.4,27.08,343.7,279.3,278.5,280.3,72.07,74.55,73.54,345.7,186.3,60.14,59.53,1285208.0,344.3,64.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,36.19,374.7,69.42,73.87,69.48,60.0,59.8,62.9,0.0,277.4,276.8,277.8,58.68,1.964,58.71,588.0,1240079.0,47684.0,113744.0,0.999,0.772,0.531,0.842,28.31,29.92,26.68,32.11,26.71,29.75,3.885,9.73,10.28,9.17,11.04,9.18,10.22,1.335,32584.0,45165.0,44768.0,45447.0,38859.0,38722.0,31274.0,1.122,29.5,27.14,2.0,3.472,2.0,-1.0,13.53,0.004,0.243,3.0,2.0,0.0,0.0,37.42,37.3,31.71,36.94,36.81,36.8,36.76,35.91,35.82,35.95
2016-08-27 07:36:00-05:00,264.7229,306.10745,378.1227,620158,28.31,0.0,226.2,353.9,27.07,344.0,278.4,277.4,279.1,73.11,75.65,74.58,346.1,188.4,60.15,60.19,1285209.0,344.8,65.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,36.43,377.9,70.5,74.98,70.57,60.0,59.8,62.9,0.0,276.3,275.4,276.9,59.33,2.1,59.37,588.0,1240080.0,47684.0,113744.0,0.999,0.772,0.531,0.842,28.54,30.3,26.96,32.4,27.0,30.08,3.917,9.81,10.42,9.27,11.14,9.29,10.34,1.347,32584.0,45165.0,44769.0,45447.0,38859.0,38722.0,31274.0,0.475,6.898,46.88,1.1,3.475,2.0,-1.0,13.23,-0.015,0.243,3.0,2.0,0.0,0.001,37.71,37.57,31.87,37.13,36.99,36.94,36.85,36.08,35.98,36.04
2016-08-27 07:37:00-05:00,267.5089,308.77972,380.88818,620159,28.43,0.0,229.2,356.8,27.18,343.7,278.0,276.9,278.6,73.88,76.42,75.38,345.2,190.3,60.14,60.75,1285210.0,344.4,65.68,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,36.51,380.8,71.28,75.78,71.37,60.0,59.8,62.9,0.0,276.0,275.0,276.4,59.9,2.21,59.94,588.0,1240081.0,47684.0,113744.0,0.999,0.772,0.531,0.842,28.69,30.72,27.3,32.69,27.22,30.42,3.975,9.86,10.56,9.38,11.23,9.36,10.46,1.366,32584.0,45166.0,44769.0,45448.0,38859.0,38723.0,31274.0,0.848,72.96,53.35,1.4,3.477,2.0,-1.0,13.51,0.022,0.243,3.0,2.0,0.0,0.0,37.95,37.76,32.08,37.45,37.21,37.13,37.17,36.36,36.23,36.17
2016-08-27 07:38:00-05:00,270.50922,311.58557,383.99936,620160,28.55,0.0,232.2,359.8,27.15,343.5,278.1,277.1,278.8,74.61,77.08,76.06,345.8,192.4,60.15,61.38,1285211.0,343.9,66.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.5,36.82,383.5,71.96,76.47,72.04,60.0,59.8,62.9,0.0,276.0,275.0,277.0,60.49,2.301,60.54,588.0,1240082.0,47684.0,113744.0,0.999,0.772,0.531,0.842,28.98,30.95,27.63,33.07,27.53,30.62,4.012,9.95,10.63,9.49,11.36,9.45,10.52,1.378,32584.0,45166.0,44769.0,45448.0,38860.0,38723.0,31274.0,1.038,46.92,15.37,1.7,3.475,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,38.18,38.0,32.19,37.47,37.34,37.19,37.28,36.49,36.2,36.25
2016-08-27 07:39:00-05:00,273.61664,314.6587,387.341,620161,28.66,0.0,235.4,363.1,27.09,343.2,278.0,277.1,278.8,75.35,77.78,76.75,345.1,194.4,60.16,61.97,1285212.0,343.9,67.08,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,36.98,386.5,72.72,77.24,72.78,60.0,59.8,62.9,0.0,276.0,275.0,277.0,61.1,2.398,61.15,588.0,1240083.0,47684.0,113745.0,0.999,0.772,0.531,0.842,29.28,31.39,27.92,33.42,27.86,30.99,4.053,10.05,10.77,9.58,11.47,9.56,10.64,1.391,32584.0,45166.0,44769.0,45448.0,38860.0,38723.0,31274.0,1.057,77.31,34.84,1.8,3.475,2.0,-1.0,13.51,0.004,0.243,3.0,2.0,0.0,0.0,38.42,38.16,32.34,37.67,37.42,37.38,37.38,36.65,36.39,36.27
2016-08-27 07:40:00-05:00,277.04556,317.99902,390.79785,620162,28.78,0.0,238.8,366.7,27.08,343.1,278.0,277.1,278.8,76.16,78.7,77.63,345.0,196.6,60.14,62.7,1285213.0,343.8,67.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,36.98,389.7,73.51,78.05,73.56,60.0,59.8,62.9,0.0,276.0,275.0,277.0,61.76,2.508,61.82,588.0,1240084.0,47684.0,113745.0,0.999,0.772,0.531,0.842,29.58,31.74,28.28,33.81,28.2,31.29,4.098,10.15,10.89,9.7,11.6,9.68,10.73,1.406,32584.0,45166.0,44770.0,45448.0,38860.0,38723.0,31274.0,0.77,63.41,38.34,1.6,3.475,2.0,-1.0,13.5,0.004,0.243,3.0,2.0,0.0,0.0,38.54,38.21,32.45,37.7,37.49,37.43,37.54,36.83,36.62,36.35
2016-08-27 07:41:00-05:00,280.4745,321.47296,394.6004,620163,28.9,0.0,242.3,370.6,27.13,342.8,278.1,276.8,278.6,77.08,79.69,78.53,344.9,199.1,60.15,63.45,1285214.0,343.3,68.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.98,36.87,393.3,74.43,79.01,74.47,60.0,59.8,62.9,0.0,276.0,275.0,276.7,62.49,2.628,62.55,588.0,1240085.0,47684.0,113745.0,0.999,0.772,0.531,0.842,29.86,32.15,28.63,34.21,28.54,31.66,4.174,10.24,11.02,9.81,11.73,9.78,10.85,1.431,32584.0,45167.0,44770.0,45449.0,38860.0,38724.0,31274.0,0.713,99.9,35.27,1.5,3.477,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,38.7,38.38,32.72,37.97,37.73,37.64,37.74,37.05,36.69,36.48
2016-08-27 07:42:00-05:00,283.9034,324.81326,398.28772,620164,29.01,0.0,245.8,374.3,27.36,342.7,277.7,276.9,278.6,77.91,80.5,79.38,344.8,201.4,60.15,64.14,1285216.0,343.4,69.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,36.49,396.7,75.26,79.85,75.31,60.0,59.8,62.9,0.0,276.0,275.0,276.3,63.18,2.748,63.24,588.0,1240087.0,47684.0,113745.0,0.999,0.772,0.531,0.842,30.14,32.54,29.07,34.63,28.84,32.0,4.245,10.33,11.15,9.96,11.87,9.88,10.96,1.455,32585.0,45167.0,44770.0,45449.0,38861.0,38724.0,31274.0,0.443,117.7,53.52,0.9,3.477,2.0,-1.0,13.24,-0.022,0.243,1.0,2.0,0.0,0.001,38.32,38.12,32.86,38.11,37.86,37.8,37.95,37.0,37.05,36.56
2016-08-27 07:43:00-05:00,287.01083,327.88638,401.62933,620165,29.13,0.0,249.2,377.8,27.62,342.5,277.7,276.6,278.4,78.85,81.4,80.3,344.3,204.0,60.15,64.86,1285217.0,342.9,70.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.23,36.55,400.0,76.21,80.8,76.27,60.0,59.8,62.9,0.0,275.4,275.0,276.0,63.92,2.882,63.98,588.0,1240088.0,47684.0,113745.0,0.999,0.772,0.531,0.842,30.36,32.99,29.41,34.97,29.13,32.39,4.43,10.4,11.3,10.07,11.97,9.98,11.09,1.517,32585.0,45167.0,44770.0,45449.0,38861.0,38724.0,31274.0,0.765,92.8,56.68,1.6,3.477,2.0,-1.0,13.48,0.031,0.244,3.0,2.0,0.0,0.001,38.45,38.1,33.03,38.21,37.87,37.85,38.19,36.96,37.29,36.67
2016-08-27 07:44:00-05:00,290.43976,331.36032,405.31668,620166,29.24,0.0,252.7,381.5,27.48,342.3,277.9,276.6,278.3,79.89,82.5,81.4,344.7,207.0,60.14,65.76,1285218.0,343.0,71.36,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.54,36.92,403.3,77.2,81.9,77.31,60.0,59.8,62.9,0.0,275.8,275.0,276.0,64.76,3.022,64.83,588.0,1240089.0,47684.0,113745.0,0.999,0.772,0.531,0.842,30.71,33.26,29.85,35.44,29.52,32.64,4.901,10.51,11.39,10.22,12.13,10.1,11.17,1.677,32585.0,45167.0,44771.0,45449.0,38861.0,38724.0,31274.0,0.615,336.2,63.24,1.3,3.477,2.0,-1.0,13.5,0.004,0.244,3.0,2.0,0.0,0.0,38.52,38.31,33.17,38.39,37.98,37.91,38.25,36.99,37.26,36.73
2016-08-27 07:45:00-05:00,293.44006,334.2998,408.42783,620167,29.35,0.0,255.9,384.6,27.42,342.3,277.9,276.4,278.1,80.8,83.3,82.3,344.3,209.4,60.14,66.49,1285219.0,343.0,72.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.76,36.68,406.3,78.16,82.8,78.23,60.0,59.8,62.9,0.0,275.3,274.9,276.0,65.5,3.149,65.58,588.0,1240090.0,47684.0,113745.0,0.999,0.772,0.531,0.842,31.03,33.67,30.06,35.8,29.87,32.99,5.32,10.62,11.52,10.29,12.25,10.22,11.29,1.821,32585.0,45168.0,44771.0,45450.0,38861.0,38725.0,31274.0,1.17,90.5,17.19,2.2,3.475,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,38.45,38.33,33.28,38.4,37.95,37.98,38.35,37.12,37.53,36.84
2016-08-27 07:46:00-05:00,296.22607,336.83847,411.0781,620168,29.46,0.0,258.8,387.4,27.25,342.1,278.0,276.5,278.2,81.6,84.2,83.1,343.2,211.8,60.15,67.19,1285220.0,342.5,72.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,37.02,408.7,78.94,83.6,78.99,60.0,59.8,62.9,0.0,275.6,275.0,276.0,66.16,3.247,66.24,588.0,1240091.0,47684.0,113745.0,0.999,0.772,0.531,0.842,31.13,33.98,30.47,36.06,30.02,33.22,5.735,10.65,11.62,10.42,12.34,10.27,11.36,1.962,32585.0,45168.0,44771.0,45450.0,38861.0,38725.0,31274.0,1.122,35.55,47.02,1.8,3.475,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,38.65,38.42,33.43,38.55,38.21,38.2,38.49,37.31,37.63,36.94
2016-08-27 07:47:00-05:00,299.1192,339.5107,413.84357,620169,29.56,0.0,261.7,390.1,27.23,341.9,277.7,276.4,278.1,82.4,84.9,83.9,343.9,213.8,60.14,67.83,1285221.0,342.6,73.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,37.43,411.2,79.76,84.4,79.8,60.0,59.8,62.9,0.0,275.0,274.8,276.0,66.78,3.363,66.87,588.0,1240092.0,47684.0,113745.0,0.999,0.772,0.531,0.842,31.46,34.21,30.7,36.42,30.36,33.41,6.115,10.75,11.69,10.5,12.45,10.38,11.42,2.09,32586.0,45168.0,44771.0,45450.0,38862.0,38725.0,31274.0,0.772,70.83,58.13,1.6,3.475,2.0,-1.0,13.51,0.004,0.244,3.0,2.0,0.0,0.0,39.01,38.85,33.61,38.93,38.5,38.49,38.76,37.75,37.56,37.02
2016-08-27 07:48:00-05:00,302.1195,342.4502,417.06998,620170,29.67,0.0,264.9,393.3,27.2,341.3,277.4,276.6,278.2,83.4,85.9,84.8,342.7,216.5,60.13,68.65,1285222.0,341.6,74.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,37.53,414.1,80.6,85.3,80.7,60.0,59.8,62.9,0.0,275.0,274.8,276.0,67.51,3.484,67.6,588.0,1240093.0,47684.0,113745.0,0.999,0.772,0.531,0.842,31.65,34.79,31.13,36.67,30.62,33.88,6.58,10.8,11.87,10.62,12.51,10.45,11.56,2.246,32586.0,45168.0,44771.0,45450.0,38862.0,38725.0,31274.0,1.063,33.15,47.96,1.7,3.475,2.0,-1.0,13.11,0.001,0.245,1.0,2.0,0.0,0.002,39.16,39.02,33.76,39.04,38.59,38.64,38.88,37.87,37.73,37.1
2016-08-27 07:49:00-05:00,305.76273,345.92413,420.98776,620171,29.79,0.0,268.5,397.2,27.15,340.9,277.8,276.3,278.0,84.4,86.9,85.8,345.0,219.6,60.14,69.49,1285223.0,341.4,75.75,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,37.63,417.6,81.7,86.4,81.7,60.0,59.8,62.9,0.0,275.0,274.8,276.0,68.37,3.616,68.46,588.0,1240094.0,47684.0,113745.0,0.999,0.772,0.531,0.842,32.23,35.08,31.54,37.37,31.14,34.09,7.072,10.99,11.96,10.75,12.74,10.62,11.62,2.411,32586.0,45168.0,44772.0,45450.0,38862.0,38726.0,31274.0,1.002,57.86,39.67,1.9,3.475,2.0,-1.0,13.51,0.006,0.244,3.0,2.0,0.0,0.001,39.37,39.14,33.97,39.38,38.87,38.85,39.18,37.97,37.52,37.18
2016-08-27 07:50:00-05:00,309.62027,349.79892,425.2512,620172,29.9,0.0,272.2,401.3,27.16,340.8,277.5,276.3,278.0,85.4,87.9,86.8,344.2,222.4,60.14,70.31,1285225.0,341.7,76.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,37.95,421.5,82.7,87.4,82.7,60.0,59.8,62.9,0.0,275.0,274.3,276.0,69.17,3.755,69.27,588.0,1240095.0,47684.0,113745.0,0.999,0.772,0.531,0.842,32.48,35.52,31.88,37.75,31.45,34.47,7.225,11.07,12.1,10.86,12.86,10.72,11.75,2.462,32586.0,45169.0,44772.0,45451.0,38862.0,38726.0,31274.0,0.615,7.651,54.38,2.1,3.475,2.0,-1.0,13.47,0.003,0.245,3.0,2.0,0.0,0.0,39.56,39.32,34.17,39.62,39.14,39.12,39.3,38.21,37.63,37.22
2016-08-27 07:51:00-05:00,312.7277,352.872,428.47763,620173,30.01,0.0,275.5,404.6,27.27,340.3,277.1,276.4,278.1,86.2,88.7,87.6,342.5,224.8,60.15,70.96,1285226.0,340.8,76.99,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,38.26,424.7,83.5,88.3,83.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,69.82,3.86,69.93,588.0,1240097.0,47684.0,113745.0,0.998,0.772,0.531,0.842,32.67,36.01,32.22,37.98,31.73,34.89,7.418,11.12,12.25,10.96,12.92,10.8,11.87,2.524,32586.0,45169.0,44772.0,45451.0,38863.0,38726.0,31274.0,0.652,26.74,63.21,1.9,3.475,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,39.93,39.58,34.41,39.78,39.51,39.42,39.4,38.53,37.98,37.3
