TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 07:52:00-05:00,315.83517,355.6779,431.704,620174,30.12,0.0,279.0,408.1,27.43,340.2,277.4,276.2,278.0,87.1,89.6,88.4,342.2,227.2,60.14,71.67,1285227.0,340.5,77.73,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,38.45,427.6,84.3,89.1,84.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,70.49,3.978,70.6,588.0,1240098.0,47684.0,113745.0,0.998,0.772,0.531,0.842,32.82,36.32,32.64,38.34,31.95,35.13,7.704,11.17,12.36,11.11,13.04,10.87,11.95,2.621,32587.0,45169.0,44772.0,45451.0,38863.0,38726.0,31274.0,0.445,50.63,76.92,0.7,3.472,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,40.01,39.79,34.58,39.85,39.7,39.61,39.57,38.8,38.24,37.41
2016-08-27 07:53:00-05:00,318.62115,358.35016,434.35425,620175,30.24,0.0,282.1,411.0,27.53,340.3,277.1,276.2,278.1,88.0,90.5,89.4,341.6,229.5,60.19,72.47,1285228.0,340.4,78.39,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,38.33,430.3,85.3,90.1,85.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,71.24,4.081,71.35,588.0,1240099.0,47684.0,113745.0,0.998,0.772,0.531,0.842,33.11,36.74,32.86,38.62,32.28,35.5,8.23,11.27,12.5,11.18,13.14,10.98,12.08,2.799,32587.0,45169.0,44773.0,45451.0,38863.0,38726.0,31274.0,1.25,42.02,52.41,2.7,3.47,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,40.0,39.89,34.73,39.88,39.66,39.6,39.62,38.82,38.4,37.52
2016-08-27 07:54:00-05:00,321.51428,361.15604,437.35022,620176,30.35,0.0,285.1,413.9,27.31,339.7,277.2,276.2,278.0,88.9,91.4,90.2,342.2,232.0,60.16,73.18,1285229.0,341.1,79.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.34,38.44,433.2,86.1,91.0,86.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,71.97,4.204,72.09,588.0,1240100.0,47684.0,113745.0,0.998,0.772,0.531,0.842,33.38,37.0,33.29,39.04,32.57,35.71,8.71,11.34,12.57,11.31,13.26,11.07,12.13,2.959,32587.0,45170.0,44773.0,45452.0,38863.0,38727.0,31274.0,1.19,54.86,31.63,2.0,3.47,2.0,-1.0,13.47,0.004,0.245,3.0,2.0,0.0,0.0,40.05,39.93,34.83,39.91,39.67,39.69,39.57,38.8,38.27,37.62
2016-08-27 07:55:00-05:00,325.05035,364.49637,441.03754,620177,30.46,0.0,288.6,417.5,27.27,339.2,277.1,276.0,277.8,89.9,92.4,91.3,341.0,235.1,60.15,73.99,1285231.0,339.5,80.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,38.55,436.2,87.2,92.0,87.2,60.0,59.8,62.9,0.0,275.0,274.0,275.5,72.75,4.363,72.89,588.0,1240101.0,47684.0,113745.0,0.998,0.772,0.531,0.842,33.78,37.47,33.59,39.47,33.0,36.12,9.26,11.46,12.71,11.4,13.39,11.19,12.25,3.141,32587.0,45170.0,44773.0,45452.0,38864.0,38727.0,31274.0,1.025,57.02,37.04,2.2,3.47,2.0,-1.0,13.11,0.002,0.246,1.0,2.0,0.0,0.001,40.12,39.95,35.1,40.18,39.85,39.92,40.04,39.17,38.4,37.71
2016-08-27 07:56:00-05:00,328.6936,368.23752,444.9553,620178,30.57,0.0,292.2,421.4,27.18,338.9,276.9,276.0,277.8,91.0,93.5,92.4,341.0,238.4,60.15,74.93,1285232.0,339.4,81.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,38.79,439.8,88.3,93.2,88.3,60.0,59.8,62.9,0.0,275.0,274.0,275.4,73.66,4.504,73.8,588.0,1240103.0,47684.0,113746.0,0.998,0.772,0.531,0.842,34.06,37.91,34.0,39.85,33.32,36.51,9.89,11.54,12.85,11.52,13.51,11.29,12.37,3.353,32588.0,45170.0,44773.0,45452.0,38864.0,38727.0,31274.0,0.877,354.7,34.43,1.8,3.477,2.0,-1.0,13.47,0.006,0.246,3.0,2.0,0.0,0.001,40.3,40.25,35.29,40.36,39.86,40.18,40.34,39.48,38.42,37.78
2016-08-27 07:57:00-05:00,332.33682,371.71146,448.75784,620179,30.67,0.0,295.9,425.1,27.13,338.9,276.9,275.8,277.6,92.2,94.8,93.6,340.9,241.5,60.15,75.9,1285233.0,339.4,82.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,39.03,443.4,89.5,94.4,89.5,60.0,59.8,62.9,0.0,274.3,274.0,275.1,74.63,4.666,74.78,588.0,1240104.0,47684.0,113746.0,0.998,0.772,0.531,0.842,34.36,38.35,34.37,40.28,33.67,36.86,10.72,11.65,13.0,11.65,13.65,11.41,12.49,3.633,32588.0,45170.0,44774.0,45452.0,38864.0,38727.0,31274.0,0.965,59.94,69.01,1.7,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.49,40.45,35.44,40.49,39.86,40.41,40.52,39.42,38.47,37.91
2016-08-27 07:58:00-05:00,335.55142,374.91815,451.98425,620180,30.8,0.0,299.1,428.4,27.21,338.9,276.9,276.2,277.9,93.3,95.8,94.7,340.6,244.3,60.14,76.87,1285234.0,339.2,83.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,38.85,446.4,90.5,95.4,90.5,60.0,59.8,62.9,0.0,275.0,274.0,275.9,75.56,4.803,75.71,588.0,1240105.0,47684.0,113746.0,0.998,0.772,0.531,0.842,34.69,38.69,34.69,40.69,33.99,37.14,11.6,11.76,13.11,11.76,13.79,11.52,12.58,3.932,32588.0,45171.0,44774.0,45453.0,38864.0,38728.0,31274.0,1.003,83.3,74.65,2.0,3.472,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.52,40.41,35.52,40.54,39.84,40.42,40.56,39.43,38.5,37.93
2016-08-27 07:59:00-05:00,338.44455,377.59042,454.86496,620181,30.92,0.0,302.2,431.2,27.32,338.5,276.7,276.2,277.9,94.4,96.7,95.6,340.5,247.0,60.13,77.63,1285236.0,338.8,84.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.97,39.14,448.9,91.5,96.4,91.5,60.0,59.8,62.9,0.0,275.0,274.0,275.6,76.33,4.943,76.49,588.0,1240106.0,47684.0,113746.0,0.998,0.772,0.531,0.842,34.83,39.04,35.06,40.98,34.23,37.44,12.41,11.79,13.21,11.87,13.87,11.59,12.67,4.201,32588.0,45171.0,44774.0,45453.0,38865.0,38728.0,31274.0,0.737,65.55,44.58,1.2,3.472,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.7,40.68,35.44,40.65,39.83,40.44,40.6,39.48,38.77,37.99
2016-08-27 08:00:00-05:00,341.33774,380.3963,457.8609,620182,31.02,0.0,305.3,434.1,27.44,338.6,277.0,276.1,277.8,95.2,97.7,96.5,340.2,249.6,60.15,78.41,1285237.0,339.0,84.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.72,39.24,451.6,92.4,97.3,92.4,60.0,59.8,62.9,0.0,275.0,274.0,275.6,77.06,5.07,77.23,588.0,1240108.0,47684.0,113746.0,0.998,0.772,0.531,0.842,35.08,39.28,35.33,41.37,34.55,37.63,13.01,11.88,13.3,11.96,14.01,11.7,12.74,4.404,32589.0,45171.0,44774.0,45453.0,38865.0,38728.0,31274.0,0.705,8.32,68.7,1.7,3.47,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,40.8,40.75,35.63,40.86,40.08,40.58,40.83,39.64,38.92,38.02
2016-08-27 08:01:00-05:00,344.44516,383.46942,460.97205,620183,31.12,0.0,308.5,437.3,27.32,338.2,276.9,276.0,277.6,96.2,98.7,97.5,339.9,252.4,60.14,79.21,1285238.0,338.9,85.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,39.39,454.6,93.4,98.3,93.4,60.0,59.8,62.9,0.0,274.4,274.0,275.0,77.84,5.216,78.01,588.0,1240109.0,47684.0,113746.0,0.998,0.772,0.531,0.842,35.29,39.67,35.67,41.72,34.82,37.97,13.68,11.93,13.42,12.06,14.11,11.78,12.84,4.626,32589.0,45171.0,44775.0,45453.0,38865.0,38728.0,31275.0,1.033,44.63,47.47,2.0,3.47,2.0,-1.0,13.08,0.003,0.247,1.0,2.0,0.0,0.002,40.85,40.94,35.69,40.92,40.24,40.65,40.74,39.77,38.73,38.12
2016-08-27 08:02:00-05:00,347.6598,386.67612,464.3137,620184,31.23,0.0,311.7,440.4,27.36,338.0,276.8,275.7,277.4,97.3,99.7,98.6,340.3,255.3,60.14,80.1,1285240.0,338.6,86.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.36,39.66,457.5,94.5,99.4,94.5,60.0,59.8,62.9,0.0,274.0,274.0,275.0,78.68,5.357,78.86,588.0,1240110.0,47684.0,113746.0,0.998,0.772,0.531,0.842,35.49,40.07,36.02,42.0,35.1,38.28,14.51,12.0,13.54,12.17,14.2,11.87,12.94,4.904,32589.0,45172.0,44775.0,45453.0,38865.0,38729.0,31275.0,0.708,57.49,31.95,1.5,3.472,2.0,-1.0,13.47,0.005,0.246,3.0,2.0,0.0,0.001,41.28,41.15,35.76,40.88,40.38,40.68,40.62,39.72,38.94,38.2
2016-08-27 08:03:00-05:00,351.51733,390.4173,468.4619,620185,31.33,0.0,315.8,444.7,27.47,338.0,276.8,275.8,277.4,98.3,100.8,99.6,339.8,258.3,60.17,80.9,1285241.0,338.5,87.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,39.89,461.2,95.6,100.5,95.6,60.0,59.8,62.9,0.0,274.0,274.0,275.0,79.57,5.502,79.76,588.0,1240112.0,47684.0,113746.0,0.998,0.772,0.531,0.842,35.77,40.4,36.47,42.46,35.41,38.56,15.14,12.09,13.65,12.33,14.35,11.97,13.03,5.116,32589.0,45172.0,44775.0,45454.0,38865.0,38729.0,31275.0,0.645,6.321,36.22,1.7,3.477,2.0,-1.0,13.47,0.004,0.246,3.0,2.0,0.0,0.0,41.62,41.41,36.11,41.28,40.78,41.01,40.89,40.22,39.3,38.29
2016-08-27 08:04:00-05:00,354.94623,393.7576,471.9188,620186,31.43,0.0,319.4,448.3,27.3,337.3,276.6,275.7,277.3,99.5,101.9,100.8,339.5,261.2,60.17,81.9,1285242.0,337.6,88.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,40.09,464.8,96.6,101.6,96.6,60.0,59.8,62.9,0.0,274.0,273.6,275.0,80.4,5.644,80.6,588.0,1240113.0,47684.0,113746.0,0.998,0.772,0.531,0.842,36.19,40.96,36.75,42.9,35.89,39.06,15.68,12.21,13.82,12.4,14.47,12.1,13.18,5.289,32590.0,45172.0,44775.0,45454.0,38866.0,38729.0,31275.0,0.982,8.6,71.1,1.8,3.475,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,41.64,41.62,36.35,41.4,40.72,41.25,41.2,40.6,39.2,38.37
2016-08-27 08:05:00-05:00,358.6966,397.36514,475.72134,620187,31.53,0.0,323.1,452.0,27.34,337.2,276.3,275.6,277.2,100.5,102.9,101.8,339.2,264.0,60.15,82.7,1285244.0,337.7,89.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,40.14,468.1,97.7,102.7,97.7,60.0,59.8,62.9,0.0,274.0,273.2,275.0,81.2,5.789,81.4,588.0,1240114.0,47684.0,113746.0,0.997,0.772,0.531,0.842,36.49,41.34,37.18,43.36,36.22,39.34,16.07,12.31,13.94,12.54,14.62,12.22,13.27,5.418,32590.0,45172.0,44775.0,45454.0,38866.0,38729.0,31275.0,1.01,92.0,43.71,1.9,3.477,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,41.86,41.82,36.38,41.34,40.75,41.36,41.16,40.52,39.42,38.47
2016-08-27 08:06:00-05:00,362.12552,400.83908,479.40866,620188,31.64,0.0,326.6,455.5,27.47,337.6,276.5,275.8,277.4,101.4,103.8,102.7,339.4,266.3,60.14,83.5,1285245.0,338.2,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,39.54,471.3,98.6,103.6,98.6,60.0,59.8,62.9,0.0,274.0,273.9,275.0,82.0,5.912,82.2,588.0,1240116.0,47684.0,113746.0,0.997,0.772,0.531,0.842,36.73,41.71,37.55,43.69,36.5,39.65,16.36,12.4,14.08,12.67,14.75,12.32,13.38,5.521,32590.0,45172.0,44776.0,45454.0,38866.0,38730.0,31275.0,0.958,160.4,82.6,2.4,3.477,2.0,-1.0,13.22,0.009,0.246,1.0,2.0,0.0,0.0,41.91,41.61,36.41,41.39,40.57,41.24,41.31,40.39,39.53,38.57
2016-08-27 08:07:00-05:00,364.91153,403.51135,482.1741,620189,31.74,0.0,329.5,458.1,27.74,337.8,276.6,275.6,277.2,102.5,104.9,103.8,339.8,268.0,60.14,84.4,1285247.0,338.3,91.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,39.5,474.0,99.7,104.7,99.6,60.0,59.8,62.9,0.0,274.0,273.4,275.0,82.9,6.061,83.1,588.0,1240117.0,47684.0,113747.0,0.997,0.772,0.531,0.842,36.92,42.0,37.92,44.01,36.75,39.95,17.12,12.47,14.19,12.81,14.86,12.41,13.49,5.782,32590.0,45173.0,44776.0,45455.0,38866.0,38730.0,31275.0,1.078,155.8,40.41,2.0,3.477,2.0,-1.0,13.22,0.0,0.248,1.0,2.0,0.0,0.001,41.4,40.91,36.33,41.11,40.03,41.01,41.29,40.18,39.62,38.66
2016-08-27 08:08:00-05:00,367.59033,406.1836,484.70917,620190,31.83,0.0,332.3,460.6,27.99,337.2,276.2,275.6,277.3,103.3,105.7,104.5,339.1,270.2,60.14,85.0,1285248.0,337.7,91.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.09,39.64,476.2,100.4,105.5,100.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,83.4,6.165,83.7,588.0,1240118.0,47684.0,113747.0,0.997,0.772,0.531,0.842,37.18,42.39,38.24,44.33,37.06,40.26,17.47,12.54,14.29,12.89,14.95,12.49,13.57,5.891,32590.0,45173.0,44776.0,45455.0,38867.0,38730.0,31275.0,0.57,144.3,34.49,1.3,3.477,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,41.42,41.17,36.45,41.1,40.15,40.96,41.54,40.17,39.96,38.76
2016-08-27 08:09:00-05:00,370.37634,408.85587,487.4746,620191,31.92,0.0,335.4,463.3,28.2,337.2,276.5,275.5,277.1,104.0,106.5,105.3,339.2,272.0,60.15,85.6,1285249.0,337.9,92.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,39.72,478.6,101.1,106.2,101.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,84.0,6.262,84.2,588.0,1240120.0,47684.0,113747.0,0.997,0.772,0.531,0.842,37.33,42.59,38.55,44.65,37.27,40.41,17.82,12.58,14.36,13.0,15.06,12.57,13.62,6.01,32591.0,45173.0,44776.0,45455.0,38867.0,38730.0,31276.0,0.843,111.2,39.78,1.8,3.478,2.0,-1.0,13.47,0.004,0.247,3.0,2.0,0.0,0.0,41.51,41.42,36.61,41.26,40.43,41.16,41.81,40.28,40.31,38.85
2016-08-27 08:10:00-05:00,372.94803,411.26093,489.8944,620192,32.01,0.0,338.2,465.8,28.03,337.1,276.4,275.3,277.0,104.9,107.4,106.2,339.6,274.7,60.13,86.4,1285251.0,337.3,93.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.6,39.94,481.0,102.1,107.2,102.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,84.8,6.417,85.0,588.0,1240121.0,47684.0,113747.0,0.997,0.772,0.531,0.842,37.58,42.85,38.79,45.01,37.61,40.62,18.69,12.67,14.44,13.07,15.17,12.68,13.69,6.298,32591.0,45173.0,44777.0,45455.0,38867.0,38730.0,31276.0,2.235,134.1,28.08,3.5,3.477,2.0,-1.0,13.43,0.002,0.248,3.0,2.0,0.0,0.0,41.71,41.52,36.75,41.55,40.6,41.23,41.93,40.28,40.28,38.94
2016-08-27 08:11:00-05:00,376.59125,414.86847,493.58173,620193,32.08,0.0,341.6,469.2,27.83,337.0,276.0,275.1,276.8,106.2,108.7,107.5,339.1,277.7,60.14,87.3,1285252.0,337.5,94.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,39.54,484.2,103.3,108.5,103.3,60.0,59.8,62.9,0.0,273.7,273.0,274.3,85.7,6.574,85.9,588.0,1240123.0,47684.0,113747.0,0.997,0.772,0.531,0.842,37.8,43.38,39.27,45.3,37.89,41.07,19.25,12.74,14.62,13.23,15.26,12.77,13.84,6.485,32591.0,45174.0,44777.0,45456.0,38867.0,38731.0,31276.0,1.943,126.2,29.62,3.0,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,41.5,41.23,36.71,41.47,40.49,41.06,41.9,40.17,40.19,39.02
2016-08-27 08:12:00-05:00,380.12732,418.2088,497.0386,620194,32.17,0.0,345.1,472.6,27.69,337.3,276.1,275.3,277.0,107.2,109.7,108.5,339.2,280.6,60.15,88.3,1285254.0,337.9,95.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,39.41,487.2,104.3,109.6,104.4,60.0,59.8,62.9,0.0,273.9,273.0,274.9,86.6,6.723,86.9,588.0,1240124.0,47684.0,113747.0,0.997,0.772,0.531,0.842,38.0,43.64,39.92,45.62,38.13,41.29,19.85,12.82,14.72,13.46,15.38,12.86,13.92,6.695,32591.0,45174.0,44777.0,45456.0,38868.0,38731.0,31276.0,1.002,100.2,33.1,2.5,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,41.39,41.27,36.7,41.46,40.35,41.0,41.8,40.29,40.29,39.08
2016-08-27 08:13:00-05:00,383.6634,421.68274,500.72595,620195,32.26,0.0,348.8,476.3,27.61,336.6,276.1,275.3,277.0,108.2,110.7,109.5,338.4,283.9,60.15,89.1,1285255.0,337.0,96.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,40.08,490.8,105.4,110.6,105.4,60.0,59.8,62.9,0.0,274.0,273.0,274.7,87.5,6.87,87.7,588.0,1240126.0,47684.0,113747.0,0.997,0.772,0.531,0.842,38.42,44.12,40.49,46.11,38.6,41.7,20.34,12.93,14.85,13.63,15.52,12.99,14.03,6.844,32592.0,45174.0,44777.0,45456.0,38868.0,38731.0,31276.0,1.267,78.47,41.08,2.6,3.477,2.0,-1.0,13.43,0.004,0.248,3.0,2.0,0.0,0.0,41.81,41.75,36.84,41.83,40.87,41.37,41.82,40.73,40.36,39.07
2016-08-27 08:14:00-05:00,387.41376,425.02304,504.298,620196,32.34,0.0,352.5,479.9,27.65,335.7,276.4,275.1,276.9,109.2,111.8,110.6,337.6,287.0,60.14,90.0,1285257.0,336.2,96.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,40.51,493.9,106.3,111.7,106.4,60.0,59.8,62.9,0.0,274.0,273.0,274.7,88.3,7.015,88.5,588.0,1240127.0,47684.0,113747.0,0.997,0.772,0.531,0.842,38.78,44.56,40.99,46.56,38.96,42.05,21.0,13.02,14.96,13.76,15.63,13.08,14.12,7.049,32592.0,45174.0,44778.0,45456.0,38868.0,38731.0,31276.0,1.11,99.3,68.34,2.0,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,42.26,42.21,37.22,42.29,41.36,41.7,42.15,41.07,40.57,39.14
2016-08-27 08:15:00-05:00,390.84268,428.22977,507.52444,620197,32.42,0.0,356.0,483.2,27.75,335.0,276.0,275.1,276.9,110.2,112.5,111.3,336.9,289.8,60.13,90.6,1285258.0,335.4,97.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,41.18,497.3,107.2,112.5,107.3,60.0,59.8,62.9,0.0,274.0,273.0,274.2,88.9,7.132,89.2,588.0,1240128.0,47684.0,113747.0,0.997,0.772,0.531,0.842,39.02,44.97,41.42,46.93,39.31,42.4,21.42,13.07,15.07,13.88,15.72,13.17,14.2,7.175,32592.0,45175.0,44778.0,45457.0,38868.0,38732.0,31276.0,0.895,159.4,20.18,1.4,3.475,2.0,-1.0,13.33,0.004,0.248,1.0,2.0,0.0,0.001,42.81,42.84,37.64,42.78,42.01,42.16,42.68,41.49,40.88,39.26
2016-08-27 08:16:00-05:00,394.05728,431.03564,510.4051,620198,32.51,0.0,359.2,486.0,28.08,334.1,276.5,275.8,277.6,110.7,113.1,111.9,335.9,292.4,60.12,91.3,1285260.0,334.7,98.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,40.9,499.7,107.7,113.0,107.7,60.0,59.8,62.9,0.0,274.1,273.9,274.9,89.5,7.209,89.8,588.0,1240130.0,47684.0,113748.0,0.997,0.772,0.531,0.842,39.3,45.4,41.84,47.28,39.64,42.74,21.95,13.13,15.17,13.98,15.8,13.24,14.28,7.333,32592.0,45175.0,44778.0,45457.0,38869.0,38732.0,31276.0,0.948,147.2,50.63,1.8,3.475,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,43.03,43.19,37.89,42.97,42.39,42.48,43.05,41.81,41.29,39.35
2016-08-27 08:17:00-05:00,396.9504,433.7079,512.9402,620199,32.6,0.0,362.2,488.6,28.26,334.0,276.7,275.9,277.6,111.5,113.9,112.7,335.9,295.0,60.14,92.0,1285261.0,334.5,99.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,41.08,502.2,108.5,113.8,108.5,60.0,59.8,62.9,0.0,274.0,274.0,275.0,90.2,7.319,90.5,588.0,1240131.0,47684.0,113748.0,0.997,0.772,0.531,0.842,39.49,45.63,42.14,47.64,39.9,42.95,22.53,13.19,15.24,14.07,15.91,13.33,14.34,7.523,32593.0,45175.0,44778.0,45457.0,38869.0,38732.0,31276.0,1.55,159.2,36.9,2.5,3.477,2.0,-1.0,13.43,0.004,0.249,3.0,2.0,0.0,0.0,43.22,43.35,38.09,42.98,42.54,42.69,43.23,41.81,41.34,39.42
2016-08-27 08:18:00-05:00,400.16504,437.04825,516.05133,620200,32.69,0.0,365.4,491.6,28.14,334.4,277.0,275.9,277.6,112.4,114.8,113.6,336.3,297.4,60.15,92.8,1285263.0,334.8,100.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,41.2,504.9,109.4,114.7,109.5,60.0,59.8,62.9,0.0,274.3,274.0,275.0,91.0,7.45,91.3,588.0,1240133.0,47684.0,113748.0,0.997,0.772,0.531,0.842,39.65,45.92,42.74,47.93,40.16,43.2,22.84,13.26,15.36,14.29,16.03,13.43,14.45,7.638,32593.0,45175.0,44779.0,45457.0,38869.0,38732.0,31277.0,0.615,102.3,72.38,1.4,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,43.29,43.45,38.12,42.87,42.4,42.6,43.34,41.71,41.51,39.53
2016-08-27 08:19:00-05:00,402.84387,439.7205,518.8168,620201,32.79,0.0,368.4,494.4,28.21,334.9,277.0,276.4,278.1,113.4,115.8,114.6,337.0,300.3,60.14,93.8,1285264.0,335.5,101.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.53,41.3,507.3,110.4,115.8,110.5,60.0,59.8,62.9,0.0,275.1,274.3,275.3,91.9,7.601,92.3,588.0,1240135.0,47684.0,113748.0,0.997,0.772,0.531,0.842,39.78,46.19,43.47,48.18,40.41,43.43,23.61,13.32,15.47,14.56,16.14,13.53,14.54,7.908,32593.0,45175.0,44779.0,45457.0,38869.0,38733.0,31277.0,0.487,123.5,99.4,1.1,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,43.48,43.69,38.24,43.0,42.5,42.56,43.32,41.86,41.46,39.63
2016-08-27 08:20:00-05:00,405.84418,443.0608,522.0432,620202,32.88,0.0,371.9,497.6,28.2,334.4,277.8,277.4,279.1,114.0,116.2,115.1,336.2,303.4,60.15,94.5,1285266.0,334.7,102.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,41.31,510.6,111.0,116.3,111.0,60.0,59.8,62.9,0.0,276.0,275.0,276.3,92.7,7.694,93.0,588.0,1240136.0,47684.0,113748.0,0.997,0.772,0.531,0.842,39.97,46.58,44.01,48.54,40.71,43.76,24.15,13.37,15.58,14.72,16.23,13.61,14.63,8.08,32593.0,45176.0,44779.0,45458.0,38869.0,38733.0,31277.0,0.753,94.7,44.41,1.6,3.477,2.0,-1.0,13.27,-0.007,0.249,1.0,2.0,0.0,0.001,43.43,43.65,38.31,43.05,42.48,42.69,43.22,41.91,41.52,39.72
2016-08-27 08:21:00-05:00,408.73734,446.26755,525.2696,620203,32.97,0.0,375.4,500.9,28.19,333.8,278.1,277.1,278.8,114.8,117.2,116.1,335.3,306.0,60.15,95.3,1285267.0,334.3,102.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.12,41.52,513.4,111.9,117.2,111.9,60.0,59.8,62.9,0.0,275.6,275.0,276.0,93.4,7.817,93.7,588.0,1240138.0,47684.0,113748.0,0.997,0.772,0.531,0.842,40.34,47.03,44.39,49.0,41.12,44.12,24.56,13.46,15.7,14.82,16.36,13.73,14.73,8.2,32594.0,45176.0,44779.0,45458.0,38870.0,38733.0,31277.0,0.95,70.46,48.76,1.6,3.478,2.0,-1.0,13.27,0.016,0.25,3.0,2.0,0.0,0.001,43.53,43.55,38.34,43.1,42.49,42.69,43.14,41.81,41.78,39.82
2016-08-27 08:22:00-05:00,412.05908,449.47424,528.49603,620204,33.06,0.0,378.9,504.3,28.04,334.0,277.7,277.1,278.9,116.0,118.3,117.1,336.4,308.6,60.14,96.2,1285269.0,334.8,103.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,41.61,516.6,113.0,118.3,112.9,60.0,59.8,62.9,0.0,275.0,275.0,276.0,94.2,7.961,94.6,588.0,1240139.0,47684.0,113748.0,0.996,0.772,0.531,0.842,40.48,47.3,44.93,49.28,41.34,44.32,25.16,13.52,15.8,15.01,16.46,13.81,14.8,8.4,32594.0,45176.0,44779.0,45458.0,38870.0,38733.0,31277.0,1.475,115.0,22.0,2.9,3.477,2.0,-1.0,13.44,0.004,0.249,3.0,2.0,0.0,0.0,43.66,43.7,38.57,43.47,42.69,42.9,43.22,41.95,42.14,39.92
2016-08-27 08:23:00-05:00,415.38086,452.94818,531.9529,620205,33.16,0.0,382.3,507.6,27.74,334.1,278.0,276.8,278.6,117.0,119.3,118.1,336.3,311.1,60.17,97.0,1285271.0,335.1,104.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,41.1,519.5,114.0,119.3,114.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,95.0,8.1,95.4,588.0,1240141.0,47684.0,113748.0,0.996,0.772,0.531,0.842,40.65,47.68,45.32,49.59,41.64,44.7,25.63,13.58,15.93,15.14,16.57,13.91,14.94,8.56,32594.0,45176.0,44780.0,45458.0,38870.0,38734.0,31277.0,1.447,103.0,51.23,2.7,3.477,2.0,-1.0,13.44,0.004,0.25,3.0,2.0,0.0,0.0,43.47,43.54,38.82,43.69,42.8,42.98,43.62,42.0,42.06,40.03
2016-08-27 08:24:00-05:00,419.02405,456.68933,535.75543,620206,33.24,0.0,386.0,511.3,27.8,334.0,277.7,276.8,278.6,118.1,120.3,119.1,336.0,314.0,60.2,97.8,1285272.0,334.6,105.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.09,41.5,522.9,115.1,120.4,115.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,95.9,8.23,96.2,588.0,1240142.0,47684.0,113749.0,0.996,0.772,0.531,0.842,40.97,48.1,45.78,50.08,41.99,45.03,26.14,13.68,16.07,15.29,16.73,14.02,15.04,8.73,32594.0,45177.0,44780.0,45459.0,38870.0,38734.0,31277.0,0.623,124.9,86.2,1.2,3.477,2.0,-1.0,13.44,0.004,0.25,3.0,2.0,0.0,0.0,43.5,43.72,38.98,43.65,42.77,42.96,43.75,42.04,41.94,40.11
2016-08-27 08:25:00-05:00,422.13153,459.76242,538.7514,620207,33.33,0.0,389.3,514.2,27.9,334.1,277.7,276.8,278.6,119.0,121.3,120.1,336.3,316.8,60.2,98.6,1285274.0,334.4,106.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,41.58,526.1,116.0,121.4,116.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,96.7,8.37,97.0,588.0,1240144.0,47684.0,113749.0,0.996,0.772,0.531,0.842,41.19,48.41,46.22,50.39,42.24,45.28,26.74,13.76,16.17,15.44,16.83,14.11,15.13,8.93,32594.0,45177.0,44780.0,45459.0,38871.0,38734.0,31277.0,1.188,143.5,20.28,2.0,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,43.54,43.92,38.99,43.82,42.81,43.13,43.82,42.23,42.08,40.19
2016-08-27 08:26:00-05:00,424.59604,462.16748,540.94073,620208,33.41,0.0,392.1,516.4,28.03,333.8,276.8,275.8,277.7,120.0,122.3,121.1,337.1,318.9,60.15,99.1,1285276.0,334.4,107.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,42.19,528.0,117.1,122.5,117.0,60.0,59.8,62.9,0.0,274.1,273.8,275.1,97.2,8.49,97.6,588.0,1240146.0,47684.0,113749.0,0.996,0.772,0.531,0.842,41.29,48.79,46.49,50.57,42.43,45.61,27.32,13.78,16.29,15.52,16.88,14.16,15.22,9.12,32595.0,45177.0,44780.0,45459.0,38871.0,38734.0,31278.0,0.915,86.5,38.4,1.5,3.477,2.0,-1.0,13.21,0.004,0.249,3.0,2.0,0.0,0.001,43.9,44.24,39.23,44.01,42.92,43.37,44.08,42.39,42.37,40.32
2016-08-27 08:27:00-05:00,427.16772,464.83975,543.4757,620209,33.5,0.0,395.1,519.1,28.07,333.1,276.3,275.8,277.7,120.9,123.1,121.9,335.1,321.8,60.17,99.8,1285277.0,332.2,107.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,41.97,530.2,118.0,123.4,117.9,60.0,59.8,62.9,0.0,274.0,273.3,275.0,97.9,8.62,98.2,588.0,1240147.0,47684.0,113749.0,0.996,0.772,0.531,0.842,41.7,49.07,46.77,51.05,42.83,45.81,28.02,13.89,16.35,15.58,17.01,14.27,15.26,9.33,32595.0,45177.0,44781.0,45459.0,38871.0,38734.0,31278.0,1.143,130.3,41.87,2.2,3.477,2.0,-1.0,13.44,0.005,0.25,3.0,2.0,0.0,0.0,44.04,44.54,39.56,44.11,43.16,43.74,44.5,42.89,42.36,40.4
2016-08-27 08:28:00-05:00,429.63226,467.11115,545.54987,620210,33.58,0.0,397.7,521.1,28.17,332.8,276.7,275.4,277.3,121.5,123.9,122.6,333.6,323.9,60.15,100.3,1285279.0,333.2,108.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,42.03,532.3,118.6,124.1,118.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,98.3,8.71,98.7,588.0,1240149.0,47684.0,113749.0,0.996,0.772,0.531,0.842,41.89,49.21,47.16,51.34,43.07,45.91,28.41,13.94,16.38,15.7,17.09,14.33,15.28,9.45,32595.0,45178.0,44781.0,45460.0,38871.0,38735.0,31278.0,1.043,130.2,34.92,2.1,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,44.15,44.6,39.76,44.3,43.57,44.06,44.85,43.1,42.84,40.47
2016-08-27 08:29:00-05:00,432.84683,470.58508,548.8915,620211,33.66,0.0,401.1,524.5,28.17,332.9,276.4,275.5,277.3,122.4,124.8,123.5,334.9,326.4,60.14,101.0,1285281.0,333.2,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.8,42.56,535.3,119.5,125.0,119.5,60.0,59.8,62.9,0.0,274.0,273.0,275.0,99.1,8.83,99.5,588.0,1240151.0,47684.0,113749.0,0.996,0.772,0.531,0.842,41.99,49.67,47.45,51.5,43.24,46.25,28.92,13.98,16.54,15.8,17.14,14.39,15.4,9.63,32595.0,45178.0,44781.0,45460.0,38872.0,38735.0,31278.0,0.802,122.4,31.66,1.5,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,44.44,45.02,39.86,44.57,43.74,44.24,45.12,43.21,43.13,40.53
2016-08-27 08:30:00-05:00,436.3829,474.19266,552.46356,620212,33.75,0.0,404.8,527.9,28.38,332.7,276.4,275.4,277.2,123.4,125.7,124.6,334.5,329.6,60.14,101.8,1285282.0,332.9,110.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.66,42.44,538.6,120.6,126.1,120.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,99.9,8.97,100.3,588.0,1240152.0,47684.0,113749.0,0.996,0.772,0.531,0.842,42.2,50.03,47.92,51.91,43.54,46.6,29.8,14.04,16.64,15.94,17.27,14.48,15.5,9.91,32596.0,45178.0,44781.0,45460.0,38872.0,38735.0,31278.0,0.455,0.116,84.7,1.1,3.477,2.0,-1.0,13.43,0.004,0.25,3.0,2.0,0.0,0.0,44.46,44.9,40.06,44.83,44.01,44.4,45.38,43.66,43.58,40.64
2016-08-27 08:31:00-05:00,439.1689,476.99854,555.11383,620213,33.83,0.0,408.1,530.7,28.43,332.1,276.4,275.4,277.2,124.2,126.5,125.3,334.0,332.3,60.14,102.5,1285284.0,332.4,111.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.06,42.59,541.4,121.3,126.8,121.4,60.0,59.8,62.9,0.0,274.0,273.0,275.0,100.5,9.07,101.0,588.0,1240154.0,47684.0,113750.0,0.996,0.772,0.531,0.842,42.5,50.36,48.26,52.29,43.87,46.89,30.19,14.11,16.72,16.02,17.36,14.57,15.57,10.02,32596.0,45178.0,44782.0,45460.0,38872.0,38735.0,31278.0,0.73,75.83,61.3,1.4,3.477,2.0,-1.0,13.2,0.008,0.25,1.0,2.0,0.0,0.0,44.78,45.05,40.3,45.28,44.44,44.76,45.6,43.79,43.82,40.7
2016-08-27 08:32:00-05:00,442.27634,480.07162,558.10974,620214,33.92,0.0,411.4,533.0,28.57,331.7,276.3,275.4,277.2,125.0,127.2,126.1,333.0,334.7,60.14,103.1,1285286.0,332.0,111.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,43.15,544.1,122.1,127.6,122.1,60.0,59.8,62.9,0.0,274.0,273.0,275.0,101.1,9.17,101.5,588.0,1240156.0,47684.0,113750.0,0.996,0.772,0.531,0.842,42.78,50.71,48.69,52.68,44.21,47.16,30.58,14.19,16.82,16.15,17.48,14.67,15.64,10.14,32596.0,45179.0,44782.0,45461.0,38872.0,38736.0,31278.0,0.698,152.2,22.2,1.1,3.478,2.0,-1.0,13.09,0.0,0.252,1.0,2.0,0.0,0.002,45.25,45.34,40.54,45.5,44.76,44.93,45.84,44.04,43.81,40.8
2016-08-27 08:33:00-05:00,445.70526,483.54553,561.56665,620215,34.0,0.0,415.1,536.8,28.78,331.6,276.1,275.4,277.2,125.9,128.1,127.0,333.4,337.2,60.15,103.8,1285287.0,331.7,112.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.84,43.14,547.4,123.0,128.5,123.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,101.9,9.3,102.3,588.0,1240157.0,47684.0,113750.0,0.996,0.772,0.531,0.842,43.02,51.01,49.06,53.14,44.59,47.44,30.95,14.26,16.92,16.27,17.62,14.79,15.73,10.26,32596.0,45179.0,44782.0,45461.0,38873.0,38736.0,31278.0,0.825,123.9,34.25,1.8,3.477,2.0,-1.0,13.43,0.005,0.251,3.0,2.0,0.0,0.0,45.38,45.41,40.44,45.39,44.57,44.82,45.93,44.09,44.04,40.88
2016-08-27 08:34:00-05:00,449.45566,487.42032,565.25397,620216,34.09,0.0,418.9,540.8,28.67,331.4,276.3,275.4,277.1,126.8,129.1,127.9,334.0,339.9,60.13,104.6,1285289.0,331.7,113.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.04,43.52,550.7,123.9,129.5,123.9,60.0,59.8,62.9,0.0,274.0,273.0,274.9,102.6,9.42,103.0,588.0,1240159.0,47684.0,113750.0,0.996,0.772,0.531,0.842,43.44,51.68,49.26,53.57,45.03,48.01,31.19,14.4,17.13,16.33,17.75,14.92,15.91,10.33,32597.0,45179.0,44782.0,45461.0,38873.0,38736.0,31278.0,0.625,109.2,31.79,1.1,3.478,2.0,-1.0,13.43,0.004,0.251,3.0,2.0,0.0,0.0,45.65,45.78,40.52,45.5,44.76,44.76,45.95,44.27,44.24,40.99
2016-08-27 08:35:00-05:00,452.5631,490.35983,568.1347,620217,34.17,0.0,422.0,543.7,28.78,331.5,275.8,275.3,277.0,127.9,130.1,128.9,333.5,342.6,60.14,105.4,1285291.0,331.6,114.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,42.69,553.6,125.0,130.5,125.0,60.0,59.8,62.9,0.0,273.4,273.0,274.1,103.4,9.56,103.8,588.0,1240161.0,47684.0,113750.0,0.996,0.772,0.531,0.842,43.53,51.8,49.74,53.8,45.18,48.2,31.8,14.43,17.17,16.49,17.84,14.98,15.98,10.54,32597.0,45179.0,44783.0,45461.0,38873.0,38736.0,31279.0,0.84,84.3,65.0,2.0,3.478,2.0,-1.0,13.43,0.004,0.251,3.0,2.0,0.0,0.0,45.29,45.24,40.52,45.34,44.63,44.63,45.66,44.1,44.62,41.09
2016-08-27 08:36:00-05:00,455.5634,493.56653,571.1306,620218,34.25,0.0,425.3,546.8,28.55,331.9,276.4,275.7,277.4,128.5,130.7,129.5,333.1,344.8,60.21,106.1,1285293.0,332.2,114.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.44,42.83,555.8,125.6,131.2,125.6,60.0,59.8,62.9,0.0,273.9,273.1,274.9,104.1,9.65,104.5,588.0,1240162.0,47684.0,113750.0,0.996,0.772,0.531,0.842,43.48,52.06,50.21,53.93,45.2,48.43,32.35,14.43,17.28,16.66,17.9,15.0,16.07,10.74,32597.0,45179.0,44783.0,45461.0,38873.0,38737.0,31279.0,0.808,72.14,54.85,2.9,3.477,2.0,-1.0,13.4,0.002,0.251,3.0,2.0,0.0,0.0,45.15,45.11,40.52,45.24,44.59,44.59,45.59,43.86,44.33,41.2
2016-08-27 08:37:00-05:00,458.67087,496.63962,573.89606,620219,34.33,0.0,428.4,549.4,28.63,331.9,276.5,275.4,277.2,129.3,131.6,130.4,333.9,347.2,60.15,106.8,1285294.0,331.3,115.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,43.08,558.7,126.4,132.1,126.5,60.0,59.8,62.9,0.0,274.0,273.0,274.9,104.7,9.78,105.2,588.0,1240164.0,47684.0,113751.0,0.996,0.772,0.531,0.842,44.05,52.24,50.15,54.49,45.77,48.57,32.43,14.62,17.34,16.64,18.08,15.19,16.12,10.76,32597.0,45180.0,44783.0,45462.0,38873.0,38737.0,31279.0,0.723,89.0,64.99,1.6,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.1,45.23,40.48,45.21,44.41,44.61,45.6,43.95,44.59,41.28
2016-08-27 08:38:00-05:00,461.564,499.44553,576.5464,620220,34.41,0.0,431.5,552.2,28.17,331.9,276.0,275.6,277.3,130.2,132.5,131.4,334.0,349.3,60.17,107.5,1285296.0,331.9,116.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,42.93,561.2,127.3,133.0,127.4,60.0,59.8,62.9,0.0,274.0,273.0,274.9,105.4,9.89,105.9,588.0,1240166.0,47684.0,113751.0,0.996,0.772,0.531,0.842,44.05,52.66,50.84,54.71,45.8,48.84,33.11,14.62,17.48,16.88,18.16,15.2,16.21,10.99,32597.0,45180.0,44783.0,45462.0,38874.0,38737.0,31279.0,2.353,90.8,37.75,3.6,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.27,45.26,40.74,45.4,44.48,44.75,45.69,44.22,44.26,41.39
2016-08-27 08:39:00-05:00,464.99292,502.78583,579.77277,620221,34.48,0.0,434.7,555.2,27.83,332.1,275.9,275.3,277.1,131.0,133.5,132.2,334.4,351.4,60.15,108.2,1285298.0,332.0,117.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.62,42.99,564.1,128.3,134.0,128.4,60.0,59.8,62.9,0.0,273.4,273.0,274.2,106.1,10.03,106.6,588.0,1240168.0,47684.0,113751.0,0.996,0.772,0.531,0.842,44.32,52.94,51.13,55.08,46.13,49.03,33.33,14.72,17.58,16.98,18.29,15.32,16.28,11.07,32598.0,45180.0,44783.0,45462.0,38874.0,38737.0,31280.0,1.103,99.6,46.39,3.3,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.04,45.03,40.75,45.3,44.47,44.72,45.55,44.1,43.75,41.55
2016-08-27 08:40:00-05:00,467.77893,505.4581,582.423,620222,34.55,0.0,437.5,557.5,28.03,332.2,275.8,275.1,276.8,131.8,134.1,132.9,333.7,353.0,60.14,108.7,1285300.0,332.4,117.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,42.87,566.1,129.0,134.8,129.1,60.0,59.8,62.9,0.0,273.0,273.0,274.0,106.6,10.14,107.1,588.0,1240169.0,47684.0,113751.0,0.996,0.772,0.531,0.842,44.54,53.37,51.25,55.22,46.42,49.37,33.45,14.79,17.73,17.03,18.35,15.42,16.4,11.11,32598.0,45180.0,44784.0,45462.0,38874.0,38737.0,31280.0,1.275,125.8,47.63,2.7,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.24,45.09,40.86,45.43,44.53,44.8,45.7,43.94,44.11,41.65
2016-08-27 08:41:00-05:00,470.67206,508.26398,584.84283,620223,34.63,0.0,440.4,559.8,27.97,331.8,275.8,274.9,276.6,132.7,134.9,133.7,333.5,355.4,60.15,109.3,1285301.0,332.1,118.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.58,43.28,568.8,129.8,135.6,129.9,60.0,59.8,62.9,0.0,273.0,273.0,274.0,107.3,10.24,107.7,588.0,1240171.0,47684.0,113751.0,0.995,0.772,0.531,0.842,44.71,53.67,51.7,55.61,46.66,49.61,33.83,14.84,17.81,17.15,18.45,15.48,16.46,11.22,32598.0,45181.0,44784.0,45463.0,38874.0,38738.0,31280.0,1.665,56.87,40.63,2.9,3.477,2.0,-1.0,13.3,0.004,0.251,1.0,2.0,0.0,0.001,45.47,45.34,40.96,45.55,44.65,44.96,45.63,44.24,43.94,41.76
2016-08-27 08:42:00-05:00,474.74393,512.53955,588.991,620224,34.7,0.0,444.6,564.3,27.86,332.0,275.7,274.8,276.6,133.8,136.1,134.8,333.4,358.2,60.15,110.2,1285303.0,332.4,119.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,43.6,572.0,130.9,136.7,131.0,60.0,59.8,62.9,0.0,273.0,272.6,274.0,108.1,10.4,108.6,588.0,1240173.0,47684.0,113751.0,0.995,0.772,0.531,0.842,45.07,54.13,52.05,56.09,47.11,49.94,34.1,14.96,17.97,17.28,18.62,15.64,16.58,11.32,32598.0,45181.0,44784.0,45463.0,38875.0,38738.0,31280.0,1.22,96.0,42.01,1.9,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.75,45.59,40.89,45.21,44.42,44.73,45.2,44.02,43.59,41.87
2016-08-27 08:43:00-05:00,478.38712,516.0135,592.5631,620225,34.77,0.0,448.2,568.0,28.03,331.8,275.7,274.9,276.8,134.5,136.8,135.6,334.6,360.8,60.17,110.9,1285305.0,332.3,120.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,43.78,575.0,131.7,137.5,131.8,60.0,59.8,62.9,0.0,273.0,273.0,274.0,108.8,10.49,109.3,588.0,1240175.0,47684.0,113752.0,0.995,0.772,0.531,0.842,45.15,54.63,52.51,56.24,47.22,50.29,34.45,14.98,18.13,17.42,18.66,15.67,16.69,11.43,32599.0,45181.0,44784.0,45463.0,38875.0,38738.0,31280.0,1.172,161.5,34.95,2.2,3.475,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,46.19,46.05,40.99,45.55,44.65,44.9,45.46,44.24,43.85,41.95
2016-08-27 08:44:00-05:00,481.49457,519.2203,595.3286,620226,34.85,0.0,451.3,570.3,28.2,331.8,275.6,274.8,276.7,135.4,137.7,136.4,333.7,363.1,60.22,111.6,1285307.0,332.6,121.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,43.64,577.8,132.5,138.4,132.6,60.0,59.8,62.9,0.0,273.0,272.8,274.0,109.4,10.62,110.0,588.0,1240177.0,47684.0,113752.0,0.995,0.772,0.531,0.842,45.44,54.83,52.83,56.78,47.59,50.48,34.71,15.08,18.19,17.53,18.84,15.79,16.75,11.52,32599.0,45181.0,44785.0,45463.0,38875.0,38738.0,31281.0,1.293,71.2,30.62,2.2,3.477,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,45.85,45.9,40.91,45.39,44.56,44.77,45.41,44.04,43.84,42.03
2016-08-27 08:45:00-05:00,485.24493,523.22864,599.1311,620227,34.93,0.0,455.0,573.9,28.06,331.6,275.5,274.8,276.6,136.4,138.6,137.3,333.1,365.8,60.19,112.3,1285309.0,331.4,121.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,43.92,581.0,133.4,139.2,133.5,60.0,59.8,62.9,0.0,273.0,272.4,274.0,110.1,10.73,110.6,588.0,1240179.0,47684.0,113752.0,0.995,0.772,0.531,0.842,45.76,55.31,53.15,57.13,48.01,50.88,34.97,15.17,18.34,17.62,18.94,15.92,16.87,11.59,32599.0,45182.0,44785.0,45464.0,38875.0,38739.0,31281.0,1.637,105.5,32.37,2.9,3.475,2.0,-1.0,13.4,0.004,0.252,3.0,2.0,0.0,0.0,46.11,46.23,41.11,45.54,44.88,45.11,45.67,44.43,43.79,42.09
2016-08-27 08:46:00-05:00,488.24527,526.30176,601.89667,620228,35.01,0.0,458.2,576.6,28.06,331.4,276.1,275.5,277.3,136.6,138.8,137.6,332.5,367.8,60.2,112.8,1285311.0,332.0,122.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,44.2,583.3,133.7,139.5,133.7,60.0,59.8,62.9,0.0,273.9,272.9,274.9,110.6,10.81,111.1,588.0,1240180.0,47684.0,113752.0,0.995,0.772,0.531,0.842,45.92,55.57,53.63,57.44,48.17,50.98,35.29,15.22,18.41,17.77,19.03,15.96,16.89,11.69,32599.0,45182.0,44785.0,45464.0,38876.0,38739.0,31281.0,0.978,73.9,53.48,2.1,3.477,2.0,-1.0,13.11,-0.012,0.252,1.0,2.0,0.0,0.001,46.37,46.42,41.44,45.97,45.31,45.33,46.14,44.86,43.71,42.2
2016-08-27 08:47:00-05:00,490.9241,528.974,604.3164,620229,35.08,0.0,461.0,578.9,28.15,331.1,276.1,275.3,277.2,137.2,139.4,138.1,335.1,369.6,60.13,113.3,1285313.0,332.3,123.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,44.24,585.7,134.3,140.1,134.3,60.0,59.8,62.9,0.0,273.9,273.0,274.9,111.1,10.87,111.6,588.0,1240182.0,47684.0,113752.0,0.995,0.772,0.531,0.842,46.08,56.11,53.63,57.49,48.37,51.47,35.35,15.25,18.57,17.75,19.03,16.01,17.04,11.7,32600.0,45182.0,44785.0,45464.0,38876.0,38739.0,31281.0,1.708,128.5,28.42,3.1,3.477,2.0,-1.0,13.11,0.02,0.253,1.0,2.0,0.0,0.001,46.6,46.79,41.71,46.46,45.66,45.62,46.54,45.1,43.84,42.26
2016-08-27 08:48:00-05:00,493.71005,531.64624,606.7362,620230,35.17,0.0,463.8,581.3,28.03,331.0,275.9,275.3,277.2,137.9,140.2,138.9,331.3,371.7,60.14,113.9,1285314.0,331.5,123.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,43.88,588.1,135.2,140.9,135.2,60.0,59.8,62.9,0.0,273.5,273.0,274.4,111.7,10.99,112.3,588.0,1240184.0,47684.0,113752.0,0.995,0.772,0.531,0.842,46.43,56.25,54.15,58.07,48.76,51.52,35.67,15.37,18.62,17.93,19.22,16.14,17.05,11.81,32600.0,45182.0,44786.0,45464.0,38876.0,38739.0,31282.0,1.718,87.3,24.82,3.3,3.477,2.0,-1.0,13.4,0.005,0.253,3.0,2.0,0.0,0.0,46.35,46.58,41.49,46.24,45.24,45.44,46.26,44.96,43.7,42.34
2016-08-27 08:49:00-05:00,496.81754,534.5857,609.5017,620231,35.25,0.0,466.9,584.2,27.91,331.3,275.7,275.2,277.1,138.8,141.2,139.8,333.6,373.9,60.19,114.6,1285316.0,332.0,124.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,44.18,590.9,136.0,141.9,136.1,60.0,59.8,62.9,0.0,273.0,273.0,274.0,112.4,11.12,112.9,588.0,1240186.0,47684.0,113753.0,0.995,0.772,0.531,0.842,46.62,56.6,54.31,58.42,49.06,51.81,35.85,15.44,18.75,17.99,19.35,16.25,17.16,11.87,32600.0,45183.0,44786.0,45465.0,38876.0,38740.0,31282.0,1.418,103.5,26.52,2.4,3.478,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.5,46.58,41.35,46.05,45.25,45.53,46.07,45.05,43.69,42.5
2016-08-27 08:50:00-05:00,500.67505,538.5941,613.4195,620232,35.33,0.0,470.8,588.0,27.92,331.2,275.8,274.9,276.8,139.9,142.2,140.9,331.2,376.8,60.15,115.4,1285318.0,331.9,124.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,43.97,594.1,137.0,142.9,137.1,60.0,59.8,62.9,0.0,273.0,272.8,274.0,113.1,11.26,113.7,588.0,1240188.0,47684.0,113753.0,0.995,0.772,0.531,0.842,46.8,56.86,55.04,58.78,49.31,51.95,36.32,15.5,18.83,18.23,19.47,16.33,17.21,12.03,32600.0,45183.0,44786.0,45465.0,38876.0,38740.0,31282.0,2.08,75.15,34.14,3.6,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.33,46.42,41.36,45.94,45.2,45.47,45.94,44.82,43.72,42.6
2016-08-27 08:51:00-05:00,503.67538,541.6672,616.30023,620233,35.41,0.0,473.8,590.6,27.87,331.1,275.9,275.4,277.3,140.4,142.7,141.4,332.4,379.0,60.14,116.0,1285320.0,331.2,126.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.7,44.03,596.9,137.6,143.5,137.6,60.0,59.8,62.9,0.0,273.7,272.9,274.6,113.7,11.35,114.3,588.0,1240190.0,47684.0,113753.0,0.995,0.772,0.531,0.842,46.99,57.34,55.16,58.93,49.49,52.37,36.43,15.56,18.99,18.26,19.51,16.39,17.34,12.06,32601.0,45183.0,44786.0,45465.0,38877.0,38740.0,31282.0,2.232,107.8,29.85,3.8,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.45,46.43,41.46,46.05,45.24,45.56,46.02,44.98,43.66,42.71
2016-08-27 08:52:00-05:00,506.46136,544.3395,618.6048,620234,35.48,0.0,476.4,592.7,28.06,330.8,276.1,275.5,277.4,140.8,143.0,141.7,332.4,380.7,60.15,116.3,1285322.0,330.8,126.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,44.1,598.8,137.9,143.8,137.9,60.0,59.8,62.9,0.0,274.0,273.0,275.0,114.1,11.41,114.6,588.0,1240192.0,47684.0,113753.0,0.995,0.772,0.531,0.842,47.32,57.59,55.28,59.26,49.85,52.56,36.55,15.65,19.05,18.28,19.6,16.49,17.38,12.09,32601.0,45183.0,44786.0,45465.0,38877.0,38740.0,31283.0,0.82,122.1,74.29,2.6,3.477,2.0,-1.0,13.27,0.002,0.253,1.0,2.0,0.0,0.001,46.5,46.71,41.91,46.5,45.62,45.91,46.52,45.33,43.69,42.81
2016-08-27 08:53:00-05:00,508.60443,546.4773,620.6789,620235,35.56,0.0,478.8,594.4,28.48,330.2,276.4,275.1,277.0,141.2,143.5,142.2,332.6,382.3,60.14,116.7,1285324.0,330.7,127.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,43.76,600.8,138.4,144.3,138.4,60.0,59.8,62.9,0.0,273.5,273.0,274.5,114.4,11.47,114.9,588.0,1240194.0,47684.0,113753.0,0.995,0.772,0.531,0.842,47.43,57.65,55.64,59.61,50.02,52.63,36.77,15.66,19.04,18.37,19.69,16.52,17.38,12.14,32601.0,45183.0,44787.0,45465.0,38877.0,38741.0,31283.0,0.492,153.8,83.7,1.5,3.477,2.0,-1.0,13.4,0.007,0.253,3.0,2.0,0.0,0.001,46.33,46.53,42.1,46.7,45.78,46.17,46.95,45.54,44.32,42.93
2016-08-27 08:54:00-05:00,511.28323,549.28314,623.0987,620236,35.63,0.0,481.8,596.9,28.86,329.9,275.7,275.2,277.1,142.0,144.3,142.9,331.1,384.5,60.14,117.2,1285326.0,329.6,127.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.35,43.88,603.3,139.1,145.0,139.1,60.0,59.8,62.9,0.0,273.0,273.0,274.0,114.9,11.57,115.5,588.0,1240195.0,47684.0,113754.0,0.995,0.772,0.531,0.842,47.71,58.2,56.03,59.94,50.28,53.14,37.03,15.74,19.2,18.48,19.77,16.58,17.53,12.22,32601.0,45184.0,44787.0,45466.0,38877.0,38741.0,31283.0,0.878,124.2,47.65,1.5,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.3,46.64,42.28,46.88,45.87,46.28,47.23,45.7,44.68,43.04
2016-08-27 08:55:00-05:00,514.1764,552.22266,625.6337,620237,35.69,0.0,484.8,599.6,28.65,329.8,276.2,274.9,276.8,142.6,144.8,143.5,331.0,386.5,60.13,117.7,1285328.0,329.9,127.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,44.76,605.8,139.7,145.6,139.8,60.0,59.8,62.9,0.0,273.0,273.0,274.0,115.4,11.65,116.0,588.0,1240197.0,47684.0,113754.0,0.995,0.772,0.531,0.842,47.99,58.41,56.1,60.24,50.67,53.29,37.14,15.83,19.26,18.5,19.86,16.71,17.57,12.25,32601.0,45184.0,44787.0,45466.0,38878.0,38741.0,31283.0,0.937,113.1,36.65,2.1,3.477,2.0,-1.0,13.4,0.004,0.253,3.0,2.0,0.0,0.0,46.73,46.89,42.34,46.97,46.1,46.52,47.35,45.99,44.86,43.11
2016-08-27 08:56:00-05:00,517.391,555.2958,628.74493,620238,35.77,0.0,488.2,602.7,28.77,329.0,275.7,274.8,276.8,143.2,145.4,144.1,330.8,388.9,60.15,118.1,1285330.0,329.1,128.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.16,44.99,608.6,140.4,146.3,140.4,60.0,59.8,62.9,0.0,273.0,272.1,274.0,115.8,11.75,116.4,588.0,1240199.0,47684.0,113754.0,0.995,0.772,0.531,0.842,48.02,58.77,56.76,60.49,50.74,53.61,37.61,15.8,19.34,18.68,19.9,16.7,17.64,12.37,32602.0,45184.0,44787.0,45466.0,38878.0,38741.0,31284.0,0.778,144.1,30.55,1.2,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,47.07,47.33,42.74,47.32,46.25,46.74,47.73,46.49,45.35,43.22
2016-08-27 08:57:00-05:00,520.92706,558.9033,632.08655,620239,35.83,0.0,492.0,606.0,28.88,328.7,275.7,274.8,276.8,144.0,146.2,144.9,330.5,391.6,60.14,118.8,1285332.0,328.7,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,44.08,611.7,141.1,147.1,141.2,60.0,59.8,62.9,0.0,273.0,272.2,274.0,116.5,11.86,117.1,588.0,1240201.0,47684.0,113754.0,0.995,0.772,0.531,0.842,48.42,59.18,57.11,60.73,51.15,54.01,37.84,15.91,19.45,18.77,19.96,16.81,17.75,12.44,32602.0,45184.0,44788.0,45466.0,38878.0,38741.0,31284.0,1.275,135.4,24.1,2.1,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,46.8,47.03,43.05,47.51,46.54,47.11,48.12,46.6,45.91,43.33
2016-08-27 08:58:00-05:00,523.82025,561.8428,634.73676,620240,35.9,0.0,495.0,608.6,28.92,328.6,275.7,274.8,276.8,144.8,147.0,145.7,329.4,393.9,60.14,119.5,1285334.0,328.7,129.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,44.03,614.1,141.9,147.9,142.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,117.1,11.97,117.7,588.0,1240203.0,47684.0,113754.0,0.995,0.772,0.531,0.842,48.56,59.62,57.49,61.07,51.24,54.41,38.1,15.96,19.59,18.89,20.07,16.84,17.88,12.52,32602.0,45185.0,44788.0,45467.0,38878.0,38742.0,31284.0,1.333,139.7,43.27,3.2,3.477,2.0,-1.0,13.17,0.005,0.253,1.0,2.0,0.0,0.001,46.5,46.48,43.19,47.59,46.4,47.13,48.21,46.23,45.9,43.43
2016-08-27 08:59:00-05:00,527.03485,565.1831,637.6175,620241,35.98,0.0,498.3,611.5,28.7,328.5,275.6,274.7,276.6,145.6,148.0,146.6,330.0,396.2,60.14,120.1,1285336.0,329.1,130.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.99,43.58,616.9,142.7,148.8,142.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,117.7,12.09,118.3,588.0,1240205.0,47684.0,113755.0,0.995,0.772,0.531,0.842,48.82,59.78,57.8,61.49,51.68,54.55,38.39,16.04,19.64,18.98,20.2,16.98,17.92,12.61,32602.0,45185.0,44788.0,45467.0,38879.0,38742.0,31284.0,1.693,134.0,28.52,3.1,3.478,2.0,-1.0,13.4,0.005,0.254,3.0,2.0,0.0,0.001,46.36,46.34,43.29,47.65,46.46,47.23,48.33,46.29,45.9,43.54
2016-08-27 09:00:00-05:00,530.5709,568.65704,641.0744,620242,36.04,0.0,501.7,614.6,28.71,329.0,275.6,274.7,276.6,146.6,148.9,147.5,330.3,398.5,60.15,120.9,1285338.0,329.2,131.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.65,43.57,619.7,143.7,149.8,143.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,118.5,12.24,119.1,588.0,1240207.0,47684.0,113755.0,0.995,0.772,0.531,0.842,49.09,60.15,58.04,61.84,51.99,54.85,38.55,16.15,19.79,19.09,20.34,17.1,18.04,12.68,32603.0,45185.0,44788.0,45467.0,38879.0,38742.0,31284.0,2.355,158.8,21.01,4.6,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,46.13,45.9,43.03,47.28,45.98,46.8,48.11,45.93,45.78,43.61
2016-08-27 09:01:00-05:00,533.7855,571.8638,644.0703,620243,36.13,0.0,504.8,617.4,28.78,329.1,275.9,274.4,276.4,147.4,149.7,148.3,331.1,400.5,60.15,121.6,1285340.0,329.2,132.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,43.23,622.4,144.5,150.6,144.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,119.1,12.36,119.8,588.0,1240209.0,47684.0,113755.0,0.995,0.772,0.531,0.842,49.29,60.45,58.55,62.11,52.16,55.1,38.84,16.22,19.89,19.27,20.44,17.16,18.13,12.78,32603.0,45185.0,44789.0,45467.0,38879.0,38742.0,31285.0,1.118,131.3,63.12,2.3,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,46.06,45.56,42.91,47.01,45.73,46.61,48.02,45.87,45.71,43.7
2016-08-27 09:02:00-05:00,536.25006,574.40247,646.3749,620244,36.19,0.0,504.9,619.6,28.99,328.9,275.5,274.6,276.5,147.8,150.2,148.8,330.4,402.3,60.15,122.0,1285342.0,329.0,132.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,43.18,624.4,145.0,151.1,145.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,119.5,12.44,120.2,588.0,1240211.0,47684.0,113755.0,0.995,0.772,0.531,0.842,49.48,60.69,58.79,62.39,52.37,55.31,39.0,16.27,19.96,19.34,20.52,17.23,18.19,12.83,32603.0,45186.0,44789.0,45468.0,38879.0,38743.0,31285.0,0.467,217.8,60.14,1.4,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,45.88,45.55,43.06,47.14,45.71,46.71,48.14,46.12,45.92,43.78
2016-08-27 09:03:00-05:00,539.46466,577.4755,649.2556,620245,36.24,0.0,506.1,622.4,29.17,328.6,275.6,274.6,276.5,148.7,150.9,149.5,330.0,404.9,60.15,122.6,1285344.0,328.8,133.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.64,42.62,627.4,145.8,151.9,145.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,120.1,12.55,120.8,588.0,1240213.0,47684.0,113755.0,0.995,0.772,0.531,0.842,49.8,61.04,59.08,62.78,52.73,55.6,39.2,16.37,20.06,19.42,20.63,17.33,18.27,12.88,32603.0,45186.0,44789.0,45468.0,38880.0,38743.0,31285.0,0.872,156.6,78.01,1.9,3.477,2.0,-1.0,13.12,-0.009,0.253,1.0,2.0,0.0,0.001,45.69,45.42,43.09,47.27,45.73,46.73,48.32,46.19,46.23,43.83
2016-08-27 09:04:00-05:00,542.67926,580.81586,652.2516,620246,36.25,0.0,514.1,625.3,29.56,328.5,275.3,274.6,276.5,149.6,151.8,150.4,330.5,407.3,60.13,123.3,1285346.0,328.7,134.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,42.43,630.4,146.7,152.8,146.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,120.8,12.66,121.4,588.0,1240215.0,47684.0,113756.0,0.995,0.772,0.531,0.842,49.75,61.64,59.77,62.94,52.53,56.08,39.6,16.34,20.25,19.63,20.67,17.26,18.42,13.01,32604.0,45186.0,44789.0,45468.0,38880.0,38743.0,31285.0,0.722,167.1,64.68,1.7,3.477,2.0,-1.0,13.12,0.017,0.255,1.0,2.0,0.0,0.001,45.33,44.89,43.09,47.19,45.58,46.65,48.4,45.76,46.56,43.93
2016-08-27 09:05:00-05:00,544.60803,582.5528,653.6343,620247,36.29,0.0,516.3,626.8,29.31,328.5,275.3,274.6,276.5,149.9,152.1,150.7,330.4,408.7,60.15,123.6,1285348.0,328.5,135.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,42.39,632.3,147.1,153.2,147.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,121.1,12.72,121.8,588.0,1240217.0,47684.0,113756.0,0.995,0.772,0.531,0.842,50.15,61.72,59.79,63.22,53.03,56.12,39.59,16.47,20.27,19.64,20.76,17.42,18.43,13.0,32604.0,45186.0,44790.0,45468.0,38880.0,38743.0,31286.0,1.15,144.4,58.49,4.3,3.477,2.0,-1.0,13.4,0.005,0.254,3.0,2.0,0.0,0.0,45.55,45.34,43.19,47.32,45.76,46.78,48.45,45.9,46.69,44.01
2016-08-27 09:06:00-05:00,547.28687,585.3587,656.28455,620248,36.34,0.0,519.2,629.3,29.33,328.4,276.7,275.6,277.6,150.0,152.4,150.9,329.5,410.8,60.15,124.3,1285350.0,328.6,135.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,42.11,634.4,147.3,153.3,147.3,60.0,59.8,62.9,0.0,274.0,273.4,274.9,121.8,12.77,122.5,588.0,1240219.0,47684.0,113756.0,0.995,0.772,0.531,0.842,50.26,61.96,60.23,63.56,53.26,56.34,39.92,16.5,20.35,19.78,20.87,17.49,18.5,13.11,32604.0,45187.0,44790.0,45469.0,38880.0,38744.0,31286.0,2.867,161.2,24.24,4.8,3.477,2.0,-1.0,13.4,0.004,0.254,3.0,2.0,0.0,0.0,45.04,44.96,43.09,47.09,45.45,46.39,48.3,45.63,46.63,44.1
2016-08-27 09:07:00-05:00,550.60864,588.69904,659.39575,620249,36.4,0.0,522.4,632.2,29.38,328.6,276.8,276.2,278.2,150.8,153.0,151.6,329.9,412.8,60.14,125.0,1285352.0,328.8,136.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.7,42.54,636.9,147.9,154.0,147.9,60.0,59.8,62.9,0.0,274.1,274.0,275.1,122.5,12.87,123.2,588.0,1240221.0,47684.0,113756.0,0.995,0.772,0.531,0.842,50.6,62.26,60.51,64.01,53.71,56.55,40.11,16.63,20.46,19.88,21.04,17.65,18.58,13.18,32604.0,45187.0,44790.0,45469.0,38880.0,38744.0,31286.0,2.203,140.9,22.95,4.4,3.477,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,45.38,45.16,43.0,46.95,45.33,46.29,48.31,45.6,46.37,44.1
