TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 09:08:00-05:00,553.7161,591.9057,662.16125,620250,36.44,0.0,525.3,634.8,29.14,329.2,276.7,276.0,277.9,151.9,153.9,152.6,331.2,414.5,60.15,125.8,1285354.0,329.4,137.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,41.98,639.2,148.9,155.0,148.9,60.0,59.8,62.9,0.0,274.0,273.7,275.0,123.2,13.02,123.9,588.0,1240223.0,47684.0,113756.0,0.994,0.772,0.531,0.842,50.72,62.56,60.7,64.32,53.93,56.81,40.23,16.7,20.59,19.98,21.17,17.75,18.7,13.24,32605.0,45187.0,44790.0,45469.0,38881.0,38744.0,31286.0,2.85,144.1,19.88,4.9,3.478,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,45.08,44.53,42.74,46.51,44.68,45.81,47.88,45.05,46.24,44.2
2016-08-27 09:09:00-05:00,556.3949,594.3107,664.4658,620251,36.46,0.0,527.8,637.1,28.77,329.3,276.5,275.8,277.7,152.4,154.6,153.2,331.3,416.1,60.15,126.2,1285356.0,329.5,137.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,41.71,641.0,149.6,155.7,149.6,60.0,59.8,62.9,0.0,274.0,273.0,275.0,123.7,13.12,124.4,588.0,1240225.0,47684.0,113757.0,0.994,0.772,0.531,0.842,50.85,62.86,60.98,64.46,54.01,56.95,40.4,16.74,20.7,20.08,21.22,17.78,18.75,13.3,32605.0,45187.0,44790.0,45470.0,38881.0,38744.0,31287.0,1.415,109.3,18.03,2.4,3.477,2.0,-1.0,13.12,-0.046,0.255,1.0,2.0,0.0,0.001,44.73,44.3,42.52,46.29,44.48,45.57,47.63,44.77,46.15,44.18
2016-08-27 09:10:00-05:00,559.288,596.98303,667.116,620252,36.49,0.0,530.7,639.5,28.97,328.8,276.5,275.8,277.7,152.9,155.0,153.6,330.6,418.0,60.15,126.6,1285358.0,329.0,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,42.86,643.8,150.0,156.2,150.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,124.1,13.19,124.8,588.0,1240227.0,47684.0,113757.0,0.994,0.772,0.531,0.842,51.03,63.06,61.29,64.72,54.22,57.12,40.66,16.78,20.73,20.15,21.28,17.83,18.78,13.37,32605.0,45187.0,44791.0,45470.0,38881.0,38745.0,31287.0,1.332,139.4,18.7,2.4,3.477,2.0,-1.0,13.14,0.054,0.255,3.0,2.0,0.0,0.001,45.52,45.3,42.89,46.85,45.03,45.94,48.13,45.48,46.49,44.23
2016-08-27 09:11:00-05:00,562.2884,599.7889,669.88153,620253,36.52,0.0,534.2,642.2,29.3,327.9,276.0,275.5,277.4,153.7,155.7,154.3,329.7,420.4,60.14,127.0,1285360.0,328.2,138.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.88,42.71,646.1,150.7,156.8,150.7,60.0,59.8,62.9,0.0,273.7,273.0,274.7,124.4,13.29,125.1,588.0,1240229.0,47684.0,113757.0,0.994,0.772,0.531,0.842,51.3,63.52,61.7,65.09,54.65,57.59,40.96,16.82,20.83,20.23,21.35,17.92,18.88,13.43,32605.0,45188.0,44791.0,45471.0,38881.0,38745.0,31287.0,2.098,165.9,26.26,4.8,3.477,2.0,-1.0,13.4,0.005,0.255,3.0,2.0,0.0,0.0,45.86,45.48,43.32,47.38,45.59,46.49,48.62,45.95,46.92,44.33
2016-08-27 09:12:00-05:00,565.82446,603.5301,673.22314,620254,36.55,0.0,537.9,645.5,29.18,328.6,276.5,275.2,277.2,154.8,157.0,155.5,329.7,423.2,60.15,128.0,1285362.0,328.3,139.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.41,41.87,649.2,151.9,158.0,151.8,60.0,59.8,62.9,0.0,273.7,273.0,274.8,125.4,13.43,126.1,588.0,1240232.0,47684.0,113757.0,0.994,0.772,0.531,0.842,51.4,63.72,62.19,65.6,54.73,57.71,41.29,16.89,20.94,20.43,21.55,17.98,18.96,13.57,32605.0,45188.0,44791.0,45471.0,38882.0,38745.0,31287.0,2.783,155.1,21.52,5.0,3.477,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,45.17,44.73,42.91,46.8,45.05,46.2,48.05,45.31,46.56,44.35
2016-08-27 09:13:00-05:00,568.3961,605.66785,675.18207,620255,36.58,0.0,540.4,647.5,28.78,328.9,276.3,275.4,277.4,155.4,157.4,155.9,330.2,424.2,60.18,128.4,1285364.0,329.1,140.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,42.19,651.0,152.3,158.5,152.2,60.0,59.8,62.9,0.0,273.6,273.0,275.0,125.8,13.52,126.5,588.0,1240234.0,47684.0,113758.0,0.994,0.772,0.531,0.842,51.7,64.09,62.16,65.66,55.18,57.98,41.27,17.0,21.08,20.44,21.59,18.14,19.06,13.57,32606.0,45188.0,44791.0,45471.0,38882.0,38745.0,31288.0,1.72,114.0,15.95,3.1,3.475,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,45.12,45.16,43.14,47.01,45.38,46.38,48.16,45.64,46.37,44.37
2016-08-27 09:14:00-05:00,570.64636,607.8057,677.0257,620256,36.61,0.0,542.9,649.3,28.93,328.0,276.1,275.3,277.3,155.5,157.6,156.1,328.4,426.1,60.14,128.6,1285366.0,328.2,139.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,42.46,652.9,152.7,158.7,152.6,60.0,59.8,62.9,0.0,273.0,273.0,274.8,126.0,13.55,126.7,588.0,1240236.0,47684.0,113758.0,0.994,0.772,0.531,0.842,51.58,64.1,62.66,65.94,55.15,58.0,41.71,16.92,21.02,20.55,21.63,18.09,19.02,13.68,32606.0,45189.0,44792.0,45472.0,38882.0,38745.0,31288.0,1.207,155.1,37.49,2.6,3.477,2.0,-1.0,13.4,0.004,0.255,3.0,2.0,0.0,0.0,45.34,45.45,43.62,47.64,45.97,47.07,48.92,46.52,46.79,44.41
2016-08-27 09:15:00-05:00,574.50385,611.6805,680.713,620257,36.65,0.0,546.6,652.9,29.17,327.4,275.8,275.3,277.3,156.4,158.7,157.1,328.8,429.0,60.14,129.3,1285369.0,327.6,141.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.26,42.68,656.5,153.6,159.7,153.5,60.0,59.8,62.9,0.0,273.0,273.0,274.0,126.6,13.67,127.4,588.0,1240238.0,47684.0,113758.0,0.994,0.772,0.531,0.842,52.17,64.71,62.99,66.48,55.93,58.58,41.99,17.08,21.19,20.62,21.76,18.31,19.18,13.75,32606.0,45189.0,44792.0,45472.0,38882.0,38746.0,31288.0,0.645,242.4,79.19,2.0,3.477,2.0,-1.0,13.05,-0.096,0.256,1.0,2.0,0.0,0.002,45.58,45.65,43.9,47.9,45.8,47.24,49.27,46.69,46.92,44.43
2016-08-27 09:16:00-05:00,576.96844,614.0855,683.0176,620258,36.68,0.0,549.5,654.8,29.44,327.3,275.8,275.1,277.1,157.0,159.0,157.5,329.6,430.5,60.15,129.6,1285371.0,327.5,141.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.14,42.84,658.5,154.2,160.2,154.1,60.0,59.8,62.9,0.0,273.0,273.0,274.0,127.1,13.75,127.8,588.0,1240240.0,47684.0,113758.0,0.994,0.772,0.531,0.842,52.19,65.09,63.26,66.59,56.01,58.9,42.22,17.08,21.3,20.7,21.79,18.33,19.27,13.82,32606.0,45189.0,44792.0,45473.0,38883.0,38746.0,31288.0,1.893,145.7,24.29,2.6,3.475,2.0,-1.0,13.03,0.098,0.258,1.0,2.0,0.0,0.004,45.6,45.81,44.11,48.1,45.95,47.47,49.23,46.64,47.37,44.47
2016-08-27 09:17:00-05:00,579.6472,616.89136,685.2069,620259,36.71,0.0,552.2,657.2,29.54,327.1,276.0,275.1,277.0,157.6,159.7,158.2,328.8,432.3,60.15,130.2,1285373.0,327.2,142.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.25,43.07,660.6,154.7,160.8,154.6,60.0,59.8,62.9,0.0,273.0,273.0,274.0,127.5,13.84,128.3,588.0,1240242.0,47684.0,113758.0,0.994,0.772,0.531,0.842,52.35,65.15,63.42,67.01,56.23,58.86,42.37,17.12,21.31,20.74,21.91,18.39,19.25,13.85,32607.0,45190.0,44792.0,45473.0,38883.0,38746.0,31288.0,2.16,161.4,32.62,5.3,3.477,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.001,45.84,45.98,44.25,48.1,46.23,47.43,49.24,46.73,47.35,44.47
2016-08-27 09:18:00-05:00,582.32605,619.43,687.5115,620260,36.75,0.0,554.9,659.5,29.03,327.3,275.5,275.2,277.1,158.3,160.2,158.8,329.2,434.1,60.15,130.7,1285375.0,327.3,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,43.07,662.6,155.5,161.6,155.4,60.0,59.8,62.9,0.0,273.0,273.0,274.0,128.1,13.95,128.9,588.0,1240244.0,47684.0,113759.0,0.994,0.772,0.531,0.842,52.56,65.52,63.7,67.17,56.47,59.11,42.56,17.2,21.44,20.85,21.98,18.48,19.34,13.93,32607.0,45190.0,44793.0,45474.0,38883.0,38746.0,31289.0,1.935,113.5,26.26,3.5,3.477,2.0,-1.0,13.37,0.005,0.256,3.0,2.0,0.0,0.001,45.92,46.08,44.16,48.08,46.11,47.37,49.26,46.43,46.79,44.47
2016-08-27 09:19:00-05:00,585.21924,621.9687,689.9313,620261,36.79,0.0,557.7,661.8,28.99,326.9,275.9,275.3,277.1,158.7,160.8,159.3,328.2,436.2,60.14,131.1,1285377.0,326.7,143.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.21,43.38,664.7,155.9,161.9,155.8,60.0,59.8,62.9,0.0,273.0,273.0,274.0,128.4,14.01,129.2,588.0,1240246.0,47684.0,113759.0,0.994,0.772,0.531,0.842,52.68,65.87,63.89,67.23,56.67,59.43,42.75,17.22,21.53,20.89,21.98,18.53,19.43,13.98,32607.0,45191.0,44793.0,45474.0,38883.0,38747.0,31289.0,0.817,100.9,75.97,2.6,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,46.14,46.39,44.41,48.4,46.5,47.61,49.49,46.71,47.11,44.5
2016-08-27 09:20:00-05:00,588.21954,624.90814,692.5816,620262,36.83,0.0,560.7,664.3,29.3,326.4,275.8,275.2,277.0,159.3,161.3,159.9,328.1,438.2,60.15,131.5,1285379.0,326.4,143.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.08,43.24,667.3,156.4,162.5,156.4,60.0,59.8,62.9,0.0,273.0,273.0,274.0,128.9,14.09,129.6,588.0,1240249.0,47684.0,113759.0,0.994,0.772,0.531,0.842,52.89,66.18,64.4,67.74,56.99,59.68,43.15,17.26,21.6,21.02,22.11,18.6,19.48,14.09,32607.0,45191.0,44793.0,45475.0,38884.0,38747.0,31289.0,1.162,148.7,27.26,2.2,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,46.3,46.48,44.58,48.41,46.39,47.91,49.59,47.24,47.15,44.57
2016-08-27 09:21:00-05:00,591.21985,627.8476,695.34705,620263,36.87,0.0,564.0,667.1,29.28,326.0,275.8,275.2,277.0,159.9,161.9,160.5,326.9,440.7,60.15,132.1,1285381.0,326.1,144.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.3,43.71,669.9,157.1,163.2,157.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,129.4,14.19,130.2,588.0,1240251.0,47684.0,113759.0,0.994,0.772,0.531,0.842,53.18,66.44,64.59,68.02,57.38,59.88,43.3,17.33,21.66,21.05,22.17,18.7,19.52,14.11,32608.0,45192.0,44793.0,45475.0,38884.0,38747.0,31289.0,2.047,71.86,52.22,3.8,3.477,2.0,-1.0,13.36,0.007,0.256,3.0,2.0,0.0,0.0,46.56,46.64,44.76,48.65,46.54,48.29,49.61,47.38,47.36,44.6
2016-08-27 09:22:00-05:00,594.43445,630.7871,698.2278,620264,36.89,0.0,567.3,669.9,28.49,326.1,275.7,275.3,277.1,160.7,162.8,161.3,326.9,442.7,60.15,132.7,1285384.0,326.6,144.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,44.38,672.1,157.9,163.9,157.8,60.0,59.8,62.9,0.0,273.0,272.9,274.0,130.0,14.28,130.8,588.0,1240253.0,47684.0,113760.0,0.994,0.772,0.531,0.842,53.45,66.86,64.86,68.55,57.75,60.12,43.52,17.43,21.8,21.15,22.35,18.83,19.6,14.19,32608.0,45192.0,44794.0,45476.0,38884.0,38747.0,31290.0,2.313,67.2,46.77,3.8,3.477,2.0,-1.0,13.26,0.005,0.256,1.0,2.0,0.0,0.001,46.92,47.12,44.52,48.41,46.61,48.13,49.18,47.19,46.38,44.66
2016-08-27 09:23:00-05:00,597.97046,633.7266,701.2237,620265,36.93,0.0,570.2,672.5,28.37,326.5,275.8,275.0,276.9,161.7,163.8,162.3,327.9,444.9,60.22,133.5,1285386.0,326.8,145.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,43.34,675.1,158.8,165.0,158.7,60.0,59.8,62.9,0.0,273.0,272.5,274.0,130.8,14.46,131.6,588.0,1240255.0,47684.0,113760.0,0.994,0.772,0.531,0.842,53.56,67.26,65.34,68.85,57.85,60.38,43.8,17.48,21.95,21.33,22.48,18.88,19.71,14.3,32608.0,45193.0,44794.0,45476.0,38884.0,38748.0,31290.0,1.738,151.3,37.14,2.9,3.477,2.0,-1.0,13.4,0.005,0.256,3.0,2.0,0.0,0.0,46.71,46.75,44.38,48.25,46.44,47.79,48.91,46.82,46.08,44.7
2016-08-27 09:24:00-05:00,600.7565,636.39886,703.6435,620266,36.97,0.0,572.8,674.7,28.88,326.6,275.6,275.0,276.8,162.3,164.4,162.8,328.8,446.6,60.17,134.0,1285388.0,326.6,146.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,43.33,677.1,159.6,165.7,159.5,60.0,59.8,62.9,0.0,273.0,272.1,274.0,131.3,14.55,132.1,588.0,1240257.0,47684.0,113760.0,0.994,0.772,0.531,0.842,53.44,67.52,65.8,68.95,57.69,60.66,44.08,17.45,22.05,21.49,22.52,18.84,19.81,14.4,32608.0,45193.0,44795.0,45477.0,38884.0,38748.0,31290.0,1.702,93.6,35.91,3.0,3.475,2.0,-1.0,13.39,0.004,0.256,3.0,2.0,0.0,0.0,46.08,46.14,44.23,48.0,45.88,47.66,48.93,46.65,46.39,44.76
2016-08-27 09:25:00-05:00,602.89954,638.403,705.1415,620267,37.04,0.0,575.2,676.5,28.73,326.7,275.8,274.7,276.5,163.0,165.1,163.5,329.9,448.0,60.13,134.5,1285390.0,327.0,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.51,43.62,678.8,160.2,166.3,160.1,60.0,59.8,62.9,0.0,273.0,272.1,274.0,131.8,14.61,132.6,588.0,1240259.0,47684.0,113760.0,0.994,0.772,0.531,0.842,53.64,67.34,66.03,69.52,58.21,60.48,44.35,17.52,22.0,21.57,22.71,19.01,19.75,14.49,32609.0,45194.0,44795.0,45477.0,38885.0,38748.0,31290.0,1.89,130.4,68.84,4.8,3.477,2.0,-1.0,13.36,0.002,0.257,3.0,2.0,0.0,0.0,46.41,46.36,44.25,48.01,45.94,47.69,48.61,46.69,46.16,44.83
2016-08-27 09:26:00-05:00,606.007,641.3426,707.79175,620268,37.09,0.0,578.2,678.9,28.98,326.7,275.4,274.7,276.5,163.7,165.8,164.3,328.3,449.8,60.14,135.1,1285392.0,326.8,147.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,43.55,681.2,160.9,167.0,160.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,132.3,14.72,133.1,588.0,1240262.0,47684.0,113761.0,0.994,0.772,0.531,0.842,53.93,67.72,66.12,69.67,58.57,60.86,44.41,17.62,22.13,21.6,22.76,19.13,19.88,14.51,32609.0,45194.0,44796.0,45478.0,38885.0,38748.0,31291.0,2.005,126.9,43.63,4.3,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,46.67,46.37,44.39,48.07,45.98,47.82,48.9,46.64,46.31,44.86
2016-08-27 09:27:00-05:00,607.6143,643.0795,708.71356,620269,37.13,0.0,579.8,679.9,29.03,326.5,275.4,274.5,276.3,164.1,166.1,164.6,327.9,450.7,60.15,135.2,1285395.0,326.7,147.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.91,43.2,681.9,161.3,167.4,161.2,60.0,59.8,62.9,0.0,273.0,272.0,273.4,132.5,14.77,133.3,588.0,1240264.0,47684.0,113761.0,0.994,0.772,0.531,0.842,54.09,68.04,66.27,69.6,58.59,61.13,44.46,17.66,22.21,21.63,22.72,19.13,19.96,14.51,32609.0,45195.0,44796.0,45478.0,38885.0,38749.0,31291.0,1.29,147.8,54.41,2.5,3.477,2.0,-1.0,13.36,0.004,0.256,3.0,2.0,0.0,0.0,46.32,45.98,44.47,48.2,46.06,47.87,49.14,46.72,46.71,44.86
2016-08-27 09:28:00-05:00,610.29315,645.7518,711.13336,620270,37.14,0.0,582.6,682.0,29.0,326.4,275.5,274.4,276.3,164.6,166.6,165.1,327.8,452.6,60.14,135.7,1285397.0,326.4,148.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,44.05,684.2,161.8,168.0,161.7,60.0,59.8,62.9,0.0,273.0,272.0,273.3,132.9,14.86,133.8,588.0,1240266.0,47684.0,113761.0,0.994,0.772,0.531,0.842,54.23,68.45,66.59,69.86,58.75,61.35,44.73,17.7,22.34,21.73,22.8,19.18,20.03,14.6,32610.0,45195.0,44797.0,45478.0,38885.0,38749.0,31291.0,2.28,104.0,23.31,4.1,3.475,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,46.77,46.24,44.63,48.38,46.43,47.96,49.25,46.84,46.65,44.86
2016-08-27 09:29:00-05:00,612.4362,647.4888,712.63135,620271,37.18,0.0,584.7,683.5,28.76,325.9,275.3,274.4,276.2,164.9,166.9,165.3,327.6,454.0,60.14,135.9,1285399.0,326.0,148.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.1,44.64,685.2,162.1,168.3,162.0,60.0,59.8,62.9,0.0,273.0,272.0,273.1,133.1,14.89,134.0,588.0,1240268.0,47684.0,113761.0,0.994,0.772,0.531,0.842,54.25,68.57,66.82,70.22,58.94,61.36,44.99,17.68,22.35,21.78,22.89,19.21,20.0,14.66,32610.0,45196.0,44797.0,45479.0,38886.0,38749.0,31291.0,2.412,118.3,31.56,4.3,3.477,2.0,-1.0,13.36,0.007,0.257,3.0,2.0,0.0,0.0,47.43,47.02,44.73,48.47,46.66,47.93,49.25,46.98,46.61,44.94
2016-08-27 09:30:00-05:00,616.8295,651.898,716.7796,620272,37.23,0.0,588.8,687.5,28.49,325.5,275.0,274.5,276.4,165.8,167.7,166.2,326.9,457.2,60.15,136.6,1285401.0,325.6,149.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,45.23,689.0,163.1,169.2,163.0,60.0,59.8,62.9,0.0,272.8,272.0,273.0,133.9,15.03,134.7,588.0,1240271.0,47684.0,113762.0,0.994,0.772,0.531,0.842,54.59,69.21,67.04,70.7,59.49,61.88,45.24,17.77,22.53,21.82,23.02,19.37,20.14,14.73,32610.0,45196.0,44798.0,45479.0,38886.0,38749.0,31292.0,1.892,103.1,30.58,3.2,3.477,2.0,-1.0,13.12,0.0,0.257,1.0,2.0,0.0,0.001,47.93,47.75,44.63,48.34,46.74,47.63,49.14,46.75,46.25,44.95
2016-08-27 09:31:00-05:00,620.1513,655.23834,719.89075,620273,37.29,0.0,592.0,690.4,28.55,325.5,275.1,274.1,276.1,166.6,168.6,167.0,328.0,459.5,60.14,137.2,1285404.0,325.1,150.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,45.13,691.7,163.9,170.0,163.7,60.0,59.8,62.9,0.0,272.0,271.8,273.0,134.4,15.13,135.3,588.0,1240273.0,47684.0,113762.0,0.994,0.772,0.531,0.842,54.78,69.55,67.45,71.06,59.79,62.15,45.59,17.83,22.64,21.95,23.13,19.46,20.23,14.84,32611.0,45196.0,44798.0,45480.0,38886.0,38749.0,31292.0,2.397,130.6,25.15,3.9,3.477,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.001,48.12,47.74,44.8,48.62,46.87,47.8,49.22,46.98,46.48,44.97
2016-08-27 09:32:00-05:00,623.04443,657.9106,722.08014,620274,37.34,0.0,594.5,692.5,28.56,325.5,275.2,274.1,276.1,167.1,169.2,167.5,326.5,460.9,60.14,137.6,1285406.0,325.8,150.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,45.03,693.2,164.4,170.5,164.2,60.0,59.8,62.9,0.0,272.2,271.9,273.0,134.8,15.21,135.7,588.0,1240275.0,47684.0,113762.0,0.994,0.772,0.531,0.842,54.84,69.38,67.59,71.32,59.96,61.94,45.71,17.85,22.58,22.0,23.22,19.52,20.16,14.88,32611.0,45197.0,44798.0,45480.0,38886.0,38750.0,31292.0,2.072,83.8,47.02,5.3,3.477,2.0,-1.0,13.36,0.005,0.257,3.0,2.0,0.0,0.0,48.16,47.78,44.87,48.75,47.13,47.8,49.33,47.05,45.98,45.0
2016-08-27 09:33:00-05:00,625.1875,659.9148,723.80853,620275,37.41,0.0,596.8,694.0,28.47,325.3,275.3,273.9,275.8,167.8,169.8,168.2,327.5,462.8,60.13,138.1,1285408.0,325.5,151.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.16,44.81,695.7,165.0,171.1,164.8,60.0,59.8,62.9,0.0,272.0,271.6,273.0,135.3,15.3,136.1,588.0,1240277.0,47684.0,113762.0,0.994,0.772,0.531,0.842,55.04,70.09,68.06,71.49,60.13,62.66,46.03,17.9,22.8,22.14,23.26,19.56,20.38,14.97,32611.0,45197.0,44799.0,45481.0,38887.0,38750.0,31292.0,2.365,98.1,21.43,4.6,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,47.8,47.34,45.08,48.97,47.09,47.92,49.59,47.48,45.88,45.05
2016-08-27 09:34:00-05:00,628.5093,662.98785,726.6893,620276,37.46,0.0,600.3,696.7,28.32,325.4,274.7,274.0,276.0,168.7,170.6,169.0,326.8,465.1,60.14,138.8,1285410.0,325.5,152.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.94,45.31,698.1,165.9,172.1,165.7,60.0,59.8,62.9,0.0,272.0,271.0,273.0,136.0,15.43,136.8,588.0,1240280.0,47684.0,113763.0,0.994,0.772,0.531,0.842,55.32,70.23,68.17,71.83,60.53,62.66,46.13,18.0,22.85,22.18,23.37,19.7,20.39,15.01,32612.0,45198.0,44799.0,45481.0,38887.0,38750.0,31292.0,1.86,79.32,34.2,3.7,3.477,2.0,-1.0,13.36,0.004,0.257,3.0,2.0,0.0,0.0,48.1,47.68,45.1,48.71,46.99,47.92,49.34,47.27,45.61,45.1
2016-08-27 09:35:00-05:00,630.2237,664.4576,727.9567,620277,37.54,0.0,601.9,697.8,28.34,325.7,274.8,274.0,276.0,169.1,171.1,169.4,327.1,466.0,60.15,139.2,1285413.0,325.9,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.71,45.09,699.3,166.4,172.5,166.2,60.0,59.8,62.9,0.0,272.0,271.3,273.0,136.4,15.5,137.2,588.0,1240282.0,47684.0,113763.0,0.994,0.772,0.531,0.842,55.36,70.43,68.52,71.9,60.49,62.86,46.29,18.03,22.94,22.32,23.42,19.7,20.48,15.08,32612.0,45198.0,44800.0,45482.0,38887.0,38750.0,31293.0,1.978,95.5,36.75,4.7,3.477,2.0,-1.0,13.36,0.031,0.257,3.0,2.0,0.0,0.0,48.02,47.27,44.79,48.44,46.82,47.68,49.08,46.95,45.78,45.15
2016-08-27 09:36:00-05:00,632.7954,666.9963,730.0309,620278,37.61,0.0,604.5,699.7,28.48,325.7,275.4,274.6,276.6,169.3,171.2,169.6,326.5,467.8,60.14,139.6,1285415.0,325.4,152.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.43,45.62,700.9,166.6,172.7,166.4,60.0,59.8,62.9,0.0,272.8,271.9,273.8,136.8,15.56,137.7,588.0,1240284.0,47684.0,113763.0,0.994,0.772,0.531,0.842,55.56,70.59,68.7,72.26,60.8,62.92,46.48,18.09,22.99,22.37,23.53,19.8,20.49,15.14,32612.0,45199.0,44800.0,45482.0,38887.0,38751.0,31293.0,1.962,87.9,39.63,3.6,3.477,2.0,-1.0,13.02,-0.253,0.26,1.0,2.0,0.0,0.004,48.25,47.54,44.86,48.41,46.92,47.53,49.04,46.99,45.73,45.13
2016-08-27 09:37:00-05:00,634.4027,668.33234,730.83746,620279,37.67,0.0,606.2,700.5,28.47,325.7,275.9,274.9,276.9,169.3,171.2,169.6,327.5,468.0,60.13,139.8,1285417.0,326.0,153.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.93,45.7,701.5,166.6,172.6,166.3,60.0,59.8,62.9,0.0,273.0,272.0,274.0,136.9,15.55,137.8,588.0,1240286.0,47684.0,113763.0,0.994,0.772,0.531,0.842,55.65,70.66,68.63,72.3,61.0,62.9,46.48,18.13,23.02,22.36,23.55,19.87,20.49,15.14,32613.0,45199.0,44801.0,45483.0,38888.0,38751.0,31293.0,1.217,100.2,57.99,2.9,3.477,2.0,-1.0,13.02,0.231,0.26,1.0,2.0,0.0,0.005,48.49,47.8,45.21,48.71,47.17,47.82,49.16,47.01,45.83,45.15
2016-08-27 09:38:00-05:00,636.3315,670.203,732.33545,620280,37.71,0.0,608.3,702.1,28.49,324.7,275.9,274.8,276.9,169.4,171.5,169.7,325.7,469.7,60.14,139.9,1285420.0,324.8,153.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,46.32,703.3,166.7,172.8,166.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,137.0,15.56,137.9,588.0,1240289.0,47684.0,113764.0,0.994,0.772,0.531,0.842,55.64,71.0,69.2,72.42,61.1,63.18,46.93,18.07,23.05,22.47,23.51,19.83,20.51,15.24,32613.0,45200.0,44801.0,45483.0,38888.0,38751.0,31293.0,2.09,92.2,30.18,3.5,3.477,2.0,-1.0,13.36,0.011,0.257,3.0,2.0,0.0,0.001,48.91,48.47,45.79,49.16,47.59,48.4,49.54,47.69,46.14,45.15
2016-08-27 09:39:00-05:00,639.1175,673.00885,734.64,620281,37.77,0.0,611.3,704.4,28.47,324.3,275.3,274.8,276.9,169.9,171.8,170.1,325.6,471.6,60.14,140.1,1285422.0,323.9,153.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.86,47.09,705.8,167.1,173.3,166.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,137.3,15.64,138.2,588.0,1240291.0,47684.0,113764.0,0.994,0.772,0.531,0.842,55.84,71.21,69.32,72.78,61.32,63.3,47.09,18.11,23.09,22.47,23.6,19.88,20.52,15.27,32613.0,45200.0,44802.0,45484.0,38888.0,38751.0,31294.0,1.213,76.27,61.98,2.4,3.477,2.0,-1.0,13.36,0.006,0.257,3.0,2.0,0.0,0.001,49.52,49.33,46.16,49.49,47.97,49.03,49.96,48.48,46.07,45.03
2016-08-27 09:40:00-05:00,641.68915,675.4138,736.5989,620282,37.83,0.0,613.8,706.4,28.53,323.5,275.4,274.5,276.6,170.3,172.3,170.5,325.0,473.4,60.14,140.4,1285424.0,323.4,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,46.58,707.2,167.5,173.7,167.3,60.0,59.8,62.9,0.0,272.8,272.0,274.0,137.5,15.7,138.4,588.0,1240293.0,47684.0,113764.0,0.994,0.772,0.531,0.842,56.1,71.63,69.47,72.93,61.62,63.75,47.24,18.15,23.17,22.47,23.59,19.93,20.62,15.28,32614.0,45201.0,44802.0,45484.0,38888.0,38752.0,31294.0,2.035,102.9,22.48,3.9,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.001,49.4,49.29,46.38,49.89,47.86,49.48,50.43,48.81,46.53,45.12
2016-08-27 09:41:00-05:00,644.47516,678.0862,738.9035,620283,37.89,0.0,616.5,708.6,28.57,323.4,275.8,274.4,276.5,170.7,172.8,171.0,324.9,475.2,60.14,140.9,1285427.0,323.4,154.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,47.35,709.7,168.0,174.2,167.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,138.0,15.78,138.9,588.0,1240296.0,47684.0,113764.0,0.994,0.772,0.531,0.842,56.25,71.83,69.77,73.19,61.8,63.83,47.43,18.19,23.23,22.57,23.67,19.99,20.64,15.34,32614.0,45201.0,44803.0,45485.0,38888.0,38752.0,31294.0,1.688,101.0,32.78,2.6,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.001,49.75,49.63,46.5,50.14,48.32,49.79,50.81,48.91,46.7,45.13
2016-08-27 09:42:00-05:00,647.3683,681.02563,741.5537,620284,37.96,0.0,619.6,710.9,28.84,322.8,276.2,275.1,277.2,171.0,172.8,171.1,323.9,477.6,60.15,141.3,1285429.0,322.8,154.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.31,47.38,711.8,168.2,174.4,167.9,60.0,59.8,62.9,0.0,273.0,272.9,274.0,138.4,15.82,139.3,588.0,1240298.0,47684.0,113765.0,0.994,0.772,0.531,0.842,56.37,72.21,70.3,73.54,62.04,64.12,47.83,18.19,23.3,22.69,23.73,20.02,20.69,15.44,32614.0,45202.0,44803.0,45485.0,38889.0,38752.0,31294.0,2.008,116.4,24.5,4.1,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.001,49.95,49.74,46.67,50.37,48.58,49.94,51.07,49.17,47.13,45.17
2016-08-27 09:43:00-05:00,650.7972,684.6332,744.66486,620285,38.02,0.0,623.3,713.8,28.84,323.0,276.2,275.3,277.3,171.6,173.5,171.8,324.4,479.5,60.14,141.9,1285431.0,323.0,155.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,47.86,714.2,168.8,174.9,168.5,60.0,59.8,62.9,0.0,273.5,273.0,274.7,139.0,15.91,139.9,588.0,1240300.0,47684.0,113765.0,0.994,0.772,0.531,0.842,56.72,72.51,70.54,73.9,62.41,64.21,48.0,18.32,23.42,22.78,23.86,20.16,20.74,15.5,32615.0,45202.0,44804.0,45486.0,38889.0,38752.0,31295.0,1.947,84.7,34.49,3.8,3.477,2.0,-1.0,13.19,0.005,0.258,3.0,2.0,0.0,0.001,50.14,50.34,46.46,50.14,48.5,49.69,50.88,49.02,46.89,45.15
2016-08-27 09:44:00-05:00,653.1546,686.9046,746.3934,620286,38.09,0.0,625.7,715.5,28.56,322.7,276.4,275.2,277.2,172.0,173.9,172.2,323.1,481.1,60.13,142.2,1285434.0,321.8,155.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.39,47.84,715.7,169.3,175.4,169.0,60.0,59.8,62.9,0.0,273.4,273.0,274.4,139.3,15.97,140.2,588.0,1240302.0,47684.0,113765.0,0.993,0.772,0.531,0.842,56.74,73.06,70.65,74.07,62.5,64.64,48.17,18.31,23.57,22.8,23.9,20.17,20.86,15.54,32615.0,45203.0,44804.0,45486.0,38889.0,38753.0,31295.0,2.847,116.7,16.0,3.9,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.001,50.48,50.49,46.55,50.23,48.65,49.69,50.79,48.98,46.47,45.23
2016-08-27 09:45:00-05:00,657.655,691.1802,750.772,620287,38.16,0.0,628.7,719.3,28.45,323.1,275.9,275.3,277.2,173.3,175.1,173.4,325.0,484.1,60.14,143.2,1285436.0,323.0,157.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,47.82,719.7,170.6,176.7,170.3,60.0,59.8,62.9,0.0,273.0,272.9,274.0,140.3,16.16,141.2,588.0,1240305.0,47684.0,113766.0,0.993,0.772,0.531,0.842,57.13,73.26,71.23,74.69,62.96,64.68,48.53,18.46,23.67,23.01,24.13,20.34,20.89,15.68,32615.0,45203.0,44805.0,45486.0,38889.0,38753.0,31295.0,2.08,94.3,35.58,4.0,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,50.58,50.21,46.32,50.06,48.59,49.43,50.5,48.53,46.11,45.26
2016-08-27 09:46:00-05:00,660.54816,693.8524,753.19183,620288,38.24,0.0,631.8,721.4,28.51,323.3,276.3,275.0,277.0,174.0,175.9,174.1,324.2,485.5,60.13,143.8,1285438.0,323.2,157.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,47.76,722.1,171.3,177.3,171.0,60.0,59.8,62.9,0.0,273.0,273.0,274.0,140.9,16.25,141.8,588.0,1240307.0,47684.0,113766.0,0.993,0.772,0.531,0.842,57.41,73.64,71.09,74.82,63.29,65.04,48.41,18.56,23.81,22.98,24.19,20.46,21.03,15.65,32616.0,45203.0,44805.0,45487.0,38890.0,38753.0,31295.0,1.422,109.8,38.32,2.9,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,50.61,50.25,46.11,49.89,48.5,49.19,50.28,48.33,46.24,45.32
2016-08-27 09:47:00-05:00,662.5841,695.8567,754.9202,620289,38.31,0.0,634.6,723.2,28.8,323.3,275.8,275.3,277.3,174.5,176.2,174.5,324.6,486.8,60.19,144.1,1285441.0,322.7,158.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,47.51,723.6,171.7,177.8,171.4,60.0,59.8,62.9,0.0,273.0,272.8,274.1,141.2,16.31,142.1,588.0,1240310.0,47684.0,113766.0,0.993,0.772,0.531,0.842,57.44,73.73,71.69,75.11,63.34,65.16,48.76,18.57,23.84,23.18,24.28,20.48,21.06,15.76,32616.0,45204.0,44806.0,45487.0,38890.0,38753.0,31295.0,1.125,12.67,85.5,3.0,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,50.43,50.13,46.21,49.73,48.43,49.06,50.27,48.22,46.82,45.32
2016-08-27 09:48:00-05:00,663.7628,696.9256,755.4964,620290,38.39,0.0,635.9,723.8,28.76,322.9,276.1,275.2,277.3,174.6,176.3,174.6,324.8,487.6,60.16,144.2,1285443.0,323.3,158.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.81,46.98,724.5,171.8,177.8,171.4,60.0,59.8,62.9,0.0,273.0,273.0,274.1,141.3,16.33,142.2,588.0,1240312.0,47684.0,113766.0,0.993,0.772,0.531,0.842,57.45,73.92,71.7,75.06,63.48,65.47,48.78,18.55,23.87,23.15,24.24,20.5,21.14,15.75,32617.0,45204.0,44806.0,45488.0,38890.0,38754.0,31296.0,1.478,80.9,68.6,3.4,3.477,2.0,-1.0,13.19,0.011,0.257,1.0,2.0,0.0,0.0,50.32,50.05,46.61,50.26,48.79,49.48,50.56,48.99,46.66,45.34
2016-08-27 09:49:00-05:00,666.7631,699.86505,758.03143,620291,38.45,0.0,638.0,726.4,28.68,322.4,275.8,275.1,277.2,175.2,176.8,175.2,324.1,490.2,60.15,144.6,1285445.0,322.2,158.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,47.29,726.3,172.6,178.6,172.2,60.0,59.8,62.9,0.0,273.0,272.1,274.0,141.8,16.43,142.7,588.0,1240314.0,47684.0,113767.0,0.993,0.772,0.531,0.842,57.61,74.19,72.27,75.44,63.76,65.7,49.21,18.57,23.91,23.3,24.32,20.55,21.18,15.86,32617.0,45205.0,44806.0,45488.0,38890.0,38754.0,31296.0,2.21,87.2,31.3,4.1,3.477,2.0,-1.0,13.08,-0.002,0.26,1.0,2.0,0.0,0.002,50.21,49.92,46.43,50.03,48.86,49.52,50.3,49.16,46.84,45.42
2016-08-27 09:50:00-05:00,669.65625,702.2701,760.22076,620292,38.51,0.0,641.4,728.4,28.58,322.7,275.9,275.1,277.2,175.7,177.4,175.7,323.6,491.5,60.15,145.1,1285448.0,322.3,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,47.3,728.7,173.2,179.1,172.7,60.0,59.8,62.9,0.0,273.0,272.4,274.0,142.2,16.51,143.2,588.0,1240317.0,47684.0,113767.0,0.993,0.772,0.531,0.842,57.85,74.33,72.46,75.74,63.99,65.79,49.3,18.67,23.98,23.38,24.44,20.65,21.23,15.91,32617.0,45205.0,44807.0,45489.0,38891.0,38755.0,31296.0,1.363,79.4,44.05,2.3,3.477,2.0,-1.0,13.36,0.006,0.258,3.0,2.0,0.0,0.001,50.18,50.08,46.51,49.95,48.75,49.58,50.36,49.13,46.72,45.42
2016-08-27 09:51:00-05:00,671.69214,704.2743,761.834,620293,38.57,0.0,643.7,730.1,28.66,322.6,275.9,275.0,277.0,176.2,177.8,176.1,324.5,492.9,60.14,145.5,1285450.0,322.2,159.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,47.45,730.4,173.6,179.5,173.2,60.0,59.8,62.9,0.0,273.0,272.2,274.0,142.6,16.58,143.5,588.0,1240319.0,47684.0,113767.0,0.993,0.772,0.531,0.842,57.87,74.77,72.84,75.91,64.03,66.24,49.56,18.66,24.12,23.49,24.48,20.65,21.37,15.98,32618.0,45206.0,44807.0,45489.0,38891.0,38755.0,31296.0,1.727,64.27,40.29,3.3,3.477,2.0,-1.0,13.36,0.005,0.258,3.0,2.0,0.0,0.0,50.16,50.22,46.59,49.85,48.76,49.5,50.46,49.28,46.83,45.47
2016-08-27 09:52:00-05:00,674.7996,707.3474,764.5995,620294,38.63,0.0,646.7,732.4,28.71,322.2,275.9,275.1,277.1,176.6,178.3,176.6,323.4,494.9,60.15,145.9,1285452.0,322.1,160.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,47.57,732.6,174.1,180.0,173.6,60.0,59.8,62.9,0.0,273.0,272.3,274.0,142.9,16.66,143.9,588.0,1240321.0,47684.0,113767.0,0.993,0.772,0.531,0.842,58.11,74.82,73.05,76.27,64.3,66.2,49.67,18.72,24.11,23.53,24.57,20.72,21.33,16.0,32618.0,45206.0,44808.0,45490.0,38891.0,38755.0,31297.0,1.898,115.6,20.23,2.7,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,50.37,50.3,46.93,50.15,48.84,49.64,50.55,49.26,46.98,45.51
2016-08-27 09:53:00-05:00,676.5141,708.95074,765.86694,620295,38.7,0.0,648.4,733.5,28.87,322.0,275.8,274.8,276.9,176.9,178.6,176.9,323.3,496.0,60.15,146.0,1285455.0,321.8,160.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.03,47.6,733.7,174.4,180.4,173.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,143.1,16.71,144.0,588.0,1240324.0,47684.0,113768.0,0.993,0.772,0.531,0.842,58.05,74.93,73.23,76.32,64.31,66.3,49.86,18.69,24.13,23.58,24.57,20.71,21.35,16.05,32618.0,45207.0,44808.0,45490.0,38891.0,38756.0,31297.0,1.433,118.5,45.22,2.4,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,50.47,50.28,47.24,50.49,49.08,49.98,50.71,49.6,47.37,45.51
2016-08-27 09:54:00-05:00,677.69275,709.88605,766.3279,620296,38.75,0.0,649.9,733.9,28.85,321.8,275.6,274.9,277.0,177.2,178.8,177.1,323.1,496.8,60.15,146.2,1285457.0,321.6,160.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,48.09,734.8,174.6,180.6,174.2,60.0,59.8,62.9,0.0,273.0,272.0,274.0,143.3,16.72,144.3,588.0,1240326.0,47684.0,113768.0,0.993,0.772,0.531,0.842,58.2,75.06,73.3,76.46,64.49,66.35,49.94,18.73,24.15,23.59,24.6,20.75,21.35,16.07,32619.0,45207.0,44809.0,45491.0,38891.0,38756.0,31297.0,2.232,85.2,20.18,3.6,3.475,2.0,-1.0,13.28,-0.015,0.258,1.0,2.0,0.0,0.001,50.78,50.85,47.22,50.35,49.1,49.95,50.86,49.58,47.49,45.51
2016-08-27 09:55:00-05:00,677.47845,709.48517,765.06036,620297,38.8,0.0,649.6,733.0,28.59,321.6,275.6,275.0,277.1,176.8,178.6,176.8,322.8,496.5,60.14,146.0,1285460.0,321.3,160.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,48.06,733.3,174.3,180.3,173.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,143.1,16.68,144.1,588.0,1240329.0,47684.0,113768.0,0.993,0.772,0.531,0.842,58.15,75.08,73.32,76.45,64.47,66.33,50.0,18.7,24.14,23.57,24.58,20.73,21.33,16.08,32619.0,45208.0,44809.0,45491.0,38892.0,38757.0,31297.0,1.788,69.26,41.6,3.4,3.475,2.0,-1.0,13.28,0.025,0.259,3.0,2.0,0.0,0.001,51.09,51.0,47.25,50.49,49.19,49.94,50.81,49.38,47.22,45.61
2016-08-27 09:56:00-05:00,681.97894,713.7608,769.439,620298,38.87,0.0,653.9,736.9,28.61,321.5,275.6,274.9,277.1,177.8,179.5,177.7,322.8,499.0,60.14,146.7,1285462.0,321.5,161.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.92,48.09,737.0,175.3,181.2,174.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,143.8,16.8,144.8,588.0,1240331.0,47684.0,113769.0,0.993,0.772,0.531,0.842,58.33,75.38,73.72,76.83,64.77,66.49,50.34,18.76,24.24,23.7,24.7,20.82,21.38,16.19,32619.0,45208.0,44810.0,45492.0,38892.0,38757.0,31298.0,1.73,92.6,50.57,3.0,3.475,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,51.04,51.0,47.41,50.66,49.31,50.09,51.0,49.56,47.3,45.61
2016-08-27 09:57:00-05:00,684.2291,715.8986,771.1675,620299,38.93,0.0,656.3,738.6,28.8,321.3,275.9,275.1,277.3,178.1,179.7,177.9,322.9,500.5,60.14,147.1,1285464.0,321.4,161.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.83,48.19,738.8,175.6,181.4,175.1,60.0,59.8,62.9,0.0,273.0,272.6,274.0,144.2,16.84,145.1,588.0,1240333.0,47684.0,113769.0,0.993,0.772,0.531,0.842,58.67,75.86,73.76,77.13,65.3,67.02,50.39,18.85,24.37,23.69,24.78,20.98,21.53,16.19,32620.0,45209.0,44810.0,45492.0,38892.0,38758.0,31298.0,1.078,168.9,63.82,3.0,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,50.98,50.91,47.59,50.85,49.3,50.43,51.34,49.62,47.56,45.66
2016-08-27 09:58:00-05:00,687.9795,719.6398,774.6243,620300,39.0,0.0,660.1,742.0,28.92,320.8,275.9,275.0,277.1,178.9,180.6,178.8,321.2,503.3,60.13,147.8,1285467.0,320.5,161.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.7,48.62,741.7,176.4,182.2,175.9,60.0,59.8,62.9,0.0,273.0,272.2,274.0,144.8,16.96,145.8,588.0,1240336.0,47684.0,113769.0,0.993,0.772,0.531,0.842,58.81,76.01,74.41,77.6,65.62,67.12,50.91,18.87,24.38,23.87,24.9,21.05,21.53,16.33,32620.0,45209.0,44811.0,45493.0,38893.0,38758.0,31298.0,1.913,56.05,36.29,3.3,3.475,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,51.23,51.07,47.5,50.7,49.29,50.48,51.37,49.74,47.59,45.71
2016-08-27 09:59:00-05:00,690.9798,722.5793,777.0441,620301,39.06,0.0,663.0,744.3,28.76,320.8,275.9,274.9,277.0,179.4,181.1,179.3,324.2,505.4,60.14,148.1,1285469.0,320.0,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.9,48.22,744.6,177.1,182.9,176.6,60.0,59.8,62.9,0.0,273.0,272.0,274.0,145.3,17.06,146.3,588.0,1240338.0,47684.0,113769.0,0.993,0.772,0.531,0.842,58.93,76.5,74.36,77.62,65.74,67.5,50.88,18.91,24.54,23.86,24.9,21.09,21.65,16.32,32620.0,45210.0,44811.0,45493.0,38893.0,38759.0,31298.0,1.907,67.59,29.04,3.4,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,51.36,51.09,47.51,50.82,49.16,50.45,51.33,49.71,47.49,45.71
2016-08-27 10:00:00-05:00,693.0157,724.1826,778.65735,620302,39.12,0.0,664.5,745.4,28.79,320.9,275.6,274.9,277.0,179.8,181.6,179.7,322.3,506.2,60.22,148.4,1285472.0,320.7,163.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.97,48.72,745.8,177.4,183.3,176.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,145.5,17.12,146.5,588.0,1240341.0,47684.0,113770.0,0.993,0.772,0.531,0.842,59.0,76.58,74.59,77.82,65.74,67.43,51.04,18.93,24.57,23.93,24.97,21.09,21.64,16.38,32621.0,45210.0,44812.0,45493.0,38893.0,38759.0,31299.0,1.658,85.9,48.81,2.8,3.477,2.0,-1.0,13.24,0.005,0.259,3.0,2.0,0.0,0.001,51.69,51.28,47.92,50.99,49.49,50.69,51.58,49.82,47.51,45.74
2016-08-27 10:01:00-05:00,692.80145,723.64813,777.38983,620303,39.19,0.0,664.5,744.2,28.83,320.5,275.4,274.7,276.8,179.5,181.2,179.4,320.7,505.6,60.16,148.0,1285474.0,319.8,162.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.56,49.03,744.3,177.0,182.9,176.5,60.0,59.8,62.9,0.0,272.9,272.0,274.0,145.1,17.06,146.1,588.0,1240343.0,47684.0,113770.0,0.993,0.772,0.531,0.842,58.67,76.62,74.75,77.81,65.41,67.39,51.2,18.8,24.56,23.96,24.94,20.96,21.6,16.41,32621.0,45211.0,44812.0,45494.0,38893.0,38760.0,31299.0,1.585,73.57,44.85,3.6,3.478,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,51.99,51.52,48.26,51.35,49.76,51.12,51.65,50.34,47.2,45.72
2016-08-27 10:02:00-05:00,696.65894,727.52295,781.0771,620304,39.25,0.0,668.5,747.7,29.26,319.7,275.1,274.7,276.8,180.1,181.8,180.0,320.9,508.6,60.14,148.5,1285477.0,319.0,163.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.59,48.64,747.3,177.7,183.6,177.2,60.0,59.8,62.9,0.0,272.6,272.0,274.0,145.6,17.14,146.6,588.0,1240345.0,47684.0,113770.0,0.993,0.772,0.531,0.842,59.14,76.95,75.07,78.31,66.05,67.76,51.44,18.91,24.6,24.0,25.03,21.12,21.66,16.44,32621.0,45211.0,44813.0,45494.0,38894.0,38760.0,31299.0,1.49,119.9,32.41,2.6,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,51.97,51.29,48.59,51.8,50.2,51.36,52.13,50.71,47.78,45.74
2016-08-27 10:03:00-05:00,697.3019,727.79016,780.9619,620305,39.32,0.0,669.2,747.8,28.87,320.3,275.2,274.5,276.6,180.7,182.2,180.4,321.6,508.6,60.14,148.8,1285479.0,320.1,163.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,49.08,748.2,178.1,184.0,177.7,60.0,59.8,62.9,0.0,272.3,272.0,273.9,145.9,17.21,146.9,588.0,1240348.0,47684.0,113771.0,0.993,0.772,0.531,0.842,59.18,76.96,75.18,78.28,66.13,67.76,51.44,18.96,24.65,24.08,25.07,21.18,21.7,16.48,32622.0,45211.0,44813.0,45495.0,38894.0,38761.0,31299.0,2.147,88.6,14.78,2.8,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,51.92,51.49,48.23,51.6,49.9,51.21,51.88,50.57,47.91,45.8
2016-08-27 10:04:00-05:00,700.40936,730.7296,783.49695,620306,39.39,0.0,672.4,750.6,28.65,319.6,275.2,274.3,276.5,181.2,182.8,181.0,320.9,510.8,60.14,149.2,1285482.0,319.5,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,49.12,750.0,178.7,184.7,178.3,60.0,59.8,62.9,0.0,272.1,272.0,273.8,146.3,17.29,147.4,588.0,1240350.0,47684.0,113771.0,0.993,0.772,0.531,0.842,59.37,77.36,75.54,78.65,66.42,68.12,51.69,18.98,24.73,24.14,25.14,21.23,21.77,16.52,32622.0,45212.0,44813.0,45495.0,38895.0,38761.0,31299.0,1.465,122.2,32.4,2.5,3.477,2.0,-1.0,13.36,0.005,0.259,3.0,2.0,0.0,0.0,52.07,51.57,48.28,51.56,49.92,50.99,51.63,50.35,47.81,45.79
2016-08-27 10:05:00-05:00,701.588,731.5313,783.9578,620307,39.45,0.0,673.8,750.6,29.02,320.2,275.2,274.2,276.3,181.1,182.8,181.0,321.4,510.1,60.14,149.1,1285484.0,320.0,163.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.67,49.52,750.9,178.8,184.6,178.3,60.0,59.8,62.9,0.0,272.0,271.9,273.1,146.3,17.28,147.3,588.0,1240353.0,47684.0,113771.0,0.993,0.772,0.531,0.842,59.19,77.16,75.48,78.37,66.17,67.89,51.61,18.95,24.71,24.17,25.09,21.19,21.74,16.52,32622.0,45212.0,44814.0,45496.0,38895.0,38762.0,31300.0,0.702,292.8,88.1,2.3,3.477,2.0,-1.0,13.11,-0.008,0.259,1.0,2.0,0.0,0.001,52.18,52.04,48.66,51.83,50.31,51.19,51.87,50.59,48.24,45.8
2016-08-27 10:06:00-05:00,701.588,731.2641,783.2665,620308,39.51,0.0,673.9,749.7,29.11,318.7,274.9,274.1,276.2,181.2,182.7,181.0,320.1,511.8,60.14,149.0,1285486.0,318.5,163.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,49.43,750.1,178.8,184.7,178.3,60.0,59.8,62.9,0.0,272.0,271.2,273.0,146.2,17.28,147.2,588.0,1240355.0,47684.0,113771.0,0.993,0.772,0.531,0.842,59.3,77.47,75.8,78.81,66.55,68.21,51.91,18.9,24.69,24.16,25.12,21.21,21.74,16.54,32623.0,45213.0,44814.0,45496.0,38895.0,38762.0,31300.0,1.667,108.8,44.73,3.5,3.475,2.0,-1.0,13.11,0.014,0.261,1.0,2.0,0.0,0.001,52.4,52.13,48.67,51.81,50.3,51.25,51.82,50.51,48.21,45.88
2016-08-27 10:07:00-05:00,706.0885,735.80695,787.41473,620309,39.58,0.0,678.5,754.1,28.99,319.3,274.7,274.1,276.2,182.2,183.7,181.9,320.8,514.0,60.14,149.9,1285489.0,319.1,164.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,49.4,754.0,179.8,185.7,179.3,60.0,59.8,62.9,0.0,272.0,271.1,273.0,147.0,17.42,148.0,588.0,1240358.0,47684.0,113772.0,0.993,0.772,0.531,0.842,59.36,77.84,76.27,79.22,66.64,68.41,52.2,18.95,24.85,24.35,25.29,21.28,21.84,16.67,32623.0,45213.0,44815.0,45497.0,38896.0,38762.0,31300.0,1.253,41.98,49.5,2.6,3.475,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.001,52.44,52.27,48.53,51.48,50.42,51.11,51.77,50.45,48.1,45.88
2016-08-27 10:08:00-05:00,707.5886,737.1431,788.33655,620310,39.64,0.0,680.1,755.1,29.07,318.4,275.3,274.8,276.8,181.8,183.4,181.6,319.5,515.0,60.14,149.9,1285491.0,318.3,164.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.37,49.75,754.1,179.3,185.2,178.8,60.0,59.8,62.9,0.0,272.9,272.0,274.0,146.9,17.38,148.0,588.0,1240360.0,47684.0,113772.0,0.993,0.772,0.531,0.842,59.49,77.91,76.27,79.29,66.92,68.4,52.29,18.94,24.81,24.29,25.25,21.31,21.78,16.65,32624.0,45214.0,44815.0,45497.0,38896.0,38763.0,31300.0,1.267,54.67,40.11,2.9,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,52.67,52.67,48.87,51.91,50.8,51.61,51.98,51.1,48.34,45.98
2016-08-27 10:09:00-05:00,711.4461,740.8843,791.7934,620311,39.71,0.0,683.7,758.3,29.23,318.2,275.5,274.7,276.7,182.6,184.1,182.3,319.6,517.7,60.15,150.5,1285494.0,318.1,165.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,50.21,758.4,180.1,186.0,179.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,147.6,17.52,148.6,588.0,1240363.0,47684.0,113772.0,0.993,0.772,0.531,0.842,59.95,78.47,76.67,79.59,67.34,68.84,52.58,19.08,24.97,24.4,25.32,21.43,21.91,16.73,32624.0,45214.0,44816.0,45498.0,38897.0,38763.0,31301.0,1.49,97.3,38.29,4.3,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,53.05,52.93,49.06,52.06,50.95,51.75,52.19,51.15,48.66,45.98
2016-08-27 10:10:00-05:00,715.6251,745.0263,795.7112,620312,39.78,0.0,687.9,762.0,29.04,317.9,275.5,274.6,276.7,183.6,185.1,183.4,319.3,521.0,60.14,151.4,1285496.0,317.7,166.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,49.6,761.5,181.2,187.1,180.8,60.0,59.8,62.9,0.0,272.9,272.0,274.0,148.5,17.68,149.5,588.0,1240365.0,47684.0,113773.0,0.993,0.772,0.531,0.842,60.28,78.99,77.19,80.2,67.84,69.32,53.09,19.16,25.11,24.54,25.5,21.56,22.03,16.87,32624.0,45215.0,44816.0,45498.0,38897.0,38764.0,31301.0,2.427,105.4,23.27,4.7,3.477,2.0,-1.0,13.33,0.005,0.26,3.0,2.0,0.0,0.0,52.82,52.7,48.84,51.99,50.77,51.49,52.27,50.94,48.56,45.98
2016-08-27 10:11:00-05:00,720.1256,749.1682,799.7442,620313,39.84,0.0,692.0,765.6,28.92,318.8,275.3,274.6,276.6,184.7,186.2,184.4,320.1,523.0,60.15,152.2,1285499.0,318.4,167.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,50.32,764.8,182.4,188.3,181.9,60.0,59.8,62.9,0.0,272.5,272.0,274.0,149.4,17.83,150.4,588.0,1240367.0,47684.0,113773.0,0.993,0.772,0.531,0.842,60.52,79.44,77.42,80.5,67.97,69.51,53.17,19.29,25.32,24.68,25.65,21.67,22.16,16.95,32625.0,45215.0,44817.0,45499.0,38898.0,38764.0,31301.0,2.0,78.39,30.71,3.7,3.477,2.0,-1.0,13.2,0.001,0.26,3.0,2.0,0.0,0.001,52.99,52.65,48.6,51.62,50.42,51.33,51.9,50.69,48.11,46.04
2016-08-27 10:12:00-05:00,721.84,750.638,800.8965,620314,39.91,0.0,693.6,766.6,28.87,318.7,275.3,274.7,276.8,185.0,186.5,184.7,320.7,523.8,60.14,152.5,1285501.0,318.8,168.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,50.13,766.0,182.6,188.4,182.1,60.0,59.8,62.9,0.0,273.0,272.0,274.0,149.6,17.85,150.6,588.0,1240370.0,47684.0,113773.0,0.993,0.772,0.531,0.842,60.8,79.6,77.63,80.7,68.2,69.58,53.3,19.37,25.36,24.74,25.7,21.73,22.17,16.98,32625.0,45216.0,44817.0,45499.0,38898.0,38765.0,31301.0,1.593,87.8,35.34,2.5,3.477,2.0,-1.0,13.36,0.013,0.26,3.0,2.0,0.0,0.001,53.0,52.67,48.77,51.75,50.43,51.49,52.0,50.8,48.26,46.07
2016-08-27 10:13:00-05:00,724.84033,753.44385,803.4315,620315,39.98,0.0,696.5,768.8,28.96,318.1,275.3,274.7,276.8,185.6,187.1,185.2,319.1,526.0,60.15,153.0,1285504.0,318.4,167.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,50.03,768.4,183.2,189.0,182.7,60.0,59.8,62.9,0.0,273.0,272.0,274.0,150.0,17.91,151.1,588.0,1240372.0,47684.0,113773.0,0.993,0.772,0.531,0.842,60.78,79.83,78.24,80.9,68.18,69.84,53.72,19.33,25.39,24.89,25.74,21.69,22.22,17.09,32625.0,45216.0,44818.0,45500.0,38899.0,38765.0,31302.0,1.502,18.14,75.02,3.4,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,52.98,52.63,48.94,52.02,50.52,51.69,52.27,51.17,48.44,46.14
2016-08-27 10:14:00-05:00,725.6976,754.11194,803.6619,620316,40.05,0.0,697.4,769.0,29.17,318.8,275.2,274.6,276.6,185.8,187.2,185.5,320.4,525.8,60.15,153.1,1285506.0,318.6,168.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.52,48.6,768.7,183.6,189.3,183.0,60.0,59.8,62.9,0.0,272.6,272.0,274.0,150.2,17.96,151.3,588.0,1240375.0,47684.0,113774.0,0.993,0.772,0.531,0.842,60.82,79.77,78.15,81.0,68.21,69.85,53.58,19.39,25.43,24.91,25.83,21.74,22.26,17.08,32626.0,45217.0,44818.0,45500.0,38899.0,38766.0,31302.0,0.927,53.34,77.45,2.4,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,52.11,51.71,48.83,51.62,49.99,51.28,52.03,50.75,48.67,46.17
2016-08-27 10:15:00-05:00,727.19775,755.5817,804.69904,620317,40.1,0.0,699.3,770.0,29.28,318.2,275.4,274.4,276.5,185.9,187.5,185.7,319.5,526.9,60.15,153.2,1285509.0,318.0,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,49.5,769.4,183.7,189.5,183.2,60.0,59.8,62.9,0.0,272.3,272.0,273.9,150.3,17.98,151.4,588.0,1240378.0,47684.0,113774.0,0.993,0.772,0.531,0.842,60.82,79.75,78.25,81.2,68.42,69.85,53.74,19.35,25.37,24.9,25.82,21.77,22.23,17.1,32626.0,45217.0,44819.0,45501.0,38900.0,38766.0,31302.0,1.423,95.6,36.34,2.9,3.477,2.0,-1.0,13.36,0.005,0.26,3.0,2.0,0.0,0.0,52.21,51.93,48.92,51.83,50.5,51.54,52.04,50.9,49.08,46.17
2016-08-27 10:16:00-05:00,730.7338,758.922,807.8102,620318,40.16,0.0,702.9,773.1,29.44,317.7,275.2,274.5,276.6,186.5,187.9,186.1,319.1,529.3,60.15,153.6,1285511.0,317.6,168.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,50.05,772.6,184.2,190.0,183.7,60.0,59.8,62.9,0.0,272.5,272.0,274.0,150.8,18.05,151.8,588.0,1240380.0,47684.0,113774.0,0.993,0.772,0.531,0.842,61.09,80.2,78.7,81.4,68.83,70.37,54.06,19.41,25.48,25.0,25.85,21.86,22.35,17.17,32626.0,45218.0,44819.0,45501.0,38900.0,38767.0,31302.0,1.275,68.61,42.32,2.9,3.477,2.0,-1.0,13.33,0.003,0.26,3.0,2.0,0.0,0.0,52.73,52.55,49.17,52.05,50.88,51.65,52.05,51.05,49.47,46.17
2016-08-27 10:17:00-05:00,733.3055,761.5943,809.8843,620319,40.2,0.0,705.5,775.0,29.39,317.5,275.0,274.3,276.5,186.7,188.1,186.3,319.1,529.9,60.15,153.7,1285514.0,317.4,169.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,50.05,774.5,184.4,190.2,183.9,60.0,59.8,62.9,0.0,272.0,272.0,273.6,150.8,18.07,151.9,588.0,1240383.0,47684.0,113775.0,0.993,0.772,0.531,0.842,61.12,80.2,78.9,81.6,68.61,70.19,54.09,19.41,25.47,25.05,25.92,21.79,22.29,17.17,32627.0,45218.0,44820.0,45501.0,38901.0,38767.0,31303.0,1.122,121.2,64.16,2.4,3.477,2.0,-1.0,13.33,0.004,0.261,3.0,2.0,0.0,0.0,53.21,53.06,49.39,52.27,50.95,51.79,52.13,51.19,49.63,46.17
2016-08-27 10:18:00-05:00,735.44855,763.59845,811.72797,620320,40.25,0.0,707.8,776.6,29.91,316.1,275.1,274.3,276.5,186.9,188.3,186.5,317.4,532.8,60.14,153.8,1285516.0,315.7,169.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,49.87,776.0,184.6,190.4,184.1,60.0,59.8,62.9,0.0,272.0,271.9,273.5,151.0,18.12,152.1,588.0,1240385.0,47684.0,113775.0,0.993,0.772,0.531,0.842,61.45,80.7,79.15,81.9,69.31,70.78,54.42,19.42,25.52,25.02,25.89,21.91,22.37,17.2,32627.0,45218.0,44820.0,45502.0,38901.0,38768.0,31303.0,0.907,130.7,54.95,2.1,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,52.98,52.81,49.71,52.66,51.27,52.17,52.71,51.48,50.24,46.23
2016-08-27 10:19:00-05:00,738.87744,767.07245,814.8391,620321,40.31,0.0,711.1,779.3,29.87,315.8,275.1,274.1,276.3,187.3,188.9,187.0,317.2,534.5,60.14,154.2,1285519.0,315.7,169.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,49.05,779.3,185.1,190.9,184.5,60.0,59.8,62.9,0.0,272.0,271.5,273.1,151.3,18.18,152.4,588.0,1240388.0,47684.0,113775.0,0.993,0.772,0.531,0.842,61.52,81.0,79.63,82.2,69.36,70.99,54.74,19.43,25.57,25.15,25.96,21.9,22.42,17.29,32627.0,45219.0,44821.0,45502.0,38901.0,38768.0,31303.0,0.912,110.0,32.25,1.7,3.475,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,52.41,52.69,50.17,53.06,51.59,52.76,52.95,52.19,50.55,46.27
2016-08-27 10:20:00-05:00,741.23486,769.2102,816.56757,620322,40.36,0.0,713.5,781.1,29.71,315.1,274.9,274.2,276.5,187.5,188.9,187.1,316.4,536.2,60.14,154.3,1285521.0,314.8,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,50.55,772.6,185.2,191.1,184.7,60.0,59.8,62.9,0.0,272.0,271.7,273.2,151.5,18.24,152.5,588.0,1240390.0,47684.0,113776.0,0.993,0.772,0.531,0.842,61.62,81.2,79.78,82.5,69.68,71.13,54.99,19.42,25.58,25.14,25.99,21.96,22.41,17.33,32628.0,45219.0,44821.0,45503.0,38902.0,38769.0,31303.0,1.532,75.51,24.78,2.5,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,53.2,53.15,50.45,53.34,52.18,53.33,53.14,52.69,50.89,46.31
2016-08-27 10:21:00-05:00,743.69934,771.348,818.41125,620323,40.42,0.0,716.0,782.8,29.59,315.0,274.8,274.2,276.4,188.0,189.6,187.6,316.3,538.0,60.14,154.7,1285524.0,314.7,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.98,50.49,783.0,185.8,191.7,185.3,60.0,59.8,62.9,0.0,272.0,271.3,273.1,151.9,18.29,153.0,588.0,1240393.0,47684.0,113776.0,0.993,0.772,0.531,0.842,61.82,81.5,80.1,82.8,69.91,71.38,55.22,19.47,25.68,25.23,26.06,22.02,22.48,17.39,32628.0,45220.0,44821.0,45503.0,38902.0,38769.0,31303.0,1.448,123.9,45.71,3.1,3.478,2.0,-1.0,13.33,0.024,0.261,3.0,2.0,0.0,0.0,53.69,53.36,50.59,53.6,52.24,53.17,53.19,52.47,50.79,46.25
2016-08-27 10:22:00-05:00,745.8424,773.2186,820.0244,620324,40.48,0.0,718.1,784.5,29.6,315.4,274.7,274.2,276.4,188.5,190.1,188.2,316.9,538.6,60.14,155.2,1285526.0,315.0,170.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,50.75,784.1,186.3,192.1,185.8,60.0,59.8,62.9,0.0,272.0,271.2,273.0,152.2,18.35,153.3,588.0,1240395.0,47684.0,113776.0,0.993,0.772,0.531,0.842,61.77,81.9,80.2,82.8,69.89,71.59,55.36,19.48,25.82,25.31,26.11,22.04,22.58,17.46,32628.0,45220.0,44822.0,45504.0,38903.0,38769.0,31304.0,0.705,111.7,89.0,2.5,3.477,2.0,-1.0,13.17,-0.013,0.261,3.0,2.0,0.0,0.001,53.8,53.42,50.56,53.35,52.2,52.92,53.37,52.3,50.8,46.25
2016-08-27 10:23:00-05:00,747.87836,774.95557,821.40717,620325,40.54,0.0,720.8,785.8,29.88,314.8,274.8,274.3,276.5,188.6,190.1,188.1,315.4,539.4,60.14,155.2,1285529.0,315.0,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,51.05,783.7,186.3,192.0,185.7,60.0,59.8,62.9,0.0,272.0,271.9,273.2,152.2,18.31,153.3,588.0,1240398.0,47684.0,113776.0,0.993,0.772,0.531,0.842,61.5,81.6,80.8,83.1,69.7,71.41,55.84,19.36,25.68,25.43,26.15,21.94,22.48,17.57,32629.0,45221.0,44822.0,45504.0,38903.0,38770.0,31304.0,1.067,163.7,49.3,2.3,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.13,54.1,50.73,53.4,52.52,52.9,54.0,52.62,51.53,46.35
