TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 10:24:00-05:00,750.7715,777.8951,823.82697,620326,40.61,0.0,723.5,788.2,30.34,314.2,275.0,274.1,276.3,189.0,190.5,188.6,315.9,541.7,60.15,155.5,1285532.0,314.2,171.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.44,50.84,787.4,186.8,192.6,186.2,60.0,59.8,62.9,0.0,272.0,271.4,273.1,152.6,18.4,153.7,588.0,1240400.0,47684.0,113777.0,0.993,0.772,0.531,0.842,62.26,82.2,80.7,83.2,70.45,71.99,55.68,19.56,25.82,25.35,26.15,22.14,22.62,17.5,32629.0,45221.0,44823.0,45505.0,38904.0,38770.0,31304.0,1.688,160.9,13.7,2.9,3.478,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.18,54.03,51.11,53.71,52.76,53.1,54.48,52.8,52.14,46.36
2016-08-27 10:25:00-05:00,749.48566,776.55896,821.63763,620327,40.67,0.0,722.4,785.8,30.49,314.9,274.6,274.0,276.3,188.7,190.4,188.4,316.1,539.8,60.15,155.3,1285534.0,315.0,170.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.43,50.43,786.4,186.5,192.3,186.0,60.0,59.8,62.9,0.0,272.0,271.0,273.0,152.3,18.37,153.4,588.0,1240403.0,47684.0,113777.0,0.993,0.772,0.531,0.842,61.86,81.7,80.5,83.0,69.97,71.58,55.47,19.48,25.73,25.35,26.14,22.04,22.54,17.47,32630.0,45222.0,44823.0,45505.0,38904.0,38771.0,31304.0,1.772,132.5,25.91,2.7,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.01,53.56,51.12,53.75,52.32,53.01,54.62,52.7,52.26,46.44
2016-08-27 10:26:00-05:00,749.1642,775.89087,820.7158,620328,40.74,0.0,722.3,785.0,30.15,314.1,274.7,273.8,276.1,188.5,190.0,188.1,315.1,540.1,60.14,155.0,1285537.0,314.1,170.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,49.86,783.8,186.3,192.0,185.7,60.0,59.8,62.9,0.0,272.0,271.0,273.0,152.0,18.32,153.1,588.0,1240405.0,47684.0,113777.0,0.993,0.772,0.531,0.842,61.8,81.8,80.6,82.9,70.17,71.68,55.68,19.41,25.71,25.32,26.04,22.04,22.52,17.49,32630.0,45222.0,44824.0,45506.0,38905.0,38771.0,31305.0,0.77,60.23,66.88,1.4,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,53.25,52.87,50.91,53.76,52.31,52.68,54.41,52.8,52.22,46.44
2016-08-27 10:27:00-05:00,749.1642,775.0892,819.5635,620329,40.8,0.0,721.8,783.7,29.78,315.6,274.6,273.8,276.0,188.7,190.1,188.2,317.4,538.2,60.15,155.1,1285539.0,315.5,170.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,50.14,784.0,186.5,192.2,185.9,60.0,59.8,62.9,0.0,272.0,271.0,273.0,152.2,18.33,153.3,588.0,1240408.0,47684.0,113778.0,0.993,0.772,0.531,0.842,61.43,81.2,80.1,82.7,69.84,71.14,55.23,19.39,25.61,25.28,26.11,22.04,22.45,17.43,32630.0,45223.0,44824.0,45506.0,38905.0,38772.0,31305.0,2.075,76.25,47.3,3.6,3.477,2.0,-1.0,13.08,-0.061,0.262,1.0,2.0,0.0,0.001,53.49,53.28,50.71,53.33,52.0,52.51,53.69,52.47,52.03,46.49
2016-08-27 10:28:00-05:00,736.8415,761.7279,805.1599,620330,40.86,0.0,710.4,770.3,29.5,315.1,274.5,274.0,276.2,185.7,187.0,185.2,315.6,530.8,60.19,152.6,1285542.0,315.1,167.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,49.84,769.3,183.3,189.1,182.7,60.0,59.8,62.9,0.0,272.0,271.0,273.0,149.7,17.91,150.8,588.0,1240410.0,47684.0,113778.0,0.993,0.772,0.531,0.842,60.63,80.5,79.13,81.5,68.91,70.45,54.62,19.1,25.35,24.93,25.67,21.71,22.2,17.21,32631.0,45223.0,44825.0,45507.0,38906.0,38772.0,31305.0,1.522,106.4,52.98,3.2,3.477,2.0,-1.0,13.33,0.071,0.261,3.0,2.0,0.0,0.001,53.4,52.93,50.51,53.05,51.67,52.21,53.4,52.02,51.63,46.54
2016-08-27 10:29:00-05:00,727.19775,751.0389,793.6371,620331,40.91,0.0,701.3,759.5,29.33,315.8,274.6,273.6,275.7,183.5,185.0,183.1,315.8,523.8,60.14,150.7,1285544.0,315.2,165.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,50.4,759.1,181.2,186.9,180.6,60.0,59.8,62.9,0.0,271.9,271.0,273.0,147.9,17.57,148.9,588.0,1240413.0,47684.0,113778.0,0.993,0.772,0.531,0.842,59.6,79.23,77.91,80.1,67.67,69.33,53.84,18.82,25.02,24.6,25.28,21.36,21.89,17.0,32631.0,45224.0,44825.0,45507.0,38906.0,38773.0,31305.0,1.86,57.07,37.3,3.0,3.47,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,53.66,53.38,50.65,53.26,51.88,52.47,53.47,52.25,51.13,46.57
2016-08-27 10:30:00-05:00,743.27075,767.07245,810.46045,620332,40.96,0.0,716.8,775.7,29.28,313.8,274.1,273.9,276.0,187.2,188.8,186.9,314.9,537.5,60.15,153.9,1285547.0,313.5,169.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,50.88,774.8,185.1,190.9,184.6,60.0,59.8,62.9,0.0,272.0,271.0,273.0,151.0,18.15,152.1,588.0,1240415.0,47684.0,113779.0,0.993,0.772,0.531,0.842,61.56,81.4,79.93,82.5,69.91,71.1,55.17,19.32,25.53,25.08,25.89,21.94,22.31,17.31,32631.0,45224.0,44826.0,45508.0,38907.0,38773.0,31306.0,1.158,25.59,56.81,2.6,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,53.75,53.59,50.43,53.0,51.89,52.6,53.2,52.36,50.62,46.63
2016-08-27 10:31:00-05:00,751.52155,775.3564,818.7569,620333,41.01,0.0,724.5,783.2,29.52,314.5,274.2,273.6,275.8,189.2,190.6,188.7,315.8,541.7,60.15,155.3,1285549.0,314.2,171.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,51.41,781.2,187.0,192.7,186.4,60.0,59.8,62.9,0.0,271.5,271.0,273.0,152.4,18.43,153.5,588.0,1240418.0,47684.0,113779.0,0.993,0.772,0.531,0.842,61.71,81.9,80.5,83.1,70.48,71.7,55.9,19.4,25.75,25.32,26.12,22.16,22.54,17.58,32632.0,45225.0,44826.0,45508.0,38907.0,38774.0,31306.0,1.163,68.13,51.98,3.4,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.14,54.03,50.8,53.39,51.96,52.86,53.36,52.86,50.81,46.67
2016-08-27 10:32:00-05:00,749.8071,773.2186,816.1066,620334,41.07,0.0,722.8,780.4,29.23,315.4,274.0,273.6,275.8,189.2,190.4,188.6,316.6,539.8,60.14,155.2,1285552.0,315.2,170.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,51.68,781.0,186.8,192.6,186.3,60.0,59.8,62.9,0.0,271.4,271.0,273.0,152.3,18.4,153.4,588.0,1240420.0,47684.0,113779.0,0.993,0.772,0.531,0.842,61.89,81.9,80.3,82.8,70.08,71.29,55.34,19.52,25.82,25.32,26.12,22.1,22.48,17.45,32632.0,45225.0,44827.0,45508.0,38908.0,38774.0,31306.0,2.482,53.01,24.02,4.6,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,54.52,54.24,50.94,53.4,52.02,53.0,53.33,52.64,50.16,46.72
2016-08-27 10:33:00-05:00,747.87836,770.68,813.1107,620335,41.12,0.0,720.7,777.4,29.12,315.9,274.2,273.4,275.6,188.5,189.8,188.0,317.5,536.9,60.15,154.6,1285554.0,315.8,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,50.66,776.9,186.2,191.9,185.6,60.0,59.8,62.9,0.0,271.0,271.0,273.0,151.7,18.31,152.8,588.0,1240423.0,47684.0,113780.0,0.993,0.772,0.531,0.842,61.52,81.5,79.78,82.3,69.55,70.88,55.05,19.44,25.75,25.2,25.99,21.97,22.39,17.39,32632.0,45226.0,44827.0,45509.0,38908.0,38775.0,31306.0,1.355,84.6,26.1,2.3,3.477,2.0,-1.0,13.15,0.006,0.261,3.0,2.0,0.0,0.001,54.29,53.81,51.15,53.63,52.05,53.06,53.25,52.54,49.76,46.73
2016-08-27 10:34:00-05:00,748.8427,771.4816,813.3411,620336,41.18,0.0,721.8,777.9,29.19,314.3,274.1,273.3,275.4,188.4,189.8,188.0,315.5,539.1,60.14,154.5,1285557.0,314.2,170.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,51.07,775.4,186.2,191.9,185.6,60.0,59.8,62.9,0.0,271.0,271.0,272.5,151.6,18.3,152.7,588.0,1240425.0,47684.0,113780.0,0.993,0.772,0.531,0.842,61.7,81.7,80.2,82.7,69.96,71.12,55.43,19.39,25.69,25.19,25.99,21.98,22.35,17.42,32633.0,45226.0,44828.0,45509.0,38908.0,38775.0,31307.0,1.86,97.1,15.02,3.0,3.477,2.0,-1.0,13.33,0.006,0.261,3.0,2.0,0.0,0.001,54.22,54.0,51.14,53.72,52.04,53.42,53.41,52.59,50.2,46.83
2016-08-27 10:35:00-05:00,751.30725,773.61945,815.1848,620337,41.25,0.0,723.9,779.3,29.23,315.7,273.7,273.4,275.5,189.5,190.5,188.8,317.2,539.3,60.15,155.2,1285559.0,315.6,171.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.04,51.04,778.7,187.1,192.8,186.5,60.0,59.8,62.9,0.0,271.0,270.9,272.1,152.3,18.43,153.4,588.0,1240428.0,47684.0,113780.0,0.993,0.772,0.531,0.842,61.59,81.8,80.3,82.8,69.91,71.2,55.37,19.44,25.83,25.34,26.13,22.07,22.48,17.48,32633.0,45226.0,44828.0,45510.0,38909.0,38776.0,31307.0,1.313,135.3,44.11,2.2,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.27,54.0,50.58,53.35,51.6,52.93,53.46,52.39,50.05,46.83
2016-08-27 10:36:00-05:00,750.9858,773.085,814.26294,620338,41.29,0.0,724.0,778.6,29.47,315.2,274.8,274.2,276.3,188.4,189.8,188.0,316.7,539.5,60.15,155.0,1285562.0,314.9,170.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.85,51.29,777.6,186.2,191.9,185.6,60.0,59.8,62.9,0.0,271.9,271.7,273.4,152.2,18.33,153.3,588.0,1240431.0,47684.0,113780.0,0.993,0.772,0.531,0.842,61.56,81.8,80.4,82.9,69.94,71.29,55.55,19.4,25.8,25.35,26.12,22.04,22.47,17.51,32633.0,45227.0,44828.0,45510.0,38909.0,38776.0,31307.0,0.943,1.889,46.65,2.3,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.16,53.98,50.67,53.37,51.81,52.77,53.62,52.68,50.14,46.83
2016-08-27 10:37:00-05:00,757.09357,779.09753,820.13965,620339,41.35,0.0,729.8,784.0,29.56,314.1,275.2,274.3,276.5,189.3,190.9,189.0,315.3,544.8,60.15,156.0,1285564.0,313.7,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,51.17,783.8,187.2,193.0,186.7,60.0,59.8,62.9,0.0,272.2,272.0,273.8,153.1,18.49,154.2,588.0,1240433.0,47684.0,113781.0,0.993,0.772,0.531,0.842,62.09,82.6,81.1,83.6,70.56,71.98,56.08,19.5,25.95,25.46,26.25,22.16,22.61,17.61,32634.0,45227.0,44829.0,45511.0,38910.0,38777.0,31308.0,1.138,53.71,58.85,2.7,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,54.27,54.08,50.9,53.69,52.09,53.11,53.88,53.18,50.25,46.91
2016-08-27 10:38:00-05:00,756.6649,778.5631,818.9873,620340,41.4,0.0,729.2,782.8,29.62,315.1,275.1,274.6,276.8,189.1,190.5,188.6,316.5,542.8,60.19,155.8,1285567.0,315.4,171.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.13,51.11,783.0,187.1,192.7,186.4,60.0,59.8,62.9,0.0,272.3,272.0,274.0,153.0,18.45,154.1,588.0,1240436.0,47684.0,113781.0,0.993,0.772,0.531,0.842,61.85,82.5,81.0,83.1,70.31,71.89,56.08,19.49,26.01,25.51,26.18,22.16,22.65,17.67,32634.0,45228.0,44829.0,45511.0,38910.0,38777.0,31308.0,1.317,105.5,72.03,3.0,3.478,2.0,-1.0,13.23,0.02,0.261,1.0,2.0,0.0,0.0,54.52,53.75,50.84,53.95,52.04,53.35,54.22,52.95,50.53,46.92
2016-08-27 10:39:00-05:00,762.7727,784.70935,824.864,620341,41.45,0.0,735.5,788.8,29.55,313.4,275.3,274.4,276.7,190.3,191.8,189.8,314.5,548.4,60.19,156.8,1285570.0,313.9,172.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,51.38,787.1,188.1,193.9,187.5,60.0,59.8,62.9,0.0,272.3,272.0,274.0,153.9,18.64,155.0,588.0,1240438.0,47684.0,113781.0,0.993,0.772,0.531,0.842,62.52,83.2,81.8,84.4,71.04,72.3,56.61,19.59,26.07,25.62,26.44,22.26,22.65,17.74,32634.0,45228.0,44830.0,45512.0,38911.0,38777.0,31308.0,1.43,77.05,49.77,3.0,3.478,2.0,-1.0,13.23,-0.009,0.262,1.0,2.0,0.0,0.001,54.62,53.79,51.04,53.92,52.3,53.42,54.39,53.05,50.57,47.02
2016-08-27 10:40:00-05:00,764.4872,786.179,826.13153,620342,41.5,0.0,736.7,789.9,29.7,314.2,274.9,274.6,276.9,190.6,191.8,190.0,315.0,548.2,60.13,156.9,1285572.0,313.5,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,50.49,789.3,188.4,194.0,187.7,60.0,59.8,62.9,0.0,272.3,272.0,274.0,154.1,18.63,155.2,588.0,1240441.0,47684.0,113782.0,0.993,0.772,0.531,0.842,62.49,82.7,81.5,84.5,71.18,72.02,56.5,19.64,25.99,25.61,26.56,22.37,22.63,17.75,32635.0,45229.0,44830.0,45512.0,38911.0,38778.0,31309.0,0.56,223.1,69.81,0.9,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,54.09,53.86,51.52,54.22,52.38,53.81,54.93,53.49,51.07,47.02
2016-08-27 10:41:00-05:00,769.0948,790.7219,830.51025,620343,41.56,0.0,741.7,793.6,30.24,313.4,275.4,274.3,276.5,191.4,192.9,191.0,314.1,551.9,60.15,157.7,1285575.0,313.2,173.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,50.33,793.5,189.3,195.0,188.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,154.8,18.78,155.9,588.0,1240443.0,47684.0,113782.0,0.993,0.772,0.531,0.842,62.92,83.7,82.3,84.6,71.63,72.91,56.97,19.72,26.21,25.78,26.51,22.44,22.85,17.85,32635.0,45229.0,44831.0,45513.0,38912.0,38778.0,31309.0,1.472,175.0,18.68,2.4,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,53.4,52.97,51.81,54.25,52.18,53.89,55.16,53.35,51.57,47.12
2016-08-27 10:42:00-05:00,766.5231,787.7824,826.82294,620344,41.6,0.0,739.0,790.2,30.51,314.6,275.2,274.5,276.8,190.6,192.0,190.0,316.3,547.5,60.14,157.0,1285577.0,314.4,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.8,51.46,790.8,188.3,194.1,187.7,60.0,59.8,62.9,0.0,272.6,272.0,274.0,154.1,18.66,155.2,588.0,1240446.0,47684.0,113782.0,0.993,0.772,0.531,0.842,62.08,82.7,81.7,83.8,70.62,72.14,56.63,19.53,26.03,25.71,26.37,22.22,22.69,17.82,32636.0,45230.0,44831.0,45513.0,38912.0,38779.0,31309.0,1.653,157.3,24.53,3.7,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,54.46,53.43,52.05,54.39,52.62,54.22,55.29,53.52,51.91,47.13
2016-08-27 10:43:00-05:00,764.5943,785.9118,824.1726,620345,41.65,0.0,737.6,787.7,30.58,313.2,275.0,274.5,276.7,190.1,191.5,189.5,314.8,548.5,60.14,156.5,1285580.0,312.8,172.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.22,50.13,786.6,187.9,193.6,187.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,153.7,18.59,154.8,588.0,1240448.0,47684.0,113783.0,0.993,0.772,0.531,0.842,62.38,83.4,82.0,84.0,70.99,72.69,56.8,19.53,26.12,25.69,26.31,22.23,22.76,17.79,32636.0,45230.0,44832.0,45514.0,38913.0,38779.0,31310.0,0.982,93.7,62.05,2.7,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,53.85,52.94,51.74,54.14,52.23,53.74,55.14,52.96,52.07,47.2
2016-08-27 10:44:00-05:00,765.9873,787.1144,824.864,620346,41.67,0.0,738.7,787.9,30.25,314.1,274.9,274.5,276.7,190.7,191.9,190.1,315.3,548.4,60.15,157.0,1285582.0,313.8,172.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,50.25,788.5,188.4,194.1,187.8,60.0,59.8,62.9,0.0,272.0,272.0,273.8,154.1,18.66,155.2,588.0,1240451.0,47684.0,113783.0,0.993,0.772,0.531,0.842,62.26,83.1,82.1,84.0,70.9,72.37,56.83,19.56,26.09,25.77,26.38,22.27,22.73,17.85,32636.0,45231.0,44832.0,45514.0,38913.0,38780.0,31310.0,2.243,92.9,24.0,3.7,3.475,2.0,-1.0,13.1,-0.036,0.262,1.0,2.0,0.0,0.002,53.62,52.63,51.81,54.33,52.09,53.81,55.26,52.92,51.95,47.21
2016-08-27 10:45:00-05:00,770.702,791.38995,829.01227,620347,41.71,0.0,743.2,792.1,29.72,313.2,275.0,274.3,276.5,191.4,192.7,190.8,314.2,552.1,60.15,157.5,1285585.0,312.8,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.14,51.1,791.7,189.3,195.0,188.6,60.0,59.8,62.9,0.0,272.0,272.0,273.7,154.7,18.78,155.8,588.0,1240454.0,47684.0,113783.0,0.993,0.772,0.531,0.842,62.8,83.8,82.5,84.6,71.54,72.88,57.21,19.67,26.25,25.83,26.49,22.4,22.82,17.92,32637.0,45231.0,44833.0,45515.0,38914.0,38780.0,31310.0,1.358,92.3,23.89,2.6,3.477,2.0,-1.0,13.3,0.047,0.262,3.0,2.0,0.0,0.001,54.3,53.65,52.23,54.67,52.32,54.32,55.6,53.63,51.65,47.26
2016-08-27 10:46:00-05:00,767.9161,787.916,825.32495,620348,41.75,0.0,740.0,788.1,29.65,314.8,274.8,274.2,276.4,190.8,192.1,190.2,316.0,547.7,60.14,157.0,1285588.0,314.4,173.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.58,51.33,787.8,188.6,194.3,187.9,60.0,59.8,62.9,0.0,272.0,271.6,273.5,154.1,18.67,155.2,588.0,1240456.0,47684.0,113784.0,0.993,0.772,0.531,0.842,62.12,83.0,81.7,83.8,70.94,72.16,56.76,19.55,26.12,25.71,26.39,22.33,22.71,17.86,32637.0,45232.0,44833.0,45515.0,38914.0,38781.0,31311.0,1.518,131.4,47.54,3.2,3.477,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.0,54.71,54.04,51.99,54.49,52.34,54.21,55.35,53.74,51.54,47.27
2016-08-27 10:47:00-05:00,742.30634,761.0598,796.86346,620349,41.79,0.0,715.3,760.9,29.63,317.8,274.6,274.1,276.3,185.1,186.6,184.7,319.5,526.8,60.18,152.2,1285590.0,317.8,168.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,50.75,759.6,182.7,188.5,182.1,60.0,59.8,62.9,0.0,272.0,271.6,273.1,149.3,17.83,150.4,588.0,1240459.0,47684.0,113784.0,0.993,0.772,0.531,0.842,59.48,79.59,78.3,80.5,68.24,69.09,54.59,18.9,25.29,24.88,25.58,21.69,21.96,17.35,32637.0,45232.0,44834.0,45516.0,38915.0,38781.0,31311.0,2.218,72.91,41.3,4.5,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.54,53.96,51.42,53.59,51.85,53.37,54.19,52.73,50.61,47.3
2016-08-27 10:48:00-05:00,741.0205,759.4565,794.78937,620350,41.83,0.0,714.4,759.2,29.87,314.3,274.6,274.3,276.4,185.1,186.6,184.7,314.3,531.7,60.17,152.3,1285593.0,313.8,167.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,50.36,756.9,182.6,188.5,182.1,60.0,59.8,62.9,0.0,272.0,271.9,273.1,149.3,17.83,150.4,588.0,1240461.0,47684.0,113784.0,0.993,0.772,0.531,0.842,60.22,80.5,79.7,81.5,68.33,69.65,55.19,18.93,25.31,25.05,25.61,21.47,21.89,17.35,32638.0,45233.0,44834.0,45516.0,38915.0,38782.0,31311.0,1.56,106.4,27.56,2.9,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,54.13,53.62,51.13,53.2,51.51,52.86,53.67,52.18,50.82,47.29
2016-08-27 10:49:00-05:00,749.1642,767.4732,802.6249,620351,41.86,0.0,722.3,766.8,29.72,313.9,274.5,274.2,276.4,187.0,188.3,186.5,315.9,537.8,60.14,153.8,1285595.0,313.5,169.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,49.72,765.4,184.7,190.5,184.2,60.0,59.8,62.9,0.0,272.0,271.7,273.0,151.0,18.11,152.1,588.0,1240464.0,47684.0,113784.0,0.993,0.772,0.531,0.842,61.5,81.8,80.4,82.4,69.44,70.64,55.35,19.3,25.66,25.22,25.86,21.8,22.17,17.37,32638.0,45233.0,44835.0,45516.0,38915.0,38782.0,31311.0,1.558,79.11,49.11,2.8,3.477,2.0,-1.0,13.33,0.005,0.261,3.0,2.0,0.0,0.0,53.33,52.99,50.91,52.88,51.15,52.37,53.36,51.82,50.86,47.36
2016-08-27 10:50:00-05:00,771.1307,789.51935,825.6706,620352,41.91,0.0,743.5,788.6,29.7,313.3,274.6,274.2,276.4,191.8,193.3,191.4,313.9,553.2,60.15,157.9,1285598.0,312.8,173.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.84,50.31,787.8,189.8,195.5,189.3,60.0,59.8,62.9,0.0,272.0,271.3,273.0,155.0,18.86,156.2,588.0,1240466.0,47684.0,113785.0,0.993,0.772,0.531,0.842,63.29,84.5,83.0,84.7,71.55,72.95,57.09,19.83,26.48,25.99,26.55,22.42,22.86,17.89,32638.0,45233.0,44835.0,45517.0,38916.0,38783.0,31312.0,0.768,162.2,83.5,2.8,3.478,2.0,-1.0,13.15,0.006,0.261,3.0,2.0,0.0,0.001,53.75,53.04,50.87,53.02,51.29,52.35,53.32,51.66,50.64,47.39
2016-08-27 10:51:00-05:00,782.5961,800.87646,837.3087,620353,41.94,0.0,754.3,799.4,29.89,314.0,274.7,274.1,276.2,194.1,195.4,193.5,315.2,558.7,60.16,159.7,1285600.0,313.4,176.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,50.34,797.5,192.2,197.8,191.5,60.0,59.8,62.9,0.0,272.0,271.1,273.0,156.8,19.2,158.0,588.0,1240469.0,47684.0,113785.0,0.993,0.772,0.531,0.842,63.43,84.8,83.7,85.6,72.23,73.41,58.01,19.92,26.62,26.28,26.88,22.68,23.05,18.21,32639.0,45234.0,44836.0,45517.0,38916.0,38783.0,31312.0,1.037,118.5,72.46,3.0,3.477,2.0,-1.0,13.33,0.006,0.262,3.0,2.0,0.0,0.001,53.83,53.49,51.29,53.25,51.31,52.59,53.85,52.38,51.13,47.39
2016-08-27 10:52:00-05:00,787.8467,806.3546,842.3787,620354,41.96,0.0,760.0,805.0,30.28,312.6,274.4,273.7,275.8,195.2,196.7,194.7,313.8,563.0,60.15,160.4,1285603.0,312.3,176.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,50.53,802.0,193.3,198.9,192.6,60.0,59.8,62.9,0.0,271.4,271.0,273.0,157.5,19.35,158.7,588.0,1240471.0,47684.0,113785.0,0.993,0.772,0.531,0.842,63.89,85.6,84.2,86.3,73.03,74.17,58.54,19.97,26.75,26.32,26.97,22.83,23.18,18.3,32639.0,45234.0,44836.0,45518.0,38917.0,38784.0,31312.0,0.43,172.8,56.72,1.1,3.477,2.0,-1.0,13.33,0.005,0.262,3.0,2.0,0.0,0.0,53.8,53.49,51.45,53.38,51.21,52.76,54.19,52.72,51.43,47.5
2016-08-27 10:53:00-05:00,798.562,817.3109,853.3255,620355,42.0,0.0,770.6,815.0,30.65,313.7,274.5,273.6,275.7,197.7,199.1,197.1,314.9,568.7,60.15,162.4,1285606.0,313.6,179.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.23,50.38,815.0,195.9,201.5,195.2,60.0,59.8,62.9,0.0,271.3,271.0,273.0,159.5,19.72,160.8,588.0,1240474.0,47684.0,113786.0,0.992,0.772,0.531,0.842,64.45,86.3,85.2,87.1,73.66,74.92,59.09,20.22,27.08,26.73,27.32,23.11,23.5,18.54,32639.0,45235.0,44836.0,45518.0,38917.0,38784.0,31313.0,0.857,140.9,51.6,1.5,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,54.1,53.46,51.7,53.54,51.33,52.9,54.62,52.76,52.07,47.48
2016-08-27 10:54:00-05:00,803.3839,822.25464,857.93463,620356,42.02,0.0,775.1,819.0,30.99,313.0,274.7,273.8,275.9,198.4,199.7,197.7,314.3,571.9,60.14,163.1,1285608.0,312.7,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,49.54,818.0,196.4,202.0,195.7,60.0,59.8,62.9,0.0,271.9,271.0,273.0,160.1,19.79,161.3,588.0,1240477.0,47684.0,113786.0,0.992,0.772,0.531,0.842,64.82,86.8,85.8,87.5,73.94,75.32,59.45,20.29,27.17,26.85,27.4,23.14,23.57,18.61,32640.0,45235.0,44837.0,45519.0,38918.0,38784.0,31313.0,1.432,159.4,24.58,2.4,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,53.52,53.36,52.04,53.82,51.66,53.25,55.21,53.11,52.66,47.48
2016-08-27 10:55:00-05:00,803.16956,821.98737,857.12805,620357,42.06,0.0,775.0,818.0,31.3,312.9,274.6,273.8,275.9,198.2,199.6,197.6,314.5,571.5,60.14,162.9,1285611.0,312.6,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.5,50.16,818.0,196.3,201.8,195.6,60.0,59.8,62.9,0.0,271.9,271.0,273.0,159.9,19.75,161.1,588.0,1240479.0,47684.0,113786.0,0.992,0.772,0.531,0.842,64.86,86.9,85.8,87.4,74.0,75.44,59.42,20.29,27.19,26.84,27.34,23.15,23.61,18.59,32640.0,45236.0,44837.0,45519.0,38918.0,38785.0,31313.0,1.37,108.5,55.97,3.2,3.477,2.0,-1.0,13.27,0.025,0.262,3.0,2.0,0.0,0.0,53.58,53.4,52.26,53.87,51.74,53.5,55.44,53.31,53.0,47.58
2016-08-27 10:56:00-05:00,806.81287,825.5949,860.35443,620358,42.06,0.0,778.5,821.0,30.65,312.2,274.5,274.3,276.3,198.4,199.6,197.7,313.4,573.7,60.14,163.2,1285614.0,312.1,179.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,50.92,820.0,196.4,201.9,195.7,60.0,59.8,62.9,0.0,272.1,271.4,273.4,160.2,19.79,161.4,588.0,1240482.0,47684.0,113787.0,0.992,0.772,0.531,0.842,64.93,87.2,86.2,87.9,74.2,75.55,59.88,20.27,27.23,26.9,27.42,23.16,23.58,18.69,32640.0,45236.0,44838.0,45520.0,38919.0,38785.0,31314.0,1.447,76.51,44.01,2.6,3.475,2.0,-1.0,13.23,-0.013,0.263,3.0,2.0,0.0,0.001,54.31,54.17,52.52,54.29,52.2,53.77,55.5,53.77,52.8,47.6
2016-08-27 10:57:00-05:00,809.9203,828.26715,862.77423,620359,42.11,0.0,781.5,823.0,30.59,311.9,275.1,274.9,277.0,198.3,199.6,197.6,312.7,575.2,60.14,163.5,1285616.0,311.3,179.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,50.9,823.0,196.3,201.8,195.6,60.0,59.8,62.9,0.0,272.8,272.0,274.0,160.5,19.79,161.7,588.0,1240485.0,47684.0,113787.0,0.992,0.772,0.531,0.842,65.03,87.3,86.3,87.9,74.37,75.6,60.07,20.28,27.24,26.92,27.4,23.19,23.57,18.73,32641.0,45237.0,44838.0,45520.0,38919.0,38786.0,31314.0,0.757,148.3,37.24,1.7,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,54.24,54.57,53.16,55.07,52.86,54.59,56.18,54.24,53.11,47.66
2016-08-27 10:58:00-05:00,810.45605,828.4008,862.54376,620360,42.15,0.0,782.5,823.0,30.85,311.3,275.1,274.8,276.9,198.0,199.1,197.2,313.3,575.6,60.15,163.1,1285619.0,310.6,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,52.4,822.0,196.1,201.5,195.3,60.0,59.8,62.9,0.0,272.7,272.0,274.0,160.3,19.75,161.5,588.0,1240488.0,47684.0,113787.0,0.992,0.772,0.531,0.842,64.88,87.5,86.5,88.2,74.46,75.62,60.36,20.19,27.22,26.94,27.45,23.18,23.54,18.79,32641.0,45237.0,44839.0,45521.0,38920.0,38786.0,31314.0,0.908,74.33,80.2,2.4,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,55.15,55.45,53.46,55.11,53.18,54.99,56.16,54.67,53.74,47.68
2016-08-27 10:59:00-05:00,807.5629,825.1941,858.62604,620361,42.19,0.0,779.7,819.0,30.58,311.6,275.0,274.8,276.9,197.4,198.7,196.8,312.5,573.7,60.14,162.7,1285622.0,311.2,179.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.32,52.0,818.0,195.6,201.0,194.8,60.0,59.8,62.9,0.0,272.1,272.0,274.0,159.8,19.68,161.0,588.0,1240490.0,47684.0,113788.0,0.993,0.772,0.531,0.842,64.83,87.2,85.9,87.9,74.39,75.29,59.88,20.2,27.16,26.77,27.39,23.18,23.46,18.66,32641.0,45238.0,44839.0,45521.0,38920.0,38787.0,31315.0,1.183,90.8,78.59,2.9,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,55.39,55.3,53.3,55.18,52.9,54.78,56.18,54.37,53.38,47.68
2016-08-27 11:00:00-05:00,810.2417,827.5991,860.58484,620362,42.24,0.0,782.2,822.0,30.31,311.4,275.4,274.5,276.7,198.0,199.4,197.3,313.9,575.3,60.12,163.2,1285624.0,311.2,180.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.06,52.42,821.0,196.1,201.5,195.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,160.2,19.74,161.4,588.0,1240493.0,47684.0,113788.0,0.992,0.772,0.531,0.842,65.13,87.5,86.2,87.9,74.84,75.59,60.12,20.28,27.23,26.84,27.37,23.3,23.54,18.72,32642.0,45238.0,44840.0,45522.0,38921.0,38787.0,31315.0,1.443,56.94,30.99,2.6,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,55.47,55.36,53.4,54.94,52.67,54.72,55.97,54.37,53.08,47.77
2016-08-27 11:01:00-05:00,810.88464,827.5991,860.58484,620363,42.28,0.0,782.8,821.0,29.9,311.0,275.3,274.6,276.7,197.8,199.0,197.0,311.8,575.8,60.2,162.9,1285627.0,310.6,179.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,52.55,821.0,195.9,201.5,195.2,60.0,59.8,62.9,0.0,272.1,272.0,274.0,160.1,19.76,161.3,588.0,1240496.0,47684.0,113788.0,0.992,0.772,0.531,0.842,64.91,87.5,86.1,88.1,74.59,75.56,60.13,20.19,27.22,26.77,27.4,23.2,23.5,18.7,32642.0,45239.0,44840.0,45522.0,38921.0,38788.0,31316.0,1.52,82.4,40.62,2.6,3.477,2.0,-1.0,13.14,0.001,0.262,1.0,2.0,0.0,0.001,55.68,55.66,53.83,55.43,53.37,55.14,56.07,54.83,52.63,47.77
2016-08-27 11:02:00-05:00,812.06335,827.99994,860.9306,620364,42.32,0.0,784.0,822.0,29.69,310.9,275.2,274.6,276.8,198.1,199.3,197.3,311.7,576.3,60.2,163.2,1285630.0,311.2,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,52.61,820.0,196.1,201.7,195.3,60.0,59.8,62.9,0.0,272.1,272.0,274.0,160.2,19.81,161.4,588.0,1240498.0,47684.0,113789.0,0.992,0.772,0.531,0.842,65.07,87.7,86.2,88.0,74.7,75.56,60.17,20.23,27.26,26.8,27.35,23.22,23.49,18.7,32643.0,45239.0,44841.0,45523.0,38922.0,38788.0,31316.0,1.005,56.74,41.15,1.7,3.477,2.0,-1.0,13.33,0.008,0.263,3.0,2.0,0.0,0.001,55.6,55.9,53.46,55.36,53.38,55.11,55.59,54.8,52.45,47.84
2016-08-27 11:03:00-05:00,813.88495,829.3361,862.19806,620365,42.37,0.0,786.1,823.0,29.67,310.7,275.2,274.4,276.7,198.3,199.7,197.6,312.3,577.5,60.15,163.4,1285632.0,310.9,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.97,52.55,684.0,196.4,202.0,195.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,160.5,19.8,161.7,588.0,1240501.0,47684.0,113789.0,0.992,0.772,0.531,0.842,65.14,87.8,86.3,88.3,74.98,75.81,60.3,20.24,27.27,26.82,27.44,23.29,23.55,18.73,32643.0,45240.0,44841.0,45523.0,38922.0,38789.0,31316.0,1.665,58.23,41.61,3.1,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.001,55.53,55.73,53.25,55.21,53.21,54.86,55.19,54.58,52.34,47.87
2016-08-27 11:04:00-05:00,815.38513,830.27136,862.88947,620366,42.42,0.0,787.3,824.0,29.52,310.7,275.2,274.4,276.7,198.8,200.0,198.0,313.6,578.5,60.14,163.7,1285635.0,310.8,181.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,52.82,822.0,196.8,202.3,196.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,160.7,19.85,162.0,588.0,1240504.0,47684.0,113789.0,0.992,0.772,0.531,0.842,65.47,88.1,86.6,88.4,75.22,75.83,60.46,20.34,27.36,26.91,27.46,23.37,23.56,18.78,32643.0,45240.0,44842.0,45523.0,38923.0,38789.0,31317.0,1.937,74.55,28.53,3.6,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,55.74,56.05,53.14,55.17,53.25,54.86,55.0,54.54,51.87,47.87
2016-08-27 11:05:00-05:00,818.9212,833.4781,866.0006,620367,42.47,0.0,790.7,827.0,29.49,310.8,275.1,274.4,276.8,199.6,200.8,198.8,311.8,580.9,60.15,164.4,1285638.0,310.5,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,52.62,825.0,197.7,203.2,196.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,161.4,20.0,162.7,588.0,1240506.0,47684.0,113790.0,0.992,0.772,0.531,0.842,65.32,88.3,86.9,89.1,75.17,75.96,60.84,20.3,27.43,27.02,27.68,23.36,23.61,18.91,32644.0,45241.0,44842.0,45524.0,38923.0,38790.0,31317.0,2.182,47.5,39.76,3.6,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,55.78,56.05,53.2,55.26,53.35,54.96,54.96,54.71,51.39,47.9
2016-08-27 11:06:00-05:00,821.92145,835.8831,867.95953,620368,42.52,0.0,792.9,829.0,29.31,311.8,275.1,274.4,276.8,200.9,202.1,200.0,313.2,583.0,60.14,165.5,1285640.0,311.5,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,51.89,826.0,199.0,204.6,198.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,162.5,20.2,163.8,588.0,1240509.0,47684.0,113790.0,0.992,0.772,0.531,0.842,65.62,88.8,87.3,89.4,75.74,76.43,60.98,20.46,27.69,27.23,27.86,23.61,23.83,19.01,32644.0,45241.0,44843.0,45524.0,38923.0,38790.0,31317.0,2.607,60.98,20.18,3.9,3.477,2.0,-1.0,13.33,0.009,0.263,3.0,2.0,0.0,0.0,55.27,55.32,51.72,53.71,52.38,53.95,53.35,53.24,50.24,47.96
2016-08-27 11:07:00-05:00,827.2792,840.96045,873.0296,620369,42.57,0.0,797.7,833.0,29.29,312.5,275.0,274.6,276.9,202.1,203.2,201.1,313.8,585.3,60.14,166.4,1285643.0,312.1,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,52.64,830.0,200.2,205.7,199.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,163.5,20.37,164.7,588.0,1240512.0,47684.0,113790.0,0.992,0.772,0.531,0.842,65.92,89.3,87.5,89.8,75.99,76.54,60.94,20.6,27.89,27.34,28.07,23.74,23.91,19.04,32644.0,45241.0,44843.0,45525.0,38924.0,38791.0,31318.0,1.913,85.4,14.25,2.8,3.477,2.0,-1.0,13.2,0.004,0.263,3.0,2.0,0.0,0.001,55.59,55.71,51.34,53.18,52.09,53.48,52.99,52.77,49.98,47.96
2016-08-27 11:08:00-05:00,829.10077,842.831,874.1818,620370,42.61,0.0,799.4,834.0,29.41,312.7,275.1,274.5,276.7,202.2,203.6,201.4,313.9,585.7,60.15,166.6,1285646.0,312.3,183.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,52.52,831.0,200.5,205.9,199.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,163.6,20.4,164.9,588.0,1240514.0,47684.0,113791.0,0.992,0.772,0.531,0.842,65.93,89.3,87.6,90.0,76.05,76.5,60.99,20.61,27.93,27.39,28.13,23.78,23.92,19.07,32645.0,45242.0,44843.0,45525.0,38924.0,38791.0,31318.0,2.162,70.78,21.01,3.6,3.478,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,55.98,55.72,51.49,53.46,52.19,53.43,53.16,52.82,50.34,47.96
2016-08-27 11:09:00-05:00,825.2432,838.42175,869.3423,620371,42.65,0.0,795.6,829.0,29.58,313.3,275.0,274.5,276.7,200.7,202.0,200.0,314.3,580.7,60.14,165.4,1285648.0,312.8,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.76,53.06,824.0,199.0,204.5,198.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,162.4,20.17,163.7,588.0,1240517.0,47684.0,113791.0,0.992,0.772,0.531,0.842,65.22,88.4,86.8,89.2,75.38,75.59,60.58,20.43,27.69,27.18,27.95,23.61,23.68,18.98,32645.0,45242.0,44844.0,45526.0,38925.0,38792.0,31318.0,1.398,7.378,48.16,2.7,3.475,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,56.26,55.87,51.36,53.37,52.11,53.22,53.01,52.4,50.13,47.98
2016-08-27 11:10:00-05:00,824.0645,836.8184,867.1529,620372,42.7,0.0,794.1,827.0,29.74,312.5,275.1,274.5,276.6,200.8,201.9,199.9,313.8,581.5,60.14,165.3,1285651.0,312.2,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.64,52.8,824.0,198.9,204.4,198.1,60.0,59.8,62.9,0.0,272.0,272.0,273.9,162.4,20.16,163.6,588.0,1240520.0,47684.0,113791.0,0.992,0.772,0.531,0.842,65.38,88.6,87.0,89.2,75.3,75.86,60.72,20.43,27.69,27.2,27.89,23.53,23.7,18.97,32645.0,45243.0,44844.0,45526.0,38925.0,38792.0,31319.0,1.258,59.7,67.71,2.5,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,56.25,55.89,51.89,53.81,52.29,53.57,53.36,52.95,50.44,48.06
2016-08-27 11:11:00-05:00,832.31537,845.236,874.98846,620373,42.75,0.0,803.0,835.0,29.93,311.0,275.2,274.6,276.8,202.4,203.6,201.5,312.3,589.2,60.14,166.8,1285654.0,310.5,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,52.55,832.0,200.6,206.1,199.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,163.8,20.4,165.1,588.0,1240523.0,47684.0,113792.0,0.992,0.772,0.531,0.842,66.0,89.6,88.4,90.5,76.44,77.08,61.73,20.52,27.85,27.48,28.14,23.77,23.97,19.19,32646.0,45243.0,44845.0,45527.0,38926.0,38792.0,31319.0,1.687,97.1,43.63,2.7,3.477,2.0,-1.0,13.33,0.005,0.263,3.0,2.0,0.0,0.0,56.12,56.24,52.08,53.91,52.19,53.53,53.76,52.71,50.67,48.06
2016-08-27 11:12:00-05:00,837.7802,850.44696,879.7128,620374,42.8,0.0,808.0,839.0,29.96,312.4,274.9,274.4,276.6,203.4,204.7,202.6,314.0,589.7,60.15,167.5,1285657.0,311.8,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,52.12,836.0,201.7,207.2,200.9,60.0,59.8,62.9,0.0,272.0,271.7,273.6,164.5,20.54,165.8,588.0,1240525.0,47684.0,113792.0,0.992,0.772,0.531,0.842,66.2,89.7,88.5,90.4,76.35,76.98,61.61,20.68,28.02,27.63,28.24,23.85,24.05,19.25,32646.0,45244.0,44845.0,45527.0,38926.0,38793.0,31319.0,1.148,142.3,47.02,2.4,3.477,2.0,-1.0,13.14,-0.028,0.263,1.0,2.0,0.0,0.001,55.82,55.69,52.4,54.32,52.56,53.61,54.4,53.32,51.15,48.08
2016-08-27 11:13:00-05:00,834.887,847.50745,876.14075,620375,42.89,0.0,805.0,835.0,30.34,311.8,274.9,274.4,276.6,202.8,203.9,201.8,312.7,588.3,60.14,166.9,1285659.0,311.4,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,52.03,834.0,200.9,206.3,200.1,60.0,59.8,62.9,0.0,272.0,272.0,273.9,163.9,20.41,165.2,588.0,1240528.0,47684.0,113792.0,0.992,0.772,0.531,0.842,66.11,89.7,88.5,90.1,76.1,77.02,61.52,20.61,27.96,27.59,28.1,23.73,24.02,19.18,32646.0,45244.0,44846.0,45528.0,38927.0,38793.0,31320.0,1.312,160.0,41.73,2.9,3.477,2.0,-1.0,13.28,0.042,0.264,3.0,2.0,0.0,0.001,55.73,55.37,52.93,54.66,52.72,53.95,55.02,53.56,52.03,48.14
2016-08-27 11:14:00-05:00,830.92236,843.4991,871.64685,620376,42.92,0.0,801.0,831.0,30.95,312.5,275.1,274.5,276.7,201.3,202.4,200.5,313.7,583.5,60.18,165.8,1285662.0,312.5,183.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.08,52.18,828.0,199.5,205.0,198.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,162.9,20.22,164.1,588.0,1240531.0,47684.0,113793.0,0.992,0.772,0.531,0.842,65.31,88.9,87.7,89.4,75.28,76.34,61.07,20.41,27.77,27.4,27.94,23.53,23.86,19.08,32647.0,45245.0,44846.0,45528.0,38927.0,38794.0,31320.0,1.872,138.4,38.38,2.9,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.001,55.82,55.05,52.96,54.76,52.64,54.05,55.34,53.74,52.69,48.16
2016-08-27 11:15:00-05:00,823.9574,836.28394,863.8113,620377,42.96,0.0,794.7,823.0,30.6,311.3,274.9,274.4,276.6,199.6,200.9,198.9,312.4,581.3,60.23,164.4,1285665.0,310.5,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,53.23,824.0,197.9,203.5,197.1,60.0,59.8,62.9,0.0,272.0,272.0,273.4,161.5,20.04,162.8,588.0,1240533.0,47684.0,113793.0,0.992,0.772,0.531,0.842,65.07,88.5,87.4,89.0,75.21,76.18,60.9,20.26,27.55,27.21,27.71,23.41,23.71,18.96,32647.0,45245.0,44847.0,45529.0,38928.0,38794.0,31320.0,1.463,47.41,43.73,2.3,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,56.4,56.02,52.96,54.92,52.91,54.32,55.42,54.11,52.46,48.16
2016-08-27 11:16:00-05:00,824.1717,836.28394,863.4656,620378,43.02,0.0,795.3,823.0,30.22,310.4,275.2,274.7,277.0,199.2,200.5,198.5,311.3,581.8,60.17,164.2,1285667.0,310.7,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,53.18,823.0,197.3,202.9,196.6,60.0,59.8,62.9,0.0,272.8,272.0,273.9,161.3,19.94,162.6,588.0,1240536.0,47684.0,113793.0,0.992,0.772,0.531,0.842,65.02,88.3,87.1,88.9,75.59,76.08,60.94,20.18,27.42,27.03,27.6,23.46,23.61,18.91,32647.0,45246.0,44847.0,45529.0,38928.0,38795.0,31321.0,0.802,34.16,80.7,1.9,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,56.37,56.56,53.09,55.1,53.12,54.44,55.45,54.32,52.13,48.24
2016-08-27 11:17:00-05:00,821.27856,832.81006,859.4326,620379,43.07,0.0,792.5,819.0,29.99,311.2,275.6,274.8,277.0,198.1,199.3,197.3,312.1,576.9,60.12,163.4,1285670.0,310.9,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,54.03,817.0,196.1,201.5,195.4,60.0,59.8,62.9,0.0,273.0,272.0,274.0,160.4,19.73,161.6,588.0,1240539.0,47684.0,113794.0,0.993,0.772,0.531,0.842,64.41,87.4,86.4,88.8,74.74,74.97,60.43,20.04,27.19,26.89,27.62,23.26,23.33,18.8,32648.0,45246.0,44848.0,45530.0,38929.0,38795.0,31321.0,1.285,43.37,39.34,2.4,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,57.0,56.82,53.43,55.31,53.52,54.79,55.61,54.35,52.1,48.25
2016-08-27 11:18:00-05:00,820.4213,831.4739,857.8194,620380,43.12,0.0,792.2,819.0,29.69,309.4,275.5,274.8,277.0,197.7,199.0,197.0,311.2,579.1,60.19,163.1,1285673.0,309.0,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,54.51,815.0,195.7,201.3,195.0,60.0,59.8,62.9,0.0,273.0,272.0,274.0,160.1,19.72,161.3,588.0,1240541.0,47684.0,113794.0,0.992,0.772,0.531,0.842,64.74,88.4,87.0,88.7,74.84,75.61,60.86,20.03,27.34,26.9,27.43,23.16,23.39,18.83,32648.0,45247.0,44848.0,45530.0,38929.0,38796.0,31322.0,2.215,51.91,33.83,3.9,3.477,2.0,-1.0,13.08,0.004,0.263,1.0,2.0,0.0,0.001,57.37,57.13,53.96,55.86,54.02,55.15,56.05,55.14,51.98,48.23
2016-08-27 11:19:00-05:00,825.88617,836.4176,863.0047,620381,43.18,0.0,797.0,823.0,29.77,309.8,275.5,274.8,277.0,198.9,200.1,198.1,312.2,581.9,60.17,164.0,1285675.0,309.0,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,52.73,819.0,196.9,202.5,196.2,60.0,59.8,62.9,0.0,272.9,272.0,274.0,161.1,19.9,162.3,588.0,1240544.0,47684.0,113794.0,0.992,0.772,0.531,0.842,65.04,88.9,87.3,89.2,75.15,75.86,61.07,20.15,27.53,27.05,27.64,23.28,23.5,18.92,32649.0,45247.0,44849.0,45531.0,38930.0,38796.0,31322.0,1.573,134.3,47.14,3.6,3.477,2.0,-1.0,13.33,0.009,0.263,3.0,2.0,0.0,0.001,56.35,56.32,54.17,55.85,53.82,55.21,56.32,54.96,51.39,48.28
2016-08-27 11:20:00-05:00,827.8149,838.15454,864.5026,620382,43.22,0.0,798.5,824.0,30.56,310.2,275.6,274.8,277.0,199.6,200.7,198.7,311.8,582.9,60.14,164.5,1285678.0,310.0,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,51.64,821.0,197.5,203.0,196.8,60.0,59.8,62.9,0.0,273.0,272.0,274.0,161.5,19.97,162.8,588.0,1240547.0,47684.0,113795.0,0.992,0.772,0.531,0.842,65.08,89.1,87.5,89.2,75.26,76.12,61.24,20.19,27.63,27.15,27.66,23.34,23.61,19.0,32649.0,45248.0,44849.0,45531.0,38930.0,38797.0,31322.0,3.057,173.1,17.91,5.5,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,55.46,55.41,54.07,55.56,53.39,54.97,56.42,54.52,51.56,48.33
2016-08-27 11:21:00-05:00,828.1364,838.55536,864.157,620383,43.25,0.0,798.3,823.0,31.0,311.3,275.7,275.0,277.2,199.9,201.2,199.1,312.9,583.2,60.14,165.0,1285681.0,311.0,182.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.25,50.07,820.0,198.1,203.6,197.3,60.0,59.8,62.9,0.0,272.9,272.3,274.3,162.1,20.09,163.4,588.0,1240550.0,47684.0,113795.0,0.992,0.772,0.531,0.842,65.21,88.8,87.5,89.3,75.41,76.0,61.05,20.3,27.63,27.23,27.78,23.47,23.65,19.0,32649.0,45248.0,44850.0,45531.0,38930.0,38797.0,31323.0,3.715,161.4,14.15,6.0,3.475,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,53.9,53.88,53.37,54.85,52.49,54.34,55.81,53.35,51.45,48.33
2016-08-27 11:22:00-05:00,833.2797,844.0335,868.9965,620384,43.3,0.0,803.0,828.0,31.24,311.2,276.6,275.9,278.1,200.4,201.7,199.7,312.7,586.5,60.15,166.0,1285684.0,310.7,183.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,49.23,824.0,198.6,204.1,197.8,60.0,59.8,62.9,0.0,273.9,273.0,275.0,163.0,20.2,164.3,588.0,1240552.0,47684.0,113795.0,0.992,0.772,0.531,0.842,65.39,89.3,88.2,89.9,75.82,76.69,61.7,20.35,27.78,27.43,27.98,23.6,23.87,19.2,32650.0,45248.0,44850.0,45532.0,38931.0,38798.0,31323.0,3.528,166.0,8.77,5.8,3.477,2.0,-1.0,13.33,0.006,0.263,3.0,2.0,0.0,0.0,53.16,53.42,53.09,54.55,52.3,54.05,55.85,52.82,51.65,48.39
2016-08-27 11:23:00-05:00,840.7805,851.24866,876.14075,620385,43.3,0.0,810.0,835.0,30.45,311.8,276.7,275.9,278.1,202.2,203.5,201.4,312.9,591.0,60.15,167.5,1285686.0,311.3,184.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.41,48.94,831.0,200.5,205.9,199.7,60.0,59.8,62.9,0.0,274.0,273.0,275.0,164.6,20.46,165.8,588.0,1240555.0,47684.0,113796.0,0.992,0.772,0.531,0.842,65.87,89.9,88.8,90.5,76.33,77.11,62.0,20.53,28.04,27.7,28.23,23.8,24.04,19.33,32650.0,45249.0,44851.0,45532.0,38931.0,38798.0,31323.0,2.757,127.1,15.59,4.8,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,52.95,52.67,52.6,54.15,51.83,53.59,55.27,52.3,51.37,48.41
2016-08-27 11:24:00-05:00,843.7808,853.6536,878.56055,620386,43.3,0.0,813.0,837.0,30.13,311.8,276.8,276.4,278.6,202.5,203.6,201.6,313.4,592.1,60.15,167.9,1285689.0,311.3,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,48.86,833.0,200.6,206.1,199.9,60.0,59.8,62.9,0.0,274.0,273.9,275.1,164.9,20.52,166.2,588.0,1240558.0,47684.0,113796.0,0.992,0.772,0.531,0.842,66.01,90.1,89.0,90.7,76.62,77.37,62.12,20.58,28.1,27.74,28.27,23.89,24.12,19.37,32650.0,45249.0,44851.0,45533.0,38932.0,38799.0,31324.0,2.147,146.9,27.42,3.5,3.478,2.0,-1.0,13.2,0.007,0.263,1.0,2.0,0.0,0.001,52.81,52.74,52.61,54.38,52.05,53.67,55.47,52.64,51.34,48.45
2016-08-27 11:25:00-05:00,846.1382,855.6579,880.4042,620387,43.31,0.0,815.0,838.0,30.88,311.8,276.9,276.2,278.4,202.8,204.1,202.0,312.8,593.0,60.14,168.2,1285692.0,311.4,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,48.53,835.0,201.1,206.5,200.3,60.0,59.8,62.9,0.0,274.0,273.6,275.0,165.2,20.58,166.4,588.0,1240560.0,47684.0,113796.0,0.992,0.772,0.531,0.842,66.08,90.2,89.3,90.8,76.67,77.52,62.25,20.61,28.11,27.83,28.32,23.91,24.17,19.41,32651.0,45250.0,44851.0,45533.0,38932.0,38799.0,31324.0,1.938,168.4,25.65,3.4,3.478,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,52.39,52.52,52.77,54.1,51.82,53.59,55.5,52.59,51.8,48.51
2016-08-27 11:26:00-05:00,846.5668,855.9251,880.05853,620388,43.35,0.0,816.0,838.0,31.12,311.7,277.6,277.1,279.3,202.2,203.5,201.5,312.9,593.4,60.14,168.2,1285695.0,311.2,185.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.69,48.05,835.0,200.5,205.9,199.7,60.0,59.8,62.9,0.0,274.9,274.5,275.9,165.2,20.55,166.5,588.0,1240563.0,47684.0,113797.0,0.992,0.772,0.531,0.842,66.13,90.2,89.3,90.8,76.89,77.69,62.37,20.61,28.11,27.84,28.29,23.96,24.21,19.44,32651.0,45250.0,44852.0,45534.0,38933.0,38799.0,31324.0,2.963,162.6,23.24,5.3,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,52.18,52.6,53.01,54.18,51.77,53.63,55.76,52.71,52.11,48.48
2016-08-27 11:27:00-05:00,848.3884,857.66205,881.32605,620389,43.35,0.0,817.0,839.0,31.08,312.0,277.8,277.1,279.3,203.1,204.3,202.2,313.4,594.7,60.14,168.9,1285697.0,311.7,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,47.61,836.0,201.2,206.6,200.4,60.0,59.8,62.9,0.0,275.0,274.3,276.0,165.8,20.64,167.1,588.0,1240566.0,47684.0,113797.0,0.992,0.772,0.531,0.842,66.17,90.5,89.7,91.0,76.94,77.95,62.69,20.64,28.22,27.99,28.39,24.0,24.31,19.55,32651.0,45251.0,44852.0,45534.0,38933.0,38800.0,31325.0,3.223,173.9,12.12,5.2,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,51.72,51.67,52.8,53.66,51.3,53.21,55.4,52.18,51.97,48.54
2016-08-27 11:28:00-05:00,851.38873,860.2007,883.74585,620390,43.35,0.0,820.0,842.0,30.83,312.1,277.8,277.3,279.5,203.4,204.7,202.6,314.1,596.4,60.14,169.4,1285700.0,311.6,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.32,47.8,838.0,201.7,207.1,200.9,60.0,59.8,62.9,0.0,275.0,274.7,276.4,166.3,20.7,167.6,588.0,1240569.0,47684.0,113797.0,0.992,0.772,0.531,0.842,66.26,90.5,89.8,91.4,77.15,77.9,62.83,20.68,28.24,28.04,28.53,24.08,24.31,19.61,32652.0,45251.0,44853.0,45535.0,38934.0,38800.0,31325.0,2.818,170.0,14.09,4.6,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,51.78,51.94,52.8,53.49,51.3,53.31,55.35,52.28,51.71,48.53
2016-08-27 11:29:00-05:00,852.2459,860.6015,883.97626,620391,43.35,0.0,821.0,842.0,30.78,312.8,278.2,277.2,279.4,203.8,205.1,203.0,315.5,596.4,60.13,169.7,1285703.0,313.0,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,47.99,838.0,202.2,207.5,201.3,60.0,59.8,62.9,0.0,275.0,275.0,276.4,166.7,20.75,168.0,588.0,1240572.0,47684.0,113798.0,0.992,0.772,0.531,0.842,66.48,90.6,89.9,91.3,77.24,77.9,62.64,20.79,28.35,28.11,28.56,24.16,24.36,19.59,32652.0,45252.0,44853.0,45535.0,38934.0,38801.0,31325.0,2.187,116.1,35.53,3.6,3.477,2.0,-1.0,13.19,-0.004,0.263,3.0,2.0,0.0,0.001,51.77,51.48,52.45,53.15,50.96,53.02,55.01,52.11,51.74,48.62
2016-08-27 11:30:00-05:00,851.8173,859.66626,882.7088,620392,43.35,0.0,821.0,841.0,30.25,313.2,278.0,277.1,279.3,204.1,205.3,203.3,316.1,596.0,60.14,169.9,1285706.0,313.0,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.42,48.24,837.0,202.4,207.7,201.6,60.0,59.8,62.9,0.0,275.0,274.7,276.0,166.8,20.78,168.1,588.0,1240574.0,47684.0,113798.0,0.992,0.772,0.531,0.842,66.18,90.6,90.2,91.3,76.93,77.82,62.93,20.73,28.37,28.25,28.6,24.09,24.37,19.71,32652.0,45252.0,44854.0,45536.0,38935.0,38801.0,31326.0,2.4,127.0,27.53,4.5,3.477,2.0,-1.0,13.19,0.017,0.264,3.0,2.0,0.0,0.001,52.14,51.73,51.88,52.91,50.92,52.55,54.47,51.68,51.73,48.64
2016-08-27 11:31:00-05:00,853.7461,861.0024,884.0915,620393,43.35,0.0,823.0,842.0,30.56,313.6,278.0,277.4,279.5,204.5,205.8,203.7,314.8,597.0,60.14,170.3,1285708.0,313.1,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.21,47.88,838.0,202.8,208.2,202.0,60.0,59.8,62.9,0.0,275.0,275.0,276.4,167.2,20.87,168.5,588.0,1240577.0,47684.0,113799.0,0.992,0.772,0.531,0.842,66.43,90.9,89.9,91.3,77.12,78.06,62.68,20.83,28.49,28.21,28.62,24.18,24.48,19.66,32653.0,45253.0,44854.0,45536.0,38935.0,38802.0,31326.0,3.512,150.2,11.37,5.3,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,51.58,50.92,51.64,52.76,50.62,52.02,54.4,51.17,51.55,48.64
2016-08-27 11:32:00-05:00,855.0319,862.7394,885.359,620394,43.35,0.0,824.0,843.0,30.42,313.2,278.1,277.3,279.5,204.7,205.8,203.8,314.0,598.4,60.15,170.4,1285711.0,312.5,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,48.17,839.0,203.0,208.4,202.2,60.0,59.8,62.9,0.0,275.0,275.0,276.5,167.4,20.91,168.7,588.0,1240580.0,47684.0,113799.0,0.992,0.772,0.531,0.842,66.62,91.2,90.3,91.6,77.39,78.35,63.05,20.86,28.56,28.28,28.69,24.24,24.54,19.75,32653.0,45253.0,44855.0,45537.0,38936.0,38802.0,31326.0,2.797,166.8,20.35,34.5,,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,51.79,51.29,51.74,52.72,50.79,52.13,54.46,51.44,51.52,48.64
2016-08-27 11:33:00-05:00,858.2465,865.01074,887.43317,620395,43.35,0.0,827.0,845.0,30.73,312.8,277.7,277.3,279.6,204.6,206.0,203.8,314.0,598.8,60.15,170.4,1285714.0,312.4,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.47,48.43,841.0,203.0,208.4,202.2,60.0,59.8,62.9,0.0,275.0,274.6,276.2,167.3,20.9,168.6,588.0,1240583.0,47684.0,113799.0,0.992,0.772,0.531,0.842,66.47,90.9,90.4,91.7,77.18,78.1,63.1,20.79,28.42,28.28,28.69,24.14,24.43,19.74,32653.0,45254.0,44855.0,45537.0,38936.0,38803.0,31327.0,0.648,165.3,37.04,1.7,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,52.06,51.88,52.43,53.33,51.2,52.77,54.84,52.42,52.23,48.64
2016-08-27 11:34:00-05:00,857.17505,863.8082,885.9352,620396,43.35,0.0,827.0,844.0,31.09,312.3,278.0,277.2,279.4,204.0,205.3,203.2,313.7,597.7,60.14,169.8,1285717.0,312.0,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,48.61,839.0,202.3,207.7,201.5,60.0,59.8,62.9,0.0,275.0,274.7,276.0,166.8,20.8,168.0,588.0,1240585.0,47684.0,113800.0,0.992,0.772,0.531,0.842,66.39,90.8,90.3,91.3,77.11,78.13,63.09,20.73,28.37,28.21,28.5,24.08,24.4,19.7,32654.0,45254.0,44856.0,45538.0,38937.0,38803.0,31327.0,0.878,208.5,16.34,1.6,3.477,2.0,-1.0,13.33,0.006,0.264,3.0,2.0,0.0,0.0,52.09,52.29,53.1,53.87,51.74,53.45,55.41,53.12,52.78,48.64
2016-08-27 11:35:00-05:00,856.1035,862.873,884.66766,620397,43.35,0.0,827.0,843.0,31.51,311.2,277.6,277.5,279.7,203.8,205.1,203.0,312.2,598.9,60.14,169.7,1285720.0,310.9,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,48.37,839.0,202.1,207.5,201.2,60.0,59.8,62.9,0.0,275.0,275.0,276.2,166.6,20.76,167.9,588.0,1240588.0,47684.0,113800.0,0.992,0.772,0.531,0.842,66.56,91.0,90.6,91.4,77.33,78.38,63.31,20.71,28.31,28.18,28.44,24.06,24.39,19.7,32654.0,45255.0,44856.0,45538.0,38937.0,38804.0,31327.0,1.495,154.7,28.17,2.7,3.477,2.0,-1.0,13.15,0.004,0.264,1.0,2.0,0.0,0.001,52.06,52.17,53.64,54.41,51.96,53.96,56.13,53.66,53.27,48.64
2016-08-27 11:36:00-05:00,860.38965,865.94604,887.2027,620398,43.35,0.0,830.0,845.0,30.79,311.2,277.9,277.3,279.5,204.4,205.6,203.6,312.9,600.7,60.15,170.1,1285722.0,311.0,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,49.49,841.0,202.7,208.1,201.9,60.0,59.8,62.9,0.0,275.0,274.9,276.2,167.1,20.85,168.4,588.0,1240591.0,47684.0,113800.0,0.992,0.772,0.531,0.842,66.65,91.2,90.8,91.8,77.47,78.37,63.48,20.74,28.38,28.25,28.57,24.11,24.39,19.76,32654.0,45255.0,44857.0,45538.0,38938.0,38804.0,31328.0,2.368,133.6,11.94,3.5,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.001,53.0,52.66,53.53,54.53,51.84,53.92,56.11,53.58,53.31,48.72
2016-08-27 11:37:00-05:00,861.4612,866.3469,887.66364,620399,43.35,0.0,831.0,845.0,30.47,311.1,278.0,277.2,279.4,204.1,205.3,203.3,312.2,600.6,60.15,169.9,1285725.0,310.6,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,49.46,841.0,202.5,207.9,201.6,60.0,59.8,62.9,0.0,275.0,274.5,276.1,166.9,20.82,168.2,588.0,1240594.0,47684.0,113801.0,0.992,0.772,0.531,0.842,66.62,91.3,90.8,91.8,77.49,78.38,63.52,20.72,28.4,28.24,28.56,24.1,24.38,19.76,32655.0,45256.0,44857.0,45539.0,38938.0,38805.0,31328.0,1.932,159.5,31.59,3.1,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,53.31,52.96,53.74,54.84,52.45,54.07,56.4,53.91,53.25,48.73
2016-08-27 11:38:00-05:00,860.38965,865.5452,886.39606,620400,43.35,0.0,830.0,844.0,31.15,310.7,277.6,277.2,279.4,203.8,205.0,202.9,312.1,600.0,60.14,169.5,1285728.0,310.1,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,49.57,840.0,202.1,207.5,201.3,60.0,59.8,62.9,0.0,275.0,274.1,276.0,166.5,20.75,167.8,588.0,1240597.0,47684.0,113801.0,0.992,0.772,0.531,0.842,66.47,91.0,90.6,91.6,77.58,78.31,63.46,20.65,28.27,28.15,28.45,24.1,24.33,19.71,32655.0,45256.0,44858.0,45539.0,38938.0,38805.0,31329.0,1.132,170.4,55.79,2.4,3.478,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,53.08,52.68,54.28,55.13,52.46,54.32,56.54,54.06,53.66,48.73
2016-08-27 11:39:00-05:00,860.38965,865.81244,886.39606,620401,43.36,0.0,831.0,844.0,31.55,309.8,277.5,277.3,279.6,203.4,204.6,202.5,310.4,600.3,60.14,169.2,1285731.0,309.6,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,50.03,840.0,201.7,207.0,200.8,60.0,59.8,62.9,0.0,275.0,274.3,276.0,166.2,20.66,167.4,588.0,1240599.0,47684.0,113801.0,0.992,0.772,0.531,0.842,66.7,91.3,90.7,91.7,77.92,78.55,63.6,20.66,28.27,28.1,28.42,24.14,24.33,19.7,32656.0,45256.0,44858.0,45540.0,38939.0,38806.0,31329.0,1.663,174.2,13.49,2.6,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,53.21,53.0,54.75,55.28,52.76,54.78,56.92,54.55,54.26,48.78
