TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 11:40:00-05:00,861.4612,865.5452,885.7047,620402,43.39,0.0,831.0,843.0,31.66,309.6,277.7,277.0,279.3,202.8,204.1,202.0,311.1,599.2,60.15,168.7,1285733.0,309.2,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,50.79,839.0,201.2,206.5,200.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,165.8,20.59,167.0,588.0,1240602.0,47684.0,113802.0,0.992,0.772,0.531,0.842,66.26,91.0,90.5,91.7,77.37,78.15,63.47,20.52,28.17,28.03,28.38,23.95,24.19,19.65,32656.0,45257.0,44858.0,45540.0,38939.0,38806.0,31329.0,1.087,161.2,61.21,2.3,3.477,2.0,-1.0,13.26,0.029,0.264,3.0,2.0,0.0,0.0,54.03,53.79,55.04,55.44,53.3,55.18,57.33,55.01,54.43,48.83
2016-08-27 11:41:00-05:00,862.53265,866.2133,885.9352,620403,43.4,0.0,832.0,844.0,31.32,308.8,277.6,277.0,279.2,202.9,204.0,202.0,310.1,600.4,60.15,168.6,1285736.0,308.1,186.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,51.33,840.0,201.1,206.5,200.2,60.0,59.8,62.9,0.0,274.8,274.0,276.0,165.6,20.59,166.9,588.0,1240605.0,47684.0,113802.0,0.992,0.772,0.531,0.842,66.37,91.4,90.8,91.7,77.56,78.41,63.72,20.49,28.22,28.04,28.31,23.95,24.21,19.67,32656.0,45257.0,44859.0,45541.0,38940.0,38807.0,31330.0,1.313,66.02,28.38,2.2,3.477,2.0,-1.0,13.22,-0.015,0.265,3.0,2.0,0.0,0.001,54.52,54.47,55.42,55.6,53.46,55.6,57.25,55.02,54.64,48.83
2016-08-27 11:42:00-05:00,861.4612,865.4116,884.8981,620404,43.4,0.0,832.0,843.0,31.03,308.5,277.4,276.9,279.2,202.4,203.7,201.6,309.7,599.3,60.15,168.2,1285739.0,308.2,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.75,51.71,839.0,200.6,206.0,199.8,60.0,59.8,62.9,0.0,274.5,274.0,276.0,165.2,20.52,166.4,588.0,1240608.0,47684.0,113802.0,0.992,0.772,0.531,0.842,66.23,90.9,90.4,91.7,77.53,78.04,63.53,20.43,28.04,27.9,28.29,23.91,24.07,19.6,32657.0,45258.0,44859.0,45541.0,38940.0,38807.0,31330.0,0.862,60.78,64.69,2.4,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,54.85,55.27,55.58,55.35,53.12,55.82,56.82,55.59,54.91,48.79
2016-08-27 11:43:00-05:00,862.53265,865.4116,884.5524,620405,43.42,0.0,833.0,842.0,30.66,307.7,277.9,276.6,278.9,202.0,203.4,201.3,308.8,600.2,60.14,168.0,1285742.0,307.0,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,52.73,837.0,200.4,205.7,199.5,60.0,59.8,62.9,0.0,274.2,274.0,276.0,164.9,20.48,166.2,588.0,1240610.0,47684.0,113803.0,0.992,0.772,0.531,0.842,66.14,91.2,90.7,91.7,77.66,78.13,63.95,20.35,28.04,27.9,28.22,23.89,24.03,19.67,32657.0,45258.0,44860.0,45542.0,38941.0,38807.0,31330.0,1.677,68.39,46.18,3.1,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,56.01,56.56,55.98,55.97,53.93,56.36,56.8,56.3,54.41,48.75
2016-08-27 11:44:00-05:00,864.6758,867.1486,886.0504,620406,43.46,0.0,835.0,844.0,30.45,308.0,277.4,276.9,279.0,202.9,204.0,202.0,309.1,602.1,60.15,168.5,1285744.0,307.5,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.18,52.28,824.0,201.2,206.5,200.3,60.0,59.8,62.9,0.0,274.2,274.0,276.0,165.6,20.6,166.8,588.0,1240613.0,47684.0,113803.0,0.992,0.772,0.531,0.842,66.49,91.6,90.9,92.2,77.86,78.27,63.88,20.47,28.2,27.98,28.38,23.97,24.1,19.67,32657.0,45259.0,44860.0,45542.0,38941.0,38808.0,31331.0,2.348,116.6,25.91,4.0,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,56.3,56.27,55.48,55.82,53.74,55.88,56.38,55.64,53.8,48.78
2016-08-27 11:45:00-05:00,865.7473,868.08386,886.74176,620407,43.5,0.0,836.0,844.0,30.65,308.6,277.2,277.1,279.3,203.5,204.6,202.6,309.9,602.8,60.15,169.1,1285747.0,308.0,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,51.77,802.0,201.8,207.1,200.9,60.0,59.8,62.9,0.0,274.6,274.0,276.0,166.1,20.7,167.4,588.0,1240616.0,47684.0,113803.0,0.992,0.772,0.531,0.842,66.58,91.8,91.1,92.4,77.79,78.39,64.0,20.54,28.34,28.12,28.5,24.0,24.19,19.75,32658.0,45259.0,44861.0,45543.0,38942.0,38808.0,31331.0,2.275,146.0,23.42,4.2,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,55.89,55.68,54.84,55.34,53.25,55.05,56.19,54.59,53.72,48.81
2016-08-27 11:46:00-05:00,867.8903,869.95447,888.355,620408,43.54,0.0,838.0,846.0,30.93,308.9,277.6,277.1,279.4,203.8,205.1,202.9,310.8,603.7,60.15,169.5,1285750.0,308.5,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.68,50.44,841.0,202.2,207.6,201.4,60.0,59.8,62.9,0.0,274.9,274.0,276.0,166.6,20.77,167.9,588.0,1240619.0,47684.0,113804.0,0.992,0.772,0.531,0.842,66.9,91.9,91.1,92.3,78.27,78.64,63.88,20.67,28.39,28.15,28.5,24.18,24.29,19.73,32658.0,45260.0,44861.0,45543.0,38942.0,38809.0,31331.0,2.068,177.0,13.64,3.0,3.477,2.0,-1.0,13.08,-0.053,0.265,1.0,2.0,0.0,0.001,54.47,54.73,54.85,55.26,53.12,54.86,56.42,54.4,53.77,48.81
2016-08-27 11:47:00-05:00,868.9619,870.0881,888.1245,620409,43.58,0.0,838.0,845.0,31.56,309.1,277.7,276.9,279.2,204.2,205.5,203.4,311.0,604.2,60.14,169.8,1285753.0,308.6,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,49.48,841.0,202.6,207.9,201.7,60.0,59.8,62.9,0.0,274.7,274.0,276.0,166.8,20.8,168.1,588.0,1240621.0,47684.0,113804.0,0.992,0.772,0.531,0.842,66.67,92.1,91.6,92.4,77.61,78.75,64.13,20.61,28.46,28.33,28.55,23.99,24.34,19.82,32658.0,45260.0,44862.0,45544.0,38943.0,38809.0,31332.0,1.912,159.7,25.22,3.7,3.477,2.0,-1.0,13.29,0.066,0.265,3.0,2.0,0.0,0.001,53.15,53.5,54.85,55.16,52.59,54.84,56.46,54.11,53.89,48.88
2016-08-27 11:48:00-05:00,866.8188,868.08386,885.7047,620410,43.6,0.0,836.0,843.0,31.02,310.3,277.6,277.0,279.3,204.1,205.3,203.2,310.3,602.3,60.14,169.7,1285756.0,309.9,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.5,49.71,839.0,202.6,207.8,201.7,60.0,59.8,62.9,0.0,274.9,274.1,276.0,166.8,20.79,168.1,588.0,1240624.0,47684.0,113804.0,0.992,0.772,0.531,0.842,66.67,91.6,91.4,92.1,77.54,78.28,63.89,20.68,28.42,28.36,28.56,24.05,24.29,19.82,32659.0,45261.0,44862.0,45544.0,38943.0,38810.0,31332.0,2.117,125.4,30.04,3.5,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.001,53.41,53.33,54.21,54.61,52.03,54.3,56.01,53.4,53.52,48.91
2016-08-27 11:49:00-05:00,867.8903,868.08386,885.5895,620411,43.61,0.0,837.0,843.0,30.55,310.5,277.3,277.1,279.4,204.6,205.6,203.6,310.9,602.1,60.14,170.0,1285758.0,309.9,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,49.36,838.0,202.8,208.1,201.9,60.0,59.8,62.9,0.0,274.7,274.0,276.0,166.9,20.82,168.2,588.0,1240627.0,47684.0,113805.0,0.992,0.772,0.531,0.842,66.58,91.8,91.3,92.0,77.37,78.33,63.86,20.67,28.49,28.35,28.57,24.02,24.32,19.83,32659.0,45261.0,44863.0,45545.0,38944.0,38810.0,31332.0,1.54,125.3,42.95,3.7,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,53.52,53.32,53.83,54.3,52.16,53.91,55.97,53.44,53.27,48.91
2016-08-27 11:50:00-05:00,868.9619,869.42,886.39606,620412,43.61,0.0,838.0,844.0,31.08,310.3,277.4,277.3,279.5,205.0,206.0,204.0,312.4,604.0,60.14,170.4,1285761.0,309.9,188.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.05,47.74,839.0,203.3,208.6,202.4,60.0,59.8,62.9,0.0,275.0,274.5,276.0,167.5,20.9,168.8,588.0,1240630.0,47684.0,113805.0,0.992,0.772,0.531,0.842,66.86,91.9,91.6,92.3,77.7,78.46,63.97,20.74,28.5,28.41,28.63,24.11,24.34,19.85,32659.0,45262.0,44863.0,45545.0,38944.0,38811.0,31333.0,3.178,163.7,13.64,5.0,3.475,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,51.99,51.78,53.78,54.32,51.93,53.6,56.01,53.05,53.29,48.99
2016-08-27 11:51:00-05:00,872.1765,872.3595,888.8159,620413,43.61,0.0,841.0,846.0,30.91,311.4,277.7,276.9,279.1,206.0,207.2,205.1,312.5,605.1,60.15,171.2,1285764.0,310.8,189.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.37,48.08,841.0,204.4,209.7,203.5,60.0,59.8,62.9,0.0,274.5,274.0,276.0,168.2,21.08,169.6,588.0,1240633.0,47684.0,113805.0,0.992,0.772,0.531,0.842,66.83,92.0,91.7,92.4,77.97,78.69,64.27,20.81,28.64,28.56,28.77,24.28,24.5,20.01,32660.0,45262.0,44864.0,45546.0,38945.0,38811.0,31333.0,3.175,144.5,19.15,4.3,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,52.03,51.9,53.73,54.23,51.87,53.42,55.91,52.82,53.04,49.0
2016-08-27 11:52:00-05:00,874.3196,874.49725,890.42914,620414,43.61,0.0,843.0,847.0,30.96,311.3,277.5,277.1,279.3,206.4,207.6,205.5,311.7,606.8,60.15,171.7,1285767.0,310.7,189.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.38,47.89,842.0,204.9,210.2,204.1,60.0,59.8,62.9,0.0,274.8,274.0,276.0,168.7,21.14,170.0,588.0,1240635.0,47684.0,113806.0,0.992,0.772,0.531,0.842,67.0,92.4,92.1,92.5,78.2,79.03,64.56,20.86,28.75,28.67,28.79,24.34,24.6,20.1,32660.0,45263.0,44864.0,45546.0,38945.0,38812.0,31333.0,2.893,144.6,20.06,4.2,3.478,2.0,-1.0,13.14,0.012,0.264,1.0,2.0,0.0,0.001,52.07,51.66,53.76,54.07,51.77,53.38,55.92,52.78,52.74,49.04
2016-08-27 11:53:00-05:00,875.39105,875.29895,891.0052,620415,43.61,0.0,844.0,848.0,30.69,311.6,277.4,277.2,279.3,206.6,207.6,205.6,313.3,606.5,60.14,171.8,1285770.0,311.0,190.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.36,48.11,842.0,204.9,210.2,204.0,60.0,59.8,62.9,0.0,274.9,274.2,276.0,168.7,21.14,170.1,588.0,1240638.0,47684.0,113806.0,0.992,0.772,0.531,0.842,67.07,92.5,92.0,92.6,78.19,79.14,64.55,20.9,28.81,28.68,28.84,24.36,24.66,20.11,32660.0,45263.0,44865.0,45546.0,38945.0,38812.0,31334.0,2.855,159.5,43.54,5.3,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.001,52.0,51.69,53.9,53.97,51.72,53.42,55.82,52.9,52.62,49.08
2016-08-27 11:54:00-05:00,873.24805,872.4931,887.89404,620416,43.61,0.0,842.0,845.0,30.65,312.0,277.5,277.1,279.2,205.8,206.8,204.8,313.3,603.0,60.12,171.0,1285772.0,311.8,188.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.34,48.44,838.0,204.1,209.3,203.2,60.0,59.8,62.9,0.0,274.8,274.0,276.0,168.0,21.0,169.3,588.0,1240641.0,47684.0,113806.0,0.992,0.772,0.531,0.842,66.58,92.1,91.4,92.1,77.95,78.79,64.19,20.77,28.74,28.53,28.73,24.32,24.58,20.03,32661.0,45263.0,44865.0,45547.0,38946.0,38813.0,31334.0,2.888,157.1,7.752,3.9,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,52.24,51.79,53.59,53.67,51.54,53.26,55.51,52.4,52.45,49.1
2016-08-27 11:55:00-05:00,870.03345,868.7519,883.8611,620417,43.61,0.0,839.0,841.0,30.7,311.7,277.7,276.9,279.1,204.6,205.9,203.8,314.0,600.8,60.18,170.2,1285775.0,311.9,188.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.55,49.46,836.0,203.1,208.4,202.2,60.0,59.8,62.9,0.0,274.9,274.0,276.0,167.2,20.88,168.5,588.0,1240644.0,47684.0,113807.0,0.992,0.772,0.531,0.842,66.25,91.3,90.8,91.6,77.68,78.12,63.85,20.65,28.45,28.3,28.56,24.21,24.35,19.9,32661.0,45264.0,44866.0,45547.0,38946.0,38813.0,31335.0,1.908,156.4,21.95,3.0,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,53.15,52.58,53.91,53.98,51.98,53.48,55.76,52.92,52.92,49.12
2016-08-27 11:56:00-05:00,866.8188,866.07965,880.98035,620418,43.61,0.0,837.0,838.0,31.2,311.2,277.3,277.3,279.4,204.3,205.4,203.4,312.5,600.7,60.23,169.9,1285778.0,310.6,187.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,49.76,834.0,202.5,207.9,201.7,60.0,59.8,62.9,0.0,275.0,274.3,276.0,166.8,20.83,168.1,588.0,1240647.0,47684.0,113807.0,0.992,0.772,0.531,0.842,66.03,91.3,91.1,91.7,77.63,78.13,64.22,20.55,28.41,28.36,28.55,24.16,24.32,19.99,32662.0,45264.0,44866.0,45548.0,38947.0,38814.0,31335.0,2.265,166.1,15.88,3.5,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,53.54,52.81,54.0,54.0,52.08,53.59,55.98,53.25,53.21,49.13
2016-08-27 11:57:00-05:00,867.8903,866.61414,880.8651,620419,43.61,0.0,838.0,838.0,31.26,310.6,277.6,277.0,279.2,204.1,205.1,203.1,311.7,600.8,60.17,169.6,1285781.0,309.9,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.01,50.7,833.0,202.4,207.7,201.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,166.6,20.79,167.9,588.0,1240649.0,47684.0,113808.0,0.992,0.772,0.531,0.842,65.88,90.9,90.9,91.6,77.8,77.93,64.21,20.46,28.25,28.22,28.46,24.16,24.21,19.94,32662.0,45265.0,44866.0,45548.0,38947.0,38814.0,31335.0,1.893,148.2,16.23,3.3,3.477,2.0,-1.0,13.33,0.026,0.264,1.0,2.0,0.0,0.0,54.24,53.42,54.04,54.32,52.13,53.84,56.28,53.35,53.29,49.21
2016-08-27 11:58:00-05:00,868.9619,866.74774,880.6347,620420,43.61,0.0,838.0,838.0,31.55,310.4,277.1,277.0,279.1,203.8,204.9,202.9,310.9,600.7,60.15,169.4,1285783.0,309.7,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,51.32,832.0,202.1,207.3,201.3,60.0,59.8,62.9,0.0,274.7,274.0,276.0,166.3,20.7,167.6,588.0,1240652.0,47684.0,113808.0,0.992,0.772,0.531,0.842,65.82,90.9,91.0,91.5,77.99,78.1,64.48,20.43,28.22,28.24,28.4,24.2,24.24,20.01,32662.0,45265.0,44867.0,45549.0,38948.0,38814.0,31336.0,2.095,163.3,9.21,2.8,3.477,2.0,-1.0,13.16,-0.011,0.264,3.0,2.0,0.0,0.001,55.09,54.07,54.41,54.6,52.38,54.07,56.49,53.63,53.92,49.25
2016-08-27 11:59:00-05:00,868.9619,867.01495,880.6347,620421,43.63,0.0,839.0,838.0,31.94,309.8,277.4,277.1,279.2,203.6,204.6,202.6,310.6,601.0,60.14,169.1,1285786.0,309.2,186.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.8,51.89,832.0,201.8,207.1,201.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,166.2,20.67,167.5,588.0,1240655.0,47684.0,113808.0,0.992,0.772,0.531,0.842,65.88,91.1,91.0,91.9,77.86,78.04,64.34,20.41,28.21,28.19,28.45,24.12,24.17,19.93,32663.0,45266.0,44867.0,45549.0,38948.0,38815.0,31336.0,1.298,128.9,37.45,2.6,3.477,2.0,-1.0,13.33,0.007,0.265,3.0,2.0,0.0,0.0,55.53,54.76,54.49,54.71,52.62,54.15,56.56,53.54,54.19,49.29
2016-08-27 12:00:00-05:00,870.03345,868.08386,881.32605,620422,43.66,0.0,840.0,838.0,32.2,309.3,277.6,276.8,278.9,203.5,204.7,202.7,312.6,601.8,60.12,169.1,1285789.0,309.1,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,50.87,832.0,201.8,207.1,201.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,166.2,20.67,167.4,588.0,1240658.0,47684.0,113809.0,0.992,0.772,0.531,0.842,65.64,90.8,91.1,92.6,77.55,77.72,64.37,20.3,28.08,28.18,28.63,23.99,24.04,19.91,32663.0,45266.0,44868.0,45550.0,38949.0,38815.0,31336.0,1.837,144.3,45.86,3.6,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,55.01,54.2,54.71,54.77,52.57,54.08,56.69,53.42,54.23,49.29
2016-08-27 12:01:00-05:00,872.1765,869.01917,882.1326,620423,43.66,0.0,841.0,839.0,31.86,309.6,277.6,277.2,279.3,203.6,204.6,202.6,311.7,601.7,60.14,169.3,1285792.0,309.0,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,50.66,831.0,201.8,207.1,201.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,166.3,20.68,167.6,588.0,1240660.0,47684.0,113809.0,0.992,0.772,0.531,0.842,65.79,91.1,90.7,92.1,77.9,77.95,64.07,20.37,28.2,28.08,28.51,24.12,24.13,19.84,32663.0,45267.0,44868.0,45550.0,38949.0,38816.0,31337.0,2.365,162.2,21.7,4.1,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,54.79,53.58,54.39,54.55,52.44,53.78,56.45,53.45,54.12,49.38
2016-08-27 12:02:00-05:00,876.46265,873.0275,886.0504,620424,43.71,0.0,846.0,843.0,31.15,309.0,277.3,277.4,279.5,204.6,205.7,203.7,309.8,606.3,60.15,170.2,1285795.0,308.3,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,51.49,837.0,202.9,208.3,202.1,60.0,59.8,62.9,0.0,275.0,274.5,276.0,167.2,20.88,168.5,588.0,1240663.0,47684.0,113809.0,0.992,0.772,0.531,0.842,66.37,92.2,91.9,92.6,78.41,78.73,64.75,20.5,28.48,28.38,28.62,24.22,24.32,20.0,32664.0,45267.0,44869.0,45551.0,38950.0,38816.0,31337.0,0.713,96.3,83.9,2.8,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,54.9,54.07,54.67,54.7,52.82,53.91,56.26,53.83,53.74,49.39
2016-08-27 12:03:00-05:00,877.5342,873.9628,886.74176,620425,43.71,0.0,848.0,844.0,30.95,309.1,277.8,277.2,279.3,204.7,205.9,203.9,310.2,606.3,60.14,170.3,1285797.0,308.6,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.6,52.26,838.0,203.0,208.3,202.2,60.0,59.8,62.9,0.0,275.0,274.7,276.0,167.3,20.88,168.6,588.0,1240666.0,47684.0,113810.0,0.992,0.772,0.531,0.842,66.41,92.3,91.8,92.7,78.5,78.73,64.79,20.53,28.52,28.39,28.65,24.26,24.34,20.03,32664.0,45268.0,44869.0,45551.0,38950.0,38817.0,31337.0,1.773,147.9,20.35,2.9,3.475,2.0,-1.0,13.2,0.007,0.265,1.0,2.0,0.0,0.001,55.69,54.62,54.84,55.15,53.05,54.12,56.69,54.07,53.78,49.47
2016-08-27 12:04:00-05:00,875.39105,870.75616,883.5154,620426,43.72,0.0,845.0,841.0,30.7,309.2,277.7,277.4,279.5,203.9,205.0,203.0,310.7,603.6,60.14,169.6,1285800.0,308.9,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.77,52.81,835.0,202.1,207.4,201.3,60.0,59.8,62.9,0.0,275.0,274.9,276.2,166.6,20.74,167.9,588.0,1240669.0,47684.0,113810.0,0.992,0.772,0.531,0.842,65.9,91.6,91.4,92.4,77.88,78.11,64.52,20.38,28.32,28.25,28.57,24.08,24.15,19.95,32664.0,45268.0,44870.0,45552.0,38951.0,38817.0,31338.0,1.998,118.3,25.59,3.5,3.477,2.0,-1.0,13.33,0.008,0.265,3.0,2.0,0.0,0.001,56.32,55.13,55.26,55.6,53.49,54.51,57.08,54.42,53.69,49.49
2016-08-27 12:05:00-05:00,876.46265,871.5578,883.8611,620427,43.76,0.0,847.0,841.0,30.49,308.4,277.6,277.6,279.7,204.2,205.3,203.3,309.4,606.3,60.14,169.9,1285803.0,307.9,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,52.63,773.3,202.5,207.8,201.7,60.0,59.8,62.9,0.0,275.0,275.0,276.7,167.0,20.8,168.3,588.0,1240672.0,47684.0,113810.0,0.992,0.772,0.531,0.842,66.28,92.4,91.8,92.7,78.5,78.71,64.88,20.44,28.49,28.31,28.6,24.21,24.27,20.01,32665.0,45269.0,44870.0,45552.0,38951.0,38818.0,31338.0,1.413,53.05,42.4,2.6,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,56.62,55.51,54.97,55.38,53.45,54.42,56.62,54.23,53.41,49.57
2016-08-27 12:06:00-05:00,878.6058,872.2258,884.4372,620428,43.8,0.0,848.0,842.0,30.35,309.2,277.8,277.4,279.5,204.1,205.5,203.4,310.1,604.7,60.14,170.0,1285806.0,308.7,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,52.68,835.0,202.4,207.7,201.6,60.0,59.8,62.9,0.0,275.0,275.0,276.5,166.9,20.79,168.2,588.0,1240674.0,47684.0,113811.0,0.992,0.772,0.531,0.842,66.19,92.1,91.3,92.4,78.24,78.2,64.62,20.47,28.48,28.24,28.58,24.19,24.18,19.98,32665.0,45269.0,44871.0,45553.0,38952.0,38818.0,31338.0,1.637,127.8,35.09,2.7,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,56.69,55.64,54.77,55.27,53.65,54.45,56.5,54.35,53.21,49.58
2016-08-27 12:07:00-05:00,865.7473,858.73096,870.95544,620429,43.84,0.0,835.0,828.0,30.92,310.7,277.6,277.1,279.3,201.4,202.5,200.5,311.9,594.1,60.15,167.4,1285808.0,310.1,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.05,52.08,824.0,199.7,205.1,198.8,60.0,59.8,62.9,0.0,275.0,274.4,276.0,164.5,20.39,165.8,588.0,1240677.0,47684.0,113811.0,0.992,0.772,0.531,0.842,65.04,90.5,89.8,90.7,76.37,76.68,63.2,20.21,28.11,27.9,28.16,23.72,23.82,19.63,32665.0,45270.0,44871.0,45553.0,38952.0,38819.0,31339.0,1.093,172.7,39.72,2.7,3.477,2.0,-1.0,13.33,0.006,0.265,3.0,2.0,0.0,0.0,56.01,55.05,54.89,55.55,54.02,54.53,56.93,54.28,53.46,49.63
2016-08-27 12:08:00-05:00,860.38965,853.9209,865.77014,620430,43.87,0.0,831.0,823.0,31.38,307.8,277.8,277.1,279.3,199.9,201.2,199.2,309.0,594.7,60.15,166.3,1285811.0,307.4,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,51.22,819.0,198.1,203.5,197.3,60.0,59.8,62.9,0.0,275.0,274.5,276.0,163.3,20.17,164.6,588.0,1240680.0,47684.0,113811.0,0.992,0.772,0.531,0.842,64.69,90.3,90.1,90.8,76.9,77.09,63.79,19.91,27.81,27.72,27.96,23.67,23.73,19.63,32666.0,45270.0,44872.0,45553.0,38953.0,38819.0,31339.0,1.09,192.2,47.99,2.1,3.477,2.0,-1.0,13.3,0.006,0.264,3.0,2.0,0.0,0.0,55.58,54.8,55.29,55.76,53.94,54.77,57.09,54.7,54.13,49.68
2016-08-27 12:09:00-05:00,875.39105,869.2864,880.17377,620431,43.92,0.0,846.0,837.0,31.06,307.5,277.7,277.0,279.3,203.6,204.7,202.7,308.6,605.9,60.14,169.3,1285814.0,306.8,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.49,51.32,832.0,201.8,207.2,201.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,166.3,20.72,167.6,588.0,1240683.0,47684.0,113812.0,0.992,0.772,0.531,0.842,66.1,92.2,91.8,92.6,78.43,78.58,64.95,20.33,28.35,28.23,28.46,24.12,24.16,19.97,32666.0,45271.0,44872.0,45554.0,38953.0,38820.0,31339.0,2.07,102.5,18.85,2.7,3.478,2.0,-1.0,13.29,0.003,0.265,3.0,2.0,0.0,0.0,55.51,54.6,54.98,55.56,53.59,54.68,56.93,54.54,53.89,49.68
2016-08-27 12:10:00-05:00,878.6058,871.825,882.24786,620432,43.92,0.0,849.0,840.0,30.25,309.0,277.5,277.2,279.4,204.4,205.5,203.4,310.4,605.4,60.14,170.0,1285817.0,308.5,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.43,51.58,833.0,202.7,208.0,201.8,60.0,59.8,62.9,0.0,275.0,274.1,276.0,167.0,20.83,168.3,588.0,1240685.0,47684.0,113812.0,0.992,0.772,0.531,0.842,66.13,92.3,91.6,92.5,78.3,78.39,64.51,20.44,28.53,28.32,28.57,24.2,24.22,19.94,32666.0,45271.0,44873.0,45554.0,38953.0,38820.0,31340.0,1.837,110.3,8.47,3.0,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,55.87,54.71,54.41,55.21,53.38,54.39,56.62,54.24,53.59,49.77
2016-08-27 12:11:00-05:00,879.6772,871.6914,882.01746,620433,43.97,0.0,849.0,839.0,30.21,308.5,277.6,277.0,279.3,204.2,205.3,203.2,309.9,605.3,60.14,169.7,1285819.0,308.1,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.99,51.86,797.2,202.4,207.7,201.5,60.0,59.8,62.9,0.0,275.0,274.0,276.0,166.7,20.77,168.0,588.0,1240688.0,47684.0,113812.0,0.992,0.772,0.531,0.842,66.04,92.5,92.0,92.7,78.19,78.55,64.93,20.37,28.54,28.38,28.6,24.12,24.23,20.03,32667.0,45271.0,44873.0,45555.0,38954.0,38821.0,31340.0,1.862,136.0,20.91,3.6,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,56.22,55.11,54.76,55.39,53.83,54.34,56.63,54.35,53.67,49.79
2016-08-27 12:12:00-05:00,879.6772,871.9586,881.7869,620434,44.0,0.0,849.0,839.0,31.08,308.7,277.2,277.2,279.4,204.0,205.4,203.3,309.6,605.4,60.15,169.7,1285822.0,308.1,187.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.99,50.73,809.0,202.4,207.7,201.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,166.7,20.78,168.0,588.0,1240691.0,47684.0,113813.0,0.992,0.772,0.531,0.842,66.01,92.1,91.8,92.5,78.0,78.35,64.69,20.38,28.42,28.33,28.54,24.08,24.19,19.97,32667.0,45272.0,44873.0,45555.0,38954.0,38821.0,31340.0,1.052,138.5,44.61,2.0,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,55.44,54.56,55.11,55.63,53.89,54.26,57.0,54.21,54.22,49.86
2016-08-27 12:13:00-05:00,880.7488,872.6267,881.7869,620435,44.02,0.0,850.0,838.0,31.22,308.2,277.3,276.9,279.2,204.4,205.5,203.4,309.7,606.6,60.15,169.8,1285825.0,307.8,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,51.65,833.0,202.6,208.0,201.8,60.0,59.8,62.9,0.0,274.8,274.0,276.0,166.8,20.82,168.1,588.0,1240694.0,47684.0,113813.0,0.992,0.772,0.531,0.842,66.17,92.3,92.1,92.6,78.24,78.62,65.04,20.39,28.46,28.4,28.55,24.11,24.23,20.04,32667.0,45272.0,44874.0,45556.0,38955.0,38822.0,31341.0,1.838,111.0,37.43,3.8,3.477,2.0,-1.0,13.29,0.009,0.265,3.0,2.0,0.0,0.0,55.5,54.81,55.0,55.71,53.77,54.15,56.79,53.78,54.3,49.87
2016-08-27 12:14:00-05:00,880.7488,872.8939,881.6717,620436,44.06,0.0,851.0,838.0,30.92,308.9,277.4,277.0,279.2,204.8,205.9,203.8,310.3,606.6,60.15,170.2,1285828.0,308.3,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.64,50.49,833.0,203.1,208.4,202.2,60.0,59.8,62.9,0.0,274.9,274.0,276.0,167.2,20.89,168.5,588.0,1240697.0,47684.0,113813.0,0.992,0.772,0.531,0.842,66.28,92.5,92.0,92.7,78.28,78.6,64.81,20.47,28.56,28.43,28.63,24.18,24.28,20.02,32668.0,45273.0,44874.0,45556.0,38955.0,38822.0,31341.0,1.782,122.7,22.98,3.4,3.477,2.0,-1.0,13.08,0.005,0.265,1.0,2.0,0.0,0.002,55.07,54.38,54.45,55.35,53.28,53.83,56.35,53.57,53.72,49.87
2016-08-27 12:15:00-05:00,880.7488,872.6267,881.2108,620437,44.07,0.0,850.0,837.0,31.41,309.7,277.3,276.9,279.2,204.3,205.4,203.4,310.8,603.5,60.14,169.7,1285831.0,309.1,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,50.34,830.0,202.5,207.9,201.6,60.0,59.8,62.9,0.0,274.8,274.0,276.0,166.7,20.8,168.0,588.0,1240699.0,47684.0,113814.0,0.992,0.772,0.531,0.842,65.96,92.0,91.7,92.3,77.47,78.06,64.26,20.42,28.48,28.39,28.57,23.99,24.17,19.9,32668.0,45273.0,44875.0,45557.0,38956.0,38822.0,31342.0,0.82,148.6,39.36,1.9,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,54.53,53.76,54.66,55.44,53.47,53.81,56.62,53.7,54.37,49.92
2016-08-27 12:16:00-05:00,875.39105,866.88135,875.10364,620438,44.11,0.0,845.0,831.0,31.57,308.3,277.6,276.6,278.9,203.3,204.5,202.4,309.5,602.7,60.15,168.9,1285833.0,307.8,186.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,50.15,826.0,201.5,206.9,200.7,60.0,59.8,62.9,0.0,274.1,274.0,276.0,165.8,20.65,167.1,588.0,1240702.0,47684.0,113814.0,0.992,0.772,0.531,0.842,65.82,91.9,91.8,92.0,77.49,78.17,64.45,20.29,28.34,28.3,28.36,23.89,24.1,19.87,32669.0,45274.0,44875.0,45557.0,38956.0,38823.0,31342.0,0.922,100.9,71.59,2.2,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.4,53.29,54.59,55.27,53.18,53.78,56.41,53.65,54.66,49.97
2016-08-27 12:17:00-05:00,880.7488,871.6914,879.5976,620439,44.12,0.0,850.0,835.0,31.63,308.1,277.4,276.9,279.1,203.9,205.1,203.0,309.8,605.6,60.14,169.5,1285836.0,307.6,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,50.6,830.0,202.2,207.6,201.4,60.0,59.8,62.9,0.0,274.8,274.0,276.0,166.5,20.75,167.8,588.0,1240705.0,47684.0,113814.0,0.992,0.772,0.531,0.842,65.99,92.2,92.2,92.5,77.71,78.48,64.76,20.33,28.41,28.41,28.48,23.94,24.18,19.95,32669.0,45274.0,44876.0,45558.0,38957.0,38823.0,31342.0,0.747,143.3,52.84,1.7,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.61,53.52,54.97,55.73,53.54,54.06,56.8,53.96,54.91,49.97
2016-08-27 12:18:00-05:00,881.8203,872.6267,880.05853,620440,44.13,0.0,852.0,836.0,31.35,308.1,277.5,276.8,279.0,204.1,205.2,203.1,310.4,605.9,60.13,169.5,1285839.0,307.4,188.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.34,50.89,830.0,202.3,207.6,201.5,60.0,59.8,62.9,0.0,274.8,274.0,276.0,166.6,20.74,167.8,588.0,1240708.0,47684.0,113815.0,0.992,0.772,0.531,0.842,66.01,92.3,92.3,92.4,77.79,78.48,64.77,20.34,28.45,28.43,28.48,23.97,24.18,19.96,32669.0,45275.0,44876.0,45558.0,38957.0,38824.0,31343.0,1.25,102.6,52.26,2.1,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.71,53.53,55.15,55.82,53.61,54.3,56.73,54.01,54.89,50.0
2016-08-27 12:19:00-05:00,879.6772,869.42,876.4864,620441,44.13,0.0,849.0,832.0,31.08,309.5,277.1,276.9,279.0,203.2,204.4,202.3,310.6,601.1,60.14,168.8,1285842.0,309.1,186.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.22,51.04,825.0,201.5,206.9,200.7,60.0,59.8,62.9,0.0,274.4,274.0,276.0,165.9,20.64,167.1,588.0,1240710.0,47684.0,113815.0,0.992,0.772,0.531,0.842,65.69,91.7,91.4,91.6,77.35,77.77,64.03,20.33,28.38,28.27,28.34,23.93,24.06,19.81,32670.0,45275.0,44877.0,45559.0,38958.0,38824.0,31343.0,1.263,66.2,56.57,2.9,3.478,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.75,53.94,55.19,55.53,53.49,54.28,56.46,53.89,54.52,50.05
2016-08-27 12:20:00-05:00,878.6058,868.3511,874.98846,620442,44.17,0.0,849.0,832.0,30.58,307.4,277.2,276.8,278.9,203.6,204.8,202.8,308.6,605.6,60.15,169.1,1285844.0,306.8,186.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.95,51.82,826.0,201.9,207.3,201.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,166.1,20.71,167.4,588.0,1240713.0,47684.0,113815.0,0.992,0.772,0.531,0.842,65.91,92.4,92.1,92.4,78.32,78.52,65.09,20.26,28.39,28.3,28.42,24.07,24.13,20.01,32670.0,45276.0,44877.0,45559.0,38958.0,38825.0,31343.0,2.058,52.69,37.35,3.9,3.477,2.0,-1.0,13.14,0.012,0.264,3.0,2.0,0.0,0.001,55.11,54.58,54.76,55.03,53.86,54.2,55.7,53.85,53.77,50.06
2016-08-27 12:21:00-05:00,887.17804,875.56616,882.01746,620443,44.18,0.0,856.0,839.0,30.25,308.4,277.2,276.7,278.9,205.5,206.6,204.5,309.7,609.2,60.14,170.6,1285847.0,308.0,188.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.63,51.81,832.0,203.8,209.1,202.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,167.6,20.99,169.0,588.0,1240716.0,47684.0,113816.0,0.992,0.772,0.531,0.842,66.32,92.9,92.5,93.0,78.72,78.71,65.29,20.45,28.65,28.53,28.69,24.28,24.27,20.14,32670.0,45276.0,44878.0,45560.0,38959.0,38825.0,31344.0,1.872,82.0,30.97,3.7,3.475,2.0,-1.0,13.29,0.004,0.265,3.0,2.0,0.0,0.0,55.56,54.83,54.66,54.77,53.92,54.06,55.3,53.54,53.23,50.06
2016-08-27 12:22:00-05:00,887.17804,875.43256,881.6717,620444,44.19,0.0,857.0,838.0,30.11,309.3,277.1,276.6,278.9,205.6,206.9,204.8,310.7,608.4,60.15,170.8,1285850.0,308.6,189.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.79,52.34,831.0,204.0,209.4,203.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,167.8,21.01,169.1,588.0,1240719.0,47684.0,113816.0,0.992,0.772,0.531,0.842,66.29,93.0,92.4,92.9,78.67,78.7,65.23,20.5,28.77,28.57,28.73,24.33,24.34,20.18,32671.0,45277.0,44878.0,45560.0,38959.0,38826.0,31344.0,1.893,105.0,55.52,3.6,3.477,2.0,-1.0,13.29,0.006,0.265,3.0,2.0,0.0,0.0,55.82,55.25,55.12,55.14,53.96,54.46,55.58,53.42,52.69,50.06
2016-08-27 12:23:00-05:00,887.17804,874.2301,880.28894,620445,44.23,0.0,856.0,837.0,30.68,309.2,276.9,276.5,278.8,205.6,206.7,204.6,310.2,607.7,60.14,170.6,1285853.0,308.7,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.2,51.21,830.0,203.9,209.3,203.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,167.6,20.98,168.9,588.0,1240722.0,47684.0,113817.0,0.992,0.772,0.531,0.842,66.03,92.5,92.3,92.9,78.49,78.42,65.17,20.41,28.59,28.53,28.72,24.27,24.24,20.15,32671.0,45277.0,44879.0,45561.0,38960.0,38826.0,31344.0,2.81,155.6,11.18,3.7,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.37,54.75,55.11,54.86,53.58,54.44,55.54,53.62,52.93,50.13
2016-08-27 12:24:00-05:00,885.0349,873.0275,878.4453,620446,44.24,0.0,855.0,835.0,31.47,309.4,277.1,276.6,278.9,205.2,206.4,204.3,310.4,607.0,60.15,170.4,1285856.0,308.9,188.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.66,50.9,828.0,203.6,209.0,202.7,60.0,59.8,62.9,0.0,274.2,274.0,276.0,167.5,20.95,168.8,588.0,1240724.0,47684.0,113817.0,0.992,0.772,0.531,0.842,66.03,92.5,92.1,92.5,78.39,78.42,65.02,20.43,28.61,28.51,28.63,24.25,24.27,20.12,32671.0,45278.0,44879.0,45561.0,38960.0,38827.0,31345.0,2.27,170.2,14.64,3.2,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.79,54.28,55.18,54.61,53.25,54.27,29.32,53.44,53.1,50.16
2016-08-27 12:25:00-05:00,886.10645,874.0965,878.791,620447,44.28,0.0,855.0,835.0,32.02,309.3,277.5,276.5,278.8,204.9,206.2,204.0,311.1,606.0,60.14,170.2,1285858.0,308.7,188.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,51.54,827.0,203.2,208.5,202.3,60.0,59.8,62.9,0.0,274.4,274.0,276.0,167.2,20.86,168.5,588.0,1240727.0,47684.0,113817.0,0.992,0.772,0.531,0.842,66.07,92.6,92.0,92.5,78.56,78.45,64.94,20.43,28.65,28.46,28.62,24.29,24.26,20.08,32672.0,45278.0,44880.0,45561.0,38960.0,38827.0,31345.0,2.062,142.9,20.42,3.0,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.08,54.96,55.3,54.6,53.22,54.2,55.95,53.9,53.43,50.16
2016-08-27 12:26:00-05:00,888.2496,875.43256,879.48236,620448,44.28,0.0,857.0,836.0,31.63,308.6,277.8,277.3,279.7,204.3,205.4,203.3,309.1,606.8,60.15,170.0,1285861.0,308.0,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.91,52.14,828.0,202.6,207.9,201.7,60.0,59.8,62.9,0.0,275.0,274.8,276.8,167.1,20.8,168.4,588.0,1240730.0,47684.0,113818.0,0.992,0.772,0.531,0.842,65.94,93.0,92.3,92.6,78.42,78.68,65.17,20.34,28.68,28.47,28.58,24.19,24.27,20.11,32672.0,45278.0,44880.0,45562.0,38961.0,38828.0,31345.0,0.512,115.3,54.22,1.8,3.477,2.0,-1.0,13.16,-0.002,0.265,1.0,2.0,0.0,0.001,55.73,55.38,55.42,55.22,53.87,54.47,56.4,54.61,53.69,50.16
2016-08-27 12:27:00-05:00,891.4642,878.6393,882.3631,620449,44.29,0.0,860.0,838.0,31.56,307.4,277.7,277.2,279.5,204.4,205.6,203.5,309.0,609.0,60.14,170.0,1285864.0,307.3,188.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,53.14,831.0,202.7,208.0,201.8,60.0,59.8,62.9,0.0,275.0,274.5,276.6,167.1,20.81,168.4,588.0,1240733.0,47684.0,113818.0,0.992,0.772,0.531,0.842,65.9,92.6,92.9,93.1,78.33,78.37,65.73,20.26,28.47,28.55,28.61,24.08,24.09,20.21,32672.0,45279.0,44881.0,45562.0,38961.0,38828.0,31346.0,0.665,52.39,57.75,1.8,3.477,2.0,-1.0,13.29,0.018,0.265,3.0,2.0,0.0,0.001,56.19,56.16,56.0,56.2,54.44,55.04,56.87,55.44,54.46,50.16
2016-08-27 12:28:00-05:00,891.4642,877.43677,880.7499,620450,44.34,0.0,861.0,836.0,31.56,307.0,277.8,277.3,279.5,203.7,205.0,202.8,308.5,608.1,60.15,169.5,1285867.0,306.6,187.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.07,52.74,830.0,202.1,207.4,201.2,60.0,59.8,62.9,0.0,275.0,275.0,276.6,166.6,20.73,167.9,588.0,1240735.0,47684.0,113818.0,0.992,0.772,0.531,0.842,65.98,92.7,92.5,92.9,78.62,78.53,65.44,20.26,28.46,28.39,28.51,24.14,24.11,20.09,32673.0,45279.0,44881.0,45563.0,38962.0,38829.0,31346.0,0.943,144.6,50.63,3.5,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.32,56.61,56.74,56.57,55.0,55.57,57.34,55.71,54.7,50.26
2016-08-27 12:29:00-05:00,888.2496,874.63086,877.86914,620451,44.34,0.0,858.0,834.0,31.27,307.0,277.8,277.2,279.5,203.3,204.4,202.4,307.9,607.1,60.15,169.2,1285869.0,306.3,186.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,52.78,827.0,201.6,206.9,200.7,60.0,59.8,62.9,0.0,275.0,275.0,276.6,166.2,20.65,167.5,588.0,1240738.0,47684.0,113819.0,0.992,0.772,0.531,0.842,65.81,92.6,92.2,92.6,78.45,78.4,65.3,20.2,28.42,28.29,28.43,24.08,24.06,20.04,32673.0,45280.0,44881.0,45563.0,38962.0,38829.0,31346.0,1.873,138.2,13.75,2.8,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.62,56.72,56.59,56.5,55.03,55.58,57.47,55.4,54.7,50.26
2016-08-27 12:30:00-05:00,887.17804,873.16113,876.3712,620452,44.39,0.0,857.0,832.0,31.64,307.0,277.7,277.3,279.6,203.2,204.4,202.3,308.1,607.0,60.15,169.1,1285872.0,306.5,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,51.87,825.0,201.5,206.9,200.6,60.0,59.8,62.9,0.0,275.0,275.0,276.7,166.2,20.66,167.4,588.0,1240741.0,47684.0,113819.0,0.992,0.772,0.531,0.842,65.76,92.4,92.0,92.4,78.28,78.27,65.09,20.18,28.36,28.24,28.36,24.03,24.02,19.98,32673.0,45280.0,44882.0,45564.0,38963.0,38829.0,31347.0,2.025,159.2,29.78,3.3,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.86,55.94,56.58,56.28,54.45,55.32,57.51,54.79,54.86,50.26
2016-08-27 12:31:00-05:00,888.2496,874.0965,876.83215,620453,44.43,0.0,858.0,833.0,31.47,307.3,277.5,277.3,279.5,203.6,204.7,202.7,309.0,606.9,60.14,169.3,1285875.0,306.9,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.87,52.94,825.0,201.8,207.1,200.9,60.0,59.8,62.9,0.0,275.0,275.0,276.5,166.4,20.69,167.7,588.0,1240744.0,47684.0,113819.0,0.992,0.772,0.531,0.842,65.68,92.4,92.1,92.6,78.34,78.22,65.38,20.18,28.41,28.31,28.45,24.07,24.04,20.09,32674.0,45281.0,44882.0,45564.0,38963.0,38830.0,31347.0,1.445,79.14,39.8,2.8,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.18,56.11,56.43,56.06,54.64,55.24,56.91,54.84,54.68,50.29
2016-08-27 12:32:00-05:00,889.32104,874.2301,876.6016,620454,44.44,0.0,859.0,833.0,31.04,307.3,277.4,277.3,279.5,203.6,204.6,202.6,308.8,606.5,60.14,169.2,1285878.0,306.8,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,53.5,824.0,201.7,207.1,200.8,60.0,59.8,62.9,0.0,275.0,274.7,276.2,166.3,20.7,167.5,588.0,1240747.0,47684.0,113820.0,0.992,0.772,0.531,0.842,65.6,92.6,92.0,92.8,78.29,78.14,65.4,20.16,28.45,28.28,28.51,24.06,24.01,20.1,32674.0,45281.0,44883.0,45565.0,38964.0,38830.0,31348.0,1.79,110.7,26.84,3.1,3.477,2.0,-1.0,13.19,0.009,0.265,1.0,2.0,0.0,0.001,56.52,56.49,56.51,56.3,54.71,55.0,34.9,54.87,54.49,50.35
2016-08-27 12:33:00-05:00,889.32104,873.0275,875.33417,620455,44.5,0.0,858.0,832.0,30.68,307.3,277.4,277.3,279.4,203.4,204.6,202.5,308.8,606.0,60.14,169.2,1285880.0,307.0,187.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,53.16,823.0,201.6,206.9,200.7,60.0,59.8,62.9,0.0,275.0,274.9,276.0,166.1,20.67,167.4,588.0,1240749.0,47684.0,113820.0,0.992,0.772,0.531,0.842,65.59,92.6,91.7,92.5,78.28,78.04,65.15,20.15,28.46,28.19,28.43,24.05,23.98,20.02,32675.0,45282.0,44883.0,45565.0,38964.0,38831.0,31348.0,1.828,86.8,22.75,2.6,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,57.08,56.42,56.38,56.2,54.62,54.64,56.57,54.55,54.26,50.35
2016-08-27 12:34:00-05:00,889.32104,872.2258,874.29706,620456,44.54,0.0,858.0,831.0,30.75,307.3,277.3,277.1,279.3,203.6,204.6,202.6,308.4,606.5,60.15,169.2,1285883.0,306.8,187.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.23,51.31,822.0,201.8,207.1,200.9,60.0,59.8,62.9,0.0,275.0,274.2,276.0,166.2,20.69,167.5,588.0,1240752.0,47684.0,113820.0,0.992,0.772,0.531,0.842,65.72,92.7,92.1,92.6,78.24,78.12,65.18,20.2,28.48,28.29,28.45,24.04,24.0,20.03,32675.0,45282.0,44884.0,45566.0,38965.0,38831.0,31348.0,1.433,140.4,54.01,3.7,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.55,55.23,56.17,55.99,54.29,54.53,56.57,54.24,54.21,50.37
2016-08-27 12:35:00-05:00,889.32104,872.8939,874.5276,620457,44.56,0.0,859.0,831.0,31.18,307.9,277.4,277.0,279.2,204.0,205.1,203.1,309.3,607.0,60.15,169.5,1285886.0,307.1,187.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.12,52.01,823.0,202.3,207.6,201.4,60.0,59.8,62.9,0.0,274.9,274.1,276.0,166.6,20.75,167.9,588.0,1240755.0,47684.0,113821.0,0.992,0.772,0.531,0.842,65.73,92.8,92.2,92.6,78.34,78.25,65.18,20.23,28.57,28.37,28.51,24.11,24.09,20.06,32675.0,45283.0,44884.0,45566.0,38965.0,38832.0,31349.0,3.175,134.8,13.52,4.5,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.38,54.79,56.02,55.85,54.19,54.39,14.82,53.89,54.19,50.43
2016-08-27 12:36:00-05:00,890.3926,873.2948,874.29706,620458,44.6,0.0,859.0,830.0,31.18,308.2,277.3,276.9,279.2,204.1,205.4,203.3,308.7,606.6,60.14,169.6,1285889.0,307.7,187.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,52.08,822.0,202.4,207.7,201.5,60.0,59.8,62.9,0.0,274.9,274.0,276.0,166.7,20.75,167.9,588.0,1240758.0,47684.0,113821.0,0.992,0.772,0.531,0.842,65.57,92.3,91.8,92.6,78.23,77.92,65.14,20.21,28.46,28.29,28.55,24.11,24.01,20.07,32676.0,45283.0,44885.0,45567.0,38966.0,38832.0,31349.0,1.543,146.1,56.71,3.3,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.7,55.05,55.79,55.74,53.94,54.13,7.733,53.8,53.7,50.45
2016-08-27 12:37:00-05:00,889.32104,871.6914,872.22296,620459,44.63,0.0,858.0,829.0,31.08,308.1,277.2,276.7,278.9,204.0,205.1,203.0,309.5,605.9,60.14,169.4,1285892.0,307.5,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,52.56,820.0,202.3,207.6,201.4,60.0,59.8,62.9,0.0,274.1,274.0,276.0,166.4,20.74,167.7,588.0,1240760.0,47684.0,113821.0,0.992,0.772,0.531,0.842,65.48,92.4,91.9,92.5,78.23,77.93,65.19,20.17,28.45,28.32,28.49,24.1,24.01,20.08,32676.0,45284.0,44885.0,45567.0,38966.0,38833.0,31349.0,2.087,80.2,32.77,4.0,3.478,2.0,-1.0,13.08,-0.01,0.264,1.0,2.0,0.0,0.001,55.75,54.82,55.59,55.72,54.02,54.11,7.936,54.15,53.84,50.45
2016-08-27 12:38:00-05:00,889.32104,871.2905,871.9925,620460,44.67,0.0,858.0,828.0,30.61,308.4,277.0,276.9,279.0,204.0,205.3,203.2,310.3,605.7,60.14,169.5,1285894.0,308.0,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,52.04,820.0,202.3,207.6,201.5,60.0,59.8,62.9,0.0,274.5,274.0,276.0,166.5,20.74,167.8,588.0,1240763.0,47684.0,113822.0,0.992,0.772,0.531,0.842,65.45,92.5,92.0,92.4,78.13,77.87,65.18,20.18,28.52,28.37,28.48,24.09,24.01,20.1,32676.0,45284.0,44886.0,45568.0,38967.0,38833.0,31350.0,2.473,132.0,37.15,3.9,3.477,2.0,-1.0,13.05,0.024,0.266,1.0,2.0,0.0,0.002,55.73,54.76,55.38,55.57,54.14,54.06,34.31,54.09,53.01,50.45
2016-08-27 12:39:00-05:00,890.3926,871.42413,872.1078,620461,44.71,0.0,859.0,828.0,31.04,308.5,277.3,277.0,279.2,204.0,205.2,203.1,309.0,606.0,60.15,169.5,1285897.0,307.8,187.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.36,51.83,819.0,202.4,207.7,201.5,60.0,59.8,62.9,0.0,274.8,274.0,276.0,166.6,20.74,167.9,588.0,1240766.0,47684.0,113822.0,0.992,0.772,0.531,0.842,65.44,92.2,91.8,92.5,78.07,77.59,65.06,20.19,28.44,28.32,28.54,24.08,23.94,20.07,32677.0,45285.0,44886.0,45568.0,38967.0,38834.0,31350.0,0.937,168.7,69.8,2.5,3.477,2.0,-1.0,13.29,0.008,0.265,3.0,2.0,0.0,0.001,55.48,54.31,55.6,55.33,54.08,54.05,29.52,53.85,53.3,50.5
2016-08-27 12:40:00-05:00,889.32104,871.2905,871.30115,620462,44.72,0.0,859.0,827.0,30.85,308.4,277.6,276.7,278.9,203.7,204.9,202.8,310.5,605.4,60.13,169.2,1285900.0,307.6,187.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,52.59,818.0,202.1,207.4,201.2,60.0,59.8,62.9,0.0,274.8,274.0,276.0,166.3,20.7,167.6,588.0,1240769.0,47684.0,113822.0,0.992,0.772,0.531,0.842,65.47,92.3,91.9,91.9,78.26,77.56,65.19,20.19,28.46,28.34,28.35,24.13,23.92,20.1,32677.0,45285.0,44887.0,45568.0,38968.0,38834.0,31350.0,2.015,80.2,32.59,3.4,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.78,55.17,55.96,55.55,54.41,54.34,34.39,54.18,53.05,50.55
2016-08-27 12:41:00-05:00,890.3926,870.8897,870.72504,620463,44.76,0.0,859.0,827.0,30.73,308.1,277.2,276.7,278.8,203.6,204.6,202.6,310.2,604.4,60.13,169.0,1285903.0,307.1,187.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,53.05,812.0,201.8,207.0,200.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,166.0,20.64,167.3,588.0,1240772.0,47684.0,113823.0,0.992,0.772,0.531,0.842,65.38,92.2,91.7,92.0,78.21,77.44,65.12,20.14,28.41,28.26,28.34,24.09,23.85,20.06,32677.0,45286.0,44887.0,45569.0,38968.0,38835.0,31351.0,0.952,81.5,27.19,1.4,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.31,55.88,56.22,55.93,54.76,54.5,56.41,54.43,53.17,50.55
2016-08-27 12:42:00-05:00,891.4642,871.825,871.4164,620464,44.77,0.0,861.0,827.0,31.01,307.2,277.5,277.0,279.1,203.4,204.5,202.5,310.1,606.3,60.13,169.0,1285905.0,306.4,188.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,52.86,737.9,201.6,206.9,200.7,60.0,59.8,62.9,0.0,274.7,274.3,276.0,166.0,20.63,167.3,588.0,1240774.0,47684.0,113823.0,0.992,0.772,0.531,0.842,65.5,92.7,92.1,92.2,78.34,78.0,65.37,20.12,28.47,28.28,28.32,24.07,23.96,20.08,32678.0,45286.0,44888.0,45569.0,38968.0,38835.0,31351.0,0.64,187.1,65.03,2.1,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.61,56.21,56.59,56.38,54.88,54.77,34.67,54.56,54.06,50.59
2016-08-27 12:43:00-05:00,891.4642,871.2905,870.2641,620465,44.81,0.0,860.0,826.0,31.33,307.5,277.7,277.1,279.3,203.1,204.2,202.1,307.8,605.5,60.15,168.8,1285908.0,307.0,186.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.16,52.28,818.0,201.4,206.7,200.5,60.0,59.8,62.9,0.0,275.0,274.8,276.0,166.0,20.62,167.2,588.0,1240777.0,47684.0,113823.0,0.992,0.772,0.531,0.842,65.22,92.6,92.5,92.5,77.74,77.87,65.71,20.05,28.46,28.45,28.43,23.9,23.94,20.2,32678.0,45286.0,44888.0,45570.0,38969.0,38836.0,31351.0,1.01,137.5,52.8,2.4,3.477,2.0,-1.0,13.3,0.038,0.265,1.0,2.0,0.0,0.0,56.19,55.63,56.32,56.11,54.45,54.47,30.0,54.11,54.43,50.64
2016-08-27 12:44:00-05:00,889.32104,869.5536,867.95953,620466,44.85,0.0,859.0,824.0,31.47,307.5,277.1,277.2,279.4,202.8,204.1,202.0,308.0,605.0,60.13,168.6,1285911.0,306.4,186.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.35,51.86,816.0,201.2,206.5,200.3,60.0,59.8,62.9,0.0,275.0,274.0,276.0,165.7,20.56,167.0,588.0,1240780.0,47684.0,113824.0,0.992,0.772,0.531,0.842,65.24,92.1,92.1,92.2,77.76,77.54,65.29,20.06,28.32,28.31,28.34,23.91,23.84,20.08,32678.0,45287.0,44888.0,45570.0,38969.0,38836.0,31352.0,0.975,146.2,79.32,2.3,3.477,2.0,-1.0,13.08,-0.023,0.265,1.0,2.0,0.0,0.001,55.84,55.44,56.37,56.15,54.51,54.44,56.89,54.02,54.32,50.64
2016-08-27 12:45:00-05:00,887.17804,867.1486,865.19403,620467,44.87,0.0,857.0,821.0,31.75,307.5,277.2,277.0,279.2,202.5,203.6,201.5,308.6,603.1,60.13,168.3,1285914.0,307.3,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.68,51.71,813.0,200.6,206.0,199.8,60.0,59.8,62.9,0.0,275.0,274.0,276.0,165.3,20.49,166.5,588.0,1240783.0,47684.0,113824.0,0.992,0.772,0.531,0.842,65.27,91.9,91.6,91.8,77.83,77.35,64.87,20.07,28.24,28.15,28.24,23.93,23.78,19.94,32679.0,45287.0,44889.0,45571.0,38970.0,38837.0,31352.0,1.287,142.3,29.37,3.0,3.478,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,55.68,55.38,56.27,56.07,54.14,54.4,56.81,54.07,54.62,50.7
2016-08-27 12:46:00-05:00,885.0349,864.6099,862.19806,620468,44.89,0.0,855.0,818.0,32.12,307.8,277.4,276.9,279.3,201.8,202.9,200.9,308.9,600.9,60.19,167.7,1285916.0,307.1,185.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,51.08,810.0,200.0,205.5,199.1,60.0,59.8,62.9,0.0,275.0,274.0,276.0,164.8,20.45,166.1,588.0,1240785.0,47684.0,113824.0,0.992,0.772,0.531,0.842,64.91,91.6,91.5,91.3,77.26,77.07,64.71,19.97,28.19,28.14,28.1,23.78,23.72,19.91,32679.0,45288.0,44889.0,45571.0,38970.0,38837.0,31352.0,1.097,144.0,27.38,2.5,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.08,54.71,56.15,55.75,53.76,54.1,56.9,53.9,54.89,50.74
2016-08-27 12:47:00-05:00,882.8919,863.2738,860.35443,620469,44.92,0.0,853.0,816.0,32.17,307.9,277.3,276.9,279.2,201.6,202.8,200.7,308.2,600.2,60.15,167.5,1285919.0,307.2,184.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.08,51.51,808.0,199.7,205.2,198.9,60.0,59.8,62.9,0.0,275.0,274.0,276.0,164.6,20.37,165.8,588.0,1240788.0,47684.0,113825.0,0.992,0.772,0.531,0.842,64.71,91.7,91.8,91.2,76.87,77.1,64.84,19.92,28.24,28.26,28.08,23.67,23.74,19.96,32679.0,45288.0,44890.0,45572.0,38971.0,38837.0,31353.0,1.48,133.3,30.64,2.5,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.13,54.51,56.14,55.68,53.65,54.08,56.93,53.83,55.15,50.74
2016-08-27 12:48:00-05:00,882.8919,862.2049,859.0869,620470,44.92,0.0,852.0,816.0,31.5,307.5,277.3,276.8,279.1,201.3,202.5,200.4,308.8,599.6,60.15,167.2,1285922.0,307.0,185.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,51.8,807.0,199.5,204.9,198.6,60.0,59.8,62.9,0.0,275.0,274.0,276.0,164.3,20.34,165.6,588.0,1240791.0,47684.0,113825.0,0.992,0.772,0.531,0.842,64.72,91.6,91.3,91.3,77.08,76.95,64.53,19.9,28.17,28.08,28.07,23.7,23.66,19.84,32680.0,45289.0,44890.0,45572.0,38971.0,38838.0,31353.0,1.58,90.8,12.83,2.3,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.38,54.96,56.32,55.8,53.68,54.16,57.09,53.8,54.9,50.74
2016-08-27 12:49:00-05:00,883.96344,862.4721,859.3174,620471,44.96,0.0,853.0,816.0,31.06,307.5,277.2,276.8,279.1,201.2,202.3,200.2,308.6,599.1,60.15,167.0,1285925.0,307.1,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.65,52.54,805.0,199.3,204.7,198.4,60.0,59.8,62.9,0.0,274.7,274.0,276.0,164.1,20.33,165.4,588.0,1240794.0,47684.0,113825.0,0.992,0.772,0.531,0.842,64.57,91.7,91.4,91.3,76.88,76.82,64.72,19.85,28.18,28.1,28.06,23.63,23.62,19.9,32680.0,45289.0,44891.0,45573.0,38972.0,38838.0,31354.0,1.145,87.5,38.02,2.5,3.477,2.0,-1.0,13.22,0.026,0.264,3.0,2.0,0.0,0.0,55.95,55.43,56.57,55.88,54.13,54.55,57.31,54.11,54.78,50.82
2016-08-27 12:50:00-05:00,879.6772,857.26117,854.2473,620472,44.97,0.0,849.0,811.0,30.73,308.0,277.5,276.5,278.8,200.9,202.2,200.0,308.2,597.5,60.13,166.9,1285927.0,306.9,184.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.98,52.62,802.0,199.0,204.4,198.1,60.0,59.8,62.9,0.0,274.3,274.0,276.0,163.8,20.24,165.0,588.0,1240796.0,47684.0,113826.0,0.992,0.772,0.531,0.842,64.27,91.3,91.3,91.1,76.6,76.61,64.75,19.79,28.13,28.12,28.05,23.59,23.59,19.94,32681.0,45290.0,44891.0,45573.0,38972.0,38839.0,31354.0,2.383,89.0,28.93,4.4,3.477,2.0,-1.0,13.22,-0.01,0.265,3.0,2.0,0.0,0.001,55.88,55.49,56.25,55.69,53.93,54.39,56.69,53.8,54.14,50.83
2016-08-27 12:51:00-05:00,879.6772,856.4595,853.3255,620473,44.99,0.0,849.0,810.0,30.43,308.7,277.1,276.8,279.1,201.6,202.6,200.6,308.9,598.3,60.14,167.3,1285930.0,308.0,184.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.76,52.42,802.0,199.7,205.1,198.8,60.0,59.8,62.9,0.0,274.1,274.0,276.0,164.4,20.38,165.7,588.0,1240799.0,47684.0,113826.0,0.992,0.772,0.531,0.842,64.23,91.3,91.1,91.0,76.66,76.59,64.79,19.83,28.19,28.14,28.09,23.67,23.64,20.0,32681.0,45290.0,44892.0,45574.0,38973.0,38839.0,31354.0,2.155,79.13,37.19,3.3,3.478,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.74,55.2,55.55,55.01,53.5,53.76,55.71,52.86,53.0,50.81
2016-08-27 12:52:00-05:00,881.8203,857.52844,854.36255,620474,45.03,0.0,850.0,811.0,30.36,309.1,277.0,276.8,279.1,202.2,203.4,201.3,309.6,599.3,60.19,167.9,1285933.0,307.7,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.96,51.97,801.0,200.3,205.8,199.4,60.0,59.8,62.9,0.0,274.3,274.0,276.0,164.9,20.5,166.2,588.0,1240802.0,47684.0,113826.0,0.992,0.772,0.531,0.842,64.43,91.6,91.3,91.1,77.1,76.81,64.87,19.92,28.33,28.23,28.17,23.83,23.74,20.05,32681.0,45291.0,44892.0,45574.0,38973.0,38840.0,31355.0,2.075,101.3,29.54,3.2,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.41,54.75,54.73,54.35,53.02,53.13,54.86,52.34,52.44,50.81
2016-08-27 12:53:00-05:00,882.8919,858.33014,854.8235,620475,45.05,0.0,851.0,811.0,30.58,309.9,277.0,276.5,278.8,202.7,203.6,201.7,310.9,598.9,60.14,168.1,1285936.0,308.9,186.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,52.11,802.0,200.9,206.2,200.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,165.2,20.53,166.5,588.0,1240805.0,47684.0,113827.0,0.992,0.772,0.531,0.842,64.37,91.7,91.1,91.0,76.92,76.71,64.48,19.95,28.42,28.25,28.2,23.84,23.77,19.98,32682.0,45291.0,44893.0,45575.0,38974.0,38840.0,31355.0,1.495,122.8,28.66,3.0,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.36,54.66,54.69,54.16,52.89,52.91,54.85,52.2,52.56,50.79
2016-08-27 12:54:00-05:00,881.8203,857.79565,854.01685,620476,45.08,0.0,851.0,811.0,30.94,309.8,276.9,276.7,278.9,202.5,203.8,201.6,309.9,598.4,60.15,168.1,1285938.0,309.7,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.29,51.14,799.7,200.7,206.1,199.8,60.0,59.8,62.9,0.0,274.0,274.0,276.0,165.1,20.5,166.4,588.0,1240807.0,47684.0,113827.0,0.992,0.772,0.531,0.842,64.25,91.6,91.3,91.1,76.75,76.59,64.47,19.9,28.37,28.28,28.23,23.77,23.73,19.97,32682.0,45292.0,44893.0,45575.0,38974.0,38841.0,31355.0,0.732,128.3,57.9,2.0,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.84,54.01,54.84,54.06,52.57,52.81,54.9,52.14,52.9,50.81
2016-08-27 12:55:00-05:00,881.8203,856.86035,852.5189,620477,45.08,0.0,850.0,809.0,31.05,309.9,276.7,276.7,278.9,202.3,203.1,201.2,310.5,596.9,60.13,167.7,1285941.0,309.3,185.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.4,52.02,799.5,200.3,205.6,199.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,164.7,20.43,166.0,588.0,1240810.0,47684.0,113828.0,0.992,0.772,0.531,0.842,64.06,90.9,91.3,91.0,76.44,75.96,64.51,19.85,28.18,28.28,28.2,23.69,23.54,19.99,32682.0,45292.0,44894.0,45576.0,38975.0,38841.0,31356.0,2.222,70.75,22.8,3.6,3.477,2.0,-1.0,13.09,-0.045,0.265,1.0,2.0,0.0,0.001,55.08,54.34,55.11,54.47,52.75,53.06,55.11,52.43,53.05,50.87
