TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 12:56:00-05:00,881.8203,856.86035,852.058,620478,45.08,0.0,851.0,809.0,30.56,309.8,276.8,276.4,278.6,202.4,203.4,201.4,311.0,597.2,60.13,167.8,1285944.0,309.1,185.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,52.56,799.0,200.4,205.7,199.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,164.8,20.42,166.0,588.0,1240813.0,47684.0,113828.0,0.992,0.772,0.531,0.842,64.24,91.5,90.9,90.9,76.82,76.15,64.38,19.9,28.34,28.17,28.15,23.79,23.59,19.94,32683.0,45293.0,44894.0,45576.0,38975.0,38842.0,31356.0,1.788,70.61,40.95,3.7,3.477,2.0,-1.0,13.27,0.061,0.265,3.0,2.0,0.0,0.001,55.44,55.13,54.98,54.5,52.83,53.21,54.62,52.25,52.09,50.89
2016-08-27 12:57:00-05:00,879.6772,853.9209,849.062,620479,45.11,0.0,848.0,806.0,30.75,309.9,277.1,276.3,278.6,201.2,202.2,200.2,311.9,594.8,60.17,166.8,1285947.0,309.4,185.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,52.61,795.1,199.4,204.8,198.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,163.9,20.31,165.2,588.0,1240815.0,47684.0,113828.0,0.992,0.772,0.531,0.842,63.83,90.8,90.8,90.7,76.39,75.76,64.54,19.78,28.15,28.15,28.12,23.67,23.48,20.0,32683.0,45293.0,44895.0,45576.0,38975.0,38842.0,31356.0,0.762,126.0,61.11,1.7,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.05,55.34,55.38,54.66,53.12,53.34,54.84,52.56,52.55,50.89
2016-08-27 12:58:00-05:00,880.7488,854.72253,849.6382,620480,45.14,0.0,850.0,806.0,31.02,308.8,276.5,276.3,278.6,201.6,202.6,200.6,310.8,596.8,60.12,167.0,1285949.0,308.5,185.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,52.01,796.5,199.7,205.1,198.8,60.0,59.8,62.9,0.0,274.0,274.0,275.7,164.1,20.34,165.3,588.0,1240818.0,47684.0,113829.0,0.992,0.772,0.531,0.842,64.15,91.1,91.1,90.6,77.04,76.29,64.65,19.81,28.13,28.13,27.99,23.79,23.56,19.96,32683.0,45293.0,44895.0,45577.0,38976.0,38843.0,31357.0,1.153,163.0,54.88,2.4,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.72,54.83,55.3,54.72,53.12,53.31,55.16,52.48,53.06,50.89
2016-08-27 12:59:00-05:00,882.8919,856.99396,851.3666,620481,45.14,0.0,852.0,808.0,31.58,309.3,276.7,276.3,278.6,201.9,202.9,200.9,311.7,597.2,60.14,167.3,1285952.0,308.3,186.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,51.64,797.2,200.0,205.4,199.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,164.4,20.39,165.6,588.0,1240821.0,47684.0,113829.0,0.992,0.772,0.531,0.842,64.04,91.7,91.2,90.7,76.74,76.74,64.7,19.81,28.37,28.2,28.07,23.74,23.74,20.01,32684.0,45294.0,44896.0,45577.0,38976.0,38843.0,31357.0,0.847,171.2,67.81,1.8,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.38,54.38,55.71,54.68,53.22,53.64,33.53,52.82,53.27,50.88
2016-08-27 13:00:00-05:00,880.7488,854.8562,848.60114,620482,45.14,0.0,850.0,805.0,32.02,308.8,276.9,276.2,278.5,201.0,202.1,200.0,311.1,595.4,60.15,166.6,1285955.0,308.9,185.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,50.72,794.8,199.0,204.4,198.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,163.6,20.24,164.9,588.0,1240824.0,47684.0,113829.0,0.992,0.772,0.531,0.842,63.56,90.7,91.0,90.6,76.21,76.03,64.67,19.63,28.02,28.1,27.96,23.53,23.48,19.97,32684.0,45294.0,44896.0,45578.0,38977.0,38844.0,31357.0,1.38,175.5,24.39,2.3,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,54.65,54.41,56.13,55.16,53.59,54.3,56.06,53.46,53.85,50.85
2016-08-27 13:01:00-05:00,878.6058,852.98553,846.06604,620483,45.18,0.0,848.0,802.0,32.3,308.1,276.7,276.6,278.9,200.2,201.3,199.2,308.7,595.2,60.15,166.0,1285957.0,306.6,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.28,50.8,792.6,198.4,203.8,197.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,163.2,20.16,164.4,588.0,1240826.0,47684.0,113830.0,0.992,0.772,0.531,0.842,63.68,90.8,90.9,90.1,76.63,76.2,64.72,19.62,27.96,28.01,27.74,23.61,23.47,19.94,32684.0,45295.0,44896.0,45578.0,38977.0,38844.0,31358.0,1.075,85.9,62.27,1.8,3.477,2.0,-1.0,13.2,0.009,0.264,3.0,2.0,0.0,0.001,54.1,54.15,56.36,55.53,53.78,54.5,56.49,53.62,54.22,50.85
2016-08-27 13:02:00-05:00,881.8203,855.1234,847.564,620484,45.19,0.0,850.0,804.0,31.9,308.2,276.8,276.3,278.7,200.4,201.6,199.5,309.5,595.4,60.18,166.2,1285960.0,307.8,184.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,52.12,793.5,198.5,204.0,197.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,163.3,20.18,164.5,588.0,1240829.0,47684.0,113830.0,0.992,0.772,0.531,0.842,63.54,90.4,90.6,90.4,76.33,75.82,64.45,19.58,27.87,27.94,27.87,23.52,23.37,19.87,32685.0,45295.0,44897.0,45579.0,38978.0,38844.0,31358.0,0.957,39.46,67.55,2.0,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.001,55.04,54.96,56.3,55.59,54.05,54.43,56.3,53.7,53.84,50.89
2016-08-27 13:03:00-05:00,877.5342,850.58057,843.0701,620485,45.19,0.0,847.0,799.1,31.83,308.5,276.8,276.5,278.8,199.2,200.1,198.1,309.5,591.0,60.22,165.1,1285963.0,307.5,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.38,52.61,788.7,197.1,202.6,196.1,60.0,59.8,62.9,0.0,274.0,274.0,276.0,162.2,20.03,163.4,588.0,1240832.0,47684.0,113830.0,0.992,0.772,0.531,0.842,63.28,90.2,90.2,89.7,75.93,75.54,64.07,19.52,27.84,27.83,27.66,23.42,23.3,19.77,32685.0,45296.0,44897.0,45579.0,38978.0,38845.0,31358.0,0.535,164.2,48.51,1.2,3.475,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,55.77,55.55,56.66,55.82,54.39,54.73,56.29,54.13,53.82,50.89
2016-08-27 13:04:00-05:00,868.9619,841.3612,833.73663,620486,45.19,0.0,838.0,790.3,31.74,307.6,276.9,276.6,278.9,197.2,198.2,196.3,308.8,586.9,60.22,163.5,1285966.0,307.2,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.7,52.89,781.7,195.1,200.7,194.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,160.7,19.72,161.9,588.0,1240835.0,47684.0,113831.0,0.993,0.772,0.531,0.842,62.6,89.2,89.6,89.1,75.45,74.95,63.85,19.25,27.44,27.55,27.4,23.2,23.05,19.64,32685.0,45296.0,44898.0,45580.0,38979.0,38845.0,31359.0,1.285,62.95,34.99,2.4,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.09,55.89,56.63,55.91,54.69,54.87,56.3,54.39,54.32,50.92
2016-08-27 13:05:00-05:00,870.03345,842.1629,834.3128,620487,45.21,0.0,839.0,791.4,31.3,307.2,276.9,276.5,278.8,197.4,198.4,196.4,308.5,588.3,60.22,163.6,1285968.0,306.7,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,52.85,778.5,195.3,200.9,194.4,60.0,59.8,62.9,0.0,274.0,274.0,276.0,160.8,19.81,162.0,588.0,1240837.0,47684.0,113831.0,0.992,0.772,0.531,0.842,62.55,89.5,89.6,89.4,75.73,75.09,64.07,19.21,27.48,27.53,27.47,23.26,23.06,19.68,32686.0,45297.0,44898.0,45580.0,38979.0,38846.0,31359.0,1.32,77.78,34.36,2.2,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.13,56.05,56.33,55.49,54.6,54.79,55.6,54.06,53.63,50.91
2016-08-27 13:06:00-05:00,872.1765,843.8999,835.92596,620488,45.24,0.0,842.0,793.0,31.11,307.3,276.9,276.3,278.6,197.9,199.2,197.1,308.0,589.7,60.14,164.1,1285971.0,306.3,181.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.7,53.36,783.4,196.0,201.5,195.2,60.0,59.8,62.9,0.0,274.0,274.0,276.0,161.2,19.81,162.5,588.0,1240840.0,47684.0,113831.0,0.993,0.772,0.531,0.842,62.9,89.7,89.9,89.6,76.12,75.32,64.18,19.33,27.58,27.62,27.53,23.39,23.14,19.72,32686.0,45297.0,44899.0,45581.0,38980.0,38846.0,31359.0,1.112,37.53,45.67,2.2,3.477,2.0,-1.0,13.29,0.008,0.264,3.0,2.0,0.0,0.0,56.23,56.14,56.33,55.42,54.61,54.84,55.54,53.78,53.39,50.93
2016-08-27 13:07:00-05:00,871.1049,842.2965,834.0823,620489,45.28,0.0,841.0,791.3,31.01,307.4,276.6,276.3,278.6,197.6,198.9,196.8,308.1,588.5,60.14,163.8,1285974.0,306.5,181.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,53.13,781.8,195.7,201.1,194.8,60.0,59.8,62.9,0.0,274.0,273.9,275.9,160.9,19.76,162.1,588.0,1240843.0,47684.0,113832.0,0.993,0.772,0.531,0.842,62.59,89.3,89.4,89.6,75.57,74.74,63.76,19.24,27.45,27.49,27.55,23.23,22.97,19.6,32686.0,45298.0,44899.0,45581.0,38980.0,38847.0,31360.0,1.212,118.7,41.33,1.9,3.477,2.0,-1.0,13.04,0.0,0.265,1.0,2.0,0.0,0.003,56.35,56.14,56.74,55.95,55.0,55.03,55.69,54.06,53.64,50.93
2016-08-27 13:08:00-05:00,875.39105,845.90405,837.3087,620490,45.3,0.0,845.0,794.5,30.98,307.0,276.5,276.3,278.6,198.4,199.5,197.5,307.9,591.8,60.13,164.4,1285976.0,305.2,182.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.54,53.74,783.4,196.5,201.8,195.6,60.0,59.8,62.9,0.0,274.0,274.0,276.0,161.6,19.86,162.8,588.0,1240845.0,47684.0,113832.0,0.993,0.772,0.531,0.842,62.8,89.9,90.0,90.0,76.11,75.2,64.36,19.28,27.61,27.63,27.62,23.36,23.08,19.75,32687.0,45298.0,44900.0,45582.0,38981.0,38847.0,31360.0,2.403,72.8,36.9,4.2,3.477,2.0,-1.0,13.29,0.014,0.264,3.0,2.0,0.0,0.001,56.68,56.49,57.07,56.1,55.17,55.09,14.78,54.11,53.41,50.91
2016-08-27 13:09:00-05:00,877.5342,847.24023,838.34576,620491,45.35,0.0,847.0,795.2,30.79,307.9,276.5,276.1,278.4,199.3,200.5,198.5,308.2,592.5,60.14,165.1,1285979.0,307.3,182.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.56,53.47,783.1,197.4,202.9,196.6,60.0,59.8,62.9,0.0,274.0,274.0,275.5,162.2,20.02,163.5,588.0,1240848.0,47684.0,113832.0,0.992,0.772,0.531,0.842,62.96,90.5,90.3,90.1,76.3,75.41,64.69,19.38,27.86,27.79,27.72,23.49,23.22,19.92,32687.0,45299.0,44900.0,45582.0,38981.0,38848.0,31361.0,3.18,70.04,23.62,5.4,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.84,56.6,56.44,55.38,54.62,54.58,55.16,53.58,51.77,50.93
2016-08-27 13:10:00-05:00,878.6058,847.37384,838.2305,620492,45.38,0.0,847.0,794.9,30.56,309.2,276.3,276.2,278.5,200.2,201.2,199.2,310.3,592.5,60.14,165.7,1285982.0,308.5,183.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.38,52.9,783.5,198.2,203.7,197.4,60.0,59.8,62.9,0.0,274.0,274.0,275.3,162.9,20.16,164.1,588.0,1240851.0,47684.0,113833.0,0.992,0.772,0.531,0.842,63.08,90.6,90.0,90.2,76.4,75.3,64.38,19.5,28.02,27.82,27.87,23.62,23.28,19.9,32688.0,45299.0,44901.0,45583.0,38982.0,38848.0,31361.0,3.267,57.75,19.69,5.4,3.477,2.0,-1.0,13.29,0.007,0.265,3.0,2.0,0.0,0.0,56.67,56.13,55.69,54.5,54.02,53.8,32.88,52.62,50.49,51.01
2016-08-27 13:11:00-05:00,879.6772,848.17554,838.92194,620493,45.41,0.0,848.0,795.1,30.64,309.4,276.2,276.0,278.3,200.2,201.2,199.2,310.7,592.1,60.15,165.7,1285984.0,308.6,184.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.0,52.92,783.1,198.3,203.8,197.4,60.0,59.8,62.9,0.0,274.0,273.3,275.1,162.8,20.18,164.1,588.0,1240853.0,47684.0,113833.0,0.992,0.772,0.531,0.842,63.07,90.6,89.8,90.2,76.27,75.13,64.22,19.51,28.02,27.8,27.89,23.6,23.24,19.87,32688.0,45300.0,44901.0,45583.0,38982.0,38849.0,31361.0,1.513,85.8,23.44,2.7,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.43,55.7,56.01,54.91,54.32,53.97,54.68,53.04,50.26,51.01
2016-08-27 13:12:00-05:00,880.7488,848.17554,838.461,620494,45.43,0.0,848.0,794.6,30.56,309.3,276.2,276.1,278.4,200.1,201.2,199.2,310.1,592.2,60.15,165.7,1285987.0,308.5,183.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.23,52.84,782.3,198.2,203.7,197.3,60.0,59.8,62.9,0.0,274.0,273.7,275.3,162.8,20.16,164.0,588.0,1240856.0,47684.0,113833.0,0.992,0.772,0.531,0.842,62.95,90.6,90.0,90.1,76.18,75.2,64.41,19.47,28.03,27.85,27.87,23.56,23.26,19.92,32688.0,45300.0,44902.0,45583.0,38983.0,38849.0,31362.0,1.563,78.69,14.83,2.7,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.52,55.96,56.17,55.2,54.43,54.12,33.16,53.17,50.74,51.01
2016-08-27 13:13:00-05:00,880.7488,848.30914,838.34576,620495,45.46,0.0,850.0,794.7,30.54,308.9,276.3,276.0,278.4,200.0,201.1,199.1,310.4,592.3,60.14,165.6,1285990.0,308.3,183.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.52,52.51,782.7,198.0,203.6,197.2,60.0,59.8,62.9,0.0,274.0,273.4,275.3,162.7,20.15,163.9,588.0,1240859.0,47684.0,113834.0,0.992,0.772,0.531,0.842,62.97,90.6,90.2,90.1,76.33,75.29,64.41,19.45,27.98,27.86,27.82,23.58,23.26,19.9,32689.0,45301.0,44902.0,45584.0,38983.0,38850.0,31362.0,1.078,42.97,64.46,2.2,3.477,2.0,-1.0,13.14,0.01,0.264,1.0,2.0,0.0,0.001,56.36,55.49,56.4,55.46,54.37,54.34,55.51,53.34,51.19,51.01
2016-08-27 13:14:00-05:00,879.6772,846.70575,836.2716,620496,45.51,0.0,849.0,792.9,30.62,308.7,276.4,276.0,278.2,199.3,200.4,198.4,309.6,590.7,60.14,164.9,1285993.0,308.1,182.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,53.27,781.0,197.3,202.8,196.4,60.0,59.8,62.9,0.0,274.0,273.4,275.1,162.0,20.04,163.3,588.0,1240862.0,47684.0,113834.0,0.992,0.772,0.531,0.842,62.6,90.1,89.8,89.8,76.01,74.88,64.25,19.32,27.8,27.71,27.73,23.46,23.11,19.83,32689.0,45301.0,44903.0,45584.0,38983.0,38850.0,31362.0,1.41,25.85,34.41,2.4,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.001,56.54,56.27,56.7,55.65,54.5,54.75,33.83,53.83,51.23,51.07
2016-08-27 13:15:00-05:00,877.5342,844.1671,833.6214,620497,45.52,0.0,846.0,790.1,30.7,308.2,276.2,275.9,278.1,198.6,199.7,197.7,309.7,588.9,60.14,164.3,1285995.0,307.6,182.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,53.56,777.8,196.6,202.1,195.7,60.0,59.8,62.9,0.0,273.8,273.1,275.0,161.4,19.94,162.6,588.0,1240864.0,47684.0,113834.0,0.992,0.772,0.531,0.842,62.32,89.8,89.4,89.6,76.16,74.84,64.14,19.21,27.69,27.56,27.62,23.47,23.07,19.77,32689.0,45301.0,44903.0,45585.0,38984.0,38851.0,31363.0,2.043,118.9,33.14,4.2,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,57.05,56.78,57.14,56.12,54.8,55.03,-56.8,54.28,51.45,51.1
2016-08-27 13:16:00-05:00,876.46265,842.9646,831.7777,620498,45.57,0.0,845.0,788.4,30.57,307.9,276.3,276.0,278.3,198.4,199.6,197.5,308.4,589.5,60.15,164.2,1285998.0,306.9,181.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,53.37,777.3,196.5,201.9,195.6,60.0,59.8,62.9,0.0,274.0,273.2,275.0,161.3,19.88,162.6,588.0,1240867.0,47684.0,113835.0,0.992,0.772,0.531,0.842,62.39,89.9,89.5,89.7,76.21,74.89,64.09,19.21,27.7,27.55,27.61,23.47,23.06,19.73,32690.0,45302.0,44903.0,45585.0,38984.0,38851.0,31363.0,1.412,152.7,19.88,2.1,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,57.17,56.61,56.77,55.95,54.63,54.73,-28.47,53.81,51.51,51.1
2016-08-27 13:17:00-05:00,878.6058,844.3008,832.93005,620499,45.59,0.0,847.0,789.3,31.18,307.4,276.1,275.9,278.2,198.4,199.5,197.4,307.4,589.6,60.14,164.0,1286001.0,307.0,181.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,53.91,777.2,196.4,201.8,195.5,60.0,59.8,62.9,0.0,273.8,273.0,275.0,161.2,19.86,162.4,588.0,1240870.0,47684.0,113835.0,0.992,0.772,0.531,0.842,62.44,89.6,89.4,90.1,76.36,74.61,64.06,19.2,27.55,27.47,27.69,23.48,22.94,19.69,32690.0,45302.0,44904.0,45586.0,38985.0,38852.0,31363.0,0.963,324.1,93.1,1.6,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,57.29,56.52,57.27,56.25,55.03,55.11,0.471,54.33,52.39,51.1
2016-08-27 13:18:00-05:00,878.6058,844.1671,832.4691,620500,45.62,0.0,848.0,788.7,31.27,307.1,275.7,275.7,278.0,198.2,199.1,197.1,308.2,589.0,60.13,163.7,1286003.0,306.6,181.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,54.62,776.8,196.0,201.5,195.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.8,19.8,162.0,588.0,1240872.0,47684.0,113835.0,0.993,0.772,0.531,0.842,62.13,89.7,89.3,89.2,75.89,74.57,64.12,19.08,27.54,27.43,27.38,23.3,22.9,19.69,32690.0,45303.0,44904.0,45586.0,38985.0,38852.0,31364.0,0.368,37.43,89.0,1.1,3.477,2.0,-1.0,13.26,0.031,0.264,3.0,2.0,0.0,0.0,57.44,57.07,57.8,56.42,55.23,55.53,16.19,55.12,52.55,51.19
2016-08-27 13:19:00-05:00,875.39105,841.2276,828.89703,620501,45.65,0.0,845.0,785.2,31.72,306.6,275.8,275.6,277.8,197.2,198.4,196.4,308.1,587.8,60.14,163.0,1286006.0,305.8,181.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,54.13,774.1,195.3,200.8,194.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.2,19.71,161.4,588.0,1240875.0,47684.0,113836.0,0.993,0.772,0.531,0.842,62.04,89.5,89.4,89.2,75.87,74.59,64.2,19.02,27.44,27.42,27.35,23.26,22.87,19.68,32691.0,45303.0,44905.0,45587.0,38986.0,38852.0,31364.0,0.588,156.2,91.6,1.1,3.477,2.0,-1.0,13.08,-0.015,0.265,1.0,2.0,0.0,0.002,57.68,56.69,58.08,56.49,55.07,55.69,-35.21,55.19,52.94,51.2
2016-08-27 13:20:00-05:00,874.3196,839.62427,826.9381,620502,45.68,0.0,844.0,783.3,31.9,306.7,275.8,275.5,277.8,196.8,197.9,195.9,306.4,586.8,60.15,162.6,1286009.0,306.3,179.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,54.43,772.4,194.9,200.4,194.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,159.9,19.64,161.1,588.0,1240878.0,47684.0,113836.0,0.993,0.772,0.531,0.842,61.78,89.3,89.0,88.9,75.69,74.48,63.98,18.94,27.37,27.28,27.25,23.21,22.84,19.62,32691.0,45304.0,44905.0,45587.0,38986.0,38853.0,31364.0,1.058,113.0,46.9,2.3,3.477,2.0,-1.0,13.29,0.008,0.264,3.0,2.0,0.0,0.001,57.71,56.75,58.21,56.72,55.16,55.82,57.45,55.31,53.17,51.2
2016-08-27 13:21:00-05:00,872.1765,837.88727,824.7488,620503,45.73,0.0,843.0,781.5,31.43,306.5,275.6,275.7,278.0,196.7,198.1,195.9,307.3,586.0,60.11,162.6,1286011.0,306.1,180.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,54.04,770.3,194.7,200.2,193.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,159.7,19.6,160.9,588.0,1240880.0,47684.0,113836.0,0.993,0.772,0.531,0.842,61.7,89.2,89.0,88.8,75.68,74.46,63.91,18.91,27.35,27.27,27.23,23.2,22.82,19.59,32691.0,45304.0,44906.0,45588.0,38987.0,38853.0,31365.0,1.635,3.131,35.06,2.5,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,57.59,57.14,58.03,56.57,54.98,55.67,-13.25,55.28,52.79,51.26
2016-08-27 13:22:00-05:00,872.1765,836.5512,823.366,620504,45.73,0.0,842.0,779.7,31.34,306.9,275.9,275.7,277.9,196.7,197.8,195.9,307.8,585.9,60.22,162.5,1286014.0,306.0,180.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.2,53.6,768.8,194.7,200.4,193.9,60.0,59.8,62.9,0.0,273.2,273.0,275.0,159.8,19.68,161.0,588.0,1240883.0,47684.0,113837.0,0.993,0.772,0.531,0.842,61.57,89.1,89.2,88.9,75.48,74.2,64.14,18.9,27.34,27.39,27.29,23.17,22.77,19.68,32692.0,45305.0,44906.0,45588.0,38987.0,38854.0,31365.0,1.132,79.35,57.25,2.2,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.92,56.84,57.33,55.89,54.58,55.24,49.85,54.3,52.41,51.3
2016-08-27 13:23:00-05:00,873.24805,837.62006,823.82697,620505,45.79,0.0,843.0,780.3,31.37,307.2,275.8,275.5,277.7,197.5,198.5,196.6,308.6,586.5,60.21,163.1,1286017.0,307.1,181.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,52.33,768.3,195.3,201.0,194.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.2,19.8,161.4,588.0,1240886.0,47684.0,113837.0,0.992,0.772,0.531,0.842,61.72,89.4,89.3,89.1,75.76,74.39,64.28,18.96,27.46,27.43,27.36,23.27,22.85,19.74,32692.0,45305.0,44907.0,45589.0,38988.0,38854.0,31365.0,2.345,101.7,39.85,4.0,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.24,56.28,57.2,55.67,54.12,55.0,-9.03,53.94,52.44,51.3
2016-08-27 13:24:00-05:00,874.3196,837.75366,823.5965,620506,45.79,0.0,843.0,779.9,31.05,308.4,275.4,275.7,277.8,197.6,198.9,196.9,308.7,585.9,60.15,163.3,1286019.0,308.3,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,51.52,767.3,195.7,201.2,194.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.5,19.77,161.7,588.0,1240888.0,47684.0,113837.0,0.992,0.772,0.531,0.842,61.41,89.5,89.4,89.0,75.21,74.28,64.18,18.94,27.6,27.57,27.44,23.19,22.91,19.79,32692.0,45306.0,44907.0,45589.0,38988.0,38855.0,31366.0,2.237,106.9,30.06,3.3,3.477,2.0,-1.0,13.16,0.018,0.264,3.0,2.0,0.0,0.0,55.68,55.25,56.76,55.22,53.32,54.42,52.89,53.33,52.01,51.3
2016-08-27 13:25:00-05:00,872.1765,835.34863,821.1767,620507,45.82,0.0,841.0,777.3,31.04,308.7,275.4,275.6,277.7,197.3,198.3,196.4,309.9,583.9,60.14,162.9,1286022.0,308.0,180.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,51.99,764.5,195.2,200.7,194.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,160.1,19.71,161.3,588.0,1240891.0,47684.0,113837.0,0.993,0.772,0.531,0.842,61.49,89.1,89.0,88.6,75.28,73.92,63.86,18.98,27.51,27.48,27.35,23.24,22.82,19.71,32693.0,45306.0,44908.0,45590.0,38989.0,38855.0,31366.0,1.632,78.94,41.57,3.1,3.477,2.0,-1.0,13.16,0.0,0.264,3.0,2.0,0.0,0.001,55.86,55.65,56.7,54.81,53.48,54.29,49.53,53.29,51.81,51.33
2016-08-27 13:26:00-05:00,870.03345,832.2756,818.0655,620508,45.84,0.0,839.0,774.4,30.72,309.3,275.6,275.3,277.4,197.2,198.3,196.3,310.0,582.3,60.15,162.7,1286025.0,308.5,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.38,52.39,761.9,195.1,200.6,194.3,60.0,59.8,62.9,0.0,273.0,273.0,274.9,159.9,19.69,161.1,588.0,1240894.0,47684.0,113838.0,0.993,0.772,0.531,0.842,61.1,88.8,88.7,88.4,74.83,73.65,63.74,18.9,27.47,27.43,27.34,23.14,22.78,19.71,32693.0,45307.0,44908.0,45590.0,38989.0,38856.0,31367.0,2.197,48.58,21.35,3.3,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.65,55.61,56.28,54.44,53.34,53.9,43.04,53.05,51.32,51.39
2016-08-27 13:27:00-05:00,870.03345,831.3403,817.0285,620509,45.84,0.0,838.0,773.0,30.82,309.0,275.6,275.3,277.4,196.9,198.2,196.2,310.1,582.1,60.15,162.6,1286027.0,308.2,180.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.3,53.06,760.8,194.9,200.4,194.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,159.7,19.67,160.9,588.0,1240896.0,47684.0,113838.0,0.993,0.772,0.531,0.842,61.26,89.0,88.6,88.3,75.04,73.65,63.71,18.93,27.49,27.37,27.29,23.19,22.76,19.69,32694.0,45307.0,44909.0,45591.0,38990.0,38856.0,31367.0,1.617,130.0,54.82,2.8,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.33,55.81,56.43,54.61,53.61,53.96,27.8,53.14,50.72,51.39
2016-08-27 13:28:00-05:00,870.03345,830.9394,816.56757,620510,45.85,0.0,838.0,772.5,31.08,308.9,275.5,275.2,277.4,196.8,197.8,195.9,309.6,581.4,60.14,162.3,1286030.0,308.1,180.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.35,52.23,759.5,194.6,200.1,193.8,60.0,59.8,62.9,0.0,273.0,272.9,274.7,159.5,19.61,160.7,588.0,1240899.0,47684.0,113838.0,0.993,0.772,0.531,0.842,60.93,88.7,88.9,88.2,74.67,73.51,64.13,18.82,27.39,27.47,27.23,23.07,22.71,19.81,32694.0,45308.0,44909.0,45591.0,38990.0,38857.0,31367.0,1.203,84.0,80.4,3.3,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.17,55.66,56.75,55.11,53.84,54.16,55.42,52.99,51.32,51.39
2016-08-27 13:29:00-05:00,867.8903,829.3361,814.6087,620511,45.89,0.0,837.0,770.7,31.2,308.7,275.5,275.3,277.4,196.1,197.1,195.2,309.4,580.5,60.14,161.8,1286033.0,307.5,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.82,52.2,757.9,194.1,199.6,193.3,60.0,59.8,62.9,0.0,273.0,273.0,274.9,159.0,19.52,160.2,588.0,1240902.0,47684.0,113839.0,0.993,0.772,0.531,0.842,60.7,88.2,88.8,88.2,74.55,73.23,64.09,18.74,27.24,27.42,27.22,23.01,22.61,19.78,32694.0,45308.0,44910.0,45591.0,38990.0,38857.0,31368.0,1.187,164.2,66.77,2.3,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,56.04,54.99,56.99,55.09,53.79,54.31,55.54,53.18,51.37,51.42
2016-08-27 13:30:00-05:00,865.7473,827.19824,812.18884,620512,45.9,0.0,835.0,768.5,31.71,308.5,275.3,275.2,277.4,195.5,196.7,194.7,308.0,578.8,60.15,161.3,1286035.0,307.7,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.2,52.38,755.8,193.4,199.0,192.6,60.0,59.8,62.9,0.0,273.0,272.9,274.6,158.4,19.42,159.6,588.0,1240904.0,47684.0,113839.0,0.993,0.772,0.531,0.842,60.84,88.2,87.7,87.5,74.67,73.23,63.27,18.76,27.19,27.06,27.0,23.03,22.59,19.51,32695.0,45308.0,44910.0,45592.0,38991.0,38858.0,31368.0,0.708,146.1,69.76,2.1,3.477,2.0,-1.0,13.14,0.01,0.264,1.0,2.0,0.0,0.001,56.04,54.96,57.54,55.59,54.18,54.64,12.93,53.54,52.16,51.47
2016-08-27 13:31:00-05:00,864.6758,825.5949,810.46045,620513,45.94,0.0,834.0,766.6,31.74,307.9,275.1,275.2,277.4,195.1,196.2,194.3,306.8,578.9,60.15,160.8,1286038.0,307.5,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,52.05,754.4,193.3,198.8,192.5,60.0,59.8,62.9,0.0,273.0,272.7,274.0,158.2,19.4,159.4,588.0,1240907.0,47684.0,113839.0,0.993,0.772,0.531,0.842,60.68,88.2,87.8,87.2,74.44,73.34,63.33,18.68,27.16,27.04,26.84,22.92,22.58,19.5,32695.0,45309.0,44911.0,45592.0,38991.0,38858.0,31368.0,1.697,115.8,52.35,3.4,3.477,2.0,-1.0,13.29,0.008,0.264,3.0,2.0,0.0,0.001,55.93,54.87,57.68,55.71,54.15,54.73,11.09,53.69,52.54,51.49
2016-08-27 13:32:00-05:00,865.7473,825.9958,810.3452,620514,45.96,0.0,835.0,766.6,31.31,308.6,275.2,275.0,277.3,195.8,196.9,194.9,309.3,579.0,60.14,161.4,1286040.0,308.0,179.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,51.6,753.9,193.7,199.2,192.9,60.0,59.8,62.9,0.0,273.0,272.3,274.0,158.6,19.46,159.8,588.0,1240909.0,47684.0,113840.0,0.993,0.772,0.531,0.842,60.58,88.2,88.3,87.4,74.31,73.31,63.64,18.69,27.21,27.24,26.97,22.93,22.62,19.64,32695.0,45309.0,44911.0,45593.0,38992.0,38859.0,31369.0,0.845,94.5,59.32,2.6,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.43,54.28,56.91,54.86,53.6,54.37,49.38,53.01,52.09,51.49
2016-08-27 13:33:00-05:00,866.8188,827.19824,811.1518,620515,45.97,0.0,837.0,767.1,31.66,308.2,275.4,274.8,277.2,195.9,197.1,195.0,310.7,580.0,60.13,161.5,1286043.0,307.1,180.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,51.11,754.4,193.9,199.4,193.1,60.0,59.8,62.9,0.0,273.0,272.5,274.3,158.7,19.49,159.9,588.0,1240912.0,47684.0,113840.0,0.993,0.772,0.531,0.842,60.49,87.5,88.9,88.0,74.15,72.91,64.02,18.64,26.98,27.4,27.14,22.85,22.47,19.73,32696.0,45310.0,44911.0,45593.0,38992.0,38859.0,31369.0,0.948,155.8,57.14,2.9,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.12,54.07,56.87,55.11,53.72,54.44,55.82,52.92,52.53,51.49
2016-08-27 13:34:00-05:00,866.8188,826.6638,810.23,620516,46.01,0.0,837.0,766.3,31.89,308.9,275.3,274.7,277.0,196.0,197.1,195.1,310.2,579.0,60.15,161.5,1286046.0,308.1,179.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.63,50.8,754.3,193.9,199.5,193.1,60.0,59.8,62.9,0.0,272.8,272.0,274.0,158.7,19.51,159.9,588.0,1240915.0,47684.0,113840.0,0.993,0.772,0.531,0.842,60.49,87.6,88.7,87.6,74.11,73.08,63.75,18.69,27.06,27.41,27.07,22.89,22.58,19.69,32696.0,45310.0,44912.0,45594.0,38993.0,38859.0,31369.0,0.437,32.28,87.1,1.3,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.05,53.84,56.93,55.25,53.81,54.36,55.77,53.31,53.12,51.49
2016-08-27 13:35:00-05:00,862.53265,822.121,805.27515,620517,46.01,0.0,833.0,761.9,31.87,309.0,275.1,274.8,277.2,194.9,196.1,194.1,309.9,575.5,60.15,160.6,1286048.0,308.3,178.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.92,51.03,749.4,192.7,198.4,191.9,60.0,59.8,62.9,0.0,273.0,272.0,274.0,157.8,19.36,159.0,588.0,1240917.0,47684.0,113841.0,0.993,0.772,0.531,0.842,60.15,87.4,88.2,87.0,73.69,72.95,63.37,18.59,27.0,27.26,26.89,22.77,22.54,19.58,32696.0,45311.0,44912.0,45594.0,38993.0,38860.0,31370.0,1.585,99.5,41.89,3.3,3.477,2.0,-1.0,13.29,0.01,0.264,3.0,2.0,0.0,0.0,54.98,53.62,57.06,55.57,53.96,54.42,12.29,53.48,53.34,51.54
2016-08-27 13:36:00-05:00,859.31805,818.5134,801.35736,620518,46.01,0.0,830.0,758.2,31.82,308.8,275.2,274.5,276.9,194.5,195.7,193.7,311.2,574.2,60.14,160.2,1286051.0,308.5,178.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,50.56,746.5,192.3,198.0,191.6,60.0,59.8,62.9,0.0,272.4,272.0,274.0,157.4,19.28,158.5,588.0,1240920.0,47684.0,113841.0,0.993,0.772,0.531,0.842,60.06,87.2,88.0,86.6,73.67,72.81,63.23,18.55,26.94,27.16,26.73,22.75,22.48,19.53,32697.0,45311.0,44913.0,45595.0,38994.0,38860.0,31370.0,1.63,92.2,38.27,3.3,3.477,2.0,-1.0,13.21,0.008,0.264,3.0,2.0,0.0,0.001,54.82,53.91,56.79,55.23,53.67,54.05,56.05,53.4,53.19,51.57
2016-08-27 13:37:00-05:00,859.31805,817.5781,800.3203,620519,46.01,0.0,830.0,757.4,31.65,308.5,275.0,274.5,276.8,194.4,195.5,193.5,311.2,573.9,60.13,160.0,1286054.0,307.4,178.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,51.98,746.0,192.1,197.7,191.3,60.0,59.8,62.9,0.0,272.2,272.0,274.0,157.1,19.22,158.3,588.0,1240923.0,47684.0,113841.0,0.993,0.772,0.531,0.842,60.09,87.3,88.0,86.4,73.78,72.78,63.37,18.53,26.93,27.15,26.64,22.76,22.45,19.55,32697.0,45312.0,44913.0,45595.0,38994.0,38861.0,31370.0,1.05,98.1,32.47,2.6,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.29,54.57,57.19,55.42,53.76,54.21,56.37,53.73,53.26,51.58
2016-08-27 13:38:00-05:00,860.38965,818.2462,800.5508,620520,46.01,0.0,831.0,757.8,31.37,308.1,275.0,274.8,277.1,194.3,195.5,193.5,309.5,575.6,60.13,160.1,1286056.0,307.1,178.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,52.0,746.0,192.2,197.8,191.5,60.0,59.8,62.9,0.0,272.9,272.0,274.0,157.4,19.21,158.5,588.0,1240925.0,47684.0,113842.0,0.993,0.772,0.531,0.842,59.9,87.7,88.2,87.0,73.65,73.03,63.65,18.45,27.01,27.18,26.8,22.69,22.5,19.61,32697.0,45312.0,44914.0,45596.0,38995.0,38861.0,31371.0,1.457,63.64,50.26,3.2,3.475,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.63,54.88,57.04,55.11,53.89,54.19,55.95,53.37,53.1,51.58
2016-08-27 13:39:00-05:00,862.53265,819.71594,801.93353,620521,46.01,0.0,833.0,759.2,31.34,308.1,274.8,274.7,277.0,195.0,196.1,194.1,307.2,576.1,60.12,160.5,1286059.0,307.6,177.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,51.88,747.2,192.8,198.4,192.0,60.0,59.8,62.9,0.0,272.2,272.0,274.0,157.7,19.32,158.8,588.0,1240928.0,47684.0,113842.0,0.993,0.772,0.531,0.842,59.96,88.0,88.5,86.9,73.62,73.2,63.75,18.47,27.11,27.26,26.77,22.68,22.55,19.64,32698.0,45313.0,44914.0,45596.0,38995.0,38862.0,31371.0,2.115,105.9,15.55,3.9,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.61,54.96,57.33,55.2,54.09,54.36,29.84,53.52,53.04,51.58
2016-08-27 13:40:00-05:00,864.6758,820.91846,802.9706,620522,46.06,0.0,835.0,759.9,30.86,308.6,274.9,274.8,277.1,195.2,196.5,194.5,307.4,576.1,60.12,160.8,1286061.0,308.3,177.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,52.08,747.2,193.0,198.6,192.2,60.0,59.8,62.9,0.0,272.5,272.0,274.0,157.9,19.35,159.1,588.0,1240931.0,47684.0,113842.0,0.993,0.772,0.531,0.842,59.77,87.8,88.2,87.0,73.6,72.87,63.61,18.44,27.08,27.21,26.84,22.71,22.48,19.62,32698.0,45313.0,44915.0,45597.0,38996.0,38862.0,31371.0,1.713,94.2,15.9,2.7,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,55.4,54.8,57.24,55.34,54.04,54.22,55.91,53.52,52.66,51.58
2016-08-27 13:41:00-05:00,862.53265,817.5781,799.7442,620523,46.07,0.0,832.0,756.6,30.92,308.6,275.0,274.7,277.0,194.4,195.5,193.5,309.6,573.6,60.11,160.0,1286064.0,307.5,177.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,53.03,743.5,192.1,197.6,191.3,60.0,59.8,62.9,0.0,272.5,272.0,274.0,157.2,19.23,158.3,588.0,1240933.0,47684.0,113843.0,0.993,0.772,0.531,0.842,59.84,87.4,87.5,86.7,73.94,72.59,63.21,18.47,26.97,27.0,26.75,22.82,22.4,19.51,32698.0,45314.0,44915.0,45597.0,38996.0,38863.0,31372.0,0.71,355.9,84.9,1.7,3.477,2.0,-1.0,13.15,-0.022,0.263,3.0,2.0,0.0,0.001,55.92,55.44,57.29,55.27,54.14,54.3,55.95,53.67,52.56,51.67
2016-08-27 13:42:00-05:00,860.38965,815.8411,797.9005,620524,46.08,0.0,831.0,754.9,31.08,308.6,274.9,274.9,277.2,193.6,194.8,192.8,308.8,572.3,60.14,159.5,1286067.0,307.9,176.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.93,52.91,741.4,191.4,197.0,190.6,60.0,59.8,62.9,0.0,273.0,272.1,274.0,156.7,19.11,157.8,588.0,1240936.0,47684.0,113843.0,0.993,0.772,0.531,0.842,59.55,87.0,87.1,86.4,73.63,72.29,63.04,18.38,26.86,26.89,26.65,22.72,22.31,19.45,32699.0,45314.0,44916.0,45598.0,38997.0,38863.0,31372.0,1.107,50.4,37.54,1.8,3.477,2.0,-1.0,13.26,0.039,0.264,3.0,2.0,0.0,0.001,56.18,55.71,57.33,55.26,54.5,54.3,55.61,53.68,52.51,51.68
2016-08-27 13:43:00-05:00,832.42255,786.179,769.0934,620525,46.12,0.0,800.0,722.3,31.28,312.9,274.8,274.7,277.0,183.8,185.1,183.2,313.3,537.9,60.14,151.3,1286069.0,311.0,168.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.57,52.32,731.8,181.3,187.1,180.6,60.0,59.8,62.9,0.0,272.9,272.0,274.0,148.3,17.61,149.4,588.0,1240938.0,47684.0,113843.0,0.993,0.772,0.531,0.842,57.82,84.2,84.0,83.1,65.55,67.84,50.7,18.09,26.34,26.28,26.01,20.49,21.21,15.83,32699.0,45315.0,44916.0,45598.0,38997.0,38864.0,31372.0,0.897,96.5,77.37,2.0,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,55.81,55.14,57.45,55.15,54.69,54.38,47.25,53.49,52.75,51.68
2016-08-27 13:44:00-05:00,410.1303,385.07275,375.93335,620526,46.16,0.0,385.6,342.9,31.36,326.8,273.7,273.5,275.8,85.6,87.5,86.3,327.4,254.9,60.14,69.35,1286070.0,326.0,82.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,50.86,361.0,83.1,87.6,82.6,60.0,59.8,62.9,0.0,272.4,272.0,274.0,67.63,3.747,67.81,588.0,1240939.0,47684.0,113843.0,0.432,0.772,0.531,0.842,39.29,45.21,37.5,32.06,20.18,23.74,14.63,12.77,14.66,12.16,10.4,6.553,7.71,4.77,32699.0,45315.0,44916.0,45598.0,38997.0,38864.0,31373.0,1.772,79.62,32.46,3.4,3.477,2.0,-1.0,13.29,0.007,0.254,3.0,2.0,0.0,0.0,54.6,53.83,56.73,54.68,53.72,53.88,33.16,53.13,52.22,51.68
2016-08-27 13:45:00-05:00,696.016,661.91895,647.4119,620527,46.18,0.0,681.6,623.9,30.95,322.9,274.6,274.6,276.8,146.0,147.5,145.9,323.7,422.0,60.14,119.9,1286072.0,321.9,135.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,49.63,549.7,142.5,147.7,141.8,60.0,59.8,62.9,0.0,272.9,272.8,274.8,117.2,12.22,117.9,588.0,1240941.0,47684.0,113844.0,0.862,0.772,0.531,0.842,35.13,55.85,62.06,64.28,61.38,55.26,56.91,11.21,17.85,19.87,20.59,19.73,17.73,18.33,32700.0,45315.0,44917.0,45599.0,38997.0,38864.0,31373.0,1.703,101.2,34.93,3.3,3.477,2.0,-1.0,13.29,0.007,0.257,3.0,2.0,0.0,0.0,53.0,52.1,54.73,52.95,51.88,51.94,53.06,51.63,50.05,51.68
2016-08-27 13:46:00-05:00,853.6389,806.3546,788.56696,620528,46.18,0.0,824.0,745.9,31.1,312.0,275.2,275.2,277.5,193.7,194.7,192.8,313.5,567.3,60.18,159.7,1286075.0,311.6,177.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.48,51.09,731.3,191.3,197.0,190.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,156.8,19.18,158.0,588.0,1240944.0,47684.0,113844.0,0.993,0.772,0.531,0.842,58.76,86.2,86.4,85.8,72.9,71.17,62.81,18.33,26.88,26.95,26.77,22.74,22.2,19.6,32700.0,45316.0,44917.0,45599.0,38998.0,38865.0,31373.0,1.215,146.5,25.68,2.3,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,53.98,52.87,55.43,53.25,52.51,52.37,-15.64,51.8,50.34,51.68
2016-08-27 13:47:00-05:00,849.24567,802.21265,784.07306,620529,46.18,0.0,820.0,741.5,31.49,311.3,275.1,275.2,277.5,192.2,193.4,191.4,311.8,564.5,60.16,158.4,1286078.0,310.7,176.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.22,50.83,725.8,189.9,195.7,189.1,60.0,59.8,62.9,0.0,273.0,273.0,274.9,155.7,19.03,156.8,588.0,1240947.0,47684.0,113844.0,0.993,0.772,0.531,0.842,58.29,85.5,86.0,85.4,72.37,70.7,62.71,18.15,26.61,26.78,26.6,22.53,22.01,19.52,32700.0,45316.0,44918.0,45599.0,38998.0,38865.0,31374.0,0.853,148.2,36.28,1.5,3.477,2.0,-1.0,13.14,0.013,0.263,3.0,2.0,0.0,0.001,54.27,53.35,55.65,53.37,52.62,52.49,41.84,51.78,51.23,51.68
2016-08-27 13:48:00-05:00,846.78107,799.8076,781.0771,620530,46.18,0.0,817.0,738.4,32.04,310.8,275.1,274.9,277.1,191.2,192.2,190.3,312.6,562.1,60.15,157.4,1286080.0,309.9,175.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,50.79,723.9,188.9,194.5,188.1,60.0,59.8,62.9,0.0,272.9,272.8,274.2,154.7,18.85,155.9,588.0,1240949.0,47684.0,113845.0,0.993,0.772,0.531,0.842,58.04,85.2,85.4,84.8,72.05,70.56,62.12,18.04,26.47,26.54,26.35,22.4,21.93,19.31,32701.0,45317.0,44918.0,45600.0,38999.0,38866.0,31374.0,0.542,206.0,22.18,0.9,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.001,54.12,53.36,56.25,53.79,52.94,52.97,27.7,52.49,51.92,51.68
2016-08-27 13:49:00-05:00,843.67365,796.7345,777.6203,620531,46.18,0.0,814.0,734.7,32.71,309.7,275.1,274.8,277.0,190.2,191.2,189.4,312.6,561.4,60.14,156.6,1286083.0,308.5,175.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,50.39,721.4,187.9,193.6,187.2,60.0,59.8,62.9,0.0,273.0,272.6,274.1,154.0,18.71,155.1,588.0,1240952.0,47684.0,113845.0,0.993,0.772,0.531,0.842,57.91,85.0,85.2,84.4,72.04,70.54,61.98,17.93,26.31,26.37,26.15,22.31,21.84,19.19,32701.0,45317.0,44919.0,45600.0,38999.0,38866.0,31374.0,1.347,172.3,37.01,2.2,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,54.04,53.53,56.83,54.21,53.21,53.44,33.38,52.91,52.42,51.68
2016-08-27 13:50:00-05:00,844.95953,797.8034,777.8507,620532,46.18,0.0,815.0,734.6,32.82,309.8,275.0,274.8,277.0,190.4,191.6,189.6,311.2,561.4,60.14,156.8,1286085.0,308.5,174.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.89,50.44,720.6,188.0,193.7,187.2,60.0,59.8,62.9,0.0,272.9,272.6,274.0,154.0,18.71,155.2,588.0,1240954.0,47684.0,113845.0,0.993,0.772,0.531,0.842,57.98,84.9,85.3,84.7,72.13,70.4,62.02,17.96,26.3,26.42,26.25,22.34,21.81,19.21,32701.0,45317.0,44919.0,45601.0,39000.0,38866.0,31375.0,1.34,127.7,22.13,3.0,3.475,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,54.09,53.66,56.94,54.36,53.05,53.35,6.633,52.82,52.88,51.78
2016-08-27 13:51:00-05:00,842.1735,794.7303,774.8548,620533,46.18,0.0,813.0,731.7,32.02,309.6,274.6,274.8,277.0,189.8,191.0,189.0,310.3,559.6,60.15,156.2,1286088.0,308.7,173.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,51.34,718.3,187.5,193.2,186.7,60.0,59.8,62.9,0.0,272.1,272.1,274.0,153.5,18.65,154.6,588.0,1240957.0,47684.0,113845.0,0.993,0.772,0.531,0.842,57.85,85.0,85.5,84.4,71.75,70.3,62.17,17.91,26.3,26.47,26.11,22.21,21.76,19.24,32702.0,45318.0,44919.0,45601.0,39000.0,38867.0,31375.0,1.133,96.5,50.22,2.6,3.477,2.0,-1.0,13.29,0.007,0.263,3.0,2.0,0.0,0.0,54.62,54.01,56.78,54.4,53.21,53.34,-13.43,52.81,52.78,51.78
2016-08-27 13:52:00-05:00,843.5665,795.2648,775.31573,620534,46.21,0.0,814.0,732.3,32.01,309.3,274.8,274.7,277.0,189.7,190.8,188.9,310.6,559.6,60.15,156.1,1286090.0,308.7,173.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,51.41,718.8,187.4,193.1,186.6,60.0,59.8,62.9,0.0,272.1,272.1,274.0,153.4,18.61,154.5,588.0,1240959.0,47684.0,113846.0,0.993,0.772,0.531,0.842,57.94,85.1,85.5,84.3,71.82,70.47,62.09,17.92,26.32,26.43,26.07,22.21,21.79,19.2,32702.0,45318.0,44920.0,45602.0,39001.0,38867.0,31375.0,1.005,148.3,37.96,2.8,3.477,2.0,-1.0,13.29,0.009,0.263,3.0,2.0,0.0,0.0,54.83,54.07,57.25,54.92,53.82,53.56,-15.11,52.97,53.14,51.78
2016-08-27 13:53:00-05:00,844.95953,796.4673,776.23755,620535,46.23,0.0,816.0,733.3,32.12,308.0,274.5,274.7,277.0,190.6,191.9,189.9,308.7,563.7,60.13,156.9,1286093.0,306.2,174.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,50.87,721.4,188.2,193.9,187.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,154.0,18.69,155.2,588.0,1240962.0,47684.0,113846.0,0.993,0.772,0.531,0.842,58.44,86.0,86.5,85.0,72.71,71.29,62.98,18.0,26.48,26.65,26.19,22.39,21.96,19.4,32702.0,45319.0,44920.0,45602.0,39001.0,38868.0,31376.0,2.175,141.5,29.98,3.9,3.477,2.0,-1.0,13.16,0.009,0.263,3.0,2.0,0.0,0.001,54.75,53.96,57.19,54.88,53.53,53.43,55.7,52.61,53.34,51.78
2016-08-27 13:54:00-05:00,856.1035,805.6866,784.99493,620536,46.23,0.0,826.0,741.5,31.54,309.1,274.9,274.7,277.0,192.3,193.4,191.5,310.7,567.5,60.19,158.3,1286096.0,308.5,176.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.94,50.8,726.9,190.1,195.8,189.2,60.0,59.8,62.9,0.0,272.4,272.2,274.1,155.6,19.02,156.7,588.0,1240964.0,47684.0,113846.0,0.993,0.772,0.531,0.842,58.51,86.3,87.2,85.7,72.87,71.42,63.53,18.08,26.68,26.95,26.5,22.52,22.07,19.63,32703.0,45319.0,44921.0,45603.0,39002.0,38868.0,31376.0,1.742,145.8,11.86,2.6,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,54.73,53.78,56.69,54.68,53.34,52.92,55.37,52.13,52.78,51.78
2016-08-27 13:55:00-05:00,860.38965,809.1605,788.1061,620537,46.24,0.0,830.0,744.3,31.46,309.3,275.1,274.6,277.0,193.6,194.7,192.7,310.0,571.1,60.23,159.4,1286098.0,308.5,177.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,50.96,733.0,191.2,197.1,190.4,60.0,59.8,62.9,0.0,272.4,272.0,274.0,156.5,19.24,157.7,588.0,1240967.0,47684.0,113847.0,0.993,0.772,0.531,0.842,58.92,87.0,87.7,86.1,73.26,71.96,63.48,18.22,26.91,27.11,26.63,22.66,22.26,19.63,32703.0,45320.0,44921.0,45603.0,39002.0,38869.0,31376.0,2.17,165.3,14.2,3.2,3.477,2.0,-1.0,13.29,0.007,0.264,3.0,2.0,0.0,0.0,54.81,53.56,56.23,54.48,53.45,52.84,55.15,52.25,52.87,51.87
2016-08-27 13:56:00-05:00,852.0316,800.74286,779.92487,620538,46.28,0.0,822.0,736.3,31.68,311.0,274.8,274.6,276.9,191.2,192.2,190.3,312.3,560.9,60.2,157.3,1286101.0,309.4,175.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,52.09,723.7,188.9,194.6,187.9,60.0,59.8,62.9,0.0,272.1,272.0,274.0,154.5,18.9,155.7,588.0,1240970.0,47684.0,113847.0,0.993,0.772,0.531,0.842,58.08,85.4,85.7,84.4,72.06,70.52,61.84,18.06,26.57,26.65,26.26,22.41,21.93,19.23,32703.0,45320.0,44922.0,45604.0,39003.0,38869.0,31377.0,1.158,170.6,27.76,1.8,3.475,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,55.08,53.96,56.72,54.65,53.81,53.09,11.62,52.64,52.73,51.86
2016-08-27 13:57:00-05:00,849.5671,797.937,777.0441,620539,46.28,0.0,821.0,733.8,32.15,308.9,274.8,274.6,276.9,190.5,191.7,189.7,309.8,562.7,60.21,156.8,1286103.0,308.6,174.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,53.04,721.8,188.1,194.0,187.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,154.0,18.82,155.1,588.0,1240972.0,47684.0,113847.0,0.993,0.772,0.531,0.842,58.0,85.4,85.9,84.7,72.36,70.66,62.46,17.91,26.37,26.53,26.17,22.35,21.82,19.29,32704.0,45321.0,44922.0,45604.0,39003.0,38870.0,31377.0,0.377,152.3,98.5,1.3,3.475,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,55.74,54.96,57.54,55.2,54.53,53.66,-14.22,53.49,53.07,51.86
2016-08-27 13:58:00-05:00,852.0316,799.8076,778.5421,620540,46.29,0.0,823.0,735.3,32.21,308.3,274.8,274.6,276.9,190.5,191.6,189.7,310.4,563.7,60.14,156.7,1286106.0,307.4,174.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.73,53.05,722.5,188.0,193.8,187.3,60.0,59.8,62.9,0.0,272.4,272.0,274.0,153.9,18.69,155.1,588.0,1240975.0,47684.0,113848.0,0.993,0.772,0.531,0.842,57.9,85.7,86.2,84.9,72.4,70.88,62.83,17.85,26.4,26.56,26.16,22.32,21.85,19.37,32704.0,45321.0,44923.0,45605.0,39003.0,38870.0,31377.0,0.563,28.19,82.8,2.0,3.478,2.0,-1.0,13.17,0.006,0.263,3.0,2.0,0.0,0.001,56.08,55.34,57.81,55.64,54.96,54.24,42.41,54.11,53.14,51.85
2016-08-27 13:59:00-05:00,850.21,797.6698,776.23755,620541,46.32,0.0,822.0,733.0,32.0,307.8,274.8,274.4,276.7,190.2,191.3,189.4,311.0,563.2,60.13,156.4,1286108.0,307.1,175.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.22,52.38,721.9,187.7,193.4,187.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,153.6,18.64,154.7,588.0,1240977.0,47684.0,113848.0,0.993,0.772,0.531,0.842,57.87,85.7,85.8,84.7,72.75,71.02,62.61,17.81,26.37,26.4,26.08,22.39,21.86,19.27,32704.0,45322.0,44923.0,45605.0,39004.0,38871.0,31378.0,1.257,71.24,43.14,2.4,3.477,2.0,-1.0,13.29,0.013,0.264,3.0,2.0,0.0,0.001,55.75,55.24,58.46,55.96,55.05,54.6,56.89,54.32,53.19,51.89
2016-08-27 14:00:00-05:00,848.6027,795.6656,773.933,620542,46.35,0.0,820.0,730.3,32.27,308.0,274.4,274.6,276.9,189.9,190.8,188.9,308.9,561.9,60.13,156.1,1286111.0,307.3,173.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,51.68,719.5,187.4,193.1,186.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,153.3,18.59,154.4,588.0,1240980.0,47684.0,113848.0,0.993,0.772,0.531,0.842,57.65,85.3,86.1,84.6,72.02,70.57,62.72,17.76,26.27,26.53,26.07,22.18,21.74,19.32,32705.0,45322.0,44924.0,45606.0,39004.0,38871.0,31378.0,0.79,167.0,46.72,2.2,3.477,2.0,-1.0,13.29,0.008,0.264,3.0,2.0,0.0,0.0,55.16,54.61,58.65,55.96,54.91,54.67,57.13,53.95,53.31,51.87
2016-08-27 14:01:00-05:00,840.56616,787.6488,766.0974,620543,46.4,0.0,813.0,722.8,32.9,309.6,274.4,274.6,276.9,187.2,188.2,186.3,310.6,551.7,60.2,153.9,1286113.0,308.7,171.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,51.81,709.8,184.6,190.5,183.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,151.1,18.28,152.2,588.0,1240982.0,47684.0,113849.0,0.993,0.772,0.531,0.842,56.82,84.1,84.4,83.3,70.59,68.91,60.81,17.59,26.03,26.11,25.78,21.85,21.33,18.82,32705.0,45323.0,44924.0,45606.0,39005.0,38872.0,31378.0,1.198,163.2,27.74,2.1,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,55.21,54.35,58.38,55.44,54.41,54.3,45.87,53.37,53.76,51.92
2016-08-27 14:02:00-05:00,665.79877,618.89557,599.9378,620544,46.42,0.0,637.5,553.9,32.85,317.1,273.9,274.1,276.4,140.1,141.8,140.3,317.9,409.8,60.22,114.8,1286115.0,316.5,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.22,52.46,558.1,137.5,143.3,137.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,112.8,11.48,113.4,588.0,1240984.0,47684.0,113849.0,0.995,0.772,0.531,0.842,51.17,74.47,64.72,62.66,39.31,45.84,30.09,16.2,23.57,20.47,19.79,12.39,14.49,9.53,32705.0,45323.0,44925.0,45606.0,39005.0,38872.0,31379.0,1.74,115.7,28.57,3.2,3.477,2.0,-1.0,13.29,0.008,0.261,3.0,2.0,0.0,0.0,55.22,54.78,57.98,55.15,53.96,54.01,56.59,53.32,53.77,51.95
2016-08-27 14:03:00-05:00,771.345,724.1826,703.413,620545,46.46,0.0,754.3,672.8,32.03,313.1,274.7,274.5,276.9,181.3,182.5,180.7,314.3,529.9,60.22,149.1,1286118.0,312.4,166.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.1,52.28,706.0,179.2,185.0,178.4,60.0,59.8,62.9,0.0,272.5,272.0,274.0,146.9,17.43,147.9,588.0,1240987.0,47684.0,113849.0,0.993,0.772,0.531,0.842,50.91,78.67,81.5,79.32,70.42,68.08,61.47,15.91,24.6,25.5,24.81,22.04,21.31,19.24,32706.0,45323.0,44925.0,45607.0,39006.0,38872.0,31379.0,1.758,94.6,24.42,3.4,3.477,2.0,-1.0,13.29,0.008,0.259,3.0,2.0,0.0,0.0,54.93,54.45,57.34,54.61,53.26,53.34,55.87,52.89,52.34,51.97
2016-08-27 14:04:00-05:00,840.45905,785.2438,763.3319,620546,46.49,0.0,812.0,720.2,31.73,309.3,274.9,274.6,276.9,188.7,189.8,187.9,310.2,556.9,60.22,155.3,1286120.0,308.3,172.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.54,51.34,709.5,186.2,192.1,185.5,60.0,59.8,62.9,0.0,272.5,272.0,274.0,152.6,18.5,153.7,588.0,1240989.0,47684.0,113849.0,0.993,0.772,0.531,0.842,56.98,84.6,85.1,83.8,71.82,69.91,62.28,17.62,26.17,26.31,25.93,22.21,21.62,19.26,32706.0,45324.0,44925.0,45607.0,39006.0,38873.0,31379.0,2.123,113.7,38.29,5.1,3.477,2.0,-1.0,13.2,0.011,0.263,3.0,2.0,0.0,0.001,54.76,54.26,57.09,54.28,52.93,53.17,34.91,52.34,52.17,51.97
2016-08-27 14:05:00-05:00,840.45905,784.70935,762.2949,620547,46.51,0.0,812.0,719.1,31.72,310.3,274.6,274.5,276.9,188.8,189.9,188.0,311.2,555.8,60.23,155.3,1286123.0,308.8,173.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,51.2,707.3,186.5,192.4,185.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,152.6,18.58,153.7,588.0,1240992.0,47684.0,113850.0,0.993,0.772,0.531,0.842,56.81,84.3,85.0,83.8,71.18,69.44,62.0,17.63,26.16,26.37,26.0,22.09,21.55,19.24,32706.0,45324.0,44926.0,45608.0,39006.0,38873.0,31380.0,1.157,31.21,39.95,2.1,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,54.48,54.04,56.48,53.77,52.73,52.76,47.11,51.86,51.76,52.06
2016-08-27 14:06:00-05:00,838.5303,782.17065,759.6446,620548,46.53,0.0,810.0,716.6,31.56,310.2,274.3,274.5,276.9,188.2,189.5,187.5,311.1,554.1,60.18,154.8,1286125.0,308.7,172.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,51.16,704.5,185.9,191.8,185.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,152.1,18.46,153.2,588.0,1240994.0,47684.0,113850.0,0.993,0.772,0.531,0.842,56.81,84.3,84.4,83.1,71.12,69.44,61.6,17.62,26.16,26.19,25.77,22.06,21.54,19.11,32707.0,45325.0,44926.0,45608.0,39007.0,38874.0,31380.0,1.288,91.7,61.93,2.7,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,54.84,54.07,56.89,54.35,53.06,53.18,55.23,52.34,51.82,52.08
2016-08-27 14:07:00-05:00,836.7087,780.1665,757.45526,620549,46.57,0.0,809.0,714.7,32.17,310.2,274.4,274.4,276.8,188.4,189.5,187.6,311.0,553.9,60.13,154.8,1286128.0,309.2,172.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.72,50.34,703.1,185.8,191.6,185.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,152.0,18.39,153.1,588.0,1240997.0,47684.0,113850.0,0.993,0.772,0.531,0.842,56.67,84.4,84.4,82.8,71.09,69.53,61.61,17.58,26.17,26.18,25.68,22.05,21.57,19.11,32707.0,45325.0,44927.0,45609.0,39007.0,38874.0,31380.0,3.015,152.6,38.21,4.3,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,54.13,53.12,56.84,54.22,52.74,53.06,55.37,52.0,51.96,52.08
2016-08-27 14:08:00-05:00,839.8161,782.97235,759.52936,620550,46.57,0.0,812.0,717.6,31.95,310.0,274.2,274.2,276.6,185.9,187.2,185.2,311.5,546.9,60.13,152.8,1286131.0,309.5,170.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.83,50.74,662.0,183.1,188.9,182.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,149.8,18.0,150.9,588.0,1240999.0,47684.0,113851.0,0.993,0.772,0.531,0.842,56.0,82.6,80.4,82.5,71.73,67.55,62.23,17.36,25.62,24.91,25.58,22.24,20.94,19.29,32707.0,45326.0,44927.0,45609.0,39008.0,38875.0,31381.0,1.625,99.7,27.89,3.9,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,54.05,53.1,56.69,53.95,52.55,52.79,54.9,51.54,51.44,52.1
2016-08-27 14:09:00-05:00,372.19794,344.588,338.94498,620551,46.57,0.0,339.5,303.2,31.26,318.6,272.4,272.3,274.6,50.14,52.11,51.05,319.4,162.4,60.15,39.69,1286131.0,317.5,51.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,49.49,139.7,46.61,50.46,46.55,60.0,59.8,62.9,0.0,272.0,271.9,274.0,38.52,-0.972,38.72,588.0,1241000.0,47684.0,113851.0,-0.528,0.772,0.531,0.842,12.87,18.32,16.44,24.87,21.09,13.72,16.67,4.085,5.815,5.221,7.875,6.673,4.357,5.282,32707.0,45326.0,44927.0,45609.0,39008.0,38875.0,31381.0,2.367,77.24,31.02,3.5,3.478,2.0,-1.0,13.21,0.026,0.253,3.0,2.0,0.0,0.0,53.14,52.0,55.35,52.99,51.48,51.55,53.5,50.89,50.63,52.22
2016-08-27 14:10:00-05:00,142.8893,131.60883,131.53346,620552,46.57,0.0,130.8,116.3,31.11,307.8,272.3,272.3,274.6,30.59,32.59,31.55,309.4,111.1,60.14,23.46,1286132.0,306.7,34.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.4,47.31,106.7,28.19,31.64,28.29,60.0,59.8,62.9,0.0,272.0,272.0,274.0,23.31,-3.525,23.58,588.0,1241000.0,47684.0,113851.0,-0.989,0.772,0.531,0.842,8.73,13.0,13.13,13.08,11.28,10.81,9.93,2.688,4.001,4.04,4.026,3.47,3.325,3.056,32707.0,45326.0,44927.0,45609.0,39008.0,38875.0,31381.0,1.748,143.6,34.44,3.3,3.477,2.0,-1.0,13.03,-0.029,0.246,1.0,2.0,0.0,0.004,50.67,49.33,52.82,50.71,49.32,48.97,51.05,48.95,48.14,52.13
2016-08-27 14:11:00-05:00,179.00005,166.34822,166.67819,620553,46.54,0.0,170.6,155.5,31.72,299.1,272.5,272.5,274.8,51.52,53.72,52.45,300.8,173.5,60.18,40.91,1286132.0,298.6,51.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,45.0,190.2,49.51,53.64,49.55,60.0,59.8,62.9,0.0,272.0,271.8,273.9,41.03,-0.573,41.21,588.0,1241001.0,47684.0,113851.0,-0.396,0.772,0.531,0.842,9.53,16.16,22.63,19.99,23.05,24.31,31.05,2.848,4.826,6.744,5.962,6.862,7.236,9.23,32707.0,45326.0,44927.0,45609.0,39008.0,38875.0,31381.0,1.343,143.5,27.94,2.4,3.477,2.0,-1.0,13.26,0.025,0.245,3.0,2.0,0.0,0.001,48.25,47.35,50.56,48.38,47.16,46.76,49.05,47.05,46.48,52.17
