TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 14:12:00-05:00,782.8104,728.0574,709.40497,620554,46.49,0.0,765.2,679.4,31.71,297.1,274.0,273.9,276.3,178.5,180.4,178.2,297.1,540.3,60.17,146.7,1286135.0,297.7,160.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,45.74,698.7,176.3,182.6,176.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,144.4,17.42,145.5,588.0,1241004.0,47684.0,113851.0,0.993,0.772,0.531,0.842,50.61,79.33,86.3,83.2,73.31,70.39,64.7,15.05,23.58,25.63,24.73,21.78,20.91,19.22,32707.0,45326.0,44928.0,45610.0,39008.0,38875.0,31381.0,0.938,121.6,52.2,1.6,3.477,2.0,-1.0,13.26,0.009,0.26,3.0,2.0,0.0,0.001,48.3,47.33,50.53,48.33,47.31,46.93,49.15,46.76,46.06,52.23
2016-08-27 14:13:00-05:00,832.31537,770.4128,749.3893,620555,46.42,0.0,804.0,707.3,31.39,310.7,274.5,274.4,276.7,190.1,191.5,189.4,311.0,556.1,60.17,156.3,1286137.0,309.7,172.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.12,47.03,694.0,187.6,193.6,187.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,153.5,18.82,154.6,588.0,1241006.0,47684.0,113851.0,0.993,0.772,0.531,0.842,56.94,85.2,85.5,83.9,71.48,69.54,62.6,17.69,26.46,26.57,26.08,22.2,21.6,19.44,32708.0,45327.0,44928.0,45610.0,39009.0,38875.0,31382.0,1.21,4.527,48.3,2.7,3.477,2.0,-1.0,13.26,0.008,0.263,3.0,2.0,0.0,0.0,49.72,48.84,51.79,49.43,48.42,48.15,50.03,47.68,46.54,52.16
2016-08-27 14:14:00-05:00,831.02954,769.3438,746.9694,620556,46.36,0.0,802.0,704.6,31.25,317.4,274.6,274.5,276.9,189.6,190.7,188.8,318.1,546.7,60.19,156.0,1286140.0,315.5,173.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,48.08,690.5,187.2,193.0,186.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,153.2,18.66,154.3,588.0,1241009.0,47684.0,113852.0,0.993,0.772,0.531,0.842,55.77,83.3,83.4,82.2,69.91,67.96,60.69,17.7,26.44,26.47,26.09,22.19,21.57,19.26,32708.0,45327.0,44929.0,45611.0,39009.0,38876.0,31382.0,1.365,37.93,21.51,2.4,3.477,2.0,-1.0,13.26,0.008,0.263,3.0,2.0,0.0,0.0,50.86,49.89,52.72,50.34,49.43,49.21,50.66,48.82,46.91,52.16
2016-08-27 14:15:00-05:00,825.5647,764.1329,741.20807,620557,46.3,0.0,797.2,698.8,31.27,316.4,274.6,274.5,276.8,187.6,188.8,186.9,318.7,542.3,60.12,154.3,1286142.0,315.7,172.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.66,49.01,684.2,185.1,190.9,184.4,60.0,59.8,62.9,0.0,272.0,272.0,274.0,151.5,18.32,152.6,588.0,1241011.0,47684.0,113852.0,0.993,0.772,0.531,0.842,55.34,82.7,83.0,81.2,69.44,67.48,60.45,17.51,26.17,26.24,25.69,21.97,21.35,19.12,32708.0,45328.0,44929.0,45611.0,39010.0,38876.0,31382.0,1.17,29.04,31.48,2.4,3.477,2.0,-1.0,13.26,0.008,0.263,3.0,2.0,0.0,0.0,51.62,50.85,53.41,50.88,50.16,49.91,51.16,49.57,47.27,52.16
2016-08-27 14:16:00-05:00,820.74274,759.4565,736.02277,620558,46.29,0.0,792.2,693.5,31.52,315.4,274.4,274.7,277.0,186.2,187.5,185.6,315.4,540.5,60.13,153.2,1286145.0,315.0,170.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,48.55,680.5,183.7,189.6,183.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,150.4,18.13,151.5,588.0,1241014.0,47684.0,113852.0,0.993,0.772,0.531,0.842,54.82,82.4,82.4,80.6,68.94,67.45,60.11,17.29,26.0,26.0,25.41,21.74,21.27,18.95,32709.0,45328.0,44930.0,45612.0,39010.0,38877.0,31383.0,1.433,158.9,43.02,2.5,3.477,2.0,-1.0,13.18,0.014,0.262,3.0,2.0,0.0,0.001,51.89,50.8,53.66,51.13,50.34,50.06,51.41,49.4,48.01,52.16
2016-08-27 14:17:00-05:00,819.1355,757.9867,733.8334,620559,46.25,0.0,790.7,691.4,32.06,314.9,274.8,274.6,276.9,185.4,186.5,184.7,315.2,538.5,60.13,152.5,1286147.0,315.2,169.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.06,49.18,678.1,182.7,188.6,182.0,60.0,59.8,62.9,0.0,272.1,272.0,274.0,149.7,17.99,150.8,588.0,1241016.0,47684.0,113852.0,0.993,0.772,0.531,0.842,54.79,81.8,82.3,80.9,69.02,67.01,60.16,17.25,25.77,25.93,25.46,21.73,21.1,18.94,32709.0,45329.0,44930.0,45612.0,39011.0,38877.0,31383.0,0.668,356.4,90.6,1.3,3.477,2.0,-1.0,13.29,0.01,0.262,3.0,2.0,0.0,0.001,52.36,51.11,54.23,51.55,50.81,50.51,52.08,49.7,49.08,52.16
2016-08-27 14:18:00-05:00,816.67096,755.71533,731.41364,620560,46.23,0.0,788.9,689.1,32.11,313.7,274.4,274.6,276.9,184.6,185.8,183.9,313.5,538.0,60.14,151.8,1286150.0,312.7,168.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.17,49.8,676.4,181.9,187.9,181.2,60.0,59.8,62.9,0.0,272.2,272.0,274.0,149.0,17.89,150.1,588.0,1241019.0,47684.0,113853.0,0.993,0.772,0.531,0.842,54.74,81.6,82.1,81.0,69.21,66.88,60.09,17.17,25.58,25.75,25.4,21.71,20.98,18.85,32709.0,45329.0,44931.0,45613.0,39011.0,38877.0,31383.0,0.647,51.8,87.5,1.5,3.477,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.0,52.84,51.72,54.71,51.93,51.06,50.85,52.45,50.07,49.41,52.22
2016-08-27 14:19:00-05:00,815.06366,753.57745,728.7633,620561,46.23,0.0,787.4,686.8,32.01,313.4,274.7,274.7,277.0,183.7,184.9,183.1,312.8,536.1,60.14,151.2,1286152.0,312.0,167.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.81,50.17,673.6,181.1,187.0,180.4,60.0,59.8,62.9,0.0,272.4,272.1,274.0,148.4,17.76,149.5,588.0,1241021.0,47684.0,113853.0,0.993,0.772,0.531,0.842,54.3,81.0,82.0,80.8,68.5,66.26,60.03,17.02,25.38,25.69,25.31,21.46,20.76,18.81,32709.0,45330.0,44931.0,45613.0,39012.0,38878.0,31384.0,0.87,30.34,58.2,2.0,3.477,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.0,53.13,52.38,55.08,52.04,51.4,51.11,52.56,50.47,49.69,52.26
2016-08-27 14:20:00-05:00,812.8134,751.3061,726.1131,620562,46.23,0.0,785.5,684.3,31.83,313.0,274.7,274.8,277.0,183.1,184.3,182.5,311.8,534.8,60.15,150.7,1286155.0,312.6,166.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.88,50.21,671.2,180.5,186.4,179.8,60.0,59.8,62.9,0.0,272.7,272.3,274.0,148.0,17.66,149.0,588.0,1241024.0,47684.0,113853.0,0.993,0.772,0.531,0.842,54.19,80.9,81.5,80.6,68.54,66.19,59.66,16.96,25.32,25.49,25.21,21.45,20.71,18.67,32710.0,45330.0,44932.0,45614.0,39012.0,38878.0,31384.0,1.832,105.4,23.42,3.6,3.477,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.0,53.49,52.58,55.15,52.17,51.64,51.15,52.56,50.29,49.99,52.24
2016-08-27 14:21:00-05:00,809.8131,747.96576,722.6562,620563,46.25,0.0,782.4,681.2,31.48,313.3,274.5,274.4,276.7,183.1,184.3,182.5,313.2,533.2,60.14,150.5,1286157.0,313.3,167.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.48,49.21,668.7,180.4,186.3,179.8,60.0,59.8,62.9,0.0,272.0,272.0,274.0,147.8,17.64,148.8,588.0,1241026.0,47684.0,113854.0,0.993,0.772,0.531,0.842,54.0,81.0,81.8,80.2,68.32,66.27,59.88,16.92,25.39,25.62,25.11,21.41,20.76,18.76,32710.0,45331.0,44932.0,45614.0,39013.0,38878.0,31384.0,2.393,117.4,22.75,3.8,3.477,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.0,52.84,51.9,54.57,51.65,51.26,50.77,52.23,49.72,49.62,52.26
2016-08-27 14:22:00-05:00,810.77747,748.09937,722.541,620564,46.29,0.0,783.0,680.5,31.74,314.1,274.6,274.3,276.6,183.2,184.3,182.5,315.1,532.9,60.15,150.5,1286160.0,313.2,167.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,48.13,667.7,180.6,186.5,179.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,147.9,17.72,148.9,588.0,1241029.0,47684.0,113854.0,0.993,0.772,0.531,0.842,53.95,81.1,81.5,79.87,68.06,66.34,59.45,16.94,25.46,25.61,25.09,21.38,20.84,18.67,32710.0,45331.0,44933.0,45614.0,39013.0,38878.0,31385.0,1.382,132.7,23.94,2.7,3.477,2.0,-1.0,13.19,0.012,0.262,3.0,2.0,0.0,0.001,52.0,50.94,54.17,51.44,50.59,50.39,52.03,49.22,49.62,52.24
2016-08-27 14:23:00-05:00,811.9562,748.76746,722.7715,620565,46.28,0.0,784.5,680.8,32.35,313.5,274.7,274.4,276.7,183.6,184.9,183.0,314.4,535.0,60.15,151.0,1286162.0,312.4,168.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,47.68,670.3,181.0,187.0,180.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,148.3,17.77,149.4,588.0,1241031.0,47684.0,113854.0,0.993,0.772,0.531,0.842,54.1,81.4,82.3,80.3,68.22,66.74,59.89,16.96,25.53,25.8,25.16,21.38,20.92,18.77,32710.0,45331.0,44933.0,45615.0,39014.0,38879.0,31385.0,1.298,148.3,28.96,2.9,3.477,2.0,-1.0,13.29,0.009,0.262,3.0,2.0,0.0,0.0,51.15,50.4,54.05,51.25,50.14,50.06,52.02,48.86,50.1,52.26
2016-08-27 14:24:00-05:00,818.06396,754.91364,727.9567,620566,46.24,0.0,791.4,686.4,32.67,313.7,274.5,274.2,276.6,172.7,174.3,172.4,314.6,503.2,60.14,141.9,1286165.0,313.3,158.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,48.08,640.6,169.7,175.9,169.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,139.3,16.14,140.2,588.0,1241033.0,47684.0,113854.0,0.993,0.772,0.531,0.842,40.37,75.05,76.56,80.5,68.46,62.65,59.38,12.65,23.54,24.02,25.25,21.48,19.65,18.63,32710.0,45332.0,44933.0,45615.0,39014.0,38879.0,31386.0,2.503,153.8,11.99,3.9,3.477,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.0,51.23,50.59,54.3,51.37,50.25,50.23,52.28,49.08,50.31,52.24
2016-08-27 14:25:00-05:00,818.814,754.78,727.3806,620567,46.23,0.0,792.2,685.4,32.72,310.7,274.5,274.2,276.6,184.4,185.6,183.7,311.8,540.4,60.14,151.5,1286167.0,309.7,168.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.93,47.72,672.3,181.7,187.7,181.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,148.8,17.88,149.9,588.0,1241036.0,47684.0,113855.0,0.993,0.772,0.531,0.842,54.76,82.6,83.2,81.3,69.3,67.34,60.59,17.01,25.67,25.84,25.24,21.53,20.92,18.82,32711.0,45332.0,44934.0,45616.0,39015.0,38879.0,31386.0,1.8,137.1,59.31,3.5,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,50.88,50.49,54.64,51.62,50.47,50.31,52.63,49.15,50.36,52.26
2016-08-27 14:26:00-05:00,812.1705,747.96576,720.58215,620568,46.23,0.0,785.0,677.8,32.85,314.3,274.2,274.3,276.7,183.3,184.6,182.7,315.4,533.1,60.15,150.6,1286169.0,313.2,168.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,48.02,668.6,180.8,186.7,180.0,60.0,59.8,62.9,0.0,272.0,272.0,274.0,148.0,17.71,149.0,588.0,1241038.0,47684.0,113855.0,0.993,0.772,0.531,0.842,53.98,80.9,81.9,79.64,67.79,66.2,59.6,16.96,25.42,25.75,25.03,21.3,20.8,18.73,32711.0,45333.0,44934.0,45616.0,39015.0,38879.0,31386.0,1.292,164.0,54.86,3.3,3.477,2.0,-1.0,13.29,0.008,0.263,3.0,2.0,0.0,0.0,51.15,50.65,54.87,51.78,50.64,50.54,26.2,49.46,50.37,52.19
2016-08-27 14:27:00-05:00,801.45514,737.54395,710.21155,620569,46.18,0.0,773.2,667.1,32.57,316.1,274.4,274.2,276.6,180.5,181.7,179.9,317.3,522.1,60.13,148.2,1286172.0,315.1,165.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.7,47.53,654.7,177.6,183.6,176.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,145.5,17.24,146.5,588.0,1241041.0,47684.0,113855.0,0.993,0.772,0.531,0.842,52.79,79.36,79.88,77.94,66.52,64.86,57.99,16.69,25.08,25.25,24.64,21.02,20.5,18.33,32711.0,45333.0,44935.0,45617.0,39015.0,38880.0,31387.0,2.413,152.9,15.65,3.9,3.477,2.0,-1.0,13.17,0.02,0.262,3.0,2.0,0.0,0.0,51.1,50.16,54.64,51.6,50.33,50.49,52.67,49.52,50.66,52.16
2016-08-27 14:28:00-05:00,787.31085,723.5145,696.7298,620570,46.17,0.0,758.9,653.8,32.53,315.3,274.0,274.2,276.6,177.3,178.5,176.7,316.4,514.1,60.16,145.5,1286174.0,315.2,162.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,46.71,641.2,174.3,180.4,173.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,142.8,16.78,143.8,588.0,1241043.0,47684.0,113856.0,0.993,0.772,0.531,0.842,51.88,78.04,79.1,76.83,65.05,63.59,57.33,16.36,24.6,24.94,24.22,20.51,20.05,18.07,32711.0,45334.0,44935.0,45617.0,39015.0,38880.0,31387.0,3.125,172.3,21.8,5.2,3.477,2.0,-1.0,13.17,0.0,0.262,3.0,2.0,0.0,0.001,50.39,49.62,54.77,51.65,50.16,50.42,52.75,49.5,50.51,52.16
2016-08-27 14:29:00-05:00,784.09625,720.44147,693.27295,620571,46.14,0.0,756.1,650.8,32.6,313.9,274.3,274.0,276.4,176.9,178.4,176.5,315.8,514.8,60.17,145.3,1286177.0,313.3,162.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,45.63,638.8,174.1,180.2,173.5,60.0,59.8,62.9,0.0,272.0,272.0,274.0,142.7,16.75,143.6,588.0,1241045.0,47684.0,113856.0,0.993,0.772,0.531,0.842,51.5,77.89,79.18,76.89,65.43,63.9,57.96,16.16,24.45,24.85,24.13,20.53,20.06,18.19,32712.0,45334.0,44936.0,45618.0,39016.0,38880.0,31387.0,3.48,170.8,10.71,5.1,3.477,2.0,-1.0,13.29,0.009,0.262,3.0,2.0,0.0,0.0,49.27,48.69,54.23,50.99,49.42,49.97,52.26,48.66,49.95,52.16
2016-08-27 14:30:00-05:00,795.6689,730.596,702.7217,620572,46.1,0.0,766.9,659.6,32.98,314.7,274.1,273.9,276.3,179.5,180.9,179.0,316.0,521.0,60.2,147.4,1286179.0,312.6,164.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,45.2,646.6,176.8,182.9,176.1,60.0,59.8,62.9,0.0,272.0,272.0,274.0,144.7,17.15,145.7,588.0,1241048.0,47684.0,113856.0,0.993,0.772,0.531,0.842,52.23,78.99,80.3,78.07,66.27,64.73,58.46,16.43,24.85,25.27,24.57,20.85,20.37,18.39,32712.0,45335.0,44936.0,45618.0,39016.0,38880.0,31388.0,3.532,168.5,10.48,4.5,3.477,2.0,-1.0,13.29,0.009,0.262,3.0,2.0,0.0,0.0,48.61,48.2,53.96,50.56,48.89,49.72,51.95,48.44,49.74,52.16
2016-08-27 14:31:00-05:00,792.99,727.52295,699.7257,620573,46.07,0.0,763.9,656.2,32.73,316.4,274.1,273.9,276.3,178.6,179.8,178.0,317.1,515.5,60.22,146.6,1286182.0,315.2,163.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,45.66,641.6,175.6,181.8,174.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,143.8,17.02,144.8,588.0,1241050.0,47684.0,113856.0,0.993,0.772,0.531,0.842,51.77,78.18,79.15,77.03,65.53,63.97,57.49,16.38,24.74,25.04,24.37,20.73,20.24,18.19,32712.0,45335.0,44937.0,45619.0,39016.0,38881.0,31388.0,1.93,153.9,14.44,3.2,3.477,2.0,-1.0,13.29,0.009,0.262,3.0,2.0,0.0,0.0,48.74,48.4,53.88,50.37,48.89,49.67,51.82,48.3,49.73,52.16
2016-08-27 14:32:00-05:00,783.3462,718.17004,690.6227,620574,46.03,0.0,754.9,647.8,32.6,315.8,274.0,274.1,276.5,176.0,177.6,175.7,316.2,509.8,60.14,144.6,1286184.0,315.7,161.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.54,44.78,633.6,173.2,179.2,172.6,60.0,59.8,62.9,0.0,272.0,272.0,274.0,141.8,16.57,142.8,588.0,1241053.0,47684.0,113857.0,0.993,0.772,0.531,0.842,51.23,77.16,78.69,76.19,64.98,63.1,57.19,16.18,24.36,24.85,24.06,20.52,19.92,18.06,32712.0,45336.0,44937.0,45619.0,39016.0,38881.0,31388.0,0.525,111.6,79.89,1.7,3.477,2.0,-1.0,13.29,0.008,0.262,3.0,2.0,0.0,0.0,48.36,48.31,54.35,50.83,49.31,49.96,52.18,48.68,50.31,52.16
2016-08-27 14:33:00-05:00,774.34534,709.21796,682.09576,620575,46.0,0.0,746.7,639.9,32.35,315.4,274.2,274.1,276.4,174.2,175.7,173.9,314.6,505.3,60.16,143.1,1286186.0,313.9,159.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,45.98,626.8,171.2,177.4,170.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,140.3,16.28,141.3,588.0,1241055.0,47684.0,113857.0,0.993,0.772,0.531,0.842,50.53,76.62,77.74,75.2,64.16,62.7,56.47,15.94,24.16,24.52,23.72,20.23,19.77,17.81,32713.0,45336.0,44938.0,45620.0,39017.0,38881.0,31389.0,1.273,61.55,28.53,2.4,3.475,2.0,-1.0,13.19,0.011,0.261,3.0,2.0,0.0,0.001,48.72,48.49,54.27,50.92,49.55,49.98,52.22,48.59,50.3,52.16
2016-08-27 14:34:00-05:00,773.27374,707.3474,680.48254,620576,45.96,0.0,746.2,639.1,32.04,314.3,274.3,273.8,276.2,173.8,175.4,173.5,315.3,506.0,60.14,142.7,1286189.0,311.9,159.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.99,47.01,626.7,170.8,176.9,170.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,140.0,16.2,140.9,588.0,1241057.0,47684.0,113857.0,0.993,0.772,0.531,0.842,50.51,76.44,77.92,75.51,64.21,62.61,56.64,15.87,24.02,24.49,23.73,20.18,19.67,17.8,32713.0,45337.0,44938.0,45620.0,39017.0,38881.0,31389.0,0.55,146.1,100.1,1.1,3.477,2.0,-1.0,13.29,0.01,0.261,3.0,2.0,0.0,0.001,49.46,49.33,54.83,51.25,50.17,50.4,52.55,49.17,50.21,52.13
2016-08-27 14:35:00-05:00,775.4168,708.54987,681.5196,620577,45.93,0.0,749.4,640.8,32.29,312.9,273.9,274.1,276.4,174.3,175.8,174.0,312.6,509.0,60.17,143.1,1286191.0,312.8,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,46.74,629.8,171.4,177.5,170.9,60.0,59.8,62.9,0.0,272.0,272.0,274.0,140.4,16.32,141.4,588.0,1241060.0,47684.0,113858.0,0.993,0.772,0.531,0.842,50.78,76.93,78.4,76.09,64.69,63.05,57.18,15.89,24.07,24.53,23.81,20.24,19.73,17.89,32713.0,45337.0,44939.0,45621.0,39017.0,38881.0,31389.0,0.647,195.3,88.1,2.6,3.477,2.0,-1.0,13.29,0.009,0.261,3.0,2.0,0.0,0.0,49.71,49.85,55.21,51.58,50.69,50.82,52.77,49.41,50.39,52.1
2016-08-27 14:36:00-05:00,743.1636,677.6853,653.51904,620578,45.9,0.0,710.6,609.5,32.05,316.6,273.7,273.9,276.2,154.9,156.5,154.9,315.7,451.0,60.15,126.9,1286193.0,315.4,142.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.2,46.63,445.0,151.1,157.0,150.7,60.0,59.8,62.9,0.0,272.0,272.0,274.0,124.0,13.43,124.8,588.0,1241062.0,47684.0,113858.0,0.994,0.772,0.531,0.842,42.78,67.02,60.5,64.53,61.86,52.63,55.93,13.51,21.16,19.08,20.37,19.57,16.62,17.7,32713.0,45337.0,44939.0,45621.0,39017.0,38882.0,31390.0,1.032,67.84,38.2,2.6,3.477,2.0,-1.0,13.29,0.009,0.261,3.0,2.0,0.0,0.0,49.66,49.63,55.12,51.59,50.62,50.94,52.57,49.54,50.53,52.07
2016-08-27 14:37:00-05:00,385.2707,352.872,341.36478,620579,45.9,0.0,370.6,319.5,31.79,325.2,272.7,272.7,275.1,62.69,64.75,63.57,327.7,192.6,60.13,50.16,1286194.0,324.2,63.09,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.49,45.69,185.0,59.5,63.58,59.21,60.0,59.8,62.9,0.0,272.0,272.0,274.0,49.36,0.741,49.38,588.0,1241063.0,47684.0,113858.0,0.0,0.772,0.531,0.842,12.63,24.3,21.66,28.19,27.31,18.39,24.81,4.107,7.899,7.048,9.17,8.87,5.978,8.05,32713.0,45338.0,44939.0,45621.0,39018.0,38882.0,31390.0,1.168,350.0,48.16,2.2,3.477,2.0,-1.0,13.29,0.009,0.252,3.0,2.0,0.0,0.0,48.39,48.41,53.85,50.68,49.46,49.9,51.21,49.04,49.62,52.07
2016-08-27 14:38:00-05:00,488.0309,448.53894,434.23904,620580,45.86,0.0,476.1,415.9,31.66,312.9,273.3,273.1,275.5,106.4,108.6,107.1,316.6,319.5,60.13,86.7,1286195.0,312.8,100.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.46,44.92,410.9,104.3,109.6,104.2,60.0,59.8,62.9,0.0,272.0,272.0,274.0,86.0,6.915,86.4,588.0,1241064.0,47684.0,113858.0,0.83,0.772,0.531,0.842,18.48,33.6,46.13,47.06,50.23,44.0,52.27,5.721,10.4,14.29,14.6,15.61,13.66,16.29,32713.0,45338.0,44939.0,45621.0,39018.0,38882.0,31390.0,1.847,79.52,19.07,3.9,3.477,2.0,-1.0,13.29,0.009,0.252,3.0,2.0,0.0,0.0,47.53,47.59,52.51,49.58,48.51,48.75,49.91,47.87,48.08,52.07
2016-08-27 14:39:00-05:00,771.9879,701.3348,675.06683,620581,45.84,0.0,744.8,633.9,31.25,306.6,273.9,273.7,276.1,172.7,174.6,172.5,308.9,511.1,60.14,141.8,1286198.0,305.6,157.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.4,45.32,618.2,169.8,176.1,169.5,60.0,59.8,62.9,0.0,272.0,271.9,273.9,139.2,16.24,140.1,588.0,1241066.0,47684.0,113858.0,0.993,0.772,0.531,0.842,51.34,78.62,79.06,76.55,65.6,63.22,58.12,15.74,24.1,24.23,23.46,20.11,19.38,17.81,32714.0,45338.0,44940.0,45622.0,39018.0,38882.0,31390.0,2.083,76.33,22.76,3.5,3.477,2.0,-1.0,13.19,0.012,0.261,3.0,2.0,0.0,0.001,48.0,47.9,52.05,49.05,48.36,48.55,49.56,47.21,47.31,52.07
2016-08-27 14:40:00-05:00,762.7727,692.64996,666.30945,620582,45.79,0.0,734.6,624.8,31.41,317.3,273.9,273.7,276.1,173.0,174.6,172.8,318.8,499.0,60.14,142.0,1286200.0,316.6,159.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.24,45.81,613.5,170.1,176.3,169.5,60.0,59.8,62.9,0.0,272.0,271.7,273.7,139.3,16.14,140.2,588.0,1241069.0,47684.0,113858.0,0.993,0.772,0.531,0.842,49.61,75.9,76.99,74.42,63.05,61.45,55.85,15.74,24.08,24.43,23.61,20.0,19.5,17.72,32714.0,45339.0,44940.0,45622.0,39018.0,38882.0,31391.0,1.55,126.0,17.11,2.1,3.477,2.0,-1.0,13.29,0.009,0.261,3.0,2.0,0.0,0.0,48.53,48.32,52.43,49.4,48.65,48.63,49.83,47.36,47.7,52.04
2016-08-27 14:41:00-05:00,762.23694,692.1155,665.15717,620583,45.75,0.0,734.6,623.1,31.7,318.1,274.1,273.7,276.1,171.8,173.4,171.5,318.4,495.1,60.14,141.0,1286202.0,316.8,157.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.31,46.19,608.0,168.8,175.0,168.3,60.0,59.8,62.9,0.0,272.0,272.0,274.0,138.3,15.97,139.2,588.0,1241071.0,47684.0,113859.0,0.993,0.772,0.531,0.842,49.18,75.16,75.76,73.97,62.79,60.7,55.16,15.64,23.9,24.09,23.53,19.97,19.31,17.54,32714.0,45339.0,44941.0,45623.0,39018.0,38883.0,31391.0,0.93,107.8,50.81,2.5,3.475,2.0,-1.0,13.29,0.009,0.261,3.0,2.0,0.0,0.0,49.21,48.72,52.83,49.73,48.92,48.66,50.19,47.53,48.22,52.02
2016-08-27 14:42:00-05:00,754.09326,684.0987,657.20636,620584,45.73,0.0,726.2,615.0,31.88,317.2,274.2,273.5,275.8,169.6,171.5,169.6,319.1,490.6,60.15,139.2,1286205.0,316.0,156.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,45.99,601.1,166.8,173.0,166.3,60.0,59.8,62.9,0.0,272.0,271.8,273.6,136.6,15.67,137.5,588.0,1241073.0,47684.0,113859.0,0.993,0.772,0.531,0.842,48.73,74.49,74.97,73.02,62.06,60.0,54.42,15.45,23.62,23.77,23.16,19.68,19.03,17.26,32714.0,45340.0,44941.0,45623.0,39019.0,38883.0,31391.0,2.338,153.5,17.52,3.2,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,49.11,48.55,53.02,50.1,49.13,48.74,50.46,47.75,48.37,51.97
2016-08-27 14:43:00-05:00,735.23425,666.4618,640.0373,620585,45.71,0.0,706.7,597.3,32.32,319.2,274.5,274.0,276.3,164.8,166.6,164.8,320.7,475.1,60.14,135.4,1286207.0,317.9,152.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,46.07,589.3,161.8,168.0,161.4,60.0,59.8,62.9,0.0,272.4,272.2,274.0,132.9,14.94,133.7,588.0,1241075.0,47684.0,113859.0,0.994,0.772,0.531,0.842,47.38,72.67,72.85,70.16,59.34,58.5,51.35,15.12,23.2,23.25,22.39,18.94,18.67,16.39,32715.0,45340.0,44942.0,45624.0,39019.0,38883.0,31392.0,1.635,176.3,17.84,2.9,3.477,2.0,-1.0,13.3,0.009,0.26,3.0,2.0,0.0,0.0,49.07,48.23,52.93,49.87,48.88,48.71,50.46,47.61,48.64,51.99
2016-08-27 14:44:00-05:00,742.62787,672.87524,645.79877,620586,45.68,0.0,715.0,603.6,32.5,315.7,275.2,274.9,277.3,166.7,168.4,166.6,316.7,485.6,60.14,137.4,1286209.0,314.4,153.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,46.03,594.5,163.6,169.9,163.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,134.8,15.26,135.6,588.0,1241078.0,47684.0,113860.0,0.994,0.772,0.531,0.842,48.34,73.94,74.99,72.3,61.34,59.61,54.34,15.26,23.34,23.67,22.83,19.37,18.82,17.15,32715.0,45341.0,44942.0,45624.0,39019.0,38883.0,31392.0,1.842,148.3,22.3,2.9,3.477,2.0,-1.0,13.19,0.025,0.26,3.0,2.0,0.0,0.0,49.02,48.28,52.93,49.69,48.79,48.74,50.46,47.9,48.99,51.97
2016-08-27 14:45:00-05:00,740.37756,670.4702,643.1485,620587,45.68,0.0,712.6,601.0,32.18,315.8,275.1,274.9,277.2,166.0,167.7,166.0,316.7,483.5,60.15,136.8,1286211.0,314.9,153.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,46.2,592.1,163.0,169.3,162.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,134.3,15.17,135.1,588.0,1241080.0,47684.0,113860.0,0.994,0.772,0.531,0.842,47.8,73.19,74.43,71.99,61.03,59.29,54.55,15.1,23.11,23.5,22.73,19.27,18.72,17.22,32715.0,45341.0,44943.0,45625.0,39019.0,38884.0,31392.0,1.035,134.4,38.87,2.1,3.475,2.0,-1.0,13.19,-0.004,0.26,3.0,2.0,0.0,0.001,49.21,48.62,53.31,50.08,49.09,48.94,50.96,48.14,49.33,51.97
2016-08-27 14:46:00-05:00,748.9499,677.8189,649.6013,620588,45.64,0.0,721.8,607.5,32.6,316.1,275.1,274.8,277.1,167.6,169.4,167.6,317.4,487.2,60.14,138.1,1286214.0,315.7,154.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.98,45.51,596.4,164.6,170.8,164.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,135.5,15.38,136.3,588.0,1241082.0,47684.0,113860.0,0.994,0.772,0.531,0.842,48.07,74.08,75.27,72.55,61.56,59.94,55.15,15.2,23.42,23.79,22.93,19.46,18.95,17.43,32715.0,45341.0,44943.0,45625.0,39020.0,38884.0,31392.0,1.043,181.8,52.64,2.3,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,48.82,48.24,53.52,50.24,49.0,49.11,51.1,48.34,49.48,52.03
2016-08-27 14:47:00-05:00,748.8427,677.4181,648.9099,620589,45.62,0.0,721.8,606.5,33.1,315.9,275.2,274.8,277.2,167.3,169.2,167.3,316.0,487.0,60.15,137.9,1286216.0,315.1,153.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,45.25,596.1,164.3,170.6,163.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,135.3,15.33,136.1,588.0,1241084.0,47684.0,113860.0,0.994,0.772,0.531,0.842,48.12,73.68,74.96,72.54,61.69,59.64,54.78,15.2,23.28,23.68,22.92,19.49,18.84,17.31,32715.0,45342.0,44944.0,45626.0,39020.0,38884.0,31393.0,0.465,217.6,66.64,1.0,3.477,2.0,-1.0,13.29,0.009,0.261,3.0,2.0,0.0,0.0,48.38,47.95,53.87,50.43,48.85,49.35,51.13,48.59,49.91,52.05
2016-08-27 14:48:00-05:00,748.4141,676.75,647.7576,620590,45.62,0.0,721.6,605.7,33.25,315.7,275.0,274.8,277.2,167.0,168.9,167.0,317.1,486.5,60.15,137.7,1286218.0,314.9,154.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.23,45.08,594.8,164.1,170.3,163.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,135.1,15.29,135.9,588.0,1241087.0,47684.0,113861.0,0.994,0.772,0.531,0.842,47.91,73.65,74.89,72.32,61.55,59.7,54.73,15.13,23.25,23.64,22.83,19.43,18.85,17.28,32716.0,45342.0,44944.0,45626.0,39020.0,38884.0,31393.0,1.483,150.2,49.6,3.6,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,48.47,47.75,54.0,50.51,48.75,49.4,51.39,48.4,50.29,52.03
2016-08-27 14:49:00-05:00,744.6637,673.14246,643.83984,620591,45.61,0.0,717.8,601.8,32.74,316.5,275.1,274.8,277.2,166.5,168.4,166.6,316.7,484.1,60.15,137.3,1286220.0,315.7,153.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,45.06,591.5,163.6,169.8,163.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,134.7,15.24,135.5,588.0,1241089.0,47684.0,113861.0,0.994,0.772,0.531,0.842,47.59,73.68,74.74,71.76,61.19,59.51,54.7,15.06,23.32,23.66,22.71,19.37,18.84,17.31,32716.0,45343.0,44944.0,45627.0,39020.0,38885.0,31393.0,2.848,144.7,13.16,4.5,3.478,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,48.38,47.53,53.4,50.01,48.44,49.06,50.99,48.09,49.9,51.99
2016-08-27 14:50:00-05:00,743.69934,672.07355,642.8028,620592,45.57,0.0,716.9,600.8,32.58,316.7,275.1,274.9,277.2,166.3,168.3,166.5,318.5,483.4,60.13,137.1,1286223.0,316.4,154.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.34,45.44,590.2,163.4,169.6,163.0,60.0,59.8,62.9,0.0,273.0,273.0,274.9,134.5,15.18,135.4,588.0,1241091.0,47684.0,113861.0,0.994,0.772,0.531,0.842,47.18,73.5,74.74,71.67,60.73,59.39,54.85,14.94,23.27,23.67,22.69,19.23,18.81,17.37,32716.0,45343.0,44945.0,45627.0,39021.0,38885.0,31393.0,2.755,154.8,11.69,3.9,3.478,2.0,-1.0,13.22,0.011,0.26,3.0,2.0,0.0,0.001,48.48,47.99,53.18,49.76,48.45,48.91,50.83,48.12,49.6,52.04
2016-08-27 14:51:00-05:00,743.69934,671.40546,642.2266,620593,45.57,0.0,717.1,600.0,32.4,316.8,274.8,274.7,276.9,166.5,168.3,166.5,318.8,483.4,60.14,137.1,1286225.0,315.7,154.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.41,45.65,589.8,163.5,169.8,163.2,60.0,59.8,62.9,0.0,273.0,273.0,274.4,134.5,15.23,135.4,588.0,1241093.0,47684.0,113861.0,0.994,0.772,0.531,0.842,47.39,72.98,74.45,71.92,61.15,58.96,54.63,15.01,23.12,23.59,22.79,19.37,18.68,17.31,32716.0,45344.0,44945.0,45628.0,39021.0,38885.0,31394.0,2.13,137.7,19.22,3.0,3.477,2.0,-1.0,13.29,0.011,0.26,3.0,2.0,0.0,0.001,48.78,47.95,52.96,49.55,48.31,48.68,50.68,47.61,49.43,52.05
2016-08-27 14:52:00-05:00,742.9493,669.9357,640.95917,620594,45.57,0.0,716.3,598.5,32.02,317.0,274.9,274.5,276.7,166.0,167.7,166.0,318.0,481.9,60.15,136.6,1286227.0,315.8,153.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,46.81,587.5,163.0,169.2,162.6,60.0,59.8,62.9,0.0,273.0,272.7,274.1,134.1,15.16,134.9,588.0,1241096.0,47684.0,113862.0,0.994,0.772,0.531,0.842,47.17,73.01,73.92,71.69,60.99,58.86,54.38,14.95,23.14,23.43,22.72,19.33,18.66,17.24,32717.0,45344.0,44946.0,45628.0,39021.0,38885.0,31394.0,0.917,132.8,34.81,2.0,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,49.46,48.9,53.23,49.69,48.57,48.77,50.58,47.82,49.62,52.03
2016-08-27 14:53:00-05:00,739.5204,666.061,637.27185,620595,45.57,0.0,713.2,595.1,32.13,316.7,274.6,274.8,277.0,164.9,166.7,165.0,318.1,479.3,60.13,135.8,1286229.0,315.3,152.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.08,47.44,584.3,161.9,168.1,161.5,60.0,59.8,62.9,0.0,273.0,272.8,274.5,133.2,14.96,134.1,588.0,1241098.0,47684.0,113862.0,0.994,0.772,0.531,0.842,46.83,72.97,73.7,70.93,60.55,58.86,54.34,14.83,23.11,23.34,22.46,19.18,18.64,17.21,32717.0,45345.0,44946.0,45628.0,39021.0,38886.0,31394.0,0.885,122.8,30.86,1.9,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,50.04,49.29,53.53,49.86,49.03,48.92,50.82,48.38,49.97,52.07
2016-08-27 14:54:00-05:00,735.9843,662.05255,633.35406,620596,45.57,0.0,709.6,591.6,32.1,315.9,274.7,274.5,276.8,163.8,165.6,163.9,316.6,477.0,60.13,134.8,1286232.0,315.6,151.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.18,48.03,581.0,160.8,167.0,160.4,60.0,59.8,62.9,0.0,273.0,272.7,274.3,132.3,14.78,133.1,588.0,1241100.0,47684.0,113862.0,0.994,0.772,0.531,0.842,46.73,72.16,72.56,70.97,60.79,58.27,53.54,14.76,22.8,22.92,22.42,19.21,18.41,16.91,32717.0,45345.0,44947.0,45629.0,39022.0,38886.0,31394.0,0.947,70.57,49.05,2.4,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,50.73,49.88,54.1,50.63,49.66,49.41,51.26,49.03,49.85,52.03
2016-08-27 14:55:00-05:00,735.44855,660.44916,631.74084,620597,45.57,0.0,709.4,590.0,31.97,314.9,275.0,274.4,276.7,163.3,165.2,163.5,316.8,476.8,60.13,134.5,1286234.0,314.1,151.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.13,48.3,579.2,160.3,166.5,159.9,60.0,59.8,62.9,0.0,273.0,272.8,274.4,131.9,14.72,132.7,588.0,1241102.0,47684.0,113862.0,0.994,0.772,0.531,0.842,46.47,72.2,73.28,71.0,60.44,58.27,54.29,14.63,22.73,23.07,22.36,19.03,18.35,17.09,32717.0,45346.0,44947.0,45629.0,39022.0,38886.0,31394.0,0.617,334.3,100.6,1.9,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,51.09,50.19,54.52,50.95,49.73,49.73,51.52,49.34,49.86,52.03
2016-08-27 14:56:00-05:00,733.94836,658.5786,629.32104,620598,45.57,0.0,708.0,587.8,32.52,315.2,275.2,274.5,276.8,163.1,164.9,163.2,319.0,475.7,60.13,134.3,1286236.0,314.9,151.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,47.51,577.8,160.0,166.2,159.7,60.0,59.8,62.9,0.0,273.0,273.0,274.9,131.7,14.68,132.6,588.0,1241104.0,47684.0,113863.0,0.994,0.772,0.531,0.842,46.58,72.58,73.16,70.63,60.38,58.48,54.0,14.68,22.88,23.06,22.27,19.03,18.43,17.02,32718.0,45346.0,44948.0,45630.0,39022.0,38886.0,31395.0,2.138,172.5,15.2,3.4,3.478,2.0,-1.0,13.19,0.012,0.259,3.0,2.0,0.0,0.001,50.72,49.86,54.8,50.96,49.74,49.85,51.64,49.17,50.15,52.06
2016-08-27 14:57:00-05:00,733.0912,657.3761,627.9383,620599,45.57,0.0,707.0,586.2,32.5,315.7,274.6,274.6,277.0,163.0,164.7,163.0,316.1,474.6,60.22,134.1,1286238.0,313.9,150.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.05,46.57,575.5,159.8,166.2,159.4,60.0,59.8,62.9,0.0,273.0,272.7,274.8,131.6,14.76,132.4,588.0,1241107.0,47684.0,113863.0,0.994,0.772,0.531,0.842,46.32,71.8,72.9,70.5,60.25,57.89,53.83,14.62,22.66,23.01,22.26,19.02,18.27,16.99,32718.0,45347.0,44948.0,45630.0,39022.0,38886.0,31395.0,2.478,158.8,14.76,3.6,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,49.99,49.3,54.4,50.56,49.42,49.5,51.36,48.45,50.02,52.02
2016-08-27 14:58:00-05:00,730.7338,655.23834,625.5185,620600,45.61,0.0,704.5,583.3,33.01,316.5,275.2,274.5,276.9,162.3,164.3,162.6,318.2,472.1,60.13,133.7,1286240.0,316.3,150.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,45.12,572.9,159.3,165.6,159.0,60.0,59.8,62.9,0.0,273.0,273.0,274.9,131.2,14.57,132.0,588.0,1241109.0,47684.0,113863.0,0.994,0.772,0.531,0.842,45.96,71.58,72.77,70.14,59.82,57.71,53.78,14.55,22.66,23.03,22.2,18.93,18.27,17.02,32718.0,45347.0,44949.0,45631.0,39022.0,38887.0,31395.0,2.223,187.7,13.73,2.9,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,48.55,48.29,54.32,50.26,48.76,49.38,51.21,48.32,49.69,52.08
2016-08-27 14:59:00-05:00,727.9478,652.2988,622.40735,620601,45.62,0.0,701.5,580.1,33.5,316.6,274.7,274.5,276.9,161.8,163.7,162.0,317.3,470.4,60.14,133.2,1286243.0,316.0,149.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,45.04,570.1,158.8,165.0,158.5,60.0,59.8,62.9,0.0,273.0,272.3,274.2,130.7,14.52,131.5,588.0,1241111.0,47684.0,113863.0,0.994,0.772,0.531,0.842,45.67,71.49,72.62,69.71,59.41,57.56,53.61,14.46,22.63,22.99,22.07,18.81,18.22,16.97,32718.0,45348.0,44949.0,45631.0,39023.0,38887.0,31395.0,2.355,168.2,10.7,3.2,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,48.12,47.89,54.29,50.06,48.67,49.32,51.21,48.39,49.79,52.1
2016-08-27 15:00:00-05:00,724.51886,648.5577,618.6048,620602,45.58,0.0,697.9,576.3,32.93,316.6,274.9,274.7,277.0,160.9,162.7,161.1,317.6,468.1,60.17,132.5,1286245.0,316.2,148.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,45.55,566.5,157.9,164.2,157.6,60.0,59.8,62.9,0.0,273.0,272.9,274.9,130.0,14.42,130.8,588.0,1241113.0,47684.0,113864.0,0.994,0.772,0.531,0.842,45.38,71.1,72.23,69.25,59.14,57.2,53.39,14.37,22.51,22.87,21.92,18.72,18.11,16.9,32719.0,45348.0,44950.0,45632.0,39023.0,38887.0,31396.0,2.207,168.9,9.26,3.3,3.477,2.0,-1.0,13.29,0.009,0.26,3.0,2.0,0.0,0.0,48.52,47.73,53.79,49.87,48.62,48.96,50.83,48.2,49.58,52.13
2016-08-27 15:01:00-05:00,724.84033,648.1568,618.25916,620603,45.57,0.0,698.3,575.8,32.83,316.9,274.8,274.6,276.9,160.9,162.8,161.1,318.4,467.6,60.13,132.5,1286247.0,315.6,148.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,46.25,566.1,157.8,164.0,157.5,60.0,59.8,62.9,0.0,273.0,273.0,274.5,129.9,14.38,130.7,588.0,1241115.0,47684.0,113864.0,0.994,0.772,0.531,0.842,45.21,70.78,71.86,69.0,59.07,57.03,53.18,14.33,22.43,22.77,21.87,18.72,18.07,16.85,32719.0,45349.0,44950.0,45632.0,39023.0,38887.0,31396.0,0.698,177.2,55.01,2.1,3.477,2.0,-1.0,13.19,0.026,0.259,3.0,2.0,0.0,0.0,48.85,48.48,54.0,50.03,48.78,49.16,51.0,48.41,49.65,52.12
2016-08-27 15:02:00-05:00,715.6251,639.0711,609.5017,620604,45.57,0.0,689.2,567.2,32.91,316.8,275.0,274.6,276.8,158.5,160.3,158.8,317.9,461.4,60.15,130.5,1286249.0,315.7,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.7,46.94,558.5,155.5,161.7,155.1,60.0,59.8,62.9,0.0,273.0,273.0,274.8,128.1,14.07,128.9,588.0,1241117.0,47684.0,113864.0,0.994,0.772,0.531,0.842,44.67,69.74,71.02,68.29,58.23,56.11,52.62,14.15,22.09,22.5,21.63,18.45,17.77,16.67,32719.0,45349.0,44951.0,45633.0,39023.0,38888.0,31396.0,0.332,62.15,75.7,0.7,3.477,2.0,-1.0,13.19,-0.004,0.26,3.0,2.0,0.0,0.001,49.46,49.11,54.52,50.45,49.31,49.6,51.13,49.04,49.86,52.13
2016-08-27 15:03:00-05:00,711.0175,634.1275,604.77734,620605,45.57,0.0,685.2,563.2,32.99,315.9,274.9,274.7,276.9,157.4,159.4,157.7,317.6,459.4,60.15,129.6,1286251.0,315.0,145.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,46.28,554.9,154.3,160.6,154.0,60.0,59.8,62.9,0.0,273.0,273.0,274.9,127.2,13.89,128.0,588.0,1241120.0,47684.0,113864.0,0.994,0.772,0.531,0.842,44.32,69.24,70.63,67.93,58.02,55.79,52.49,14.0,21.87,22.31,21.45,18.32,17.62,16.58,32719.0,45349.0,44951.0,45633.0,39024.0,38888.0,31396.0,1.26,132.9,42.35,2.1,3.477,2.0,-1.0,13.29,0.009,0.259,3.0,2.0,0.0,0.0,49.4,48.99,54.94,50.74,49.71,49.82,51.5,49.22,50.31,52.14
2016-08-27 15:04:00-05:00,708.76733,631.5888,602.01184,620606,45.57,0.0,683.7,560.7,32.38,315.7,274.9,274.6,277.0,157.1,158.9,157.3,320.1,458.2,60.13,129.3,1286253.0,315.1,146.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,45.76,552.9,153.9,160.1,153.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,126.8,13.78,127.6,588.0,1241122.0,47684.0,113864.0,0.994,0.772,0.531,0.842,44.27,69.36,70.18,67.74,58.01,55.88,52.11,13.98,21.9,22.16,21.39,18.32,17.64,16.45,32719.0,45350.0,44952.0,45634.0,39024.0,38888.0,31397.0,1.252,89.7,45.02,2.4,3.477,2.0,-1.0,13.29,0.009,0.259,3.0,2.0,0.0,0.0,49.07,48.68,55.08,51.01,49.74,50.04,51.42,49.13,50.08,52.24
2016-08-27 15:05:00-05:00,709.08875,630.9207,601.4357,620607,45.57,0.0,683.6,560.0,32.42,315.7,275.1,274.6,277.0,156.7,158.7,157.1,319.6,458.3,60.13,129.1,1286255.0,314.6,146.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,45.85,552.3,153.8,159.9,153.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,126.8,13.75,127.5,588.0,1241124.0,47684.0,113865.0,0.994,0.772,0.531,0.842,44.22,69.26,70.33,67.63,57.99,55.83,52.17,13.96,21.87,22.2,21.35,18.31,17.63,16.47,32720.0,45350.0,44952.0,45634.0,39024.0,38888.0,31397.0,0.848,61.22,65.48,2.2,3.477,2.0,-1.0,13.29,0.009,0.259,3.0,2.0,0.0,0.0,49.09,48.54,55.03,50.91,49.71,50.02,51.5,49.08,49.95,52.26
2016-08-27 15:06:00-05:00,708.23157,629.451,599.9378,620608,45.57,0.0,682.8,558.8,32.2,315.1,274.8,274.5,276.9,156.6,158.5,156.9,317.9,457.7,60.14,128.9,1286258.0,314.8,145.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,45.83,550.4,153.5,159.7,153.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,126.5,13.74,127.3,588.0,1241126.0,47684.0,113865.0,0.994,0.772,0.531,0.842,44.11,69.15,70.53,67.3,57.91,55.75,52.49,13.9,21.79,22.23,21.21,18.25,17.57,16.54,32720.0,45351.0,44952.0,45634.0,39024.0,38889.0,31397.0,0.805,63.27,60.05,2.0,3.477,2.0,-1.0,13.29,0.009,0.259,3.0,2.0,0.0,0.0,49.01,48.59,55.16,50.93,49.84,50.01,51.53,49.09,49.7,52.26
2016-08-27 15:07:00-05:00,711.4461,631.7224,601.78143,620609,45.57,0.0,686.4,560.7,31.97,315.3,274.7,274.5,277.0,157.5,159.2,157.6,315.3,459.8,60.13,129.6,1286260.0,313.9,145.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,46.82,552.4,154.2,160.4,153.9,60.0,59.8,62.9,0.0,273.0,272.9,275.0,127.1,13.84,127.8,588.0,1241128.0,47684.0,113865.0,0.994,0.772,0.531,0.842,44.11,69.42,71.3,67.92,57.93,55.85,53.23,13.91,21.88,22.48,21.41,18.26,17.61,16.78,32720.0,45351.0,44953.0,45635.0,39025.0,38889.0,31397.0,1.787,101.9,15.2,3.1,3.477,2.0,-1.0,13.05,-0.05,0.259,1.0,2.0,0.0,0.002,49.49,49.0,55.37,50.87,49.92,50.05,51.47,49.12,49.53,52.24
2016-08-27 15:08:00-05:00,709.946,629.5846,599.7073,620610,45.57,0.0,685.1,558.8,32.07,315.9,274.7,274.5,277.0,156.9,158.8,157.1,317.3,457.7,60.14,129.2,1286262.0,314.8,145.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.78,46.54,550.6,153.8,160.0,153.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,126.7,13.8,127.5,588.0,1241130.0,47684.0,113865.0,0.994,0.772,0.531,0.842,44.18,69.32,70.42,67.81,57.95,55.62,52.31,13.95,21.9,22.24,21.42,18.31,17.57,16.53,32720.0,45352.0,44953.0,45635.0,39025.0,38889.0,31397.0,1.508,156.8,20.6,2.1,3.477,2.0,-1.0,13.05,0.066,0.261,1.0,2.0,0.0,0.002,49.53,49.03,55.3,50.93,49.89,49.99,51.28,48.73,49.38,52.2
2016-08-27 15:09:00-05:00,703.08813,623.572,593.7154,620611,45.57,0.0,678.3,552.7,32.63,316.2,274.9,274.5,277.0,155.1,157.1,155.4,316.5,452.7,60.14,127.7,1286264.0,315.1,143.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.3,46.43,544.6,152.1,158.3,151.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,125.4,13.54,126.1,588.0,1241132.0,47684.0,113866.0,0.994,0.772,0.531,0.842,43.51,68.72,69.96,66.86,56.84,55.04,51.9,13.76,21.73,22.12,21.14,17.97,17.41,16.41,32721.0,45352.0,44954.0,45636.0,39025.0,38889.0,31398.0,1.033,158.3,41.77,2.0,3.478,2.0,-1.0,13.26,0.01,0.26,3.0,2.0,0.0,0.001,49.37,48.78,55.25,50.83,49.93,49.77,51.43,48.65,49.7,52.2
2016-08-27 15:10:00-05:00,700.62366,621.0334,591.0652,620612,45.57,0.0,675.8,550.1,32.88,315.3,274.7,274.7,277.1,154.4,156.4,154.7,316.3,451.8,60.15,127.2,1286266.0,314.3,142.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.73,46.22,542.1,151.3,157.6,151.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,124.8,13.47,125.5,588.0,1241134.0,47684.0,113866.0,0.994,0.772,0.531,0.842,43.55,68.48,69.64,66.66,57.11,54.88,51.75,13.73,21.59,21.96,21.02,18.0,17.3,16.31,32721.0,45353.0,44954.0,45636.0,39025.0,38889.0,31398.0,1.192,165.2,24.83,2.4,3.477,2.0,-1.0,13.26,0.009,0.259,3.0,2.0,0.0,0.0,49.3,49.1,55.34,51.09,49.97,49.86,51.63,48.78,49.78,52.33
2016-08-27 15:11:00-05:00,695.6946,616.22327,586.3408,620613,45.57,0.0,670.8,545.0,33.15,316.5,274.9,274.8,277.3,153.2,155.0,153.5,317.6,447.0,60.14,126.2,1286268.0,315.7,141.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,46.31,537.7,150.0,156.2,149.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,123.8,13.28,124.5,588.0,1241136.0,47684.0,113866.0,0.994,0.772,0.531,0.842,43.05,67.66,68.84,66.08,56.4,54.2,51.08,13.63,21.41,21.79,20.91,17.85,17.15,16.17,32721.0,45353.0,44955.0,45636.0,39025.0,38890.0,31398.0,1.293,164.5,33.03,3.0,3.477,2.0,-1.0,13.26,0.009,0.26,3.0,2.0,0.0,0.0,49.14,48.99,55.54,51.14,50.19,49.99,51.84,49.08,50.13,52.33
2016-08-27 15:12:00-05:00,685.9436,607.27124,577.35297,620614,45.6,0.0,661.4,536.0,33.21,316.3,275.0,274.4,276.8,151.2,153.1,151.6,316.6,441.4,60.14,124.4,1286270.0,315.7,139.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.03,46.84,528.9,148.1,154.3,147.8,60.0,59.8,62.9,0.0,273.0,272.7,275.0,122.1,12.99,122.8,588.0,1241138.0,47684.0,113866.0,0.994,0.772,0.531,0.842,42.17,66.38,68.01,65.13,55.65,53.3,50.76,13.34,20.99,21.51,20.6,17.6,16.86,16.05,32721.0,45353.0,44955.0,45637.0,39026.0,38890.0,31398.0,0.98,171.1,54.87,2.1,3.477,2.0,-1.0,13.26,0.009,0.259,3.0,2.0,0.0,0.0,49.68,49.2,55.53,51.12,50.1,50.0,51.94,49.02,50.1,52.33
2016-08-27 15:13:00-05:00,682.19324,603.2628,573.31995,620615,45.62,0.0,657.6,532.3,32.91,315.5,275.0,274.1,276.6,150.0,152.2,150.5,319.3,438.8,60.14,123.5,1286272.0,314.7,140.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,47.0,523.6,146.9,153.1,146.7,60.0,59.8,62.9,0.0,273.0,272.6,275.0,121.2,12.81,121.8,588.0,1241140.0,47684.0,113866.0,0.994,0.772,0.531,0.842,41.89,65.8,67.06,65.0,55.74,52.89,50.26,13.22,20.76,21.16,20.51,17.59,16.69,15.86,32722.0,45354.0,44956.0,45637.0,39026.0,38890.0,31399.0,1.522,137.3,13.06,2.2,3.477,2.0,-1.0,13.26,0.009,0.259,3.0,2.0,0.0,0.0,49.83,49.32,55.39,51.11,50.05,49.93,51.85,48.71,49.85,52.32
2016-08-27 15:14:00-05:00,681.7646,602.0603,572.16766,620616,45.62,0.0,657.0,531.0,32.86,315.8,274.6,274.5,276.9,150.0,151.9,150.4,316.6,438.4,60.14,123.4,1286274.0,316.0,138.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.77,46.61,523.8,146.9,153.0,146.7,60.0,59.8,62.9,0.0,273.0,272.9,275.0,121.2,12.79,121.8,588.0,1241142.0,47684.0,113867.0,0.994,0.772,0.531,0.842,41.88,66.2,67.47,64.67,55.5,53.08,50.46,13.23,20.91,21.31,20.42,17.53,16.76,15.94,32722.0,45354.0,44956.0,45637.0,39026.0,38890.0,31399.0,1.713,154.0,30.84,2.8,3.477,2.0,-1.0,13.19,0.016,0.258,3.0,2.0,0.0,0.001,49.65,49.39,55.17,50.78,49.69,49.7,51.69,48.55,49.7,52.3
2016-08-27 15:15:00-05:00,679.943,600.05615,569.97833,620617,45.62,0.0,655.1,528.4,32.86,316.4,274.1,274.4,276.9,149.7,151.7,150.1,316.4,436.8,60.15,123.1,1286276.0,315.6,138.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,46.09,520.9,146.6,152.8,146.3,60.0,59.8,62.9,0.0,272.5,272.1,274.8,120.8,12.76,121.5,588.0,1241144.0,47684.0,113867.0,0.994,0.772,0.531,0.842,41.53,65.93,67.12,64.48,55.1,52.82,50.23,13.14,20.86,21.24,20.4,17.43,16.71,15.89,32722.0,45354.0,44956.0,45637.0,39026.0,38891.0,31399.0,1.82,137.9,19.09,3.0,3.477,2.0,-1.0,13.29,0.01,0.259,3.0,2.0,0.0,0.0,49.21,48.82,54.8,50.53,49.47,49.38,24.78,48.09,49.54,52.36
2016-08-27 15:16:00-05:00,677.5856,597.65106,567.4433,620618,45.62,0.0,652.9,526.0,32.86,316.3,274.4,274.2,276.7,149.4,151.4,149.8,317.5,436.1,60.14,122.8,1286278.0,315.6,138.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.96,45.61,518.9,146.3,152.5,146.0,60.0,59.8,62.9,0.0,272.8,272.1,274.9,120.6,12.74,121.2,588.0,1241146.0,47684.0,113867.0,0.994,0.772,0.531,0.842,41.44,65.62,67.18,64.13,55.02,52.57,50.3,13.11,20.75,21.25,20.28,17.4,16.63,15.91,32722.0,45355.0,44957.0,45637.0,39027.0,38891.0,31399.0,1.628,151.7,19.21,2.7,3.477,2.0,-1.0,13.29,0.009,0.258,3.0,2.0,0.0,0.0,48.81,48.2,54.61,50.33,49.2,49.0,9.2,47.74,49.38,52.36
2016-08-27 15:17:00-05:00,674.26385,594.1771,563.98645,620619,45.62,0.0,649.2,522.3,32.75,318.4,274.1,274.3,276.9,148.2,150.2,148.6,318.7,430.5,60.14,121.8,1286280.0,317.4,137.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.69,45.53,512.5,145.1,151.3,144.8,60.0,59.8,62.9,0.0,272.8,272.0,274.8,119.6,12.56,120.3,588.0,1241148.0,47684.0,113867.0,0.995,0.772,0.531,0.842,41.07,64.74,66.05,63.52,54.66,51.74,49.45,13.08,20.61,21.03,20.22,17.4,16.47,15.74,32722.0,45355.0,44957.0,45638.0,39027.0,38891.0,31400.0,1.882,146.3,21.95,2.6,3.477,2.0,-1.0,13.29,0.009,0.258,3.0,2.0,0.0,0.0,48.56,48.14,54.36,50.14,49.03,48.79,51.09,47.54,49.31,52.36
2016-08-27 15:18:00-05:00,653.5832,574.6697,546.2413,620620,45.63,0.0,628.0,504.7,32.26,319.7,274.4,274.2,276.8,143.4,145.4,143.9,318.0,415.5,60.14,117.8,1286282.0,319.3,132.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.28,45.89,496.5,140.3,146.3,140.0,60.0,59.8,62.9,0.0,273.0,272.1,275.0,115.7,11.84,116.3,588.0,1241150.0,47684.0,113868.0,0.995,0.772,0.531,0.842,39.64,62.7,63.39,61.24,52.52,49.92,47.34,12.67,20.04,20.27,19.58,16.79,15.96,15.13,32723.0,45355.0,44957.0,45638.0,39027.0,38891.0,31400.0,1.06,51.5,32.6,1.6,3.477,2.0,-1.0,13.29,0.009,0.258,3.0,2.0,0.0,0.0,48.8,48.22,54.06,50.0,49.01,48.63,42.03,47.58,49.12,52.43
2016-08-27 15:19:00-05:00,649.29706,569.85956,541.7473,620621,45.62,0.0,623.1,501.0,31.86,315.5,274.4,274.3,276.8,143.2,145.3,143.8,314.0,419.4,60.14,117.7,1286284.0,314.5,131.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.45,45.57,496.5,140.0,146.2,139.9,60.0,59.8,62.9,0.0,273.0,272.6,275.0,115.6,11.83,116.2,588.0,1241152.0,47684.0,113868.0,0.995,0.772,0.531,0.842,39.95,63.4,64.52,61.78,53.18,50.61,48.34,12.61,20.0,20.36,19.49,16.78,15.97,15.25,32723.0,45355.0,44958.0,45638.0,39027.0,38892.0,31400.0,0.725,310.9,77.06,1.7,3.477,2.0,-1.0,13.29,0.042,0.257,3.0,2.0,0.0,0.0,48.52,48.1,54.24,50.13,49.05,48.77,-19.48,47.92,48.23,52.42
2016-08-27 15:20:00-05:00,655.72626,575.07043,546.2413,620622,45.63,0.0,630.4,505.6,32.07,317.2,274.7,274.1,276.5,144.4,146.4,145.0,319.0,421.1,60.14,118.7,1286286.0,316.0,134.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.25,45.49,498.7,141.2,147.4,141.1,60.0,59.8,62.9,0.0,273.0,272.5,274.7,116.6,12.02,117.2,588.0,1241154.0,47684.0,113868.0,0.995,0.772,0.531,0.842,39.77,63.45,64.78,61.86,52.9,50.67,48.66,12.61,20.12,20.55,19.62,16.78,16.07,15.43,32723.0,45355.0,44958.0,45638.0,39028.0,38892.0,31400.0,0.235,168.4,74.29,0.6,3.477,2.0,-1.0,13.07,-0.021,0.258,1.0,2.0,0.0,0.001,48.15,47.65,54.2,49.82,48.81,48.82,-18.78,47.91,48.48,52.49
2016-08-27 15:21:00-05:00,655.19055,574.0016,544.9737,620623,45.62,0.0,630.8,504.9,32.53,316.9,274.4,274.3,276.7,144.2,146.2,144.8,318.3,421.1,60.14,118.5,1286288.0,315.7,134.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,46.2,498.0,141.1,147.3,140.9,60.0,59.8,62.9,0.0,273.0,272.7,274.9,116.4,12.0,117.1,588.0,1241156.0,47684.0,113868.0,0.995,0.772,0.531,0.842,39.72,63.44,64.96,61.89,52.82,50.59,48.87,12.59,20.1,20.58,19.61,16.73,16.03,15.48,32723.0,45356.0,44958.0,45639.0,39028.0,38892.0,31401.0,0.388,218.9,41.73,0.7,3.478,2.0,-1.0,13.29,0.01,0.258,3.0,2.0,0.0,0.0,48.49,48.07,54.44,49.85,48.75,49.03,-58.05,48.16,48.77,52.51
2016-08-27 15:22:00-05:00,651.7616,570.26044,541.4016,620624,45.62,0.0,628.3,501.3,32.74,318.0,274.5,274.2,276.5,143.2,145.2,143.8,319.0,417.0,60.14,117.7,1286290.0,316.7,133.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.26,46.28,494.7,140.1,146.2,139.9,60.0,59.8,62.9,0.0,273.0,272.9,274.9,115.6,11.83,116.2,588.0,1241158.0,47684.0,113868.0,0.995,0.772,0.531,0.842,39.33,62.15,63.92,61.49,52.2,49.54,47.99,12.51,19.76,20.32,19.55,16.6,15.75,15.26,32724.0,45356.0,44958.0,45639.0,39028.0,38892.0,31401.0,0.242,307.8,75.15,0.6,3.477,2.0,-1.0,13.29,0.01,0.258,3.0,2.0,0.0,0.0,48.78,48.46,54.73,49.94,48.98,49.29,29.43,48.36,48.75,52.51
2016-08-27 15:23:00-05:00,642.1178,560.9075,532.41376,620625,45.62,0.0,618.9,493.0,32.34,317.3,274.5,274.0,276.3,140.7,142.7,141.3,317.8,410.6,60.16,115.5,1286292.0,317.4,130.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.01,46.27,486.4,137.6,143.6,137.4,60.0,59.8,62.9,0.0,272.9,272.5,274.3,113.5,11.49,114.1,588.0,1241160.0,47684.0,113868.0,0.995,0.772,0.531,0.842,38.34,61.83,62.68,60.5,51.85,49.17,47.07,12.16,19.61,19.88,19.19,16.45,15.6,14.93,32724.0,45356.0,44959.0,45639.0,39028.0,38893.0,31401.0,1.592,70.72,18.67,2.5,3.477,2.0,-1.0,13.29,0.009,0.257,3.0,2.0,0.0,0.0,49.15,48.73,54.62,50.01,49.24,49.3,-81.1,48.19,48.81,52.47
2016-08-27 15:24:00-05:00,641.7963,559.705,531.1463,620626,45.62,0.0,618.2,491.2,31.92,318.0,274.5,274.1,276.4,140.0,142.1,140.6,319.1,407.9,60.22,115.0,1286294.0,317.6,130.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.29,46.14,484.0,136.9,143.1,136.7,60.0,59.8,62.9,0.0,273.0,272.5,274.4,113.0,11.46,113.6,588.0,1241162.0,47684.0,113869.0,0.995,0.772,0.531,0.842,37.62,61.6,62.59,60.23,51.31,48.7,47.11,11.96,19.59,19.9,19.15,16.32,15.49,14.98,32724.0,45356.0,44959.0,45639.0,39029.0,38893.0,31401.0,1.473,110.3,22.25,3.1,3.477,2.0,-1.0,13.29,0.009,0.257,3.0,2.0,0.0,0.0,49.05,48.66,53.98,49.66,49.05,49.03,-60.52,47.67,48.55,52.59
2016-08-27 15:25:00-05:00,629.3665,548.0807,520.0843,620627,45.62,0.0,605.2,480.0,31.71,317.9,274.3,274.0,276.4,138.9,141.0,139.5,318.9,404.6,60.23,114.0,1286296.0,317.7,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,46.23,475.7,135.7,141.9,135.5,60.0,59.8,62.9,0.0,273.0,272.1,274.1,112.0,11.32,112.6,588.0,1241164.0,47684.0,113869.0,0.995,0.772,0.531,0.842,38.21,61.03,61.98,59.11,50.6,48.25,46.66,12.14,19.39,19.7,18.79,16.08,15.33,14.83,32724.0,45357.0,44959.0,45640.0,39029.0,38893.0,31401.0,1.69,112.6,28.37,2.9,3.475,2.0,-1.0,13.29,0.012,0.257,1.0,2.0,0.0,0.0,48.89,48.53,53.66,49.15,48.76,48.58,-69.32,47.32,48.03,52.57
2016-08-27 15:26:00-05:00,632.25964,549.95123,521.5823,620628,45.62,0.0,608.2,481.2,31.57,319.0,274.4,274.2,276.6,139.6,141.5,140.1,320.4,405.2,60.21,114.6,1286297.0,318.0,129.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.92,45.98,476.9,136.3,142.5,136.0,60.0,59.8,62.9,0.0,273.0,272.7,274.8,112.5,11.4,113.1,588.0,1241166.0,47684.0,113869.0,0.995,0.772,0.531,0.842,38.07,61.1,62.27,59.35,50.67,48.35,46.86,12.15,19.49,19.86,18.93,16.16,15.42,14.95,32725.0,45357.0,44959.0,45640.0,39029.0,38893.0,31402.0,1.29,79.35,23.7,2.1,3.477,2.0,-1.0,13.07,0.009,0.257,1.0,2.0,0.0,0.002,48.65,48.2,53.05,48.78,48.28,48.1,-47.38,46.82,47.55,52.61
2016-08-27 15:27:00-05:00,628.40216,545.8092,517.66455,620629,45.62,0.0,604.4,477.0,31.72,319.4,274.4,274.2,276.7,138.0,140.0,138.5,320.2,400.7,60.18,113.3,1286299.0,319.7,128.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.88,45.7,471.2,134.9,141.0,134.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,111.4,11.16,111.9,588.0,1241168.0,47684.0,113869.0,0.995,0.772,0.531,0.842,37.45,60.16,61.35,58.54,50.3,47.75,46.45,11.96,19.21,19.59,18.69,16.06,15.25,14.83,32725.0,45357.0,44960.0,45640.0,39029.0,38893.0,31402.0,1.12,32.27,36.37,2.4,3.477,2.0,-1.0,13.29,0.01,0.257,3.0,2.0,0.0,0.001,48.52,47.85,53.0,48.83,48.24,48.05,-39.74,46.84,47.32,52.67
