TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 15:28:00-05:00,635.90283,551.95544,522.965,620630,45.62,0.0,611.8,482.3,31.74,318.2,274.5,274.2,276.6,140.2,142.3,140.8,319.2,408.0,60.22,115.2,1286301.0,317.7,130.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.16,46.14,477.9,137.0,143.2,136.8,60.0,59.8,62.9,0.0,273.0,272.9,275.0,113.1,11.5,113.7,588.0,1241169.0,47684.0,113869.0,0.995,0.772,0.531,0.842,38.26,61.47,62.75,59.85,51.29,48.66,47.42,12.17,19.56,19.97,19.04,16.32,15.48,15.09,32725.0,45357.0,44960.0,45640.0,39029.0,38894.0,31402.0,0.847,24.98,33.95,1.7,3.477,2.0,-1.0,13.29,0.01,0.257,3.0,2.0,0.0,0.0,48.62,47.99,53.17,48.94,48.32,48.16,-30.79,46.87,46.95,52.75
2016-08-27 15:29:00-05:00,633.33124,549.28314,520.43005,620631,45.62,0.0,608.8,479.7,31.7,319.7,274.2,274.2,276.6,139.3,141.3,139.9,320.5,403.7,60.17,114.3,1286303.0,319.5,129.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,33.02,46.57,472.8,136.1,142.2,135.8,60.0,59.8,62.9,0.0,273.0,272.3,274.6,112.3,11.33,112.9,588.0,1241171.0,47684.0,113870.0,0.995,0.772,0.531,0.842,37.73,60.63,61.94,59.28,50.73,47.96,47.01,12.06,19.38,19.8,18.95,16.22,15.33,15.03,32725.0,45358.0,44960.0,45641.0,39030.0,38894.0,31402.0,1.762,52.29,41.74,3.5,3.478,2.0,-1.0,13.29,0.01,0.257,3.0,2.0,0.0,0.0,49.0,48.28,53.29,48.97,48.56,48.26,-7.202,46.89,46.55,52.8
2016-08-27 15:30:00-05:00,631.08093,546.8781,517.89496,620632,45.62,0.0,606.6,477.2,31.51,319.4,274.1,274.2,276.6,138.9,140.9,139.5,319.5,403.0,60.16,114.0,1286305.0,317.8,128.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,46.09,471.4,135.7,141.8,135.6,60.0,59.8,62.9,0.0,273.0,272.3,274.3,112.0,11.25,112.6,588.0,1241173.0,47684.0,113870.0,0.995,0.772,0.531,0.842,37.56,60.73,61.82,59.14,50.81,48.03,46.98,12.0,19.39,19.74,18.89,16.23,15.34,15.0,32726.0,45358.0,44960.0,45641.0,39030.0,38894.0,31403.0,2.137,75.53,24.97,3.9,3.478,2.0,-1.0,13.29,0.01,0.257,3.0,2.0,0.0,0.0,48.98,48.33,53.07,48.86,48.42,48.03,-23.64,46.58,46.04,52.85
2016-08-27 15:31:00-05:00,633.86694,548.6151,519.1625,620633,45.62,0.0,608.7,477.8,31.35,320.1,274.4,274.0,276.4,139.4,141.4,140.0,319.7,403.6,60.15,114.4,1286307.0,319.0,129.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.45,46.03,471.6,136.4,142.4,136.2,60.0,59.8,62.9,0.0,273.0,272.3,274.3,112.5,11.3,113.1,588.0,1241175.0,47684.0,113870.0,0.995,0.772,0.531,0.842,37.68,60.97,62.16,59.21,50.94,48.0,47.11,12.06,19.51,19.9,18.95,16.3,15.36,15.08,32726.0,45358.0,44961.0,45641.0,39030.0,38894.0,31403.0,2.25,75.85,34.71,3.5,3.478,2.0,-1.0,13.29,0.01,0.257,3.0,2.0,0.0,0.0,48.86,48.17,52.36,48.42,48.04,47.63,-43.88,46.15,45.52,52.88
2016-08-27 15:32:00-05:00,628.93787,543.67145,514.4382,620634,45.63,0.0,603.0,472.3,31.6,321.5,274.0,274.2,276.6,138.0,140.0,138.6,321.3,398.2,60.15,113.2,1286309.0,319.8,127.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,45.35,465.7,134.9,140.9,134.7,60.0,59.8,62.9,0.0,273.0,272.2,274.3,111.4,11.09,111.9,588.0,1241177.0,47684.0,113870.0,0.995,0.772,0.531,0.842,36.95,60.36,60.99,58.25,49.82,47.4,46.15,11.88,19.41,19.61,18.73,16.02,15.24,14.84,32726.0,45358.0,44961.0,45641.0,39030.0,38895.0,31403.0,1.348,154.6,31.35,2.5,3.477,2.0,-1.0,13.15,0.013,0.256,3.0,2.0,0.0,0.001,48.21,47.72,52.33,48.33,47.82,47.39,18.43,46.15,45.43,53.03
2016-08-27 15:33:00-05:00,619.937,535.521,506.48734,620635,45.66,0.0,594.2,464.5,32.12,321.2,274.0,274.1,276.5,135.9,137.9,136.5,321.3,392.4,60.18,111.5,1286311.0,320.9,126.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.56,45.26,458.2,132.8,138.8,132.6,60.0,59.8,62.9,0.0,272.8,272.1,274.2,109.6,10.82,110.1,588.0,1241179.0,47684.0,113870.0,0.995,0.772,0.531,0.842,36.34,59.16,60.07,57.16,49.05,46.48,45.51,11.67,19.0,19.3,18.36,15.76,14.93,14.62,32726.0,45358.0,44961.0,45641.0,39031.0,38895.0,31403.0,1.303,160.4,17.17,1.9,3.475,2.0,-1.0,13.29,0.01,0.257,3.0,2.0,0.0,0.0,47.91,47.4,52.23,48.31,47.61,47.36,-48.41,46.1,45.87,53.06
2016-08-27 15:34:00-05:00,612.11475,528.3059,499.4584,620636,45.66,0.0,586.3,457.7,32.53,320.3,274.2,274.2,276.6,134.3,136.4,135.0,321.8,389.0,60.22,110.2,1286312.0,319.5,125.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,44.02,453.6,131.1,137.2,131.0,60.0,59.8,62.9,0.0,273.0,272.8,274.9,108.4,10.67,108.9,588.0,1241180.0,47684.0,113871.0,0.995,0.772,0.531,0.842,36.01,58.46,59.79,56.95,48.89,46.12,45.37,11.53,18.72,19.15,18.24,15.66,14.77,14.53,32726.0,45359.0,44961.0,45642.0,39031.0,38895.0,31404.0,0.757,128.8,46.87,1.5,3.475,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,47.04,46.69,52.31,48.25,47.54,47.23,-97.4,45.85,46.17,53.19
2016-08-27 15:35:00-05:00,612.5434,528.1723,498.99747,620637,45.63,0.0,587.1,457.1,32.3,321.7,274.2,274.1,276.5,134.4,136.4,135.0,321.6,388.0,60.23,110.3,1286314.0,319.7,124.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.62,43.94,451.6,131.3,137.4,131.0,60.0,59.8,62.9,0.0,273.0,272.5,274.6,108.4,10.72,108.9,588.0,1241182.0,47684.0,113871.0,0.995,0.772,0.531,0.842,35.89,58.42,59.55,56.71,48.6,45.92,45.06,11.55,18.79,19.16,18.24,15.64,14.77,14.49,32727.0,45359.0,44961.0,45642.0,39031.0,38895.0,31404.0,1.23,71.89,49.02,3.1,3.475,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,46.61,46.13,51.76,47.81,46.95,46.84,-75.97,45.57,46.04,53.27
2016-08-27 15:36:00-05:00,608.90015,524.56476,495.31015,620638,45.62,0.0,583.8,453.6,31.93,321.7,274.3,273.9,276.3,134.1,136.1,134.7,322.0,386.7,60.18,110.0,1286316.0,321.8,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.85,43.98,449.6,130.9,137.0,130.8,60.0,59.8,62.9,0.0,273.0,272.2,274.4,108.1,10.62,108.7,588.0,1241184.0,47684.0,113871.0,0.995,0.772,0.531,0.842,35.77,58.29,59.61,56.69,48.52,45.85,45.14,11.51,18.75,19.18,18.24,15.61,14.75,14.52,32727.0,45359.0,44962.0,45642.0,39031.0,38896.0,31404.0,2.228,75.43,33.17,3.6,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,46.44,46.12,51.11,47.14,46.49,46.33,-98.5,45.04,45.52,53.37
2016-08-27 15:37:00-05:00,606.64996,521.8925,492.6599,620639,45.62,0.0,581.1,450.8,31.68,323.3,274.3,273.8,276.2,133.3,135.4,134.0,324.9,383.3,60.15,109.3,1286318.0,323.1,124.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.68,43.86,445.3,130.2,136.2,130.0,60.0,59.8,62.9,0.0,272.9,272.0,274.0,107.5,10.47,108.0,588.0,1241186.0,47684.0,113871.0,0.995,0.772,0.531,0.842,35.38,57.65,58.68,55.87,48.05,45.25,44.4,11.44,18.64,18.97,18.06,15.53,14.63,14.35,32727.0,45359.0,44962.0,45642.0,39032.0,38896.0,31404.0,1.312,90.1,54.49,2.4,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,46.37,46.01,51.0,46.84,46.29,46.11,-71.1,44.82,44.92,53.43
2016-08-27 15:38:00-05:00,596.04175,511.7379,483.32642,620640,45.58,0.0,570.1,441.5,31.65,324.0,274.0,274.0,276.4,130.8,132.8,131.4,323.6,375.4,60.17,107.2,1286320.0,324.4,121.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.12,44.24,435.7,127.6,133.5,127.3,60.0,59.8,62.9,0.0,272.9,272.2,274.3,105.4,10.14,105.9,588.0,1241188.0,47684.0,113871.0,0.995,0.772,0.531,0.842,34.47,56.25,57.31,54.47,47.03,44.17,43.59,11.17,18.22,18.56,17.65,15.23,14.31,14.12,32727.0,45360.0,44962.0,45643.0,39032.0,38896.0,31405.0,0.827,110.6,45.26,1.8,3.477,2.0,-1.0,13.17,0.013,0.256,3.0,2.0,0.0,0.001,46.42,46.12,50.67,46.6,46.25,46.04,24.94,44.87,44.99,53.53
2016-08-27 15:39:00-05:00,585.5407,501.85056,474.22336,620641,45.57,0.0,559.4,432.7,31.83,324.3,274.3,273.8,276.2,128.7,130.7,129.2,324.3,369.1,60.14,105.4,1286321.0,323.4,119.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,43.73,427.3,125.4,131.3,125.1,60.0,59.8,62.9,0.0,272.9,272.1,274.5,103.6,9.82,104.0,588.0,1241189.0,47684.0,113871.0,0.996,0.772,0.531,0.842,33.65,55.28,56.32,53.77,46.25,43.48,42.86,10.91,17.92,18.26,17.43,15.0,14.1,13.9,32728.0,45360.0,44962.0,45643.0,39032.0,38896.0,31405.0,0.897,115.9,57.03,1.9,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,46.17,45.92,50.36,46.24,45.89,45.61,-1.845,44.48,45.15,53.6
2016-08-27 15:40:00-05:00,408.0944,352.60477,336.52518,620642,45.53,0.0,389.0,309.1,32.02,325.6,273.7,273.7,276.1,96.5,98.8,97.4,326.6,281.9,60.13,78.65,1286323.0,324.8,92.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,43.19,358.0,93.6,98.8,93.4,60.0,59.8,62.9,0.0,273.0,272.6,274.9,77.65,5.496,77.85,588.0,1241191.0,47684.0,113871.0,0.998,0.772,0.531,0.842,16.42,30.37,40.98,38.4,40.98,36.87,42.48,5.347,9.88,13.33,12.48,13.33,12.0,13.82,32728.0,45360.0,44963.0,45643.0,39032.0,38897.0,31405.0,1.213,95.6,49.78,2.4,3.477,2.0,-1.0,13.29,0.01,0.252,3.0,2.0,0.0,0.0,45.65,45.3,49.48,45.62,45.12,44.9,-50.83,43.89,44.91,53.71
2016-08-27 15:41:00-05:00,561.2168,482.34305,456.82382,620643,45.5,0.0,538.4,420.2,31.68,319.3,273.8,273.9,276.3,117.3,119.7,118.1,320.3,341.8,60.13,96.1,1286324.0,319.3,109.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,43.01,428.9,113.8,119.6,113.8,60.0,59.8,62.9,0.0,273.0,272.3,274.4,94.2,8.28,94.6,588.0,1241192.0,47684.0,113872.0,0.996,0.772,0.531,0.842,22.2,43.7,53.78,53.16,47.81,43.2,44.76,7.035,13.89,17.14,16.96,15.26,13.78,14.28,32728.0,45360.0,44963.0,45643.0,39033.0,38897.0,31405.0,1.617,95.1,28.27,2.6,3.477,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,45.32,45.16,48.75,45.15,44.72,44.53,-21.89,43.62,44.43,53.79
2016-08-27 15:42:00-05:00,593.8987,507.5959,478.4868,620644,45.45,0.0,569.1,437.0,31.64,320.0,274.4,274.1,276.5,130.6,132.7,131.2,321.7,377.4,60.12,107.1,1286326.0,319.0,121.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,43.15,431.8,127.2,133.3,127.3,60.0,59.8,62.9,0.0,273.0,272.8,274.9,105.2,10.13,105.7,588.0,1241194.0,47684.0,113872.0,0.995,0.772,0.531,0.842,34.38,57.13,58.14,54.99,47.57,44.67,44.74,11.0,18.28,18.6,17.6,15.22,14.29,14.32,32728.0,45361.0,44963.0,45644.0,39033.0,38897.0,31405.0,1.17,138.8,55.18,3.1,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.33,45.28,48.89,45.19,44.58,44.46,-100.1,43.72,44.34,53.88
2016-08-27 15:43:00-05:00,594.64874,507.86313,478.25635,620645,45.41,0.0,569.9,436.5,31.8,324.7,274.3,274.1,276.5,131.0,133.1,131.7,325.5,375.4,60.15,107.5,1286328.0,323.2,122.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.97,43.1,432.7,127.9,133.9,127.8,60.0,59.8,62.9,0.0,273.0,272.8,274.9,105.7,10.17,106.2,588.0,1241196.0,47684.0,113872.0,0.995,0.772,0.531,0.842,34.21,56.65,57.66,54.54,47.07,44.29,43.9,11.11,18.39,18.72,17.71,15.28,14.38,14.25,32728.0,45361.0,44963.0,45644.0,39033.0,38897.0,31406.0,1.348,73.97,31.54,2.4,3.475,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.25,45.29,48.88,45.13,44.7,44.36,-46.06,43.72,44.26,53.95
2016-08-27 15:44:00-05:00,592.61285,505.59174,475.83655,620646,45.37,0.0,568.4,434.0,31.7,325.1,274.1,274.1,276.5,130.4,132.3,130.9,325.9,373.1,60.15,106.8,1286330.0,324.1,121.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.07,43.24,430.2,127.2,133.2,127.0,60.0,59.8,62.9,0.0,273.0,272.4,274.6,105.1,10.12,105.6,588.0,1241198.0,47684.0,113872.0,0.995,0.772,0.531,0.842,34.04,56.22,57.49,54.4,46.53,43.78,43.57,11.06,18.28,18.69,17.68,15.12,14.23,14.16,32729.0,45361.0,44964.0,45644.0,39033.0,38897.0,31406.0,1.027,99.8,22.92,1.9,3.477,2.0,-1.0,13.2,0.013,0.255,3.0,2.0,0.0,0.001,45.38,45.28,49.25,45.4,44.97,44.54,-77.67,43.91,44.23,54.04
2016-08-27 15:45:00-05:00,592.1842,504.92365,474.79947,620647,45.32,0.0,567.5,433.0,31.92,323.9,274.3,273.7,276.2,130.3,132.4,130.9,325.0,373.7,60.14,106.8,1286331.0,322.9,121.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,43.47,430.0,127.0,133.1,126.9,60.0,59.8,62.9,0.0,272.9,272.0,274.3,105.0,10.08,105.4,588.0,1241199.0,47684.0,113872.0,0.995,0.772,0.531,0.842,33.88,56.24,57.86,54.55,46.35,43.81,44.03,10.97,18.22,18.74,17.67,15.01,14.19,14.26,32729.0,45361.0,44964.0,45644.0,39033.0,38898.0,31406.0,1.715,148.3,21.9,3.4,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.62,45.38,49.52,45.51,45.01,44.6,-99.5,43.93,44.43,54.11
2016-08-27 15:46:00-05:00,591.43414,503.85474,473.53198,620648,45.29,0.0,566.6,431.5,32.2,324.5,274.0,274.0,276.5,129.6,131.8,130.3,325.2,371.6,60.14,106.3,1286333.0,323.3,120.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.49,43.8,427.7,126.4,132.4,126.2,60.0,59.8,62.9,0.0,273.0,272.0,274.8,104.5,10.0,104.9,588.0,1241201.0,47684.0,113872.0,0.995,0.772,0.531,0.842,33.86,55.78,56.85,54.19,46.5,43.46,43.25,10.99,18.1,18.45,17.58,15.09,14.1,14.03,32729.0,45362.0,44964.0,45645.0,39034.0,38898.0,31406.0,0.705,98.8,41.4,1.6,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.85,45.67,49.83,45.55,45.24,44.78,-99.5,44.07,44.42,54.21
2016-08-27 15:47:00-05:00,588.541,500.91525,470.1903,620649,45.26,0.0,563.9,428.4,32.27,323.8,274.0,274.0,276.6,128.8,130.9,129.4,325.1,370.2,60.12,105.6,1286335.0,322.4,120.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.78,43.42,425.5,125.6,131.6,125.4,60.0,59.8,62.9,0.0,273.0,272.1,274.9,103.8,9.85,104.3,588.0,1241203.0,47684.0,113873.0,0.996,0.772,0.531,0.842,33.47,55.43,56.99,53.92,46.31,43.19,43.45,10.84,17.95,18.45,17.46,14.99,13.98,14.07,32729.0,45362.0,44964.0,45645.0,39034.0,38898.0,31407.0,0.752,94.3,44.44,1.5,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.75,45.58,50.24,46.01,45.58,45.11,-93.4,44.54,44.73,54.3
2016-08-27 15:48:00-05:00,585.32635,497.4413,466.7335,620650,45.24,0.0,560.6,424.8,32.17,323.7,274.0,273.9,276.3,128.1,130.3,128.8,324.5,368.1,60.14,105.0,1286337.0,322.8,119.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.28,43.5,422.8,124.8,130.8,124.6,60.0,59.8,62.9,0.0,273.0,272.2,274.5,103.2,9.78,103.6,588.0,1241204.0,47684.0,113873.0,0.996,0.772,0.531,0.842,33.08,55.52,56.79,53.62,46.04,43.2,43.37,10.71,17.97,18.38,17.36,14.9,13.98,14.04,32730.0,45362.0,44965.0,45645.0,39034.0,38898.0,31407.0,1.595,55.43,39.73,3.5,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.75,45.61,49.95,45.91,45.36,45.1,-55.24,44.31,44.62,54.38
2016-08-27 15:49:00-05:00,583.93335,495.57074,464.8898,620651,45.19,0.0,559.4,422.9,31.79,324.3,274.2,273.9,276.3,127.5,129.6,128.2,324.7,366.6,60.15,104.5,1286338.0,322.6,119.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.27,43.3,421.3,124.4,130.3,124.2,60.0,59.8,62.9,0.0,273.0,272.3,274.8,102.8,9.68,103.2,588.0,1241206.0,47684.0,113873.0,0.996,0.772,0.531,0.842,32.59,55.46,56.52,53.5,46.04,43.1,43.15,10.57,17.98,18.33,17.35,14.93,13.98,13.99,32730.0,45362.0,44965.0,45645.0,39034.0,38899.0,31407.0,1.232,77.27,30.03,3.1,3.477,2.0,-1.0,13.29,0.042,0.255,3.0,2.0,0.0,0.0,45.62,45.52,49.65,45.69,45.11,44.95,-55.51,44.17,44.02,54.49
2016-08-27 15:50:00-05:00,583.39764,494.90265,464.0832,620652,45.19,0.0,557.8,422.0,31.79,323.9,274.0,274.0,276.5,127.1,129.2,127.7,323.3,365.6,60.18,104.1,1286340.0,322.8,118.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.14,43.47,421.0,123.9,129.9,123.7,60.0,59.8,62.9,0.0,273.0,272.4,274.6,102.4,9.67,102.9,588.0,1241208.0,47684.0,113873.0,0.996,0.772,0.531,0.842,31.83,55.22,56.24,53.2,45.96,42.97,43.01,10.31,17.89,18.22,17.23,14.89,13.92,13.93,32730.0,45362.0,44965.0,45645.0,39035.0,38899.0,31407.0,1.222,45.27,49.84,2.9,3.477,2.0,-1.0,13.08,-0.02,0.256,1.0,2.0,0.0,0.001,45.72,45.61,49.96,45.85,45.29,45.16,-99.5,44.27,44.1,54.61
2016-08-27 15:51:00-05:00,584.89777,495.57074,464.54413,620653,45.15,0.0,559.9,422.2,31.73,323.9,274.0,274.0,276.5,127.3,129.3,127.9,321.7,365.7,60.14,104.2,1286342.0,323.5,117.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.84,43.1,421.1,124.1,130.0,123.9,60.0,59.8,62.9,0.0,273.0,272.2,274.6,102.5,9.64,103.0,588.0,1241210.0,47684.0,113873.0,0.996,0.772,0.531,0.842,31.65,55.04,56.57,53.61,46.02,42.78,43.32,10.25,17.83,18.33,17.36,14.91,13.86,14.03,32730.0,45363.0,44965.0,45646.0,39035.0,38899.0,31408.0,1.835,146.4,37.06,3.5,3.477,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.63,45.52,50.15,45.93,45.32,45.24,-100.0,43.99,43.94,54.69
2016-08-27 15:52:00-05:00,583.50476,493.96738,462.70044,620654,45.14,0.0,558.3,419.9,32.11,324.3,274.0,274.0,276.4,126.7,128.7,127.3,323.9,363.9,60.14,103.8,1286343.0,323.4,117.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,43.0,419.4,123.5,129.3,123.3,60.0,59.8,62.9,0.0,272.9,272.5,274.6,102.1,9.56,102.5,588.0,1241211.0,47684.0,113873.0,0.996,0.772,0.531,0.842,31.08,55.1,56.01,53.1,45.79,42.77,42.78,10.08,17.87,18.16,17.22,14.85,13.87,13.87,32730.0,45363.0,44965.0,45646.0,39035.0,38899.0,31408.0,1.055,64.97,65.03,2.4,3.475,2.0,-1.0,13.29,0.01,0.256,3.0,2.0,0.0,0.0,45.35,45.19,50.23,45.93,45.3,45.13,-29.43,44.05,44.07,54.8
2016-08-27 15:53:00-05:00,582.7547,492.63126,461.08725,620655,45.12,0.0,557.6,418.2,31.68,324.2,274.1,274.1,276.5,126.2,128.1,126.8,324.3,362.1,60.15,103.3,1286345.0,322.7,117.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.44,43.73,416.9,122.9,128.7,122.7,60.0,59.8,62.9,0.0,273.0,272.9,274.9,101.6,9.49,102.0,588.0,1241213.0,47684.0,113874.0,0.996,0.772,0.531,0.842,30.37,54.61,56.14,53.12,45.44,42.31,43.08,9.85,17.7,18.2,17.22,14.73,13.72,13.97,32730.0,45363.0,44966.0,45646.0,39035.0,38900.0,31408.0,2.263,60.8,17.27,3.4,3.477,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,45.85,45.42,50.18,45.86,45.27,45.07,-68.13,43.92,43.62,54.91
2016-08-27 15:54:00-05:00,582.32605,491.4287,459.7046,620656,45.08,0.0,556.8,416.2,31.36,324.6,274.3,273.8,276.2,125.8,127.9,126.4,324.8,361.0,60.16,103.0,1286347.0,323.2,117.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,32.98,43.75,415.3,122.6,128.4,122.4,60.0,59.8,62.9,0.0,273.0,272.6,274.5,101.3,9.45,101.8,588.0,1241215.0,47684.0,113874.0,0.996,0.772,0.531,0.842,30.31,54.9,56.11,53.05,45.5,42.32,42.97,9.84,17.82,18.21,17.22,14.77,13.74,13.95,32730.0,45363.0,44966.0,45646.0,39036.0,38900.0,31408.0,1.942,71.58,16.29,3.1,3.477,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,46.11,45.63,49.87,45.51,45.14,44.95,-73.58,43.76,43.11,55.01
2016-08-27 15:55:00-05:00,575.57544,484.74808,453.36697,620657,45.08,0.0,549.8,409.7,31.34,325.3,274.1,273.8,276.1,124.2,126.2,124.8,326.0,355.7,60.14,101.7,1286349.0,324.5,116.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.52,43.26,408.9,120.9,126.7,120.7,60.0,59.8,62.9,0.0,272.9,272.3,274.1,99.9,9.23,100.4,588.0,1241216.0,47684.0,113874.0,0.996,0.772,0.531,0.842,29.61,54.18,55.28,52.05,44.5,41.72,42.33,9.63,17.63,17.98,16.93,14.47,13.57,13.77,32730.0,45364.0,44966.0,45647.0,39036.0,38900.0,31409.0,1.112,43.26,36.43,2.2,3.477,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,45.84,45.28,49.95,45.61,45.03,44.84,-50.85,43.81,43.16,55.11
2016-08-27 15:56:00-05:00,565.6101,475.39517,444.37918,620658,45.08,0.0,540.1,401.1,31.47,325.3,274.0,273.9,276.2,121.8,123.9,122.5,326.8,349.4,60.14,99.7,1286350.0,324.5,114.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.24,43.37,400.4,118.5,124.2,118.3,60.0,59.8,62.9,0.0,273.0,272.5,274.3,98.0,8.91,98.4,588.0,1241218.0,47684.0,113874.0,0.996,0.772,0.531,0.842,29.01,52.75,53.93,51.04,43.83,40.62,41.36,9.43,17.16,17.54,16.6,14.26,13.21,13.45,32731.0,45364.0,44966.0,45647.0,39036.0,38900.0,31409.0,0.71,89.4,47.59,1.3,3.477,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,45.74,45.08,49.93,45.59,44.76,44.76,-100.4,43.88,43.21,55.22
2016-08-27 15:57:00-05:00,558.7523,468.5809,437.92636,620659,45.04,0.0,533.7,394.9,31.83,325.0,274.1,274.0,276.4,120.1,122.0,120.7,325.4,345.1,60.2,98.2,1286352.0,323.7,112.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,43.31,394.6,116.7,122.5,116.5,60.0,59.8,62.9,0.0,273.0,273.0,274.9,96.6,8.72,97.0,588.0,1241220.0,47684.0,113874.0,0.996,0.772,0.531,0.842,28.48,51.99,53.3,50.27,43.25,40.08,41.0,9.26,16.89,17.32,16.34,14.06,13.02,13.32,32731.0,45364.0,44967.0,45647.0,39036.0,38901.0,31409.0,0.263,157.0,71.35,0.8,3.477,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,45.72,45.03,50.11,45.64,44.74,44.86,-100.3,43.92,43.53,55.33
2016-08-27 15:58:00-05:00,551.6802,462.03384,431.47357,620660,45.03,0.0,526.9,388.9,31.98,324.7,274.2,273.7,276.1,118.7,120.7,119.3,328.0,341.4,60.14,97.0,1286353.0,324.1,112.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,43.41,389.9,115.3,121.1,115.1,60.0,59.8,62.9,0.0,273.0,272.4,274.7,95.4,8.52,95.8,588.0,1241221.0,47684.0,113874.0,0.996,0.772,0.531,0.842,28.07,51.58,52.74,49.38,42.75,39.75,40.54,9.12,16.75,17.13,16.04,13.88,12.91,13.16,32731.0,45364.0,44967.0,45647.0,39037.0,38901.0,31409.0,1.313,67.71,57.91,3.5,3.477,2.0,-1.0,13.07,0.011,0.255,1.0,2.0,0.0,0.002,45.57,45.08,49.95,45.52,44.61,44.68,-99.8,43.8,43.68,55.44
2016-08-27 15:59:00-05:00,547.92975,458.2927,427.5558,620661,45.03,0.0,523.1,385.0,31.64,324.6,273.9,273.8,276.2,118.0,120.0,118.6,325.4,339.4,60.15,96.4,1286355.0,323.6,110.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.89,43.48,386.8,114.6,120.4,114.4,60.0,59.8,62.9,0.0,273.0,272.1,274.5,94.8,8.44,95.2,588.0,1241223.0,47684.0,113874.0,0.996,0.772,0.531,0.842,27.86,51.23,52.57,49.33,42.56,39.41,40.47,9.04,16.63,17.06,16.01,13.81,12.79,13.14,32731.0,45365.0,44967.0,45648.0,39037.0,38901.0,31409.0,2.088,62.17,24.96,4.5,3.477,2.0,-1.0,13.29,0.011,0.255,3.0,2.0,0.0,0.001,45.43,44.9,49.75,45.29,44.65,44.53,-100.3,43.68,43.04,55.56
2016-08-27 16:00:00-05:00,547.92975,457.75824,426.74918,620662,44.99,0.0,522.6,383.5,31.55,325.0,273.8,273.8,276.3,117.6,119.8,118.3,324.0,338.5,60.15,96.2,1286357.0,323.8,109.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.51,42.74,385.3,114.4,120.1,114.2,60.0,59.8,62.9,0.0,273.0,272.0,274.3,94.6,8.39,95.0,588.0,1241224.0,47684.0,113875.0,0.996,0.772,0.531,0.842,27.56,50.95,52.62,49.36,42.14,39.11,40.6,8.96,16.56,17.1,16.04,13.69,12.71,13.19,32731.0,45365.0,44967.0,45648.0,39037.0,38901.0,31410.0,1.125,94.1,27.63,1.9,3.478,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,45.22,44.74,49.76,45.41,44.6,44.38,-100.3,43.49,42.89,55.68
2016-08-27 16:01:00-05:00,544.8223,454.5515,423.40753,620663,44.97,0.0,519.4,380.1,31.73,325.1,274.6,273.8,276.2,116.7,118.8,117.4,325.0,336.0,60.17,95.5,1286358.0,324.6,109.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,42.26,381.8,113.4,119.2,113.2,60.0,59.8,62.9,0.0,273.0,272.7,274.9,93.9,8.28,94.3,588.0,1241226.0,47684.0,113875.0,0.996,0.772,0.531,0.842,27.45,50.79,52.24,48.72,42.02,38.92,40.27,8.92,16.51,16.98,15.84,13.66,12.65,13.09,32731.0,45365.0,44968.0,45648.0,39037.0,38901.0,31410.0,0.76,80.2,34.78,1.5,3.478,2.0,-1.0,13.29,0.01,0.255,3.0,2.0,0.0,0.0,44.72,44.32,49.76,45.41,44.55,44.44,-100.6,43.52,43.11,55.8
2016-08-27 16:02:00-05:00,542.3578,452.0129,420.52686,620664,44.97,0.0,517.1,377.2,31.58,325.2,274.6,273.9,276.3,116.0,118.2,116.7,326.4,334.5,60.15,95.0,1286360.0,323.1,109.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.72,42.55,379.4,112.7,118.4,112.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,93.4,8.15,93.8,588.0,1241227.0,47684.0,113875.0,0.996,0.772,0.531,0.842,27.06,50.62,51.74,48.31,41.82,38.57,39.91,8.8,16.46,16.82,15.71,13.6,12.54,12.98,32731.0,45365.0,44968.0,45648.0,39037.0,38902.0,31410.0,2.22,73.5,31.67,3.4,3.477,2.0,-1.0,13.29,0.01,0.254,3.0,2.0,0.0,0.0,44.68,44.26,49.68,45.33,44.37,44.25,-97.6,43.54,42.88,55.93
2016-08-27 16:03:00-05:00,540.3219,449.60785,417.9918,620665,44.95,0.0,514.6,374.2,31.39,326.3,274.6,273.9,276.3,115.0,117.2,115.8,330.1,330.9,60.13,94.1,1286361.0,325.1,109.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.83,42.54,374.9,111.7,117.5,111.6,60.0,59.8,62.9,0.0,273.0,273.0,275.0,92.6,8.03,93.0,588.0,1241229.0,47684.0,113875.0,0.996,0.772,0.531,0.842,26.59,49.93,50.73,48.15,41.54,37.82,39.2,8.68,16.29,16.55,15.71,13.55,12.34,12.79,32731.0,45365.0,44968.0,45649.0,39038.0,38902.0,31410.0,1.455,132.1,46.65,3.3,3.477,2.0,-1.0,13.29,0.01,0.254,3.0,2.0,0.0,0.0,44.66,44.26,49.28,45.01,44.08,43.95,-93.9,43.16,42.5,56.07
2016-08-27 16:04:00-05:00,522.42725,433.8415,403.70346,620666,44.92,0.0,496.4,360.2,31.53,329.1,274.6,273.9,276.3,110.1,112.3,110.9,329.9,315.8,60.14,90.1,1286363.0,327.9,104.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.9,42.18,357.0,107.0,112.6,106.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,88.7,7.377,89.0,588.0,1241230.0,47684.0,113875.0,0.997,0.772,0.531,0.842,25.11,47.49,48.27,45.52,39.41,35.78,37.58,8.26,15.63,15.88,14.98,12.97,11.77,12.36,32731.0,45366.0,44968.0,45649.0,39038.0,38902.0,31411.0,1.535,108.8,47.45,3.5,3.478,2.0,-1.0,13.29,0.01,0.254,3.0,2.0,0.0,0.0,44.47,44.12,48.78,44.48,43.76,43.59,-100.5,42.88,42.43,56.2
2016-08-27 16:05:00-05:00,421.4886,348.59637,327.07642,620667,44.89,0.0,393.0,287.0,31.36,334.4,274.1,273.6,276.1,82.2,84.4,83.0,335.9,240.4,60.17,66.68,1286364.0,333.5,80.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.86,41.47,237.9,79.53,84.4,79.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,66.09,3.623,66.22,588.0,1241232.0,47684.0,113875.0,0.665,0.772,0.531,0.842,19.33,35.15,32.7,32.95,29.77,24.14,28.8,6.456,11.73,10.92,11.0,9.94,8.06,9.62,32732.0,45366.0,44968.0,45649.0,39038.0,38902.0,31411.0,1.845,87.3,16.46,2.9,3.477,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,43.82,43.65,48.28,44.03,43.39,43.1,-101.5,42.43,42.13,56.35
2016-08-27 16:06:00-05:00,194.85878,161.67177,154.46396,620668,44.87,0.0,184.9,137.3,31.23,332.9,273.4,273.3,275.8,39.74,41.75,40.61,333.3,130.0,60.21,31.15,1286365.0,331.9,43.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.61,40.75,120.0,37.15,40.97,36.94,60.0,59.8,62.9,0.0,273.0,273.0,275.0,31.04,-2.095,31.13,588.0,1241232.0,47684.0,113875.0,-0.931,0.772,0.531,0.842,13.18,21.89,16.89,15.53,10.47,10.19,8.49,4.385,7.282,5.625,5.17,3.485,3.393,2.826,32732.0,45366.0,44968.0,45649.0,39038.0,38902.0,31411.0,0.998,51.37,32.7,1.8,3.478,2.0,-1.0,13.29,0.01,0.246,3.0,2.0,0.0,0.0,42.89,42.56,46.94,43.18,42.4,42.08,-96.2,41.69,41.28,56.52
2016-08-27 16:07:00-05:00,166.8917,137.75504,133.49236,620669,44.82,0.0,157.7,118.7,31.18,327.1,273.0,273.2,275.7,35.29,37.36,36.17,330.0,119.8,60.14,27.45,1286365.0,326.8,39.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.47,40.1,107.1,32.68,36.4,32.63,60.0,59.8,62.9,0.0,273.0,273.0,275.0,27.28,-2.765,27.44,588.0,1241233.0,47684.0,113875.0,-0.994,0.772,0.531,0.842,11.78,18.42,14.85,13.71,10.21,9.81,8.7,3.851,6.016,4.856,4.478,3.335,3.209,2.845,32732.0,45366.0,44968.0,45649.0,39038.0,38902.0,31411.0,1.568,79.52,23.19,2.7,3.477,2.0,-1.0,13.29,0.01,0.246,3.0,2.0,0.0,0.0,41.93,41.65,45.58,42.25,41.47,41.23,-81.5,41.01,40.36,56.65
2016-08-27 16:08:00-05:00,139.6747,115.44166,113.78826,620670,44.76,0.0,132.3,102.1,31.06,324.6,273.7,273.2,275.7,29.49,31.56,30.38,325.2,105.4,60.2,22.64,1286365.0,324.2,34.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.44,39.09,90.0,27.07,30.76,27.17,60.0,59.8,62.9,0.0,273.0,273.0,275.0,22.57,-3.498,22.85,588.0,1241233.0,47684.0,113875.0,-0.988,0.772,0.531,0.842,8.42,13.69,12.27,12.02,9.56,8.98,8.53,2.732,4.441,3.982,3.9,3.103,2.916,2.768,32732.0,45366.0,44968.0,45649.0,39038.0,38902.0,31411.0,2.428,81.9,42.72,4.3,3.477,2.0,-1.0,13.29,0.01,0.245,3.0,2.0,0.0,0.0,40.94,40.76,44.13,41.18,40.46,40.25,-77.72,39.9,39.13,56.73
2016-08-27 16:09:00-05:00,124.780334,103.01564,103.072,620671,44.69,0.0,117.3,92.3,31.17,320.1,273.3,273.4,275.8,26.86,28.86,27.72,321.3,99.4,60.23,20.42,1286366.0,319.5,31.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.44,37.57,85.5,24.53,28.19,24.68,60.0,59.8,62.9,0.0,273.0,273.0,275.0,20.39,-3.822,20.74,588.0,1241233.0,47684.0,113875.0,-0.983,0.772,0.531,0.842,6.789,11.3,11.36,11.07,9.49,8.92,8.78,2.172,3.616,3.633,3.543,3.037,2.853,2.809,32732.0,45366.0,44968.0,45649.0,39038.0,38902.0,31411.0,2.307,153.9,18.87,3.4,3.477,2.0,-1.0,13.29,0.01,0.244,3.0,2.0,0.0,0.0,39.55,39.29,42.46,39.88,39.07,39.03,-104.7,38.65,38.11,56.73
2016-08-27 16:10:00-05:00,172.03508,142.16426,137.98628,620672,44.6,0.0,166.6,125.1,31.16,306.2,273.6,273.4,275.8,37.89,40.03,38.81,306.3,133.4,60.15,29.69,1286366.0,306.1,40.65,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.25,36.9,129.9,34.85,38.69,34.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,29.12,-2.432,29.29,588.0,1241234.0,47684.0,113875.0,-0.759,0.772,0.531,0.842,11.1,19.46,18.49,16.15,12.71,12.64,12.63,3.376,5.914,5.624,4.921,3.879,3.849,3.846,32732.0,45366.0,44969.0,45649.0,39038.0,38902.0,31411.0,1.322,99.8,52.66,2.4,3.477,2.0,-1.0,13.29,0.01,0.245,3.0,2.0,0.0,0.0,38.67,38.24,41.05,38.77,38.1,38.01,-106.9,37.67,37.39,56.73
2016-08-27 16:11:00-05:00,450.9558,369.9745,344.70642,620673,44.5,0.0,429.9,306.3,30.98,298.1,273.8,274.2,276.6,92.6,95.1,93.5,297.3,291.8,60.13,75.49,1286368.0,297.5,86.8,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.79,37.39,331.3,89.0,94.4,89.2,60.0,59.8,62.9,0.0,273.0,273.0,275.0,74.14,5.005,74.31,588.0,1241235.0,47684.0,113875.0,0.998,0.772,0.531,0.842,22.35,44.94,46.8,41.9,36.17,32.31,35.11,6.661,13.4,13.95,12.49,10.78,9.63,10.47,32732.0,45366.0,44969.0,45649.0,39038.0,38903.0,31411.0,1.885,96.7,29.98,2.9,3.477,2.0,-1.0,13.29,0.01,0.251,3.0,2.0,0.0,0.0,38.84,38.52,41.17,38.66,38.02,38.05,-106.8,37.78,37.21,56.73
2016-08-27 16:12:00-05:00,488.24527,400.30463,371.78513,620674,44.37,0.0,461.3,327.2,31.07,312.7,274.2,274.0,276.5,100.1,102.5,100.9,314.9,300.2,60.15,81.8,1286369.0,311.3,94.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.73,37.53,332.9,96.8,102.4,96.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,80.5,6.111,80.7,588.0,1241236.0,47684.0,113875.0,0.997,0.772,0.531,0.842,22.17,46.24,47.21,43.83,37.83,32.72,36.87,6.93,14.46,14.76,13.71,11.83,10.23,11.53,32732.0,45367.0,44969.0,45649.0,39039.0,38903.0,31411.0,1.362,95.5,19.66,2.7,3.477,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,39.27,39.07,41.94,39.16,38.47,38.53,-106.0,38.24,37.74,56.72
2016-08-27 16:13:00-05:00,482.56613,395.62817,366.7151,620675,44.27,0.0,455.7,322.4,31.1,329.2,274.5,274.1,276.6,101.7,104.1,102.5,330.6,291.1,60.18,83.1,1286370.0,328.3,96.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.91,37.76,328.4,98.5,104.0,98.4,60.0,59.8,62.9,0.0,273.0,273.0,275.0,81.9,6.29,82.1,588.0,1241238.0,47684.0,113876.0,0.997,0.772,0.531,0.842,20.58,44.61,45.85,42.54,36.86,31.83,36.1,6.774,14.68,15.09,14.0,12.13,10.48,11.88,32732.0,45367.0,44969.0,45650.0,39039.0,38903.0,31411.0,1.578,126.7,35.96,3.1,3.477,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,39.56,39.36,42.54,39.57,38.94,38.91,-83.6,38.55,38.17,56.64
2016-08-27 16:14:00-05:00,484.49484,397.36514,367.2912,620676,44.15,0.0,457.9,322.9,31.19,332.8,274.2,274.2,276.7,102.4,104.6,103.1,332.8,290.4,60.13,83.6,1286372.0,331.4,96.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.79,37.84,330.0,99.1,104.6,99.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,82.3,6.309,82.6,588.0,1241239.0,47684.0,113876.0,0.997,0.772,0.531,0.842,19.95,44.36,45.62,42.35,36.82,31.76,35.88,6.637,14.76,15.18,14.09,12.25,10.57,11.94,32732.0,45367.0,44969.0,45650.0,39039.0,38903.0,31412.0,1.722,98.2,27.28,2.9,3.477,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,39.77,39.62,43.05,40.01,39.3,39.23,-105.3,38.82,38.45,56.64
2016-08-27 16:15:00-05:00,485.5664,398.03323,367.176,620677,44.07,0.0,458.9,322.4,31.19,333.4,274.4,274.3,276.8,102.0,104.2,102.7,334.5,289.1,60.12,83.3,1286373.0,332.7,96.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.39,38.28,328.2,98.7,104.1,98.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,82.0,6.24,82.2,588.0,1241240.0,47684.0,113876.0,0.997,0.772,0.531,0.842,19.59,44.0,45.16,42.29,36.66,31.41,35.52,6.53,14.67,15.06,14.1,12.22,10.47,11.84,32732.0,45367.0,44970.0,45650.0,39039.0,38903.0,31412.0,0.717,106.2,75.48,2.5,3.477,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,40.09,39.97,43.46,40.25,39.68,39.71,-105.8,39.22,38.67,56.54
2016-08-27 16:16:00-05:00,482.35178,395.09372,363.9496,620678,43.98,0.0,456.0,319.3,31.4,332.9,274.1,274.3,276.7,100.9,103.1,101.7,332.2,287.0,60.17,82.4,1286374.0,332.1,95.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.82,38.84,325.8,97.7,103.1,97.5,60.0,59.8,62.9,0.0,273.0,273.0,275.0,81.2,6.126,81.4,588.0,1241242.0,47684.0,113876.0,0.997,0.772,0.531,0.842,18.95,43.8,45.23,41.81,36.27,31.25,35.66,6.309,14.58,15.06,13.92,12.07,10.4,11.87,32733.0,45368.0,44970.0,45650.0,39039.0,38904.0,31412.0,1.298,98.6,65.35,2.9,3.475,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,40.55,40.38,43.77,40.55,39.94,39.95,-16.99,39.41,39.01,56.54
2016-08-27 16:17:00-05:00,480.2087,392.9559,361.41455,620679,43.9,0.0,453.9,316.8,31.33,332.3,274.6,274.2,276.5,100.2,102.4,101.0,334.1,285.7,60.21,81.8,1286376.0,332.1,95.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.53,38.99,323.9,97.0,102.4,96.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,80.6,6.068,80.8,588.0,1241243.0,47684.0,113876.0,0.997,0.772,0.531,0.842,18.58,43.59,45.15,41.79,36.11,31.06,35.63,6.174,14.48,15.0,13.88,12.0,10.32,11.84,32733.0,45368.0,44970.0,45651.0,39040.0,38904.0,31412.0,0.775,119.6,91.4,2.6,3.475,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,40.8,40.55,44.22,40.68,40.11,40.1,-78.06,39.56,39.17,56.48
2016-08-27 16:18:00-05:00,478.06564,390.95175,358.87952,620680,43.84,0.0,451.8,314.2,31.61,332.8,274.1,274.3,276.7,99.2,101.4,100.0,332.3,283.1,60.13,81.0,1286377.0,331.5,94.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,38.69,321.1,96.0,101.3,95.8,60.0,59.8,62.9,0.0,273.0,273.0,275.0,79.78,5.855,80.0,588.0,1241244.0,47684.0,113876.0,0.997,0.772,0.531,0.842,18.11,43.18,44.63,41.3,35.82,30.71,35.2,6.025,14.37,14.85,13.74,11.92,10.22,11.71,32733.0,45368.0,44970.0,45651.0,39040.0,38904.0,31413.0,0.727,171.5,41.07,2.3,3.477,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,40.76,40.53,44.63,40.9,40.36,40.29,-31.77,39.79,39.46,56.46
2016-08-27 16:19:00-05:00,470.88635,384.6719,352.7724,620681,43.78,0.0,444.8,308.4,31.72,332.5,274.3,274.2,276.6,97.4,99.6,98.2,334.1,278.2,60.18,79.47,1286378.0,331.6,93.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.21,38.6,315.5,94.2,99.5,94.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,78.28,5.63,78.48,588.0,1241246.0,47684.0,113876.0,0.997,0.772,0.531,0.842,17.19,42.48,44.0,40.58,35.11,30.21,34.8,5.714,14.12,14.63,13.49,11.67,10.04,11.57,32733.0,45368.0,44971.0,45651.0,39040.0,38904.0,31413.0,1.475,92.9,33.19,3.1,3.477,2.0,-1.0,13.29,0.01,0.253,3.0,2.0,0.0,0.0,40.75,40.42,44.66,40.99,40.34,40.4,-77.47,39.73,39.68,56.44
2016-08-27 16:20:00-05:00,466.8145,380.79715,348.7394,620682,43.73,0.0,440.6,304.4,31.37,332.2,274.3,274.2,276.6,96.4,98.6,97.2,332.8,275.5,60.18,78.64,1286380.0,332.7,91.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.67,38.81,312.4,93.2,98.5,93.0,60.0,59.8,62.9,0.0,273.0,273.0,275.0,77.47,5.538,77.67,588.0,1241247.0,47684.0,113876.0,0.997,0.772,0.531,0.842,16.76,41.98,43.65,40.35,34.71,29.76,34.48,5.567,13.95,14.5,13.41,11.53,9.89,11.45,32733.0,45369.0,44971.0,45651.0,39040.0,38905.0,31413.0,1.357,88.2,29.29,2.2,3.477,2.0,-1.0,13.29,0.01,0.252,3.0,2.0,0.0,0.0,40.77,40.42,44.42,40.79,40.16,40.24,-83.0,39.53,39.52,56.47
2016-08-27 16:21:00-05:00,465.85016,379.46103,347.011,620683,43.69,0.0,439.3,302.4,31.34,332.1,274.1,274.5,276.8,95.8,98.1,96.7,333.3,274.5,60.13,78.21,1286381.0,331.4,91.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.32,38.7,310.9,92.7,97.9,92.5,60.0,59.8,62.9,0.0,273.1,273.0,275.0,77.08,5.411,77.27,588.0,1241248.0,47684.0,113876.0,0.998,0.772,0.531,0.842,16.59,41.72,43.5,40.28,34.64,29.54,34.35,5.508,13.86,14.45,13.38,11.5,9.81,11.41,32733.0,45369.0,44971.0,45652.0,39041.0,38905.0,31413.0,1.462,124.3,20.46,2.5,3.477,2.0,-1.0,13.29,0.01,0.252,3.0,2.0,0.0,0.0,40.82,40.5,44.39,40.74,40.15,40.24,-104.3,39.46,39.57,56.47
2016-08-27 16:22:00-05:00,463.9214,377.59042,344.93686,620684,43.65,0.0,437.5,300.1,31.53,332.0,274.6,274.3,276.6,95.1,97.4,96.0,333.0,273.0,60.18,77.64,1286382.0,331.8,90.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,38.58,308.9,92.0,97.2,91.8,60.0,59.8,62.9,0.0,273.3,273.0,275.0,76.53,5.334,76.72,588.0,1241250.0,47684.0,113876.0,0.998,0.772,0.531,0.842,16.32,41.67,43.28,39.88,34.39,29.48,34.17,5.418,13.83,14.37,13.24,11.42,9.79,11.35,32733.0,45369.0,44971.0,45652.0,39041.0,38905.0,31414.0,0.67,201.6,59.08,1.4,3.477,2.0,-1.0,13.29,0.01,0.252,3.0,2.0,0.0,0.0,40.64,40.37,44.71,40.9,40.23,40.42,-80.7,39.73,39.8,56.54
2016-08-27 16:23:00-05:00,461.564,375.0518,342.1714,620685,43.6,0.0,435.1,297.3,31.84,331.9,274.5,274.3,276.5,94.4,96.6,95.3,333.9,270.9,60.18,77.03,1286384.0,331.0,90.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.5,38.57,306.2,91.2,96.4,91.0,60.0,59.8,62.9,0.0,273.2,273.0,275.0,75.87,5.254,76.06,588.0,1241251.0,47684.0,113876.0,0.998,0.772,0.531,0.842,16.12,41.31,42.82,39.54,34.2,29.22,33.81,5.351,13.71,14.21,13.12,11.35,9.7,11.22,32733.0,45369.0,44972.0,45652.0,39041.0,38905.0,31414.0,1.193,125.9,40.28,2.8,3.477,2.0,-1.0,13.29,0.01,0.252,3.0,2.0,0.0,0.0,40.68,40.47,44.91,40.98,40.31,40.56,-104.3,39.91,40.03,56.57
2016-08-27 16:24:00-05:00,457.27786,371.3106,338.36884,620686,43.57,0.0,430.8,293.4,31.69,331.9,274.7,274.1,276.4,93.3,95.6,94.2,333.7,268.4,60.15,76.09,1286385.0,330.7,89.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.87,38.93,302.2,90.1,95.2,89.9,60.0,59.8,62.9,0.0,273.0,273.0,275.0,74.96,5.056,75.13,588.0,1241252.0,47684.0,113877.0,0.998,0.772,0.531,0.842,15.83,41.05,42.49,39.08,33.75,28.97,33.62,5.253,13.62,14.1,12.97,11.2,9.61,11.16,32733.0,45369.0,44972.0,45652.0,39041.0,38906.0,31414.0,1.662,101.0,25.35,3.1,3.477,2.0,-1.0,13.29,0.01,0.252,3.0,2.0,0.0,0.0,40.89,40.66,44.84,40.95,40.34,40.49,19.15,39.79,39.98,56.61
2016-08-27 16:25:00-05:00,452.45596,366.9014,333.8749,620687,43.52,0.0,425.8,289.0,31.61,331.5,274.4,274.4,276.7,92.1,94.2,92.9,332.8,266.3,60.21,75.04,1286386.0,330.8,88.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.26,39.07,298.3,88.9,94.1,88.7,60.0,59.8,62.9,0.0,273.0,273.0,275.0,73.97,4.963,74.14,588.0,1241253.0,47684.0,113877.0,0.998,0.772,0.531,0.842,15.62,40.38,41.86,38.55,33.42,28.5,33.18,5.178,13.39,13.88,12.78,11.08,9.45,11.0,32734.0,45370.0,44972.0,45652.0,39042.0,38906.0,31414.0,1.103,94.8,56.49,2.9,3.477,2.0,-1.0,13.29,0.01,0.252,3.0,2.0,0.0,0.0,40.92,40.74,45.09,41.06,40.4,40.56,-6.199,39.97,39.84,56.64
2016-08-27 16:26:00-05:00,446.99112,361.82407,329.0353,620688,43.5,0.0,419.9,284.1,31.42,332.4,274.4,274.1,276.5,90.4,92.6,91.3,335.0,261.9,60.18,73.66,1286387.0,331.7,87.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.57,38.97,292.1,87.3,92.5,87.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,72.64,4.741,72.79,588.0,1241255.0,47684.0,113877.0,0.998,0.772,0.531,0.842,15.27,39.65,40.95,37.86,32.81,27.92,32.59,5.077,13.18,13.61,12.59,10.91,9.28,10.83,32734.0,45370.0,44972.0,45653.0,39042.0,38906.0,31415.0,1.975,89.7,24.74,3.4,3.477,2.0,-1.0,13.21,0.017,0.251,3.0,2.0,0.0,0.001,40.95,40.63,45.09,41.12,40.3,40.57,-12.1,39.93,39.76,56.66
2016-08-27 16:27:00-05:00,441.52628,356.8804,324.31094,620689,43.45,0.0,414.5,279.5,31.27,331.7,274.5,274.2,276.6,89.4,91.7,90.3,332.7,259.5,60.2,72.85,1286389.0,330.6,86.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.38,38.78,288.9,86.3,91.5,86.1,60.0,59.8,62.9,0.0,273.0,273.0,275.0,71.83,4.608,71.97,588.0,1241256.0,47684.0,113877.0,0.998,0.772,0.531,0.842,15.05,39.15,40.71,37.49,32.47,27.58,32.39,4.991,12.99,13.5,12.44,10.77,9.15,10.74,32734.0,45370.0,44973.0,45653.0,39042.0,38906.0,31415.0,1.213,133.6,45.04,2.7,3.475,2.0,-1.0,13.33,0.011,0.251,3.0,2.0,0.0,0.0,40.79,40.48,44.64,40.82,40.1,40.35,-34.51,39.67,39.43,56.75
2016-08-27 16:28:00-05:00,436.27576,351.93674,319.7018,620690,43.42,0.0,409.3,274.9,31.34,332.4,274.6,274.1,276.5,88.1,90.3,88.9,333.5,255.8,60.23,71.74,1286390.0,331.1,85.3,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.0,38.59,284.2,85.0,90.1,84.7,60.0,59.8,62.9,0.0,273.1,273.0,275.0,70.75,4.449,70.89,588.0,1241257.0,47684.0,113877.0,0.998,0.772,0.531,0.842,14.76,38.6,39.93,36.74,31.84,27.13,31.8,4.906,12.83,13.27,12.21,10.58,9.02,10.57,32734.0,45370.0,44973.0,45653.0,39042.0,38907.0,31415.0,0.842,128.5,53.86,1.8,3.477,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,40.55,40.32,44.66,40.74,40.0,40.29,-77.16,39.65,39.47,56.75
2016-08-27 16:29:00-05:00,431.56097,347.6611,315.43832,620691,43.4,0.0,405.1,271.0,31.47,332.0,274.7,274.4,276.7,87.1,89.3,88.0,331.8,253.7,60.17,70.98,1286391.0,330.3,84.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.95,38.27,281.3,84.1,89.1,83.9,60.0,59.8,62.9,0.0,273.8,273.0,275.0,70.03,4.268,70.16,588.0,1241258.0,47684.0,113877.0,0.998,0.772,0.531,0.842,14.75,38.38,39.66,36.56,31.66,26.85,31.4,4.896,12.74,13.17,12.14,10.51,8.91,10.43,32734.0,45371.0,44973.0,45653.0,39043.0,38907.0,31415.0,0.923,113.2,45.52,1.9,3.477,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,40.32,40.13,44.69,40.67,39.93,40.22,-55.6,39.52,39.68,56.8
2016-08-27 16:30:00-05:00,425.56042,342.3166,310.3683,620692,43.35,0.0,399.4,266.2,31.78,332.5,274.6,274.4,276.7,85.8,87.9,86.6,332.3,249.8,60.14,69.81,1286392.0,331.5,83.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.61,38.28,276.1,82.7,87.6,82.5,60.0,59.8,62.9,0.0,273.8,273.2,275.0,68.89,4.046,69.01,588.0,1241259.0,47684.0,113877.0,0.998,0.772,0.531,0.842,14.41,37.48,38.95,35.92,31.07,26.27,30.99,4.791,12.46,12.95,11.94,10.33,8.73,10.3,32734.0,45371.0,44973.0,45654.0,39043.0,38907.0,31415.0,1.418,152.2,52.06,3.5,3.478,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,40.2,39.9,44.65,40.61,39.87,40.21,-67.41,39.53,39.57,56.85
2016-08-27 16:31:00-05:00,415.9166,334.2998,302.76318,620693,43.3,0.0,389.9,259.0,31.82,332.9,274.6,274.3,276.6,83.7,85.9,84.5,334.7,244.1,60.16,68.06,1286393.0,331.8,81.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.46,37.68,269.1,80.6,85.5,80.3,60.0,59.8,62.9,0.0,273.8,273.1,275.1,67.14,3.773,67.25,588.0,1241260.0,47684.0,113877.0,0.998,0.772,0.531,0.842,14.03,36.64,37.97,34.81,30.16,25.61,30.17,4.671,12.2,12.64,11.59,10.04,8.52,10.04,32734.0,45371.0,44973.0,45654.0,39043.0,38907.0,31415.0,1.555,144.3,27.85,2.6,3.477,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,39.76,39.47,44.45,40.43,39.62,39.93,-83.0,39.28,39.47,56.85
2016-08-27 16:32:00-05:00,410.55893,329.62335,298.3845,620694,43.26,0.0,384.8,254.6,31.78,332.4,274.8,274.3,276.7,82.7,84.9,83.5,333.9,241.8,60.14,67.26,1286394.0,331.5,80.7,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,37.58,265.6,79.62,84.5,79.36,60.0,59.8,62.9,0.0,274.0,273.5,275.4,66.38,3.665,66.48,588.0,1241261.0,47684.0,113877.0,0.998,0.772,0.531,0.842,13.81,36.31,37.76,34.37,29.65,25.31,29.93,4.592,12.07,12.55,11.43,9.86,8.41,9.95,32734.0,45371.0,44974.0,45654.0,39043.0,38907.0,31415.0,1.275,117.2,48.21,3.1,3.477,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,39.51,39.19,44.16,40.21,39.31,39.66,-56.22,38.99,39.34,56.92
2016-08-27 16:33:00-05:00,407.77292,326.95108,295.61902,620695,43.21,0.0,382.0,251.9,31.46,332.5,274.5,274.6,276.9,82.2,84.3,83.0,333.7,240.1,60.13,66.81,1286396.0,332.4,80.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,37.81,263.3,79.1,83.9,78.85,60.0,59.8,62.9,0.0,273.9,273.8,275.7,65.95,3.563,66.04,588.0,1241263.0,47684.0,113877.0,0.999,0.772,0.531,0.842,13.66,36.08,37.43,34.03,29.53,25.21,29.81,4.542,12.0,12.44,11.31,9.82,8.38,9.91,32735.0,45372.0,44974.0,45654.0,39043.0,38908.0,31416.0,1.53,81.6,36.34,2.4,3.477,2.0,-1.0,13.33,0.01,0.251,3.0,2.0,0.0,0.0,39.52,39.25,43.96,40.0,39.11,39.44,-78.06,38.85,39.09,56.95
2016-08-27 16:34:00-05:00,404.66547,324.14523,292.50784,620696,43.14,0.0,379.0,249.0,31.37,333.0,274.6,274.5,276.9,81.2,83.3,82.0,332.4,237.5,60.14,65.99,1286397.0,333.1,78.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,37.4,259.6,78.18,82.9,77.92,60.0,59.8,62.9,0.0,274.0,273.6,275.8,65.19,3.433,65.28,588.0,1241264.0,47684.0,113877.0,0.999,0.772,0.531,0.842,13.46,35.42,37.0,33.91,29.14,24.66,29.44,4.482,11.8,12.32,11.29,9.71,8.21,9.8,32735.0,45372.0,44974.0,45655.0,39044.0,38908.0,31416.0,1.163,113.8,89.7,3.4,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,39.33,39.07,43.91,39.99,39.11,39.34,-57.34,38.86,38.99,56.95
2016-08-27 16:35:00-05:00,399.9507,319.8696,288.35962,620697,43.09,0.0,374.4,245.0,31.42,332.9,274.6,274.4,276.8,80.2,82.4,81.0,334.7,235.1,60.17,65.17,1286398.0,332.6,78.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.11,37.38,256.1,77.18,82.0,76.93,60.0,59.8,62.9,0.0,273.9,273.1,275.8,64.37,3.33,64.45,588.0,1241265.0,47684.0,113877.0,0.999,0.772,0.531,0.842,13.25,35.23,36.66,33.33,28.71,24.49,29.26,4.411,11.73,12.2,11.09,9.56,8.15,9.74,32735.0,45372.0,44974.0,45655.0,39044.0,38908.0,31416.0,1.21,117.5,50.92,2.8,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,39.25,38.98,43.67,39.86,39.03,39.16,-8.8,38.83,38.86,56.97
2016-08-27 16:36:00-05:00,396.41467,316.6629,284.90277,620698,43.03,0.0,370.9,241.7,31.5,333.0,274.6,274.6,277.0,79.39,81.6,80.3,334.2,232.7,60.18,64.55,1286399.0,332.5,77.78,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.59,37.16,253.4,76.35,81.2,76.09,60.0,59.8,62.9,0.0,274.0,273.7,276.0,63.71,3.244,63.8,588.0,1241266.0,47684.0,113877.0,0.999,0.772,0.531,0.842,13.12,34.75,36.17,33.06,28.54,24.15,28.87,4.369,11.57,12.05,11.01,9.5,8.04,9.61,32735.0,45372.0,44975.0,45655.0,39044.0,38908.0,31416.0,1.29,146.3,39.15,2.6,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,38.97,38.77,43.48,39.65,38.91,39.01,-34.74,38.71,38.72,57.0
2016-08-27 16:37:00-05:00,392.02136,312.78812,281.10022,620699,42.96,0.0,366.7,238.0,31.6,333.3,275.0,274.1,276.5,78.35,80.6,79.26,336.0,229.9,60.16,63.66,1286400.0,332.7,77.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.65,37.04,249.7,75.36,80.1,75.06,60.0,59.8,62.9,0.0,273.8,273.4,275.6,62.86,3.122,62.94,588.0,1241267.0,47684.0,113877.0,0.999,0.772,0.531,0.842,12.92,34.27,35.74,32.42,28.13,23.8,28.63,4.308,11.42,11.91,10.81,9.37,7.931,9.54,32735.0,45373.0,44975.0,45655.0,39044.0,38909.0,31416.0,1.017,128.4,55.16,2.2,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,38.92,38.63,43.48,39.51,38.8,39.0,39.67,38.7,38.61,57.03
2016-08-27 16:38:00-05:00,389.34253,310.11584,278.44995,620700,42.87,0.0,364.0,235.3,31.77,333.4,274.4,274.4,276.7,77.73,79.88,78.59,334.8,228.1,60.19,63.08,1286401.0,333.1,76.35,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.43,36.28,247.4,74.69,79.43,74.42,60.0,59.8,62.9,0.0,273.7,273.2,275.4,62.29,3.039,62.37,588.0,1241268.0,47684.0,113877.0,0.999,0.772,0.531,0.842,12.78,33.94,35.19,32.26,27.88,23.55,28.39,4.259,11.31,11.73,10.76,9.3,7.853,9.46,32735.0,45373.0,44975.0,45656.0,39045.0,38909.0,31416.0,0.87,94.2,78.89,2.1,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,38.38,38.18,43.32,39.39,38.61,38.85,-57.12,38.45,38.46,57.01
2016-08-27 16:39:00-05:00,386.44937,307.5772,275.56924,620701,42.81,0.0,361.2,232.4,31.93,333.7,274.7,274.5,276.9,76.9,79.07,77.77,334.1,226.1,60.16,62.43,1286402.0,331.6,75.54,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.53,36.3,244.6,73.88,78.59,73.62,60.0,59.8,62.9,0.0,274.0,273.6,275.8,61.66,2.908,61.73,588.0,1241269.0,47684.0,113878.0,0.999,0.772,0.531,0.842,12.58,33.66,34.78,31.8,27.58,23.36,28.24,4.199,11.23,11.6,10.61,9.2,7.794,9.42,32735.0,45373.0,44975.0,45656.0,39045.0,38909.0,31416.0,0.497,112.9,48.53,1.0,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,38.16,38.06,43.19,39.27,38.48,38.8,36.07,38.35,38.42,57.04
2016-08-27 16:40:00-05:00,383.44907,304.6377,272.45807,620702,42.74,0.0,358.2,229.6,31.92,333.4,274.8,274.3,276.6,76.33,78.52,77.22,333.5,224.4,60.14,61.95,1286403.0,332.3,74.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.39,36.17,242.1,73.27,77.94,73.06,60.0,59.8,62.9,0.0,273.9,273.4,275.5,61.15,2.798,61.21,588.0,1241270.0,47684.0,113878.0,0.999,0.772,0.531,0.842,12.5,33.2,34.31,31.61,27.49,23.06,27.77,4.168,11.07,11.44,10.54,9.16,7.686,9.26,32735.0,45373.0,44976.0,45656.0,39045.0,38909.0,31416.0,0.752,157.6,35.19,2.3,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,38.02,37.81,43.09,39.15,38.44,38.65,39.28,38.35,38.5,57.03
2016-08-27 16:41:00-05:00,381.09167,302.36627,269.92303,620703,42.67,0.0,356.0,227.2,31.8,333.5,274.9,274.3,276.6,75.68,77.87,76.58,334.4,222.8,60.14,61.41,1286404.0,332.5,74.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,36.18,240.3,72.67,77.33,72.46,60.0,59.8,62.9,0.0,274.0,273.5,275.5,60.66,2.727,60.72,588.0,1241271.0,47684.0,113878.0,0.999,0.772,0.531,0.842,12.37,33.16,33.85,31.3,27.26,22.97,27.72,4.127,11.06,11.29,10.44,9.09,7.662,9.25,32735.0,45373.0,44976.0,45656.0,39045.0,38910.0,31416.0,0.923,94.7,38.57,2.3,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,37.88,37.81,42.91,38.98,38.29,38.57,39.05,38.3,38.42,57.03
2016-08-27 16:42:00-05:00,377.44846,298.89233,266.58142,620704,42.61,0.0,352.3,223.9,31.48,333.7,274.7,274.4,276.7,74.66,76.86,75.6,334.7,220.0,60.21,60.56,1286405.0,332.9,73.61,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.88,36.5,236.7,71.67,76.35,71.41,60.0,59.8,62.9,0.0,274.0,273.6,275.5,59.84,2.636,59.89,588.0,1241272.0,47684.0,113878.0,0.999,0.772,0.531,0.842,12.17,32.68,33.39,30.88,26.84,22.59,27.62,4.059,10.91,11.14,10.3,8.95,7.538,9.21,32736.0,45374.0,44976.0,45656.0,39046.0,38910.0,31417.0,1.475,81.5,23.77,2.4,3.477,2.0,-1.0,13.33,0.01,0.25,3.0,2.0,0.0,0.0,38.03,38.05,42.71,38.76,38.18,38.47,34.07,38.18,38.14,56.98
2016-08-27 16:43:00-05:00,370.80493,293.0134,261.2809,620705,42.54,0.0,345.5,218.8,31.19,334.2,274.1,274.4,276.8,73.36,75.47,74.2,334.9,216.0,60.22,59.38,1286406.0,333.8,72.33,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,36.51,231.8,70.32,74.98,70.02,60.0,59.8,62.9,0.0,273.6,273.1,275.3,58.68,2.458,58.74,588.0,1241273.0,47684.0,113878.0,0.999,0.772,0.531,0.842,11.93,32.06,32.8,30.24,26.28,22.11,27.05,3.985,10.71,10.96,10.1,8.78,7.387,9.04,32736.0,45374.0,44976.0,45657.0,39046.0,38910.0,31417.0,2.057,83.5,40.08,3.1,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,38.16,38.06,42.51,38.7,38.03,38.34,38.62,37.97,37.79,56.95
