TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 16:44:00-05:00,366.73312,289.27222,257.7088,620706,42.47,0.0,341.1,215.2,31.03,334.8,274.8,274.2,276.6,71.91,74.13,72.85,337.1,212.3,60.19,58.26,1286407.0,333.8,71.55,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,36.5,227.8,68.98,73.57,68.7,60.0,59.8,62.9,0.0,274.0,273.5,275.7,57.6,2.258,57.65,588.0,1241274.0,47684.0,113878.0,0.999,0.772,0.531,0.842,11.72,31.65,31.67,29.78,25.81,21.71,26.64,3.925,10.6,10.6,9.97,8.64,7.268,8.92,32736.0,45374.0,44976.0,45657.0,39046.0,38910.0,31417.0,1.758,93.6,36.02,3.8,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,38.2,38.0,42.24,38.51,37.87,38.08,38.38,37.7,37.43,56.97
2016-08-27 16:45:00-05:00,364.59006,287.13443,255.40424,620707,42.43,0.0,338.8,212.7,31.03,334.8,274.4,274.5,277.0,71.47,73.69,72.37,336.0,211.0,60.18,57.89,1286408.0,333.9,70.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.09,36.35,226.0,68.46,73.07,68.2,60.0,59.8,62.9,0.0,274.0,273.7,276.0,57.21,2.163,57.25,588.0,1241275.0,47684.0,113878.0,0.999,0.772,0.531,0.842,11.63,31.49,31.4,29.64,25.63,21.53,26.52,3.894,10.54,10.51,9.92,8.58,7.21,8.88,32736.0,45374.0,44977.0,45657.0,39046.0,38910.0,31417.0,2.25,96.4,22.8,3.4,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,38.08,37.88,41.87,38.15,37.62,37.85,38.09,37.47,37.25,56.99
2016-08-27 16:46:00-05:00,364.37573,286.8672,254.4824,620708,42.37,0.0,338.3,211.4,30.91,334.7,274.8,274.3,276.8,71.05,73.26,71.94,336.0,209.8,60.21,57.57,1286409.0,334.1,70.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.37,36.39,224.9,68.06,72.7,67.78,60.0,59.8,62.9,0.0,274.0,273.9,276.0,56.9,2.139,56.94,588.0,1241276.0,47684.0,113878.0,0.999,0.772,0.531,0.842,11.58,31.36,30.88,29.48,25.58,21.4,26.5,3.876,10.49,10.34,9.87,8.56,7.163,8.87,32736.0,45375.0,44977.0,45657.0,39047.0,38911.0,31417.0,1.803,100.9,16.36,3.1,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,38.04,37.81,41.6,37.97,37.42,37.59,37.85,37.35,37.01,56.97
2016-08-27 16:47:00-05:00,362.12552,284.59576,252.06259,620709,42.32,0.0,335.7,208.9,30.84,335.4,274.6,274.3,276.8,70.35,72.58,71.26,336.1,207.8,60.22,56.97,1286410.0,333.8,69.83,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.59,36.47,222.5,67.37,72.0,67.07,60.0,59.8,62.9,0.0,274.0,273.4,276.0,56.31,2.058,56.34,588.0,1241277.0,47684.0,113878.0,0.999,0.772,0.531,0.842,11.39,30.92,30.4,29.13,25.23,21.09,26.24,3.819,10.37,10.19,9.77,8.46,7.071,8.8,32736.0,45375.0,44977.0,45658.0,39047.0,38911.0,31417.0,1.572,100.5,31.09,2.7,3.478,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,37.95,37.83,41.59,37.99,37.41,37.59,37.84,37.41,36.95,56.97
2016-08-27 16:48:00-05:00,360.19675,282.59155,249.87325,620710,42.26,0.0,333.7,206.7,30.86,334.8,274.7,274.4,276.9,69.69,71.89,70.64,337.8,206.4,60.13,56.43,1286411.0,334.0,69.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.33,36.33,220.7,66.71,71.23,66.55,60.0,59.8,62.9,0.0,274.0,274.0,276.0,55.8,1.878,55.83,588.0,1241278.0,47684.0,113878.0,0.999,0.772,0.531,0.842,11.35,30.75,30.16,28.97,25.17,21.09,26.17,3.799,10.29,10.1,9.7,8.43,7.061,8.76,32736.0,45375.0,44977.0,45658.0,39047.0,38911.0,31417.0,1.553,89.6,55.99,3.0,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,37.91,37.88,41.6,37.97,37.39,37.56,33.14,37.36,36.74,56.97
2016-08-27 16:49:00-05:00,357.3036,279.9193,247.10776,620711,42.22,0.0,330.6,203.8,30.86,335.3,274.7,274.5,277.0,68.9,71.06,69.81,335.5,203.9,60.19,55.75,1286412.0,334.9,68.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.13,36.37,218.0,65.87,70.43,65.69,60.0,59.8,62.9,0.0,274.0,273.9,275.9,55.12,1.818,55.15,588.0,1241279.0,47684.0,113878.0,0.999,0.772,0.531,0.842,11.16,30.18,29.69,28.51,24.8,20.69,25.88,3.743,10.12,9.96,9.56,8.31,6.938,8.68,32736.0,45375.0,44978.0,45658.0,39047.0,38911.0,31417.0,1.665,77.99,31.79,2.9,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,37.88,37.84,41.52,37.84,37.25,37.47,37.72,37.22,36.66,56.94
2016-08-27 16:50:00-05:00,353.6604,276.57898,243.88138,620712,42.17,0.0,326.9,200.6,30.97,335.1,274.8,274.4,276.9,68.08,70.29,69.03,336.3,201.6,60.17,55.08,1286413.0,333.9,67.81,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.9,36.13,215.5,65.08,69.59,64.89,60.0,59.8,62.9,0.0,274.0,274.0,276.0,54.46,1.693,54.49,588.0,1241279.0,47684.0,113878.0,1.0,0.772,0.531,0.842,11.04,29.82,29.3,28.24,24.6,20.44,25.6,3.701,10.0,9.82,9.46,8.24,6.85,8.58,32737.0,45376.0,44978.0,45658.0,39047.0,38911.0,31418.0,1.538,118.7,28.94,2.5,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,37.79,37.76,41.57,37.84,37.23,37.5,37.63,37.25,36.62,56.87
2016-08-27 16:51:00-05:00,350.98154,274.17395,241.11588,620713,42.12,0.0,324.1,197.9,30.96,335.7,274.8,274.6,277.0,67.2,69.35,68.12,336.9,199.1,60.22,54.35,1286414.0,335.0,67.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.04,36.09,212.9,64.21,68.75,63.97,60.0,59.8,62.9,0.0,274.0,274.0,276.0,53.76,1.629,53.78,588.0,1241280.0,47684.0,113878.0,1.0,0.772,0.531,0.842,10.82,29.05,29.01,27.85,24.16,20.1,25.37,3.632,9.75,9.74,9.35,8.11,6.747,8.52,32737.0,45376.0,44978.0,45659.0,39048.0,38911.0,31418.0,2.233,95.8,15.12,3.0,3.477,2.0,-1.0,13.33,0.01,0.249,3.0,2.0,0.0,0.0,37.65,37.63,41.52,37.73,37.17,37.46,37.55,37.23,36.56,56.87
2016-08-27 16:52:00-05:00,346.9097,270.5664,237.65901,620714,42.07,0.0,319.8,194.5,31.03,335.6,274.8,274.5,276.9,66.16,68.29,67.07,336.8,196.3,60.21,53.45,1286415.0,335.5,66.12,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.5,35.71,210.0,63.1,67.62,62.88,60.0,59.8,62.9,0.0,274.0,274.0,276.0,52.84,1.474,52.86,588.0,1241281.0,47684.0,113878.0,1.0,0.772,0.531,0.842,10.67,28.4,28.48,27.49,23.87,19.88,25.06,3.582,9.53,9.56,9.22,8.01,6.671,8.41,32737.0,45376.0,44978.0,45659.0,39048.0,38911.0,31418.0,0.668,127.7,55.76,1.4,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,37.41,37.3,41.25,37.5,36.88,37.27,37.4,37.01,36.38,56.87
2016-08-27 16:53:00-05:00,343.05215,267.09247,234.31738,620715,42.03,0.0,316.2,191.3,31.12,335.1,274.8,274.5,276.9,65.07,67.25,66.01,337.5,193.9,60.15,52.58,1286416.0,334.2,65.43,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,35.69,207.3,62.08,66.46,61.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,51.98,1.27,52.0,588.0,1241282.0,47684.0,113878.0,1.0,0.772,0.531,0.842,10.53,27.89,27.88,27.07,23.55,19.67,24.81,3.529,9.34,9.34,9.07,7.889,6.592,8.31,32737.0,45376.0,44979.0,45659.0,39048.0,38911.0,31418.0,1.403,122.5,22.96,3.0,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,37.24,36.93,40.99,37.33,36.66,37.06,37.21,36.78,36.37,56.87
2016-08-27 16:54:00-05:00,337.80167,262.416,230.16914,620716,41.98,0.0,311.1,187.4,31.26,336.1,274.9,274.6,277.0,63.75,65.85,64.63,337.0,190.0,60.16,51.47,1286416.0,335.1,64.04,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,35.74,203.9,60.71,65.05,60.5,60.0,59.8,62.9,0.0,274.0,274.0,276.0,50.86,1.089,50.88,588.0,1241283.0,47684.0,113878.0,1.0,0.772,0.531,0.842,10.39,26.98,26.91,26.61,23.23,19.21,24.38,3.492,9.06,9.04,8.94,7.805,6.456,8.19,32737.0,45377.0,44979.0,45659.0,39048.0,38911.0,31418.0,0.573,144.1,88.1,1.3,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,37.25,37.05,40.97,37.22,36.55,36.98,37.2,36.82,36.39,56.79
2016-08-27 16:55:00-05:00,333.5155,258.4076,226.48184,620717,41.93,0.0,307.0,184.1,31.21,335.5,274.9,274.6,277.1,62.69,64.82,63.58,336.6,187.7,60.22,50.57,1286417.0,334.6,63.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.1,35.75,201.3,59.66,64.09,59.38,60.0,59.8,62.9,0.0,274.0,274.0,276.0,50.0,1.021,50.01,588.0,1241284.0,47684.0,113878.0,1.0,0.772,0.531,0.842,10.19,26.31,26.4,26.21,22.84,18.97,24.09,3.419,8.83,8.86,8.79,7.661,6.366,8.08,32737.0,45377.0,44979.0,45660.0,39049.0,38911.0,31418.0,1.532,81.4,26.5,2.1,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,37.2,37.11,40.94,37.25,36.55,36.95,36.81,36.87,36.4,56.78
2016-08-27 16:56:00-05:00,330.40805,255.06728,223.60114,620718,41.87,0.0,303.7,181.1,31.04,336.0,274.7,274.8,277.2,61.72,63.84,62.64,336.7,184.7,60.23,49.78,1286418.0,334.4,62.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.31,35.83,198.5,58.72,63.11,58.41,60.0,59.8,62.9,0.0,274.0,274.0,276.0,49.21,0.913,49.22,588.0,1241285.0,47684.0,113878.0,1.0,0.772,0.531,0.842,10.01,25.55,25.96,25.89,22.52,18.64,23.84,3.365,8.58,8.72,8.7,7.566,6.261,8.01,32737.0,45377.0,44979.0,45660.0,39049.0,38911.0,31418.0,1.595,76.56,33.07,2.3,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,37.2,37.11,40.82,37.2,36.5,36.89,37.08,36.77,36.18,56.76
2016-08-27 16:57:00-05:00,325.479,250.39082,219.68336,620719,41.83,0.0,298.6,177.1,30.86,335.6,275.2,274.8,277.2,60.54,62.63,61.4,336.9,181.6,60.22,48.8,1286419.0,334.2,61.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.36,35.82,195.1,57.45,61.78,57.14,60.0,59.8,62.9,0.0,274.1,274.0,276.0,48.19,0.738,48.19,588.0,1241285.0,47684.0,113878.0,1.0,0.772,0.531,0.842,9.84,24.93,25.41,25.41,22.18,18.39,23.54,3.301,8.37,8.53,8.53,7.443,6.173,7.9,32737.0,45377.0,44980.0,45660.0,39049.0,38911.0,31418.0,2.387,93.1,13.45,3.5,3.478,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,37.15,37.11,40.71,37.07,36.37,36.79,36.94,36.69,35.95,56.68
2016-08-27 16:58:00-05:00,324.51462,248.52023,218.07016,620720,41.79,0.0,297.2,175.1,30.82,335.8,275.0,275.0,277.4,59.96,62.02,60.81,337.6,180.1,60.2,48.33,1286420.0,334.8,60.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,35.61,193.7,56.87,61.18,56.6,60.0,59.8,62.9,0.0,274.7,274.0,276.0,47.73,0.659,47.74,588.0,1241286.0,47684.0,113878.0,1.0,0.772,0.531,0.842,9.71,24.29,25.03,25.21,21.97,18.13,23.37,3.26,8.16,8.41,8.47,7.379,6.087,7.848,32737.0,45377.0,44980.0,45660.0,39049.0,38911.0,31418.0,1.165,99.1,32.19,1.9,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,36.99,36.91,40.66,37.01,36.24,36.7,36.88,36.55,35.82,56.68
2016-08-27 16:59:00-05:00,322.693,246.1152,216.11128,620721,41.74,0.0,295.5,172.8,30.93,336.3,275.2,275.1,277.4,59.26,61.3,60.09,337.1,177.8,60.22,47.73,1286421.0,335.3,59.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.03,35.58,191.5,56.11,60.4,55.79,60.0,59.8,62.9,0.0,274.8,274.0,276.0,47.1,0.57,47.1,588.0,1241287.0,47684.0,113878.0,1.0,0.772,0.531,0.842,9.57,23.75,24.7,24.95,21.71,17.87,23.17,3.22,7.988,8.31,8.39,7.303,6.009,7.791,32737.0,45378.0,44980.0,45660.0,39050.0,38911.0,31419.0,1.743,70.63,24.42,2.9,3.477,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,36.95,36.92,40.61,36.85,36.05,36.58,36.74,36.51,35.71,56.62
2016-08-27 17:00:00-05:00,319.15692,242.24043,212.88487,620722,41.69,0.0,291.8,169.6,30.88,336.6,275.4,275.0,277.3,58.23,60.33,59.1,337.5,175.2,60.23,46.89,1286421.0,336.1,59.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.19,35.45,188.6,55.14,59.42,54.82,60.0,59.8,62.9,0.0,274.6,274.1,276.1,46.29,0.452,46.29,588.0,1241288.0,47684.0,113878.0,1.0,0.772,0.531,0.842,9.42,23.31,24.16,24.54,21.4,17.57,22.84,3.171,7.846,8.13,8.26,7.203,5.913,7.687,32737.0,45378.0,44980.0,45661.0,39050.0,38911.0,31419.0,1.02,78.79,45.48,1.7,3.478,2.0,-1.0,13.33,0.01,0.248,3.0,2.0,0.0,0.0,36.87,36.8,40.41,36.67,35.92,36.44,36.43,36.43,35.5,56.58
2016-08-27 17:01:00-05:00,316.04947,238.7665,210.11938,620723,41.66,0.0,288.6,166.6,31.07,336.4,275.7,275.3,277.6,57.33,59.5,58.25,337.6,173.0,60.22,46.23,1286422.0,335.4,58.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.66,35.12,186.2,54.2,58.47,53.94,60.0,59.8,62.9,0.0,275.0,275.0,276.9,45.58,0.308,45.58,588.0,1241289.0,47684.0,113878.0,1.0,0.772,0.531,0.842,9.29,22.96,23.55,24.23,21.16,17.25,22.64,3.125,7.723,7.921,8.15,7.117,5.803,7.615,32737.0,45378.0,44980.0,45661.0,39050.0,38911.0,31419.0,1.26,153.5,48.94,2.5,3.477,2.0,-1.0,13.33,0.011,0.247,3.0,2.0,0.0,0.0,36.6,36.55,40.43,36.59,35.82,36.33,25.67,36.35,35.55,56.57
2016-08-27 17:02:00-05:00,313.4778,235.82701,207.58435,620724,41.61,0.0,286.2,164.1,31.25,336.7,275.7,275.5,277.7,56.63,58.72,57.52,337.8,170.8,60.21,45.63,1286423.0,336.1,57.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.38,34.97,184.3,53.44,57.68,53.2,60.0,59.8,62.9,0.0,275.0,275.0,276.9,44.98,0.19,44.98,588.0,1241289.0,47684.0,113878.0,1.0,0.772,0.531,0.842,9.15,22.73,23.05,23.93,20.89,16.95,22.46,3.082,7.653,7.76,8.06,7.033,5.706,7.563,32737.0,45378.0,44981.0,45661.0,39050.0,38911.0,31419.0,1.007,158.3,47.4,1.8,3.477,2.0,-1.0,13.33,0.011,0.247,3.0,2.0,0.0,0.0,36.45,36.34,40.16,36.39,35.65,36.13,-9.42,36.17,35.47,56.52
2016-08-27 17:03:00-05:00,312.94202,234.49088,206.31683,620725,41.56,0.0,285.8,162.6,31.24,336.5,276.0,275.6,277.9,56.17,58.29,57.07,337.2,169.7,60.17,45.28,1286424.0,336.7,57.23,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.62,34.94,183.4,53.01,57.27,52.78,60.0,59.8,62.9,0.0,275.0,275.0,277.0,44.64,0.147,44.64,588.0,1241290.0,47684.0,113878.0,0.967,0.772,0.531,0.842,9.09,22.52,22.87,23.9,20.85,16.63,22.46,3.061,7.577,7.697,8.04,7.015,5.597,7.557,32737.0,45379.0,44981.0,45661.0,39050.0,38911.0,31419.0,1.775,68.09,39.18,2.9,3.477,2.0,-1.0,13.33,0.01,0.247,3.0,2.0,0.0,0.0,36.34,36.23,39.88,36.32,35.55,36.04,35.4,36.11,35.36,56.49
2016-08-27 17:04:00-05:00,311.12042,232.35307,204.35796,620726,41.51,0.0,283.6,160.1,30.92,337.0,275.7,275.8,278.1,55.44,57.56,56.37,338.1,167.9,60.15,44.69,1286425.0,336.2,56.76,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.08,34.81,181.3,52.3,56.49,52.1,60.0,59.8,62.9,0.0,275.0,275.0,277.0,44.06,0.004,44.06,588.0,1241291.0,47684.0,113878.0,0.6,0.772,0.531,0.842,8.94,22.23,22.48,23.59,20.55,16.3,22.27,3.014,7.492,7.574,7.95,6.926,5.491,7.504,32737.0,45379.0,44981.0,45662.0,39050.0,38911.0,31419.0,1.618,116.6,22.23,3.1,3.477,2.0,-1.0,13.33,0.01,0.247,3.0,2.0,0.0,0.0,36.29,36.12,39.73,36.09,35.38,35.85,36.02,35.88,35.12,56.4
2016-08-27 17:05:00-05:00,308.1201,229.41357,201.59247,620727,41.46,0.0,280.4,157.2,30.94,337.1,275.3,275.3,277.5,54.74,56.88,55.63,338.1,165.7,60.13,44.02,1286425.0,336.8,56.01,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.51,34.3,179.0,51.59,55.74,51.41,60.0,59.8,62.9,0.0,275.0,274.5,276.2,43.38,-0.117,43.38,588.0,1241291.0,47684.0,113878.0,-0.7,0.772,0.531,0.842,8.78,21.89,22.1,23.28,20.2,15.87,22.04,2.959,7.379,7.449,7.847,6.81,5.351,7.428,32737.0,45379.0,44981.0,45662.0,39050.0,38911.0,31419.0,1.41,80.5,43.25,2.7,3.478,2.0,-1.0,13.33,0.01,0.247,3.0,2.0,0.0,0.0,35.87,35.84,39.47,35.89,35.19,35.64,32.73,35.76,34.97,56.39
2016-08-27 17:06:00-05:00,305.22696,226.47409,198.82698,620728,41.41,0.0,277.4,154.4,30.89,337.8,275.4,275.4,277.6,53.87,56.04,54.81,339.2,163.3,60.13,43.32,1286426.0,336.7,55.38,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.22,33.96,176.5,50.73,54.84,50.53,60.0,59.8,62.9,0.0,275.0,274.9,276.6,42.67,-0.234,42.67,588.0,1241292.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,8.63,21.47,21.53,22.96,19.91,15.4,21.76,2.916,7.25,7.273,7.753,6.724,5.2,7.349,32737.0,45379.0,44982.0,45662.0,39050.0,38911.0,31419.0,1.053,90.8,53.19,2.8,3.478,2.0,-1.0,13.33,0.011,0.247,3.0,2.0,0.0,0.0,35.49,35.54,39.28,35.7,35.08,35.54,13.69,35.65,34.93,56.31
2016-08-27 17:07:00-05:00,301.6909,223.13377,195.83104,620729,41.36,0.0,274.0,151.4,31.08,338.2,275.7,275.4,277.7,52.82,54.99,53.74,337.7,160.6,60.15,42.44,1286427.0,337.5,54.24,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.19,33.86,173.9,49.78,53.86,49.57,60.0,59.8,62.9,0.0,275.0,275.0,277.0,41.88,-0.378,41.88,588.0,1241293.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,8.55,21.19,20.75,22.55,19.7,15.0,21.29,2.89,7.166,7.017,7.625,6.66,5.071,7.198,32737.0,45380.0,44982.0,45662.0,39050.0,38911.0,31420.0,0.957,110.8,54.45,2.2,3.478,2.0,-1.0,13.33,0.011,0.247,3.0,2.0,0.0,0.0,35.27,35.33,39.2,35.66,34.93,35.46,35.58,35.57,34.91,56.28
2016-08-27 17:08:00-05:00,297.5119,219.52621,192.37419,620730,41.29,0.0,270.0,148.2,31.05,338.2,275.8,275.4,277.7,51.79,53.95,52.75,338.3,157.8,60.14,41.6,1286427.0,337.5,53.37,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.3,33.88,171.0,48.71,52.77,48.53,60.0,59.8,62.9,0.0,275.0,275.0,277.0,41.01,-0.533,41.01,588.0,1241294.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,8.39,20.72,20.16,22.16,19.38,14.49,21.02,2.836,7.009,6.819,7.493,6.553,4.902,7.111,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,1.572,132.7,27.4,3.0,3.477,2.0,-1.0,13.33,0.011,0.247,3.0,2.0,0.0,0.0,35.19,35.29,39.1,35.54,34.87,35.38,35.47,35.58,34.78,56.21
2016-08-27 17:09:00-05:00,294.94022,216.98756,189.95438,620731,41.23,0.0,267.4,145.6,31.05,337.6,275.6,275.6,277.8,51.12,53.22,52.03,338.8,156.1,60.12,41.01,1286428.0,337.1,52.88,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,33.8,168.9,48.0,52.05,47.83,60.0,59.8,62.9,0.0,275.0,275.0,277.0,40.42,-0.62,40.43,588.0,1241294.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,8.22,20.68,19.98,21.84,19.03,14.35,20.91,2.775,6.981,6.745,7.374,6.426,4.843,7.06,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,1.062,109.8,63.89,2.8,3.475,2.0,-1.0,13.33,0.011,0.247,3.0,2.0,0.0,0.0,35.16,35.19,38.99,35.41,34.71,35.27,-0.053,35.44,34.64,56.22
2016-08-27 17:10:00-05:00,291.83276,214.04807,187.07367,620732,41.17,0.0,264.2,142.8,30.85,338.1,275.9,275.6,277.9,50.2,52.4,51.18,339.1,153.9,60.14,40.3,1286429.0,337.7,52.17,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.45,33.76,166.2,47.19,51.22,47.02,60.0,59.8,62.9,0.0,275.0,275.0,277.0,39.77,-0.732,39.77,588.0,1241295.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,8.07,20.32,19.55,21.48,18.74,14.01,20.61,2.728,6.869,6.608,7.262,6.335,4.736,6.965,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,1.445,105.6,49.26,3.3,3.477,2.0,-1.0,13.33,0.01,0.247,3.0,2.0,0.0,0.0,35.11,35.08,38.81,35.25,34.53,35.12,-56.79,35.26,34.56,56.22
2016-08-27 17:11:00-05:00,287.54663,210.3069,183.6168,620733,41.1,0.0,259.9,139.5,30.82,338.8,276.1,275.7,278.0,49.24,51.41,50.16,338.4,150.9,60.13,39.49,1286430.0,337.9,51.06,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.55,33.76,163.3,46.2,50.15,46.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,38.94,-0.899,38.95,588.0,1241296.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,7.916,19.99,18.95,21.03,18.37,13.75,20.21,2.681,6.773,6.419,7.125,6.223,4.657,6.848,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,1.743,120.6,24.7,3.0,3.477,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,35.05,35.03,38.53,35.04,34.4,34.94,-44.75,35.09,34.43,56.12
2016-08-27 17:12:00-05:00,284.65347,207.63464,181.08177,620734,41.03,0.0,257.0,136.9,30.91,339.0,275.7,274.8,277.1,48.61,50.72,49.53,340.2,149.0,60.15,38.83,1286430.0,338.6,50.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.57,33.74,161.2,45.61,49.57,45.42,60.0,59.8,62.9,0.0,274.4,274.4,276.4,38.33,-0.967,38.34,588.0,1241296.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,7.782,19.72,18.4,20.61,18.08,13.52,19.9,2.638,6.685,6.24,6.988,6.128,4.583,6.746,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,1.178,95.6,38.77,3.0,3.477,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,35.02,35.11,38.34,34.92,34.26,34.79,-18.4,34.94,34.29,56.09
2016-08-27 17:13:00-05:00,281.01025,204.42795,177.97061,620735,40.97,0.0,253.5,134.0,31.04,338.7,274.4,274.4,276.7,47.89,50.04,48.76,339.9,146.8,60.14,38.14,1286431.0,338.2,49.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.41,33.74,158.8,44.89,48.86,44.7,60.0,59.8,62.9,0.0,274.0,274.0,276.0,37.65,-1.062,37.67,588.0,1241297.0,47684.0,113878.0,-1.0,0.772,0.531,0.842,7.733,19.36,18.02,20.38,17.92,13.24,19.6,2.619,6.556,6.105,6.902,6.07,4.486,6.639,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,0.665,135.5,28.51,1.6,3.477,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,35.04,34.98,38.42,34.92,34.23,34.76,25.57,34.98,34.26,56.01
2016-08-27 17:14:00-05:00,276.93842,200.82039,174.51373,620736,40.91,0.0,249.7,131.0,30.97,338.8,274.6,274.3,276.6,46.96,49.15,47.91,342.4,144.7,60.14,37.39,1286432.0,338.1,49.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.84,33.84,156.1,44.02,47.97,43.87,60.0,59.8,62.9,0.0,274.0,273.9,275.8,36.93,-1.197,36.95,588.0,1241297.0,47684.0,113878.0,-0.999,0.772,0.531,0.842,7.493,18.96,17.61,20.0,17.45,12.95,19.36,2.539,6.424,5.967,6.776,5.912,4.388,6.561,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,1.63,114.9,32.02,2.6,3.477,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,35.05,34.92,38.33,34.77,34.17,34.6,-35.41,34.86,34.23,55.91
2016-08-27 17:15:00-05:00,273.72382,197.8809,171.74826,620737,40.85,0.0,246.5,128.3,30.91,338.3,275.1,274.4,276.8,46.24,48.37,47.14,339.2,142.5,60.21,36.79,1286432.0,338.0,48.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.86,33.71,153.8,43.24,47.27,43.08,60.0,59.8,62.9,0.0,274.0,274.0,276.0,36.33,-1.254,36.36,588.0,1241298.0,47684.0,113878.0,-0.999,0.772,0.531,0.842,7.434,18.81,17.29,19.64,17.27,12.83,19.02,2.515,6.363,5.848,6.642,5.843,4.34,6.434,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31420.0,1.093,124.8,25.67,1.7,3.475,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,35.04,34.87,38.11,34.62,34.06,34.46,-13.51,34.69,34.14,55.85
2016-08-27 17:16:00-05:00,270.8307,195.20865,169.098,620738,40.79,0.0,243.6,125.7,30.89,338.4,274.7,274.6,276.9,45.51,47.69,46.46,339.4,140.4,60.23,36.21,1286433.0,337.5,47.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.74,33.65,151.6,42.57,46.59,42.42,60.0,59.8,62.9,0.0,274.0,274.0,276.0,35.77,-1.347,35.79,588.0,1241299.0,47684.0,113878.0,-0.999,0.772,0.531,0.842,7.304,18.51,17.03,19.34,16.99,12.61,18.76,2.471,6.263,5.761,6.542,5.749,4.266,6.347,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,1.348,83.9,25.4,2.2,3.478,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,34.92,34.74,38.0,34.55,34.02,34.35,34.4,34.56,34.12,55.73
2016-08-27 17:17:00-05:00,266.65167,191.60109,165.75636,620739,40.73,0.0,239.4,122.7,30.73,338.8,275.1,274.5,276.9,44.57,46.81,45.53,340.1,138.4,60.2,35.45,1286433.0,338.1,47.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,31.17,33.66,148.8,41.69,45.67,41.55,60.0,59.8,62.9,0.0,274.0,274.0,276.0,35.03,-1.482,35.07,588.0,1241299.0,47684.0,113878.0,-0.999,0.772,0.531,0.842,7.13,18.16,16.62,18.91,16.62,12.36,18.4,2.416,6.151,5.629,6.407,5.631,4.188,6.232,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,1.918,93.1,23.68,3.6,3.477,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,34.92,34.72,37.81,34.4,33.92,34.25,7.576,34.43,33.93,55.61
2016-08-27 17:18:00-05:00,262.25836,187.85992,162.41473,620740,40.66,0.0,235.0,119.5,30.75,339.1,275.1,274.7,277.1,43.61,45.82,44.57,340.6,135.9,60.16,34.67,1286434.0,339.0,46.29,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.81,33.53,145.8,40.78,44.67,40.65,60.0,59.8,62.9,0.0,274.1,274.0,276.0,34.28,-1.652,34.32,588.0,1241300.0,47684.0,113878.0,-0.999,0.772,0.531,0.842,6.981,17.76,16.17,18.47,16.26,12.07,17.98,2.367,6.022,5.482,6.261,5.514,4.093,6.096,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,0.832,83.6,34.72,1.7,3.477,2.0,-1.0,13.33,0.011,0.246,3.0,2.0,0.0,0.0,34.82,34.6,37.66,34.35,33.79,34.18,12.49,34.32,33.83,55.49
2016-08-27 17:19:00-05:00,258.82947,184.65321,159.30356,620741,40.59,0.0,231.7,116.8,30.85,338.9,275.1,274.9,277.3,42.84,45.05,43.79,340.1,134.3,60.24,34.03,1286435.0,338.5,45.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.56,33.5,143.5,40.03,43.94,39.85,60.0,59.8,62.9,0.0,274.4,274.0,276.0,33.66,-1.714,33.7,588.0,1241300.0,47684.0,113878.0,-0.999,0.772,0.531,0.842,6.863,17.5,15.91,18.16,15.97,11.88,17.73,2.326,5.932,5.393,6.154,5.413,4.025,6.009,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,1.107,143.7,33.8,1.7,3.475,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,34.71,34.53,37.62,34.29,33.68,34.12,34.12,34.27,33.79,55.35
2016-08-27 17:20:00-05:00,255.40056,181.71371,156.42285,620742,40.51,0.0,228.4,114.2,31.16,339.4,275.2,275.1,277.4,42.08,44.17,42.97,340.8,131.7,60.22,33.36,1286435.0,338.6,44.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.31,33.24,141.0,39.22,43.07,39.05,60.0,59.8,62.9,0.0,274.8,274.3,276.0,32.98,-1.847,33.04,588.0,1241301.0,47684.0,113878.0,-0.998,0.772,0.531,0.842,6.722,17.17,15.43,17.78,15.66,11.64,17.41,2.281,5.826,5.237,6.033,5.314,3.948,5.908,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,1.603,158.6,17.46,2.8,3.477,2.0,-1.0,13.33,0.01,0.246,3.0,2.0,0.0,0.0,34.51,34.34,37.63,34.24,33.65,34.02,34.06,34.19,33.79,55.19
2016-08-27 17:21:00-05:00,251.65018,178.3734,153.42691,620743,40.41,0.0,224.8,111.5,31.23,339.3,275.6,275.0,277.2,41.2,43.31,42.14,340.3,129.9,60.22,32.64,1286436.0,338.8,44.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,33.01,138.8,38.43,42.23,38.28,60.0,59.8,62.9,0.0,274.7,274.5,276.0,32.32,-1.969,32.38,588.0,1241301.0,47684.0,113878.0,-0.998,0.772,0.531,0.842,6.596,16.86,15.04,17.44,15.39,11.44,17.13,2.238,5.718,5.102,5.917,5.22,3.88,5.812,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,1.208,121.9,34.62,2.1,3.477,2.0,-1.0,13.33,0.011,0.245,3.0,2.0,0.0,0.0,34.23,34.12,37.52,34.1,33.49,33.92,33.97,34.08,33.68,55.01
2016-08-27 17:22:00-05:00,248.32841,175.43391,150.6614,620744,40.31,0.0,221.5,108.9,30.95,339.9,275.4,275.2,277.3,40.59,42.63,41.47,341.1,127.6,60.22,32.1,1286436.0,339.9,43.53,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.47,33.05,136.5,37.77,41.53,37.61,60.0,59.8,62.9,0.0,274.9,274.6,276.0,31.75,-2.073,31.82,588.0,1241302.0,47684.0,113878.0,-0.998,0.772,0.531,0.842,6.452,16.52,14.84,17.06,15.08,11.2,16.83,2.192,5.612,5.042,5.798,5.124,3.807,5.72,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,1.153,119.3,28.42,2.0,3.477,2.0,-1.0,13.33,0.011,0.245,3.0,2.0,0.0,0.0,34.21,34.05,37.4,33.93,33.36,33.76,33.85,33.98,33.53,54.82
2016-08-27 17:23:00-05:00,244.04228,171.82635,147.3198,620745,40.19,0.0,217.3,106.0,30.81,339.7,275.5,275.4,277.5,39.55,41.63,40.52,341.0,125.2,60.22,31.28,1286437.0,339.2,42.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,32.79,133.8,36.82,40.53,36.7,60.0,59.8,62.9,0.0,275.0,275.0,276.2,30.97,-2.229,31.05,588.0,1241302.0,47684.0,113878.0,-0.997,0.772,0.531,0.842,6.305,16.14,14.31,16.66,14.72,10.93,16.45,2.142,5.484,4.863,5.659,5.0,3.713,5.588,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31421.0,1.645,109.7,17.93,2.3,3.477,2.0,-1.0,13.33,0.011,0.245,3.0,2.0,0.0,0.0,34.02,33.89,37.36,33.82,33.28,33.6,33.75,33.9,33.44,54.65
2016-08-27 17:24:00-05:00,240.2919,168.48604,144.32385,620746,40.08,0.0,213.6,103.3,30.77,339.9,275.8,275.5,277.6,38.58,40.68,39.58,341.2,122.8,60.22,30.51,1286437.0,339.4,41.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.26,32.7,131.3,35.94,39.61,35.83,60.0,59.8,62.9,0.0,275.0,275.0,276.9,30.24,-2.369,30.33,588.0,1241303.0,47684.0,113878.0,-0.997,0.772,0.531,0.842,6.178,15.84,13.82,16.3,14.4,10.71,16.14,2.099,5.383,4.697,5.541,4.893,3.641,5.486,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,0.842,160.7,48.29,1.5,3.477,2.0,-1.0,13.33,0.01,0.245,3.0,2.0,0.0,0.0,33.89,33.72,37.31,33.71,33.17,33.51,33.62,33.77,33.28,54.46
2016-08-27 17:25:00-05:00,236.00575,164.8785,140.98221,620747,39.96,0.0,209.5,100.4,30.99,339.8,275.7,275.5,277.6,37.68,39.8,38.65,341.2,120.2,60.21,29.74,1286438.0,339.5,41.0,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.96,32.45,128.6,35.03,38.69,34.97,60.0,59.8,62.9,0.0,275.0,275.0,276.8,29.47,-2.515,29.58,588.0,1241303.0,47684.0,113878.0,-0.996,0.772,0.531,0.842,6.054,15.48,13.28,15.91,14.05,10.46,15.79,2.057,5.261,4.513,5.405,4.774,3.555,5.364,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,0.832,146.5,40.59,2.0,3.477,2.0,-1.0,13.33,0.013,0.245,3.0,2.0,0.0,0.0,33.67,33.54,37.07,33.55,33.02,33.39,33.48,33.61,33.21,54.29
2016-08-27 17:26:00-05:00,232.36252,161.80539,137.98628,620748,39.83,0.0,206.0,97.9,31.01,339.6,275.0,274.9,277.0,36.96,39.04,37.95,341.1,118.5,60.21,29.06,1286438.0,339.1,40.42,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.94,32.28,126.4,34.31,37.96,34.29,60.0,59.8,62.9,0.0,274.2,274.2,276.1,28.81,-2.606,28.92,588.0,1241304.0,47684.0,113878.0,-0.996,0.772,0.531,0.842,5.95,15.22,12.79,15.57,13.78,10.28,15.51,2.02,5.168,4.344,5.288,4.681,3.492,5.269,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,1.348,132.5,19.03,2.3,3.477,2.0,-1.0,13.36,0.011,0.244,3.0,2.0,0.0,0.0,33.48,33.37,36.81,33.45,32.9,33.2,33.35,33.45,33.1,54.13
2016-08-27 17:27:00-05:00,229.36223,158.99951,135.45123,620749,39.71,0.0,203.2,95.7,30.99,339.1,275.2,274.8,276.9,36.27,38.4,37.27,340.3,116.6,60.21,28.5,1286439.0,338.9,39.67,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.33,32.25,124.4,33.7,37.33,33.67,60.0,59.8,62.9,0.0,274.1,274.0,276.0,28.27,-2.715,28.4,588.0,1241304.0,47684.0,113878.0,-0.995,0.772,0.531,0.842,5.871,14.99,12.5,15.34,13.56,10.11,15.3,1.991,5.083,4.239,5.2,4.599,3.427,5.187,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,1.315,133.9,41.45,3.0,3.477,2.0,-1.0,13.36,0.011,0.244,3.0,2.0,0.0,0.0,33.39,33.39,36.59,33.26,32.85,33.11,33.19,33.32,32.99,53.88
2016-08-27 17:28:00-05:00,227.32631,156.99532,133.37712,620750,39.58,0.0,201.1,93.7,30.79,339.2,275.0,274.9,277.0,35.7,37.79,36.68,340.5,115.2,60.21,28.01,1286439.0,338.8,39.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.18,32.14,118.7,33.11,36.72,33.09,60.0,59.8,62.9,0.0,274.3,274.0,276.0,27.77,-2.817,27.91,588.0,1241305.0,47685.0,113878.0,-0.995,0.772,0.531,0.842,5.778,14.79,12.07,15.08,13.35,9.95,15.1,1.96,5.016,4.092,5.115,4.529,3.375,5.121,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,0.955,101.4,49.95,3.1,3.477,2.0,-1.0,13.36,0.011,0.244,3.0,2.0,0.0,0.0,33.33,33.28,36.38,33.18,32.7,33.0,33.05,33.18,32.83,53.75
2016-08-27 17:29:00-05:00,225.0761,154.8575,131.30301,620751,39.44,0.0,198.7,91.6,30.81,339.7,275.2,274.8,276.9,35.02,37.12,36.0,341.2,113.1,60.21,27.44,1286440.0,339.4,38.58,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,31.92,101.2,32.48,36.06,32.46,60.0,59.8,62.9,0.0,274.2,274.0,276.0,27.22,-2.919,27.38,588.0,1241305.0,47685.0,113878.0,-0.994,0.772,0.531,0.842,5.662,14.54,11.65,14.77,13.1,9.72,14.86,1.923,4.937,3.956,5.017,4.449,3.302,5.046,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,1.245,105.2,58.49,3.0,3.477,2.0,-1.0,13.36,0.011,0.244,3.0,2.0,0.0,0.0,33.12,33.04,36.25,33.07,32.61,32.89,32.9,33.09,32.73,53.63
2016-08-27 17:30:00-05:00,221.00424,151.51718,128.07661,620752,39.32,0.0,194.7,89.0,30.67,340.1,274.9,274.8,276.9,34.15,36.26,35.2,341.3,110.7,60.21,26.72,1286440.0,340.0,37.79,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,31.83,74.1,31.67,35.2,31.69,60.0,59.8,62.9,0.0,274.0,274.0,276.0,26.51,-3.039,26.69,588.0,1241306.0,47685.0,113878.0,-0.993,0.772,0.531,0.842,5.546,14.17,11.31,14.4,12.76,9.39,14.52,1.886,4.819,3.846,4.898,4.341,3.195,4.937,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,1.388,127.1,59.84,3.1,3.477,2.0,-1.0,13.36,0.011,0.244,3.0,2.0,0.0,0.0,32.96,32.99,36.11,32.94,32.45,32.8,32.74,32.96,32.62,53.4
2016-08-27 17:31:00-05:00,216.07518,147.50879,124.734985,620753,39.19,0.0,189.9,86.2,30.83,340.3,275.1,274.8,277.0,33.12,35.24,34.14,341.9,107.9,60.22,25.86,1286441.0,340.0,36.9,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.97,31.5,55.3,30.68,34.2,30.72,60.0,59.8,62.9,0.0,274.3,274.0,276.0,25.69,-3.182,25.88,588.0,1241306.0,47685.0,113878.0,-0.992,0.772,0.531,0.842,5.39,13.78,10.88,13.97,12.37,9.07,14.1,1.834,4.688,3.701,4.755,4.209,3.087,4.797,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,0.367,198.0,58.08,0.7,3.477,2.0,-1.0,13.36,0.011,0.244,3.0,2.0,0.0,0.0,32.64,32.82,36.08,32.83,32.38,32.7,32.77,32.88,32.56,53.2
2016-08-27 17:32:00-05:00,210.82466,143.09956,120.93244,620754,39.06,0.0,185.1,83.4,30.98,339.9,275.0,274.8,277.0,32.2,34.3,33.18,341.3,105.4,60.22,25.07,1286441.0,339.8,35.98,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.02,31.29,48.87,29.79,33.31,29.83,60.0,59.8,62.9,0.0,274.1,274.0,276.0,24.92,-3.318,25.14,588.0,1241307.0,47685.0,113878.0,-0.991,0.772,0.531,0.842,5.234,13.43,10.57,13.57,12.03,8.76,13.71,1.779,4.565,3.592,4.611,4.087,2.978,4.661,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31422.0,1.148,94.0,48.19,2.2,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,32.4,32.67,35.89,32.76,32.27,32.57,32.64,32.79,32.52,52.97
2016-08-27 17:33:00-05:00,207.5029,140.16006,118.166954,620755,38.93,0.0,181.9,81.2,30.82,339.7,275.1,275.0,277.2,31.53,33.57,32.46,341.8,103.9,60.17,24.5,1286442.0,339.8,35.5,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.0,31.09,45.89,29.15,32.62,29.16,60.0,59.8,62.9,0.0,274.8,274.0,276.0,24.36,-3.434,24.6,588.0,1241307.0,47685.0,113878.0,-0.99,0.772,0.531,0.842,5.104,13.18,10.36,13.28,11.78,8.56,13.47,1.733,4.475,3.517,4.511,4.001,2.907,4.575,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,0.952,74.87,25.3,1.7,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,32.15,32.48,35.63,32.61,32.11,32.43,32.45,32.59,32.36,52.73
2016-08-27 17:34:00-05:00,204.60976,137.62143,115.74715,620756,38.8,0.0,179.3,78.98,30.73,339.1,275.6,275.0,277.2,30.86,33.02,31.88,340.6,102.5,60.16,24.01,1286442.0,338.2,34.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.86,30.85,44.78,28.58,32.02,28.61,60.0,59.8,62.9,0.0,275.0,274.1,276.0,23.88,-3.539,24.14,588.0,1241307.0,47685.0,113878.0,-0.989,0.772,0.531,0.842,5.001,12.98,10.2,13.04,11.56,8.41,13.27,1.696,4.402,3.458,4.421,3.92,2.851,4.5,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,0.552,75.36,28.23,1.2,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,31.89,32.19,35.53,32.48,32.05,32.3,32.39,32.55,32.28,52.47
2016-08-27 17:35:00-05:00,201.60945,134.81555,113.21211,620757,38.68,0.0,176.3,76.69,30.67,339.2,275.7,275.2,277.4,30.28,32.34,31.23,340.7,100.4,60.21,23.49,1286443.0,338.4,34.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.91,30.71,44.26,27.98,31.41,28.03,60.0,59.8,62.9,0.0,275.0,274.6,276.1,23.37,-3.633,23.65,588.0,1241308.0,47685.0,113878.0,-0.988,0.772,0.531,0.842,4.885,12.69,10.01,12.72,11.31,8.2,13.02,1.657,4.305,3.395,4.314,3.837,2.782,4.416,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,1.067,86.6,31.36,1.9,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,31.68,31.99,35.52,32.43,31.95,32.22,32.27,32.54,32.2,52.24
2016-08-27 17:36:00-05:00,197.64478,131.47522,110.21617,620758,38.55,0.0,172.5,74.09,30.54,339.6,275.7,275.6,277.7,29.54,31.53,30.46,340.8,99.0,60.22,22.86,1286443.0,339.7,33.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,30.62,43.9,27.27,30.64,27.31,60.0,59.8,62.9,0.0,275.0,275.0,276.9,22.76,-3.748,23.07,588.0,1241308.0,47685.0,113878.0,-0.987,0.772,0.531,0.842,4.74,12.4,9.78,12.36,10.97,7.991,12.68,1.61,4.21,3.32,4.197,3.725,2.713,4.305,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,1.767,98.4,27.27,2.4,3.478,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,31.52,31.86,35.45,32.32,31.85,32.11,32.16,32.43,32.03,52.0
2016-08-27 17:37:00-05:00,194.1087,128.53572,107.56591,620759,38.43,0.0,168.8,71.63,30.44,339.1,276.0,275.6,277.8,28.83,30.85,29.75,340.6,96.7,60.22,22.28,1286443.0,338.6,32.95,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.15,30.51,43.37,26.64,29.99,26.65,60.0,59.8,62.9,0.0,275.0,275.0,277.0,22.21,-3.844,22.54,588.0,1241309.0,47685.0,113878.0,-0.985,0.772,0.531,0.842,4.642,12.15,9.58,12.07,10.73,7.809,12.37,1.574,4.119,3.248,4.092,3.638,2.648,4.195,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,1.23,81.8,32.81,2.2,3.475,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,31.41,31.82,35.35,32.19,31.78,32.03,32.07,32.35,31.92,51.78
2016-08-27 17:38:00-05:00,190.46548,125.596245,104.91565,620760,38.32,0.0,165.2,69.28,30.45,339.0,275.9,275.6,277.8,28.23,30.19,29.05,341.4,95.5,60.12,21.74,1286444.0,338.7,32.62,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.1,30.39,42.86,26.04,29.31,26.05,60.0,59.8,62.9,0.0,275.0,275.0,277.0,21.65,-3.978,22.02,588.0,1241309.0,47685.0,113878.0,-0.984,0.772,0.531,0.842,4.583,11.86,9.39,11.79,10.5,7.602,12.09,1.553,4.02,3.185,3.996,3.561,2.577,4.097,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,1.12,90.9,35.25,1.7,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,31.33,31.68,35.24,32.1,31.62,31.92,31.97,32.22,31.76,51.57
2016-08-27 17:39:00-05:00,187.03658,122.79037,102.38062,620761,38.2,0.0,161.9,66.99,30.47,339.1,276.2,275.7,277.8,27.53,29.51,28.45,339.9,93.4,60.13,21.19,1286444.0,338.4,31.74,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,30.09,30.29,42.45,25.47,28.71,25.49,60.0,59.8,62.9,0.0,275.0,275.0,277.0,21.15,-4.074,21.54,588.0,1241309.0,47685.0,113878.0,-0.982,0.772,0.531,0.842,4.439,11.63,9.2,11.47,10.21,7.428,11.8,1.505,3.942,3.119,3.888,3.461,2.518,3.999,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,1.29,150.9,41.68,2.5,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,31.26,31.57,35.06,32.0,31.59,31.77,31.84,32.11,31.71,51.38
2016-08-27 17:40:00-05:00,183.92912,120.11811,99.96082,620762,38.08,0.0,158.9,64.86,30.57,338.6,276.2,275.7,277.8,26.95,28.93,27.89,340.6,92.0,60.2,20.72,1286445.0,338.3,31.34,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.87,30.15,42.04,24.88,28.16,24.96,60.0,59.8,62.9,0.0,275.0,275.0,277.0,20.66,-4.144,21.08,588.0,1241310.0,47685.0,113878.0,-0.98,0.772,0.531,0.842,4.335,11.4,9.05,11.2,9.96,7.267,11.59,1.468,3.86,3.062,3.793,3.372,2.46,3.925,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31423.0,0.957,126.8,40.64,2.1,3.477,2.0,-1.0,13.36,0.011,0.243,3.0,2.0,0.0,0.0,31.12,31.41,34.89,31.84,31.48,31.71,31.73,31.96,31.68,51.25
2016-08-27 17:41:00-05:00,179.42867,116.51056,96.964874,620763,37.97,0.0,154.7,62.51,30.65,337.7,276.0,275.9,278.1,26.16,28.2,27.12,338.9,90.0,60.22,20.08,1286445.0,337.3,30.52,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,30.01,41.65,24.18,27.48,24.28,60.0,59.8,62.9,0.0,275.0,275.0,277.0,20.06,-4.233,20.51,588.0,1241310.0,47685.0,113878.0,-0.978,0.772,0.531,0.842,4.242,11.14,8.82,10.87,9.69,7.087,11.28,1.432,3.761,2.977,3.671,3.27,2.393,3.808,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.262,136.6,25.11,2.2,3.478,2.0,-1.0,13.36,0.011,0.242,3.0,2.0,0.0,0.0,30.96,31.26,34.73,31.78,31.39,31.62,31.67,31.83,31.65,51.09
2016-08-27 17:42:00-05:00,175.24968,113.170235,94.08417,620764,37.86,0.0,150.9,60.33,30.62,335.8,276.2,275.7,277.8,25.59,27.51,26.5,337.4,88.4,60.22,19.55,1286445.0,335.9,29.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.77,29.9,42.44,23.59,26.86,23.73,60.0,59.8,62.9,0.0,275.0,275.0,277.0,19.54,-4.324,20.01,588.0,1241310.0,47685.0,113878.0,-0.976,0.772,0.531,0.842,4.185,10.96,8.68,10.63,9.47,6.948,11.02,1.405,3.68,2.916,3.569,3.181,2.333,3.699,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.193,124.6,48.12,2.2,3.478,2.0,-1.0,13.36,0.011,0.242,3.0,2.0,0.0,0.0,30.83,31.1,34.49,31.71,31.26,31.52,31.58,31.66,31.53,50.87
2016-08-27 17:43:00-05:00,172.78514,110.89881,92.01005,620765,37.7,0.0,148.5,58.45,30.57,335.2,276.2,275.9,278.0,25.09,27.08,26.03,336.7,88.1,60.21,19.15,1286446.0,335.1,29.66,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,29.84,44.74,23.16,26.39,23.32,60.0,59.8,62.9,0.0,275.1,275.0,277.0,19.15,-4.415,19.65,588.0,1241311.0,47685.0,113878.0,-0.974,0.772,0.531,0.842,4.106,10.81,8.59,10.42,9.29,6.801,10.82,1.376,3.622,2.878,3.492,3.114,2.28,3.628,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.98,89.4,20.32,3.5,3.477,2.0,-1.0,13.36,0.011,0.242,3.0,2.0,0.0,0.0,30.72,31.01,34.35,31.6,31.18,31.43,31.47,31.6,31.43,50.67
2016-08-27 17:44:00-05:00,170.42776,108.76101,89.935936,620766,37.59,0.0,146.1,56.66,30.39,333.3,276.1,276.1,278.1,24.66,26.64,25.62,334.8,87.3,60.21,18.82,1286446.0,333.2,29.22,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.93,29.81,45.88,22.76,25.99,22.97,60.0,59.8,62.9,0.0,275.4,275.0,277.0,18.81,-4.484,19.33,588.0,1241311.0,47686.0,113878.0,-0.973,0.772,0.531,0.842,4.05,10.77,8.56,10.22,9.13,6.698,10.63,1.35,3.59,2.853,3.407,3.044,2.233,3.545,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.583,138.4,19.3,2.5,3.477,2.0,-1.0,13.36,0.011,0.242,3.0,2.0,0.0,0.0,30.69,30.95,34.15,31.51,31.05,31.32,31.38,31.45,31.27,50.45
2016-08-27 17:45:00-05:00,167.106,106.22236,87.63136,620767,37.48,0.0,142.8,54.75,30.46,333.2,276.2,276.1,278.1,24.13,26.09,25.06,334.8,85.0,60.21,18.35,1286446.0,333.0,28.45,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.75,29.69,41.77,22.24,25.47,22.48,60.0,59.8,62.9,0.0,275.6,275.0,277.0,18.36,-4.564,18.91,588.0,1241311.0,47686.0,113878.0,-0.97,0.772,0.531,0.842,3.952,10.57,8.42,9.96,8.89,6.55,10.38,1.317,3.523,2.805,3.319,2.963,2.183,3.46,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.082,159.1,55.54,2.6,3.477,2.0,-1.0,13.36,0.01,0.242,3.0,2.0,0.0,0.0,30.54,30.85,34.06,31.4,30.99,31.23,31.29,31.39,31.19,50.22
2016-08-27 17:46:00-05:00,163.56995,103.282875,84.9811,620768,37.37,0.0,139.5,52.87,30.51,334.4,276.0,275.3,277.4,23.62,25.61,24.6,335.9,84.1,60.22,17.9,1286447.0,334.2,28.25,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.78,29.62,39.85,21.79,25.04,22.07,60.0,59.8,62.9,0.0,275.1,274.9,276.3,17.93,-4.623,18.52,588.0,1241312.0,47686.0,113878.0,-0.968,0.772,0.531,0.842,3.831,10.36,8.31,9.66,8.62,6.383,10.11,1.281,3.462,2.779,3.228,2.882,2.134,3.38,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.438,85.3,23.62,2.4,3.477,2.0,-1.0,13.36,0.01,0.242,3.0,2.0,0.0,0.0,30.48,30.77,33.98,31.31,30.89,31.13,31.18,31.4,31.1,50.02
2016-08-27 17:47:00-05:00,160.35533,100.744225,82.67653,620769,37.27,0.0,136.5,51.12,30.34,334.5,275.7,275.3,277.5,23.16,25.08,24.11,336.0,82.1,60.22,17.48,1286447.0,334.3,27.59,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,29.54,39.12,21.35,24.59,21.64,60.0,59.8,62.9,0.0,275.0,274.8,276.2,17.52,-4.69,18.14,588.0,1241312.0,47686.0,113878.0,-0.966,0.772,0.531,0.842,3.737,10.13,8.21,9.4,8.4,6.218,9.86,1.25,3.388,2.745,3.146,2.808,2.08,3.299,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.172,96.3,33.8,2.1,3.477,2.0,-1.0,13.36,0.01,0.241,3.0,2.0,0.0,0.0,30.37,30.67,33.96,31.23,30.83,31.07,31.1,31.32,30.97,49.84
2016-08-27 17:48:00-05:00,157.46219,98.33919,80.371956,620770,37.16,0.0,133.7,49.4,30.29,335.0,275.8,275.4,277.5,22.64,24.63,23.54,336.6,80.5,60.21,17.06,1286447.0,334.9,27.1,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.76,29.5,38.89,20.88,24.12,21.2,60.0,59.8,62.9,0.0,275.0,274.8,276.7,17.11,-4.769,17.76,588.0,1241312.0,47686.0,113878.0,-0.963,0.772,0.531,0.842,3.625,9.94,8.03,9.15,8.16,6.058,9.63,1.214,3.328,2.69,3.065,2.733,2.029,3.225,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.507,109.3,27.6,2.9,3.477,2.0,-1.0,13.36,0.01,0.241,3.0,2.0,0.0,0.0,30.32,30.65,33.89,31.15,30.72,30.97,31.01,31.26,30.89,49.64
2016-08-27 17:49:00-05:00,154.35472,95.66693,78.06739,620771,37.06,0.0,130.6,47.72,30.3,334.8,276.0,275.6,277.7,22.01,23.93,22.93,336.3,79.95,60.22,16.53,1286448.0,334.7,26.89,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.81,29.43,38.51,20.35,23.57,20.7,60.0,59.8,62.9,0.0,275.0,275.0,277.0,16.64,-4.847,17.33,588.0,1241312.0,47686.0,113878.0,-0.96,0.772,0.531,0.842,3.546,9.65,7.857,8.91,7.948,5.905,9.4,1.187,3.23,2.63,2.984,2.66,1.977,3.145,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.948,84.5,39.91,1.8,3.478,2.0,-1.0,13.36,0.011,0.241,3.0,2.0,0.0,0.0,30.24,30.55,33.77,31.05,30.64,30.87,30.93,31.14,30.77,49.45
2016-08-27 17:50:00-05:00,150.92581,92.99467,75.64758,620772,36.95,0.0,127.6,46.11,30.34,334.1,275.9,275.5,277.6,21.52,23.44,22.45,335.8,77.77,60.23,16.12,1286448.0,333.9,26.11,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.64,29.35,37.85,19.86,23.07,20.24,60.0,59.8,62.9,0.0,275.0,275.0,277.0,16.18,-4.93,16.92,588.0,1241313.0,47686.0,113878.0,-0.957,0.772,0.531,0.842,3.471,9.4,7.716,8.67,7.735,5.771,9.16,1.16,3.142,2.578,2.896,2.584,1.928,3.061,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.03,118.9,36.9,1.6,3.477,2.0,-1.0,13.36,0.011,0.241,3.0,2.0,0.0,0.0,30.15,30.45,33.69,30.96,30.58,30.78,30.83,31.1,30.71,49.26
2016-08-27 17:51:00-05:00,147.71121,90.32241,73.34301,620773,36.85,0.0,124.7,44.74,30.38,334.9,276.0,275.6,277.7,21.04,22.92,21.99,336.4,76.47,60.22,15.7,1286448.0,334.9,25.72,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.73,29.3,37.28,19.4,22.59,19.8,60.0,59.8,62.9,0.0,275.0,275.0,276.9,15.76,-5.009,16.54,588.0,1241313.0,47686.0,113878.0,-0.953,0.772,0.531,0.842,3.371,9.22,7.498,8.42,7.498,5.629,8.92,1.129,3.087,2.511,2.82,2.511,1.885,2.988,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.957,114.0,30.3,1.9,3.478,2.0,-1.0,13.36,0.011,0.241,3.0,2.0,0.0,0.0,30.1,30.4,33.62,30.91,30.5,30.7,30.75,31.03,30.65,49.07
2016-08-27 17:52:00-05:00,144.81805,87.91737,71.15367,620774,36.76,0.0,121.9,43.34,30.3,334.8,275.9,275.7,277.8,20.49,22.33,21.41,336.4,74.77,60.22,15.23,1286449.0,334.8,25.15,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.74,29.25,36.79,18.92,22.1,19.36,60.0,59.8,62.9,0.0,275.0,275.0,277.0,15.33,-5.086,16.15,588.0,1241313.0,47686.0,113878.0,-0.949,0.772,0.531,0.842,3.288,8.98,7.275,8.19,7.296,5.496,8.71,1.101,3.005,2.435,2.743,2.442,1.84,2.915,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.745,101.6,31.71,3.2,3.477,2.0,-1.0,13.36,0.013,0.241,3.0,2.0,0.0,0.0,30.0,30.39,33.49,30.8,30.49,30.62,30.64,30.97,30.57,48.87
2016-08-27 17:53:00-05:00,141.92491,85.64595,69.07955,620775,36.66,0.0,119.0,41.94,30.27,334.7,276.1,275.7,277.8,19.95,21.86,20.93,336.3,72.83,60.22,14.82,1286449.0,334.5,24.49,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.61,29.18,36.32,18.49,21.67,18.93,60.0,59.8,62.9,0.0,275.0,275.0,277.0,14.92,-5.15,15.79,588.0,1241313.0,47686.0,113878.0,-0.945,0.772,0.531,0.842,3.202,8.77,7.124,7.955,7.09,5.357,8.49,1.071,2.936,2.384,2.663,2.373,1.793,2.841,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.713,114.4,83.4,2.0,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.97,30.36,33.29,30.74,30.36,30.52,30.54,30.82,30.42,48.7
2016-08-27 17:54:00-05:00,138.60315,82.97369,66.77499,620776,36.56,0.0,116.1,40.54,30.36,335.1,276.0,275.6,277.8,19.47,21.35,20.35,337.0,72.52,60.22,14.38,1286449.0,335.4,24.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,29.14,35.86,17.99,21.22,18.5,60.0,59.8,62.9,0.0,275.0,275.0,277.0,14.5,-5.189,15.4,588.0,1241314.0,47686.0,113878.0,-0.942,0.772,0.531,0.842,3.098,8.52,6.971,7.709,6.872,5.218,8.25,1.038,2.856,2.336,2.583,2.303,1.749,2.765,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.437,118.4,31.58,2.8,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.95,30.29,33.16,30.71,30.28,30.52,30.45,30.74,30.47,48.57
2016-08-27 17:55:00-05:00,135.28139,80.30143,64.470406,620777,36.47,0.0,113.0,39.15,30.28,335.1,275.8,275.7,277.8,18.87,20.74,19.81,336.7,71.43,60.23,13.88,1286449.0,335.0,24.05,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,29.1,35.37,17.49,20.73,18.05,60.0,59.8,62.9,0.0,275.0,275.0,277.0,14.05,-5.243,14.99,588.0,1241314.0,47686.0,113878.0,-0.937,0.772,0.531,0.842,3.019,8.24,6.786,7.47,6.667,5.071,8.01,1.011,2.76,2.274,2.503,2.234,1.699,2.685,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.375,134.6,15.23,2.1,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.92,30.25,32.97,30.62,30.18,30.42,30.35,30.66,30.37,48.52
2016-08-27 17:56:00-05:00,132.06679,77.89639,62.281063,620778,36.37,0.0,110.0,37.83,30.25,334.4,275.6,275.0,277.2,18.42,20.3,19.29,336.1,69.62,60.22,13.45,1286450.0,334.3,23.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,29.03,34.88,17.04,20.3,17.66,60.0,59.8,62.9,0.0,274.4,274.4,276.4,13.61,-5.282,14.6,588.0,1241314.0,47687.0,113878.0,-0.932,0.772,0.531,0.842,2.95,7.992,6.637,7.256,6.474,4.947,7.777,0.987,2.673,2.22,2.426,2.165,1.654,2.601,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.33,129.2,16.08,1.9,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.87,30.17,32.87,30.52,30.09,30.37,30.27,30.58,30.28,48.49
2016-08-27 17:57:00-05:00,129.06648,75.49136,60.206947,620779,36.28,0.0,107.2,36.59,30.23,333.9,274.9,274.5,276.7,17.82,19.79,18.89,335.4,68.77,60.22,13.0,1286450.0,333.8,23.07,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,28.99,34.46,16.58,19.88,17.29,60.0,59.8,62.9,0.0,274.0,274.0,275.9,13.2,-5.297,14.23,588.0,1241314.0,47687.0,113878.0,-0.928,0.772,0.531,0.842,2.876,7.758,6.477,7.037,6.285,4.83,7.552,0.96,2.59,2.162,2.349,2.098,1.613,2.522,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.662,82.3,32.05,1.3,3.475,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.79,30.14,32.71,30.41,29.98,30.25,30.25,30.49,30.19,48.43
2016-08-27 17:58:00-05:00,123.7088,71.616585,57.326237,620780,36.19,0.0,102.7,35.35,30.28,334.2,275.2,274.6,276.7,17.2,19.04,18.11,336.0,68.19,60.22,12.41,1286450.0,334.0,22.91,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,28.94,34.0,15.95,19.27,16.73,60.0,59.8,62.9,0.0,274.0,274.0,276.0,12.65,-5.346,13.73,588.0,1241315.0,47687.0,113878.0,-0.921,0.772,0.531,0.842,2.787,7.427,6.256,6.745,6.018,4.676,7.215,0.931,2.482,2.091,2.254,2.011,1.563,2.411,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.607,115.7,20.88,1.0,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.74,30.06,32.61,30.33,29.9,30.16,30.17,30.42,30.12,48.36
2016-08-27 17:59:00-05:00,115.457985,66.272064,53.523693,620781,36.1,0.0,96.4,34.1,30.38,334.0,275.1,274.6,276.7,16.3,18.2,17.25,335.7,65.29,60.22,11.68,1286450.0,333.9,21.92,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,28.89,33.42,15.18,18.5,16.05,60.0,59.8,62.9,0.0,274.0,274.0,276.0,11.93,-5.442,13.12,588.0,1241315.0,47687.0,113878.0,-0.91,0.772,0.531,0.842,2.676,7.017,6.009,6.368,5.665,4.458,6.754,0.894,2.344,2.007,2.127,1.892,1.489,2.256,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.555,138.3,91.9,1.6,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.66,30.01,32.45,30.22,29.77,30.04,30.06,30.33,30.03,48.28
