TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 18:00:00-05:00,108.92161,61.86283,50.412518,620782,36.01,0.0,91.3,33.01,30.55,332.9,275.1,274.6,276.9,15.53,17.39,16.51,334.3,64.48,60.23,11.04,1286451.0,333.1,21.56,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.45,28.84,32.81,14.52,17.83,15.44,60.0,59.8,62.9,0.0,274.0,274.0,276.0,11.31,-5.51,12.58,588.0,1241315.0,47687.0,113878.0,-0.899,0.772,0.531,0.842,2.608,6.68,5.753,6.068,5.4,4.279,6.378,0.868,2.224,1.915,2.02,1.798,1.425,2.123,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.258,172.3,79.48,0.8,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.61,29.93,32.28,30.12,29.68,29.96,29.96,30.29,29.94,48.2
2016-08-27 18:01:00-05:00,107.63577,60.526703,48.684086,620783,35.92,0.0,89.8,32.19,30.53,331.5,275.4,274.8,277.1,15.31,16.99,16.04,332.0,63.87,60.14,10.74,1286451.0,331.1,21.2,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.52,28.8,32.24,14.2,17.5,15.18,60.0,59.8,62.9,0.0,274.1,274.0,276.0,11.01,-5.562,12.33,588.0,1241315.0,47687.0,113878.0,-0.893,0.772,0.531,0.842,2.551,6.553,5.59,5.921,5.29,4.213,6.24,0.845,2.172,1.853,1.962,1.753,1.396,2.068,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.9,67.95,38.62,2.1,3.475,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.55,29.87,32.1,30.01,29.59,29.86,29.87,30.23,29.86,48.15
2016-08-27 18:02:00-05:00,108.81446,60.25947,47.76226,620784,35.83,0.0,89.7,31.51,30.23,329.9,275.4,274.8,277.1,14.95,16.95,16.03,330.3,63.46,60.14,10.63,1286451.0,330.1,20.96,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.58,28.78,32.1,14.0,17.34,15.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,10.84,-5.564,12.18,588.0,1241315.0,47687.0,113878.0,-0.89,0.772,0.531,0.842,2.511,6.482,5.543,5.865,5.236,4.168,6.223,0.828,2.138,1.828,1.935,1.727,1.375,2.053,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.395,79.65,26.6,2.4,3.478,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.49,29.87,31.99,29.96,29.51,29.77,29.8,30.18,29.73,48.07
2016-08-27 18:03:00-05:00,107.42146,58.923344,46.379517,620785,35.75,0.0,87.8,30.91,30.1,330.4,274.9,274.7,276.9,14.49,16.32,15.37,332.0,61.58,60.15,10.13,1286451.0,330.3,20.44,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.49,28.72,31.73,13.68,17.0,14.68,60.0,59.8,62.9,0.0,274.0,274.0,275.9,10.52,-5.556,11.9,588.0,1241315.0,47687.0,113878.0,-0.884,0.772,0.531,0.842,2.437,6.303,5.387,5.709,5.087,4.041,6.064,0.805,2.082,1.78,1.886,1.681,1.335,2.004,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.19,109.3,31.96,2.1,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.44,29.77,31.89,29.88,29.45,29.7,29.72,30.1,29.67,48.02
2016-08-27 18:04:00-05:00,104.52831,56.785538,44.651085,620786,35.66,0.0,84.9,30.3,30.06,330.9,274.9,274.5,276.7,14.2,15.97,15.18,332.6,60.97,60.14,9.89,1286451.0,330.5,20.27,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.59,28.69,31.52,13.25,16.61,14.34,60.0,59.8,62.9,0.0,274.0,274.0,275.6,10.13,-5.573,11.57,588.0,1241316.0,47687.0,113878.0,-0.876,0.772,0.531,0.842,2.357,6.075,5.215,5.494,4.896,3.908,5.843,0.78,2.01,1.725,1.818,1.62,1.293,1.933,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.033,94.5,51.6,2.2,3.477,2.0,-1.0,13.4,0.011,0.24,3.0,2.0,0.0,0.0,29.39,29.78,31.79,29.79,29.37,29.62,29.61,30.03,29.59,47.98
2016-08-27 18:05:00-05:00,101.20655,54.380505,42.57697,620787,35.58,0.0,82.1,29.73,30.1,330.4,275.2,274.8,277.0,13.59,15.36,14.39,331.9,60.9,60.15,9.34,1286452.0,330.0,20.21,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.71,28.66,36.99,12.87,16.23,14.02,60.0,59.8,62.9,0.0,274.1,274.0,276.0,9.78,-5.632,11.28,588.0,1241316.0,47687.0,113878.0,-0.866,0.772,0.531,0.842,2.297,5.872,5.087,5.323,4.73,3.796,5.64,0.759,1.94,1.68,1.758,1.562,1.254,1.863,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.132,113.3,19.26,1.9,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.36,29.77,31.62,29.7,29.29,29.52,29.53,29.94,29.51,47.91
2016-08-27 18:06:00-05:00,98.31341,52.242695,40.848545,620788,35.5,0.0,79.44,29.21,29.97,329.8,275.4,275.2,277.4,13.42,14.98,14.33,329.6,59.98,60.14,9.18,1286452.0,329.6,19.77,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.56,28.6,39.86,12.55,15.89,13.75,60.0,59.8,62.9,0.0,274.9,274.0,276.0,9.45,-5.698,11.04,588.0,1241316.0,47687.0,113878.0,-0.856,0.772,0.531,0.842,2.234,5.715,4.983,5.154,4.57,3.718,5.47,0.737,1.885,1.643,1.7,1.507,1.226,1.804,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.075,88.5,31.05,1.8,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.29,29.79,31.51,29.59,29.28,29.45,29.47,29.85,29.44,47.88
2016-08-27 18:07:00-05:00,94.991646,49.837658,39.004887,620789,35.42,0.0,76.53,28.66,29.96,329.1,275.4,275.2,277.3,12.59,14.46,13.58,330.0,57.98,60.16,8.6,1286452.0,327.8,19.13,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.53,28.58,34.18,12.19,15.55,13.44,60.0,59.8,62.9,0.0,274.7,274.0,276.0,9.11,-5.718,10.75,588.0,1241316.0,47688.0,113878.0,-0.847,0.772,0.531,0.842,2.197,5.503,4.832,4.977,4.428,3.597,5.279,0.723,1.811,1.59,1.638,1.457,1.184,1.737,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.885,96.0,22.67,1.7,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.27,29.69,31.41,29.53,29.25,29.36,29.37,29.8,29.39,47.87
2016-08-27 18:08:00-05:00,91.241264,47.29901,36.93077,620790,35.34,0.0,73.38,28.06,29.95,328.3,275.3,275.2,277.4,12.52,14.13,13.41,330.0,57.09,60.14,8.44,1286452.0,328.2,18.84,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.46,28.51,35.51,11.84,15.2,13.16,60.0,59.8,62.9,0.0,274.9,274.0,276.0,8.75,-5.759,10.48,588.0,1241316.0,47688.0,113878.0,-0.835,0.772,0.531,0.842,2.146,5.293,4.681,4.802,4.276,3.48,5.08,0.705,1.738,1.537,1.577,1.404,1.143,1.668,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.013,116.5,28.51,1.7,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.29,29.66,31.3,29.52,29.19,29.32,29.29,29.71,29.37,47.82
2016-08-27 18:09:00-05:00,87.91951,44.89398,34.856655,620791,35.26,0.0,70.53,27.5,29.92,328.3,275.7,275.3,277.4,11.76,13.52,12.77,329.9,57.05,60.17,7.893,1286452.0,327.8,18.82,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.51,28.47,37.13,11.5,14.86,12.85,60.0,59.8,62.9,0.0,275.0,274.5,276.0,8.42,-5.795,10.22,588.0,1241316.0,47688.0,113878.0,-0.824,0.772,0.531,0.842,2.094,5.093,4.528,4.643,4.136,3.364,4.893,0.687,1.672,1.486,1.524,1.358,1.104,1.606,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.145,86.0,26.06,1.6,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.21,29.59,31.19,29.42,29.09,29.27,29.21,29.64,29.26,47.9
2016-08-27 18:10:00-05:00,84.49059,42.62256,32.78254,620792,35.18,0.0,67.73,26.88,29.93,328.0,275.8,275.4,277.5,11.5,13.23,12.43,329.4,56.75,60.19,7.642,1286452.0,328.3,18.69,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.6,28.45,33.99,11.16,14.57,12.57,60.0,59.8,62.9,0.0,275.0,274.5,276.0,8.1,-5.807,9.97,588.0,1241317.0,47688.0,113878.0,-0.813,0.772,0.531,0.842,2.021,4.915,4.412,4.48,3.979,3.265,4.723,0.663,1.612,1.447,1.469,1.305,1.071,1.549,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.86,128.6,50.47,1.7,3.478,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.21,29.58,31.04,29.38,29.0,29.23,29.13,29.59,29.18,47.88
2016-08-27 18:11:00-05:00,80.95453,40.21752,30.477968,620793,35.11,0.0,64.84,26.26,29.91,327.6,275.7,275.5,277.5,11.4,12.52,12.25,329.2,55.18,60.14,7.368,1286453.0,326.6,18.16,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.67,28.39,29.09,10.91,14.25,12.36,60.0,59.8,62.9,0.0,275.0,274.7,276.0,7.777,-5.89,9.76,588.0,1241317.0,47688.0,113878.0,-0.797,0.772,0.531,0.842,1.99,4.71,4.262,4.325,3.853,3.141,4.535,0.652,1.543,1.396,1.417,1.262,1.029,1.486,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.297,78.01,19.18,2.2,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.15,29.5,30.9,29.32,28.9,29.14,29.05,29.48,29.1,47.88
2016-08-27 18:12:00-05:00,77.63277,37.946102,28.403852,620794,35.04,0.0,62.01,25.62,29.86,326.5,275.7,275.4,277.5,10.63,12.52,11.36,328.1,53.64,60.23,6.908,1286453.0,325.8,17.6,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.62,28.35,26.88,10.55,14.0,12.06,60.0,59.8,62.9,0.0,275.0,274.3,276.0,7.464,-5.845,9.48,588.0,1241317.0,47688.0,113878.0,-0.787,0.772,0.531,0.842,1.939,4.543,4.143,4.179,3.713,3.051,4.359,0.633,1.483,1.353,1.364,1.212,0.996,1.423,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.648,108.7,54.73,1.7,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,29.1,29.48,30.77,29.24,28.82,29.05,28.99,29.41,29.01,47.85
2016-08-27 18:13:00-05:00,74.20385,35.541065,26.444967,620795,34.97,0.0,59.31,24.99,29.91,325.6,275.6,275.4,277.4,10.29,11.81,11.32,327.3,53.17,60.21,6.601,1286453.0,325.7,17.4,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.43,28.3,26.18,10.28,13.71,11.83,60.0,59.8,62.9,0.0,275.0,274.7,276.0,7.164,-5.863,9.26,588.0,1241317.0,47688.0,113878.0,-0.774,0.772,0.531,0.842,1.9,4.367,4.016,4.042,3.589,2.954,4.191,0.618,1.422,1.307,1.316,1.168,0.962,1.365,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.483,203.7,72.93,1.4,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,29.02,29.4,30.63,29.12,28.74,28.98,28.98,29.32,28.93,47.8
2016-08-27 18:14:00-05:00,70.88209,33.26964,24.946995,620796,34.89,0.0,56.69,24.37,29.98,324.9,275.9,275.5,277.6,10.25,11.44,11.29,326.0,53.13,60.17,6.473,1286453.0,324.8,17.32,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.35,28.24,25.45,10.01,13.45,11.65,60.0,59.8,62.9,0.0,275.0,274.8,276.0,6.876,-5.913,9.07,588.0,1241317.0,47688.0,113878.0,-0.758,0.772,0.531,0.842,1.87,4.221,3.882,3.903,3.471,2.877,4.026,0.607,1.371,1.261,1.268,1.128,0.935,1.308,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.753,125.4,35.69,1.4,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.97,29.32,30.46,29.06,28.65,28.91,28.88,29.33,28.85,47.8
2016-08-27 18:15:00-05:00,67.66748,30.998222,23.909937,620797,34.83,0.0,54.16,23.7,29.97,324.2,275.8,275.5,277.7,10.02,11.44,10.26,325.0,52.88,60.13,6.111,1286453.0,324.0,17.18,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.29,28.18,24.9,9.79,13.21,11.49,60.0,59.8,62.9,0.0,275.0,275.0,276.0,6.595,-5.962,8.89,588.0,1241317.0,47688.0,113878.0,-0.742,0.772,0.531,0.842,1.823,4.058,3.748,3.777,3.351,2.778,3.862,0.591,1.315,1.215,1.224,1.086,0.9,1.252,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.077,104.8,20.18,2.6,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.89,29.24,30.34,28.97,28.56,28.82,28.8,29.21,28.77,47.8
2016-08-27 18:16:00-05:00,64.56003,29.12764,23.218565,620798,34.75,0.0,51.68,23.02,29.81,323.2,275.9,275.5,277.6,9.21,10.84,10.16,322.5,51.62,60.15,5.692,1286453.0,323.5,16.64,5.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.27,28.12,24.28,9.53,12.98,11.28,60.0,59.8,62.9,0.0,275.0,274.7,276.1,6.321,-5.972,8.7,588.0,1241317.0,47688.0,113878.0,-0.727,0.772,0.531,0.842,1.784,3.915,3.63,3.639,3.231,2.698,3.707,0.576,1.265,1.173,1.176,1.044,0.872,1.198,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.445,123.7,20.46,2.2,3.475,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.83,29.21,30.21,28.9,28.52,28.75,28.72,29.21,28.69,47.8
2016-08-27 18:17:00-05:00,61.774036,27.257057,22.527195,620799,34.69,0.0,49.3,22.38,29.73,339.3,275.9,275.6,277.7,6.069,6.999,6.942,340.0,34.2,60.13,3.718,1286453.0,338.5,11.05,4.683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,28.08,23.73,9.8,12.25,11.07,60.0,59.8,62.9,0.0,275.0,275.0,276.6,4.068,-6.877,8.62,588.0,1241317.0,47689.0,113878.0,-0.477,0.772,0.531,0.842,0.889,2.556,2.404,2.397,2.063,1.578,2.781,0.273,0.826,0.778,0.775,0.664,0.5,0.917,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.377,110.4,26.62,2.4,3.478,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.76,29.13,30.07,28.84,28.45,28.66,28.68,29.12,28.66,47.82
2016-08-27 18:18:00-05:00,58.773735,25.520086,21.720594,620800,34.62,0.0,46.9,21.67,29.67,353.0,276.2,275.7,277.8,5.283,5.853,5.409,354.1,29.61,60.14,2.938,1286454.0,353.0,10.08,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,28.05,23.13,9.77,11.83,10.81,60.0,59.8,62.9,0.0,275.0,275.0,277.0,3.175,-7.221,8.43,588.0,1241317.0,47689.0,113878.0,-0.388,0.772,0.531,0.842,0.562,2.077,1.976,1.932,1.649,1.182,2.444,0.183,0.711,0.677,0.662,0.562,0.398,0.848,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.563,114.9,35.75,2.5,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.73,29.1,29.92,28.74,28.36,28.59,28.61,29.04,28.59,47.88
2016-08-27 18:19:00-05:00,55.773438,23.649506,21.02922,620801,34.55,0.0,44.47,21.02,29.59,351.2,276.3,275.7,277.8,5.274,5.778,5.701,352.4,30.7,60.15,2.907,1286454.0,350.7,10.45,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.11,28.0,22.49,9.51,11.74,10.67,60.0,59.8,62.9,0.0,275.0,275.0,277.0,3.198,-7.111,8.29,588.0,1241317.0,47689.0,113878.0,-0.4,0.772,0.531,0.842,0.6,2.038,1.937,1.903,1.633,1.189,2.356,0.195,0.693,0.66,0.648,0.554,0.398,0.812,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.387,136.8,28.41,2.1,3.475,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.68,29.02,29.76,28.66,28.36,28.54,28.5,29.02,28.51,47.9
2016-08-27 18:20:00-05:00,52.45167,21.645311,20.107391,620802,34.48,0.0,41.94,20.32,29.6,350.1,276.2,276.0,278.0,4.737,5.58,5.501,352.0,29.28,60.17,2.694,1286454.0,350.2,9.93,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,27.95,21.91,9.41,11.58,10.61,60.0,59.8,62.9,0.0,275.0,275.0,277.0,2.944,-7.147,8.19,588.0,1241317.0,47689.0,113878.0,-0.377,0.772,0.531,0.842,0.562,1.925,1.847,1.783,1.521,1.136,2.222,0.182,0.651,0.627,0.604,0.513,0.379,0.763,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.175,98.6,25.74,2.3,3.477,2.0,-1.0,13.4,0.011,0.239,3.0,2.0,0.0,0.0,28.63,28.97,29.67,28.6,28.29,28.5,28.49,28.94,28.43,47.9
2016-08-27 18:21:00-05:00,49.237064,19.774729,19.185564,620803,34.42,0.0,39.52,19.58,29.53,348.6,276.5,276.0,278.0,4.718,5.673,5.54,349.8,29.54,60.15,2.68,1286454.0,348.4,9.96,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.06,27.92,21.13,9.25,11.49,10.56,60.0,59.8,62.9,0.0,275.1,275.0,277.0,2.87,-7.124,8.1,588.0,1241318.0,47689.0,113878.0,-0.373,0.772,0.531,0.842,0.595,1.858,1.812,1.787,1.5,1.113,2.124,0.193,0.626,0.612,0.603,0.504,0.37,0.726,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.853,86.5,30.43,1.6,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.54,28.92,29.55,28.55,28.18,28.41,28.39,28.88,28.38,47.9
2016-08-27 18:22:00-05:00,45.915306,17.636919,18.148506,620804,34.36,0.0,37.2,18.89,29.53,351.9,276.6,276.1,278.2,3.969,4.433,4.207,352.4,24.86,60.21,2.021,1286454.0,351.0,8.36,4.533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,29.0,27.86,20.42,9.37,11.33,10.56,60.0,59.8,62.9,0.0,275.7,275.0,277.0,2.223,-7.382,8.11,588.0,1241318.0,47689.0,113878.0,-0.296,0.772,0.531,0.842,0.38,1.45,1.424,1.4,1.165,0.811,1.78,0.119,0.488,0.481,0.473,0.391,0.267,0.612,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.593,141.0,29.07,1.0,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.51,28.91,29.47,28.47,28.15,28.34,28.33,28.85,28.29,47.9
2016-08-27 18:23:00-05:00,42.7007,15.499111,16.99622,620805,34.29,0.0,34.88,18.15,29.51,352.1,276.4,276.2,278.3,3.729,3.81,3.7,353.9,23.09,60.14,1.727,1286454.0,351.4,7.805,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.96,27.8,19.76,9.44,11.24,10.58,60.0,59.8,62.9,0.0,276.0,275.0,277.0,1.954,-7.519,8.13,588.0,1241318.0,47689.0,113878.0,-0.264,0.772,0.531,0.842,0.348,1.373,1.347,1.304,1.062,0.784,1.661,0.108,0.462,0.455,0.44,0.356,0.258,0.571,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.343,125.7,25.96,2.6,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.46,28.9,29.34,28.39,28.14,28.22,28.24,28.75,28.19,47.95
2016-08-27 18:24:00-05:00,39.593243,13.628529,16.07439,620806,34.22,0.0,32.69,17.4,29.42,350.4,276.7,276.1,278.2,3.779,3.849,3.819,352.9,23.42,60.16,1.739,1286454.0,349.9,7.914,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,27.74,19.18,9.34,11.22,10.56,60.0,59.8,62.9,0.0,275.8,275.0,277.0,1.916,-7.503,8.07,588.0,1241318.0,47689.0,113878.0,-0.261,0.772,0.531,0.842,0.422,1.37,1.356,1.338,1.092,0.816,1.598,0.134,0.46,0.457,0.451,0.366,0.269,0.547,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.368,102.0,22.59,1.9,3.477,2.0,-1.0,13.4,0.01,0.239,3.0,2.0,0.0,0.0,28.38,28.84,29.2,28.34,28.06,28.16,28.13,28.66,28.16,47.99
2016-08-27 18:25:00-05:00,37.02156,12.158784,15.267791,620807,34.16,0.0,30.74,16.71,29.36,346.3,276.7,276.3,278.4,4.362,4.57,4.535,348.2,26.89,60.23,2.031,1286454.0,346.3,9.03,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.98,27.69,18.51,8.97,11.11,10.42,60.0,59.8,62.9,0.0,276.0,275.2,277.0,2.159,-7.26,7.855,588.0,1241318.0,47690.0,113878.0,-0.299,0.772,0.531,0.842,0.53,1.47,1.479,1.456,1.19,0.93,1.625,0.172,0.492,0.496,0.488,0.397,0.307,0.551,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.075,142.0,52.91,2.5,3.477,2.0,-1.0,13.4,0.01,0.238,3.0,2.0,0.0,0.0,28.31,28.77,29.07,28.21,28.0,28.09,28.07,28.62,28.08,47.99
2016-08-27 18:26:00-05:00,34.34272,10.421816,14.345962,620808,34.1,0.0,28.88,15.93,29.47,344.7,275.5,275.2,277.3,4.136,4.691,4.655,345.5,27.16,60.23,1.976,1286454.0,343.6,9.06,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.95,27.66,18.02,8.76,11.02,10.34,60.0,59.8,62.9,0.0,274.3,274.1,276.1,2.075,-7.137,7.684,588.0,1241318.0,47690.0,113878.0,-0.295,0.772,0.531,0.842,0.549,1.439,1.447,1.414,1.167,0.94,1.539,0.178,0.48,0.483,0.473,0.388,0.31,0.52,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.773,135.1,25.38,1.5,3.477,2.0,-1.0,13.4,0.01,0.238,3.0,2.0,0.0,0.0,28.34,28.74,28.93,28.2,27.9,28.02,27.99,28.54,28.0,48.03
2016-08-27 18:27:00-05:00,31.663883,8.551233,13.193676,620809,34.04,0.0,27.02,15.18,29.41,343.1,274.9,274.7,276.9,3.65,4.656,4.62,344.3,26.95,60.22,1.814,1286454.0,342.6,8.95,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.82,27.62,17.87,8.7,10.92,10.34,60.0,59.8,62.9,0.0,274.0,274.0,276.0,1.923,-7.131,7.608,588.0,1241318.0,47690.0,113878.0,-0.278,0.772,0.531,0.842,0.548,1.341,1.371,1.342,1.12,0.902,1.425,0.177,0.444,0.455,0.446,0.37,0.296,0.478,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.7,117.2,35.54,1.4,3.478,2.0,-1.0,13.4,0.011,0.238,3.0,2.0,0.0,0.0,28.33,28.68,28.8,28.11,27.85,27.94,27.91,28.46,27.89,48.19
2016-08-27 18:28:00-05:00,28.877888,6.814265,12.156618,620810,33.98,0.0,25.13,14.41,29.37,343.2,274.9,274.4,276.5,3.252,4.149,3.945,344.0,26.11,60.22,1.418,1286454.0,342.0,8.65,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.8,27.55,17.42,8.72,10.83,10.36,60.0,59.8,62.9,0.0,274.0,273.6,275.2,1.688,-7.205,7.592,588.0,1241318.0,47690.0,113878.0,-0.247,0.772,0.531,0.842,0.487,1.162,1.238,1.211,1.001,0.806,1.263,0.156,0.383,0.41,0.402,0.33,0.263,0.423,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.705,98.3,38.59,1.4,3.477,2.0,-1.0,13.42,0.013,0.238,3.0,2.0,0.0,0.0,28.26,28.63,28.65,28.11,27.78,27.89,27.83,28.4,27.86,48.2
2016-08-27 18:29:00-05:00,25.02036,4.9436827,11.004332,620811,33.91,0.0,22.85,13.64,29.37,345.2,274.7,274.5,276.7,2.653,2.639,2.624,346.6,20.36,60.21,0.786,1286454.0,345.0,6.717,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.77,27.49,17.16,9.1,10.81,10.53,60.0,59.8,62.9,0.0,274.0,274.0,275.6,1.183,-7.563,7.819,588.0,1241318.0,47690.0,113878.0,-0.174,0.772,0.531,0.842,0.359,0.897,1.001,0.958,0.769,0.623,1.016,0.113,0.294,0.331,0.317,0.252,0.202,0.34,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.175,101.6,33.35,2.6,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,28.17,28.55,28.54,28.03,27.7,27.91,27.75,28.32,27.8,48.2
2016-08-27 18:30:00-05:00,20.091295,2.8058739,9.852047,620812,33.85,0.0,20.07,12.81,29.29,343.6,274.8,274.4,276.5,2.653,2.639,2.624,345.3,19.41,60.22,0.786,1286454.0,343.1,6.393,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.78,27.45,15.93,9.13,10.8,10.54,60.0,59.8,62.9,0.0,274.0,273.8,275.3,1.043,-7.634,7.838,588.0,1241318.0,47690.0,113878.0,-0.154,0.772,0.531,0.842,0.373,0.833,0.936,0.879,0.702,0.598,0.874,0.119,0.272,0.308,0.29,0.229,0.194,0.291,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.487,149.1,29.8,0.8,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,28.13,28.49,28.41,27.94,27.65,27.83,27.74,28.27,27.79,48.2
2016-08-27 18:31:00-05:00,15.590844,0.8016783,8.469302,620813,33.79,0.0,17.64,11.87,29.3,340.3,274.9,274.5,276.6,2.91,2.894,2.878,342.4,21.19,60.24,0.862,1286454.0,340.2,6.965,4.583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.72,27.36,14.48,9.02,10.76,10.54,60.0,59.8,62.9,0.0,274.0,274.0,275.7,1.008,-7.603,7.774,588.0,1241318.0,47690.0,113878.0,-0.148,0.772,0.531,0.842,0.442,0.87,0.962,0.891,0.71,0.652,0.803,0.143,0.284,0.316,0.293,0.232,0.212,0.265,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.093,128.3,14.41,2.0,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,28.06,28.4,28.25,27.89,27.55,27.74,27.7,28.19,27.69,48.2
2016-08-27 18:32:00-05:00,10.876088,-1.0689039,7.08656,620814,33.73,0.0,15.26,10.93,29.28,335.1,274.8,274.5,276.7,3.338,3.32,3.302,336.2,23.62,60.22,0.989,1286454.0,334.9,7.671,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.76,27.32,13.36,8.77,10.62,10.52,60.0,59.8,62.9,0.0,274.0,274.0,276.0,1.008,-7.508,7.648,588.0,1241318.0,47690.0,113878.0,-0.146,0.772,0.531,0.842,0.504,0.868,0.941,0.897,0.718,0.68,0.748,0.162,0.281,0.305,0.291,0.232,0.22,0.244,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.622,114.2,35.32,1.7,3.478,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.97,28.36,28.14,27.81,27.51,27.66,27.63,28.11,27.61,48.2
2016-08-27 18:33:00-05:00,7.125712,-2.9394865,5.7038164,620815,33.67,0.0,13.11,9.76,29.3,332.3,274.9,274.4,276.5,2.311,3.32,3.302,333.1,22.05,60.21,0.702,1286454.0,332.1,7.084,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.67,27.26,11.76,8.74,10.54,10.57,60.0,59.8,62.9,0.0,274.0,274.0,275.8,0.776,-7.537,7.627,588.0,1241318.0,47691.0,113878.0,-0.114,0.772,0.531,0.842,0.478,0.751,0.784,0.791,0.626,0.609,0.626,0.153,0.241,0.252,0.255,0.2,0.195,0.202,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.648,112.5,54.76,1.6,3.478,2.0,-1.0,13.43,0.01,0.238,3.0,2.0,0.0,0.0,27.89,28.28,28.02,27.73,27.46,27.56,27.55,28.03,27.53,48.19
2016-08-27 18:34:00-05:00,5.089795,-4.4092298,4.2058444,620816,33.61,0.0,11.33,8.43,29.25,329.4,275.1,274.5,276.5,0.941,3.32,2.54,330.0,21.82,60.19,0.286,1286454.0,329.4,6.941,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.61,27.19,10.02,8.77,10.51,10.63,60.0,59.8,62.9,0.0,274.0,274.0,275.9,0.555,-7.606,7.656,588.0,1241318.0,47691.0,113878.0,-0.082,0.772,0.531,0.842,0.432,0.635,0.638,0.689,0.546,0.529,0.517,0.137,0.201,0.203,0.22,0.173,0.168,0.165,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.837,125.7,38.24,1.8,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.8,28.18,27.87,27.68,27.39,27.51,27.47,27.97,27.5,48.11
2016-08-27 18:35:00-05:00,3.589645,-5.878973,2.9383297,620817,33.55,0.0,9.8,7.175,29.21,329.3,275.2,274.6,276.8,0.599,1.532,0.423,330.1,18.91,60.22,0.107,1286454.0,328.2,5.975,4.567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.64,27.11,8.72,9.02,10.59,10.71,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.317,-7.781,7.806,588.0,1241318.0,47691.0,113878.0,-0.048,0.772,0.531,0.842,0.33,0.479,0.495,0.538,0.406,0.403,0.407,0.104,0.15,0.156,0.171,0.128,0.127,0.13,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.815,121.7,63.83,2.2,3.477,2.0,-1.0,13.44,0.011,0.238,3.0,2.0,0.0,0.0,27.75,28.13,27.73,27.55,27.25,27.42,27.41,27.89,27.37,48.04
2016-08-27 18:36:00-05:00,2.5181088,-6.8142643,2.0165005,620818,33.5,0.0,8.68,6.195,29.1,328.9,275.3,274.7,276.8,0.257,0.17,0.0,330.1,15.63,60.22,0.003,1286454.0,328.9,4.911,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.69,27.06,7.741,9.28,10.69,10.78,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.149,-7.945,7.958,588.0,1241318.0,47691.0,113878.0,-0.025,0.772,0.531,0.842,0.271,0.383,0.393,0.443,0.333,0.328,0.334,0.085,0.12,0.123,0.14,0.104,0.103,0.106,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.777,109.9,55.96,1.8,3.477,2.0,-1.0,13.43,0.011,0.238,3.0,2.0,0.0,0.0,27.64,28.04,27.55,27.49,27.15,27.32,27.29,27.79,27.32,48.01
2016-08-27 18:37:00-05:00,1.6608802,-7.6159425,1.2099004,620819,33.44,0.0,7.813,5.388,29.12,326.8,275.1,274.7,276.8,0.086,0.085,0.0,328.1,15.37,60.19,0.001,1286454.0,326.3,4.803,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.68,26.98,7.014,9.32,10.67,10.82,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.087,-7.972,7.981,588.0,1241318.0,47691.0,113878.0,-0.016,0.772,0.531,0.842,0.249,0.353,0.359,0.404,0.31,0.301,0.307,0.078,0.11,0.112,0.127,0.097,0.094,0.097,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.755,119.9,43.51,2.1,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.56,27.94,27.44,27.41,27.12,27.19,27.22,27.73,27.23,47.92
2016-08-27 18:38:00-05:00,0.9108052,-7.8831687,0.51852876,620820,33.38,0.0,7.099,4.797,29.13,322.2,275.2,274.8,276.9,0.0,0.0,0.0,324.1,17.83,60.17,0.0,1286454.0,323.0,5.556,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.57,26.89,6.39,9.18,10.66,10.84,60.0,59.8,62.9,0.0,274.4,274.0,276.0,0.068,-7.904,7.91,588.0,1241318.0,47691.0,113878.0,-0.012,0.772,0.531,0.842,0.267,0.375,0.385,0.434,0.336,0.321,0.318,0.083,0.116,0.119,0.135,0.104,0.1,0.1,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.568,162.7,25.24,1.1,3.478,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.48,27.86,27.28,27.33,26.99,27.11,27.12,27.65,27.2,47.83
2016-08-27 18:39:00-05:00,0.26788387,-8.417621,-0.057614423,620821,33.32,0.0,6.44,4.15,29.02,319.6,275.3,274.9,277.0,0.171,0.0,0.0,321.1,18.81,60.22,0.0,1286454.0,319.0,5.82,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.56,26.83,5.851,9.04,10.6,10.83,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.025,-7.849,7.853,588.0,1241318.0,47691.0,113878.0,-0.006,0.772,0.531,0.842,0.247,0.362,0.365,0.395,0.306,0.307,0.303,0.076,0.111,0.112,0.122,0.094,0.094,0.094,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.057,123.5,41.07,2.4,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,27.4,27.78,27.15,27.2,26.87,27.0,27.01,27.59,27.07,47.75
2016-08-27 18:40:00-05:00,-0.37503746,-8.551233,-0.6337575,620822,33.23,0.0,5.836,3.559,28.99,317.5,275.3,274.8,276.9,0.0,0.0,0.0,319.6,18.48,60.18,0.0,1286454.0,317.0,5.695,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.55,26.78,5.317,9.09,10.59,10.86,60.0,59.8,62.9,0.0,274.7,274.0,276.0,-0.039,-7.878,7.88,588.0,1241318.0,47691.0,113878.0,0.003,0.772,0.531,0.842,0.221,0.322,0.333,0.363,0.277,0.274,0.276,0.067,0.098,0.102,0.112,0.085,0.084,0.085,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.445,122.5,80.1,1.0,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.34,27.75,27.06,27.12,26.77,26.92,26.96,27.51,27.0,47.66
2016-08-27 18:41:00-05:00,-1.017959,-9.219298,-1.2099005,620823,33.17,0.0,5.308,3.033,29.0,316.8,275.4,274.9,276.9,0.0,0.0,0.0,318.3,16.89,60.17,0.0,1286454.0,316.9,5.16,4.6,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,26.67,4.88,9.21,10.64,10.87,60.0,59.8,62.9,0.0,274.8,274.0,276.0,-0.096,-7.941,7.943,588.0,1241318.0,47692.0,113878.0,0.011,0.772,0.531,0.842,0.188,0.275,0.286,0.313,0.238,0.232,0.245,0.057,0.083,0.087,0.096,0.072,0.07,0.075,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.308,144.1,69.0,0.8,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,27.25,27.64,26.93,27.1,26.71,26.84,26.86,27.48,26.89,47.56
2016-08-27 18:42:00-05:00,-1.3394197,-9.620137,-1.670815,620824,33.12,0.0,4.953,2.706,28.99,314.7,275.5,274.9,276.9,0.0,0.0,0.0,315.7,17.92,60.22,0.0,1286454.0,314.0,5.447,4.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.4,26.59,4.597,9.06,10.6,10.88,60.0,59.8,62.9,0.0,274.6,274.0,276.0,-0.121,-7.871,7.873,588.0,1241318.0,47692.0,113878.0,0.014,0.772,0.531,0.842,0.18,0.266,0.275,0.299,0.232,0.226,0.238,0.054,0.08,0.083,0.091,0.07,0.068,0.073,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.365,130.5,54.0,0.9,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.18,27.63,26.78,26.99,26.64,26.78,26.78,27.42,26.83,47.45
2016-08-27 18:43:00-05:00,-1.8751875,-10.15459,-2.0165007,620825,33.06,0.0,4.738,2.347,28.94,317.0,275.6,275.0,277.0,0.0,0.0,0.0,318.0,14.6,60.17,0.0,1286454.0,316.8,4.408,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,26.56,4.363,9.4,10.68,10.92,60.0,59.8,62.9,0.0,274.7,274.0,276.0,-0.18,-8.05,8.05,588.0,1241318.0,47692.0,113878.0,0.021,0.772,0.531,0.842,0.139,0.212,0.219,0.241,0.185,0.179,0.2,0.042,0.064,0.066,0.073,0.056,0.054,0.062,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.718,104.7,21.02,1.2,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.11,27.51,26.74,26.93,26.58,26.75,26.7,27.32,26.72,47.37
2016-08-27 18:44:00-05:00,-1.8751875,-10.288203,-2.0165007,620826,33.01,0.0,4.226,1.958,28.86,314.8,275.5,274.9,276.9,0.0,0.0,0.0,316.5,14.7,60.15,0.0,1286454.0,315.0,4.43,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.49,26.48,4.005,9.42,10.67,10.91,60.0,59.8,62.9,0.0,274.5,274.0,276.0,-0.207,-8.04,8.04,588.0,1241318.0,47692.0,113878.0,0.025,0.772,0.531,0.842,0.128,0.193,0.205,0.224,0.17,0.163,0.188,0.038,0.058,0.062,0.068,0.051,0.049,0.057,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.883,140.6,19.16,1.8,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,27.03,27.51,26.62,26.85,26.46,26.68,26.64,27.26,26.62,47.3
2016-08-27 18:45:00-05:00,-2.1966484,-10.822656,-2.4774153,620827,32.95,0.0,3.707,1.496,28.86,311.6,275.5,275.0,277.0,0.0,0.0,0.0,314.1,15.12,60.14,0.0,1286454.0,312.3,4.545,4.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.46,26.46,3.571,9.41,10.68,10.93,60.0,59.8,62.9,0.0,274.6,274.0,276.0,-0.246,-8.03,8.03,588.0,1241318.0,47692.0,113878.0,0.031,0.772,0.531,0.842,0.123,0.188,0.191,0.209,0.16,0.159,0.173,0.037,0.056,0.057,0.063,0.048,0.047,0.052,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.4,198.6,49.26,0.8,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.02,27.49,26.55,26.75,26.45,26.59,26.58,27.21,26.56,47.26
2016-08-27 18:46:00-05:00,-2.518109,-11.223495,-2.7078726,620828,32.89,0.0,3.277,1.097,28.91,306.3,275.4,275.1,277.1,0.0,0.0,0.0,307.5,18.12,60.19,0.0,1286454.0,306.0,5.38,4.65,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.33,26.42,3.207,9.05,10.56,10.91,60.0,59.8,62.9,0.0,274.7,274.0,276.0,-0.284,-7.859,7.864,588.0,1241318.0,47692.0,113878.0,0.036,0.772,0.531,0.842,0.126,0.193,0.2,0.212,0.166,0.162,0.177,0.037,0.057,0.059,0.063,0.049,0.048,0.053,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.783,114.4,64.26,2.3,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.0,27.47,26.48,26.74,26.39,26.59,26.48,27.16,26.51,47.18
2016-08-27 18:47:00-05:00,-2.518109,-11.624333,-2.7078726,620829,32.84,0.0,2.912,0.878,28.84,305.4,275.6,275.1,277.1,0.0,0.0,0.0,306.8,17.55,60.24,0.0,1286454.0,304.7,5.199,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.29,26.36,2.907,8.98,10.54,10.89,60.0,59.8,62.9,0.0,274.4,274.2,276.0,-0.33,-7.821,7.828,588.0,1241318.0,47692.0,113878.0,0.043,0.772,0.531,0.842,0.109,0.162,0.165,0.187,0.145,0.138,0.151,0.032,0.048,0.049,0.055,0.043,0.041,0.045,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.882,109.2,25.18,1.9,3.478,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,27.01,27.41,26.4,26.67,26.35,26.52,26.48,27.13,26.46,47.13
2016-08-27 18:48:00-05:00,-2.8395698,-11.624333,-3.0535583,620830,32.79,0.0,2.53,0.474,28.77,304.6,275.3,274.8,276.9,0.0,0.0,0.0,306.5,17.33,60.25,0.0,1286454.0,304.2,5.151,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,26.33,2.637,8.98,10.49,10.9,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.376,-7.797,7.807,588.0,1241318.0,47692.0,113878.0,0.049,0.772,0.531,0.842,0.093,0.137,0.142,0.163,0.124,0.116,0.133,0.027,0.04,0.042,0.049,0.037,0.034,0.04,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.682,106.9,65.1,1.6,3.478,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.94,27.36,26.37,26.64,26.32,26.47,26.42,27.04,26.46,47.05
2016-08-27 18:49:00-05:00,-3.268184,-11.89156,-3.1687868,620831,32.73,0.0,2.272,0.259,28.76,303.7,275.5,274.8,276.9,0.0,0.0,0.0,305.2,17.19,60.19,0.0,1286454.0,303.0,5.094,4.633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.31,26.31,2.356,8.98,10.52,10.94,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.416,-7.821,7.833,588.0,1241318.0,47693.0,113878.0,0.055,0.772,0.531,0.842,0.077,0.115,0.123,0.133,0.108,0.1,0.115,0.023,0.034,0.036,0.04,0.032,0.03,0.034,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.522,146.8,35.92,1.0,3.478,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,26.93,27.31,26.29,26.56,26.29,26.39,26.35,27.0,26.4,47.02
2016-08-27 18:50:00-05:00,-3.482491,-12.025172,-3.5144727,620832,32.68,0.0,1.954,-0.036,28.71,305.1,275.5,274.8,277.0,0.0,0.0,0.0,307.1,14.24,60.17,0.0,1286454.0,304.7,4.246,4.517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.27,26.29,2.145,9.27,10.6,10.96,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.424,-7.963,7.976,588.0,1241318.0,47693.0,113878.0,0.055,0.772,0.531,0.842,0.054,0.073,0.088,0.106,0.067,0.065,0.09,0.016,0.021,0.026,0.032,0.02,0.019,0.027,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.06,110.6,32.11,2.1,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.9,27.23,26.23,26.55,26.25,26.31,26.29,26.94,26.36,46.97
2016-08-27 18:51:00-05:00,-3.6967986,-12.025172,-3.6297014,620833,32.63,0.0,1.713,-0.116,28.71,312.5,275.6,274.9,277.1,0.0,0.0,0.0,314.1,0.0,60.14,0.0,1286454.0,312.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.24,26.2,1.916,10.9,11.19,11.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,-0.274,-8.86,8.86,588.0,1241318.0,47693.0,113878.0,0.031,0.772,0.531,0.842,0.004,0.005,0.014,0.038,0.006,0.01,0.042,0.001,0.002,0.004,0.012,0.002,0.003,0.013,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.173,104.0,35.76,2.0,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.82,27.2,26.27,26.46,26.27,26.3,26.22,26.89,26.32,46.97
2016-08-27 18:52:00-05:00,-3.9111054,-12.025172,-3.8601587,620834,32.59,0.0,1.426,-0.114,28.67,309.3,275.4,275.1,277.2,0.0,0.0,0.0,310.9,0.0,60.12,0.0,1286454.0,309.1,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,26.16,1.71,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.5,274.0,276.0,-0.273,-8.86,8.87,588.0,1241318.0,47693.0,113878.0,0.031,0.772,0.531,0.842,0.006,0.006,0.011,0.026,0.01,0.011,0.04,0.002,0.002,0.003,0.008,0.003,0.004,0.012,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.55,146.2,63.55,1.2,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.74,27.12,26.17,26.47,26.22,26.28,26.21,26.84,26.28,46.89
2016-08-27 18:53:00-05:00,-4.018259,-12.426011,-3.8601587,620835,32.55,0.0,1.222,-0.111,28.71,306.0,275.6,275.0,277.1,0.0,0.0,0.0,307.8,0.0,60.14,0.0,1286454.0,305.9,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.22,26.16,1.525,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,-0.273,-8.86,8.86,588.0,1241318.0,47693.0,113878.0,0.031,0.772,0.531,0.842,0.007,0.009,0.017,0.035,0.013,0.014,0.038,0.002,0.003,0.005,0.011,0.004,0.004,0.012,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.685,163.6,55.03,1.7,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.74,27.12,26.09,26.4,26.19,26.3,26.28,26.84,26.26,46.85
2016-08-27 18:54:00-05:00,-4.232566,-12.426011,-4.2058444,620836,32.5,0.0,1.005,-0.11,28.65,302.8,275.7,274.9,277.0,0.0,0.0,0.0,304.4,0.0,60.15,0.0,1286454.0,302.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.2,26.12,1.38,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.272,-8.86,8.87,588.0,1241318.0,47693.0,113878.0,0.031,0.772,0.531,0.842,0.006,0.011,0.016,0.034,0.007,0.016,0.039,0.002,0.003,0.005,0.01,0.002,0.005,0.012,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.018,130.7,16.45,1.7,3.475,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,26.71,27.12,26.08,26.44,26.17,26.22,26.2,26.79,26.24,46.77
2016-08-27 18:55:00-05:00,-4.33972,-12.559625,-4.321073,620837,32.45,0.0,0.905,-0.109,28.58,299.3,275.5,275.1,277.2,0.0,0.0,0.0,301.1,0.0,60.23,0.0,1286454.0,299.3,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.15,26.07,1.213,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.272,-8.87,8.87,588.0,1241318.0,47693.0,113878.0,0.031,0.772,0.531,0.842,0.008,0.01,0.011,0.03,0.016,0.015,0.035,0.002,0.003,0.003,0.009,0.005,0.004,0.011,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.417,146.9,76.89,1.3,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.64,27.03,26.01,26.38,26.08,26.15,26.2,26.75,26.21,46.72
2016-08-27 18:56:00-05:00,-4.6611805,-12.9604645,-4.55153,620838,32.4,0.0,0.809,-0.108,28.59,294.7,275.4,275.0,277.1,0.0,0.0,0.0,296.5,0.0,60.23,0.0,1286454.0,294.6,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.13,26.04,1.071,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.271,-8.86,8.87,588.0,1241318.0,47694.0,113878.0,0.031,0.772,0.531,0.842,0.007,0.013,0.015,0.025,0.02,0.015,0.035,0.002,0.004,0.004,0.007,0.006,0.004,0.01,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.658,169.7,44.7,1.4,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.62,26.99,25.93,26.36,26.03,26.07,26.12,26.67,26.23,46.66
2016-08-27 18:57:00-05:00,-4.7683344,-13.22769,-4.666759,620839,32.34,0.0,0.451,-0.106,28.66,287.8,275.3,275.0,277.1,0.0,0.0,0.0,289.5,0.0,60.22,0.0,1286454.0,287.7,0.0,4.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.12,25.99,0.861,10.9,11.2,11.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.271,-8.86,8.87,588.0,1241318.0,47694.0,113878.0,0.031,0.772,0.531,0.842,0.007,0.009,0.016,0.025,0.014,0.014,0.033,0.002,0.003,0.005,0.007,0.004,0.004,0.01,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.402,161.6,51.64,1.3,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.55,26.93,25.88,26.33,25.98,26.01,26.07,26.65,26.18,46.58
2016-08-27 18:58:00-05:00,-5.0897946,-13.361302,-5.0124445,620840,32.3,0.0,0.302,-0.106,28.62,278.9,275.2,274.8,276.9,0.0,0.0,0.0,253.2,0.0,60.22,0.0,1286454.0,278.7,0.0,1.667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,25.98,0.671,4.702,4.832,4.745,60.0,59.8,62.9,0.0,274.0,274.0,276.0,-0.116,-3.808,3.809,588.0,1241318.0,47694.0,113878.0,0.58,0.772,0.531,0.842,0.008,0.009,0.014,0.02,0.019,0.013,0.03,0.002,0.002,0.004,0.006,0.005,0.004,0.008,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.75,112.1,49.99,2.1,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,26.53,26.92,25.87,26.27,25.92,26.05,26.01,26.64,26.1,46.55
2016-08-27 18:59:00-05:00,-5.304102,-13.628529,-5.0124445,620841,32.24,0.0,0.144,-0.105,28.56,270.0,275.0,274.6,276.7,0.0,0.0,0.0,135.4,0.0,60.22,0.0,1286454.0,269.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,25.95,0.526,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.014,0.022,0.017,0.015,0.029,0.002,0.003,0.004,0.006,0.004,0.004,0.008,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.188,102.1,31.48,2.2,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.48,26.88,25.79,26.24,25.88,26.0,26.01,26.57,26.09,46.49
2016-08-27 19:00:00-05:00,-5.4112554,-13.361302,-5.0124445,620842,32.2,0.0,-0.052,-0.105,28.53,262.4,275.0,274.5,276.6,0.0,0.0,0.0,66.16,0.0,60.17,0.0,1286454.0,262.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.1,25.92,0.416,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.021,0.017,0.016,0.027,0.003,0.003,0.004,0.005,0.004,0.004,0.007,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.04,99.2,15.6,1.9,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,26.45,26.83,25.73,26.17,25.88,26.02,26.01,26.54,26.07,46.4
2016-08-27 19:01:00-05:00,-5.1969485,-13.361302,-5.0124445,620843,32.13,0.0,-0.104,-0.104,28.49,255.1,275.2,274.5,276.5,0.0,0.0,0.0,31.48,0.0,60.13,0.0,1286454.0,255.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.07,25.92,0.351,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.7,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.015,0.02,0.017,0.016,0.027,0.003,0.003,0.004,0.005,0.004,0.004,0.007,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.13,125.4,35.02,2.1,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.4,26.83,25.69,26.14,25.88,25.96,25.98,26.48,25.99,46.36
2016-08-27 19:02:00-05:00,-5.304102,-13.361302,-5.0124445,620844,32.06,0.0,-0.104,-0.104,28.43,248.0,275.2,274.6,276.6,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1286454.0,247.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,25.88,0.336,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.011,0.016,0.019,0.017,0.017,0.026,0.003,0.003,0.004,0.005,0.004,0.004,0.006,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.86,140.4,25.01,1.5,3.477,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,26.35,26.77,25.69,26.14,25.85,25.98,25.93,26.46,25.97,46.29
2016-08-27 19:03:00-05:00,-5.4112554,-13.361302,-5.0124445,620845,32.01,0.0,-0.103,-0.103,28.37,239.3,275.2,274.9,276.8,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1286454.0,239.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.04,25.88,0.271,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.016,0.02,0.018,0.016,0.025,0.002,0.003,0.004,0.005,0.004,0.004,0.006,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.082,109.0,22.17,2.4,3.478,2.0,-1.0,13.44,0.01,0.237,3.0,2.0,0.0,0.0,26.35,26.74,25.69,26.08,25.77,25.97,25.91,26.5,25.89,46.2
2016-08-27 19:04:00-05:00,-5.4112554,-13.361302,-5.0124445,620846,31.96,0.0,-0.147,-0.103,28.4,228.0,275.5,274.8,276.8,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1286454.0,227.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.02,25.84,0.258,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.7,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.018,0.018,0.018,0.023,0.003,0.003,0.003,0.004,0.004,0.004,0.005,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.233,127.6,16.75,1.9,3.477,2.0,-1.0,13.43,0.01,0.237,3.0,2.0,0.0,0.0,26.35,26.71,25.63,26.08,25.69,25.92,25.85,26.46,25.89,46.13
2016-08-27 19:05:00-05:00,-5.4112554,-13.361302,-5.0124445,620847,31.92,0.0,-0.164,-0.103,28.35,215.5,275.6,275.0,277.0,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1286454.0,215.3,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.03,25.8,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.019,0.019,0.017,0.022,0.003,0.003,0.003,0.004,0.004,0.004,0.005,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.398,162.1,85.8,1.2,3.477,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,26.31,26.64,25.6,26.0,25.69,25.86,25.82,26.47,25.8,46.08
2016-08-27 19:06:00-05:00,-5.4112554,-13.361302,-5.2429023,620848,31.88,0.0,-0.146,-0.099,28.36,203.3,275.8,275.0,276.9,0.0,0.0,0.0,21.28,0.0,60.13,0.0,1286454.0,202.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.01,25.74,0.191,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.018,0.018,0.018,0.022,0.002,0.003,0.003,0.004,0.004,0.004,0.005,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.328,135.1,71.51,1.2,3.477,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,26.24,26.58,25.57,25.98,25.69,25.8,25.75,26.47,25.8,46.0
2016-08-27 19:07:00-05:00,-5.4112554,-13.494915,-5.473359,620849,31.84,0.0,-0.159,-0.098,28.37,190.9,275.6,275.2,277.1,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1286454.0,190.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.94,25.66,0.186,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.019,0.019,0.018,0.022,0.002,0.003,0.003,0.004,0.004,0.003,0.004,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.853,103.4,48.62,2.1,3.477,2.0,-1.0,13.44,0.01,0.236,3.0,2.0,0.0,0.0,26.16,26.53,25.5,25.98,25.64,25.83,25.72,26.41,25.8,45.92
2016-08-27 19:08:00-05:00,-5.4112554,-13.628529,-5.473359,620850,31.77,0.0,-0.153,-0.098,28.36,178.2,276.0,275.2,277.1,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1286454.0,177.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.93,25.62,0.102,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.018,0.019,0.018,0.021,0.002,0.002,0.003,0.003,0.003,0.003,0.004,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.622,138.9,39.6,1.4,3.478,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,26.16,26.46,25.5,25.88,25.62,25.73,25.66,26.37,25.78,45.86
2016-08-27 19:09:00-05:00,-5.6255627,-13.762142,-5.473359,620851,31.76,0.0,-0.164,-0.094,28.35,165.3,276.2,275.3,277.1,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1286454.0,164.7,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,25.65,0.041,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.019,0.018,0.021,0.002,0.002,0.003,0.003,0.003,0.003,0.004,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.95,88.6,27.85,2.1,3.478,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,26.07,26.5,25.5,25.88,25.6,25.73,25.65,26.37,25.72,45.81
2016-08-27 19:10:00-05:00,-5.5184093,-13.494915,-5.473359,620852,31.69,0.0,-0.19,-0.095,28.35,152.6,276.0,275.4,277.2,0.0,0.0,0.0,21.19,0.0,60.16,0.0,1286454.0,152.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.96,25.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.017,0.019,0.019,0.021,0.002,0.002,0.002,0.003,0.003,0.003,0.003,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.497,104.2,34.62,3.0,3.477,2.0,-1.0,13.44,0.01,0.236,3.0,2.0,0.0,0.0,26.1,26.47,25.42,25.88,25.54,25.73,25.63,26.29,25.7,45.75
2016-08-27 19:11:00-05:00,-5.4112554,-13.361302,-5.3581305,620853,31.63,0.0,-0.179,-0.094,28.31,140.3,276.0,275.4,277.3,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1286454.0,139.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,28.0,25.64,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.018,0.02,0.018,0.021,0.002,0.002,0.002,0.002,0.003,0.002,0.003,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.135,121.2,22.76,2.4,3.477,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,26.07,26.54,25.43,25.88,25.5,25.73,25.64,26.31,25.7,45.69
2016-08-27 19:12:00-05:00,-5.4112554,-12.9604645,-5.2429023,620854,31.58,0.0,-0.178,-0.091,28.26,128.2,276.2,275.5,277.4,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1286454.0,127.5,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.95,25.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.018,0.019,0.018,0.022,0.002,0.002,0.002,0.002,0.002,0.002,0.003,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.675,103.4,36.29,1.7,3.477,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,26.12,26.5,25.41,25.8,25.5,25.72,25.61,26.3,25.64,45.6
2016-08-27 19:13:00-05:00,-5.4112554,-13.22769,-5.2429023,620855,31.54,0.0,-0.179,-0.089,28.25,115.6,276.2,275.5,277.4,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1286454.0,114.9,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.9,25.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.02,0.019,0.021,0.002,0.002,0.002,0.002,0.002,0.002,0.002,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.165,128.7,18.87,1.7,3.477,2.0,-1.0,13.43,0.01,0.236,3.0,2.0,0.0,0.0,25.97,26.46,25.33,25.76,25.46,25.65,25.53,26.18,25.64,45.54
2016-08-27 19:14:00-05:00,-5.4112554,-13.22769,-5.3581305,620856,31.5,0.0,-0.173,-0.084,28.22,102.6,276.2,275.7,277.5,0.0,0.0,0.0,21.31,0.0,60.13,0.0,1286454.0,101.8,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.92,25.54,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.4,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.019,0.019,0.021,0.001,0.001,0.002,0.002,0.002,0.002,0.002,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.047,123.9,28.29,1.9,3.477,2.0,-1.0,13.43,0.012,0.236,3.0,2.0,0.0,0.0,26.03,26.46,25.33,25.71,25.39,25.55,25.5,26.18,25.57,45.46
2016-08-27 19:15:00-05:00,-5.4112554,-13.361302,-5.473359,620857,31.45,0.0,-0.172,-0.079,28.13,89.2,276.4,275.5,277.4,0.0,0.0,0.0,21.39,0.0,60.17,0.0,1286454.0,88.4,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.85,25.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.017,0.019,0.018,0.02,0.001,0.001,0.001,0.002,0.002,0.002,0.002,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.848,105.0,48.98,2.1,3.477,2.0,-1.0,13.47,0.011,0.236,3.0,2.0,0.0,0.0,26.04,26.46,25.31,25.69,25.48,25.57,25.43,26.18,25.51,45.41
2016-08-27 19:16:00-05:00,-5.4112554,-13.361302,-5.3581305,620858,31.41,0.0,-0.189,-0.075,28.15,76.02,276.3,275.8,277.6,0.0,0.0,0.0,21.48,0.0,60.13,0.0,1286454.0,75.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.84,25.53,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.018,0.021,0.001,0.001,0.001,0.001,0.001,0.001,0.002,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.67,126.6,25.09,2.2,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,26.04,26.46,25.28,25.69,25.46,25.54,25.47,26.18,25.51,45.39
