TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 19:17:00-05:00,-5.4112554,-12.9604645,-5.1276736,620859,31.4,0.0,-0.193,-0.07,28.17,63.85,276.4,275.9,277.8,0.0,0.0,0.0,21.39,0.0,60.14,0.0,1286454.0,62.92,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.18,119.8,34.16,2.1,3.477,2.0,-1.0,13.47,0.011,0.236,3.0,2.0,0.0,0.0,26.01,26.44,25.32,25.6,25.48,25.54,25.43,26.15,25.57,45.31
2016-08-27 19:18:00-05:00,-5.1969485,-12.9604645,-5.0124445,620860,31.35,0.0,-0.188,-0.068,28.1,53.24,276.4,275.9,277.9,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1286454.0,52.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.75,25.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.8,101.3,43.53,1.6,3.478,2.0,-1.0,13.47,0.011,0.236,3.0,2.0,0.0,0.0,25.98,26.36,25.32,25.6,25.42,25.53,25.45,26.09,25.57,45.22
2016-08-27 19:19:00-05:00,-5.304102,-12.9604645,-5.1276736,620861,31.32,0.0,-0.194,-0.065,28.15,44.15,276.4,275.9,277.8,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1286454.0,43.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.78,25.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.016,0.016,0.018,0.02,0.019,0.02,0.001,0.001,0.001,0.001,0.001,0.001,0.001,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.098,149.6,34.5,2.4,3.477,2.0,-1.0,13.47,0.011,0.236,3.0,2.0,0.0,0.0,25.88,26.36,25.25,25.62,25.38,25.48,25.35,26.09,25.5,45.15
2016-08-27 19:20:00-05:00,-5.4112554,-12.9604645,-5.2429023,620862,31.27,0.0,-0.215,-0.063,28.13,36.42,276.8,276.1,278.0,0.0,0.0,0.0,21.45,0.0,60.15,0.0,1286454.0,35.41,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.77,25.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.019,0.019,0.021,0.0,0.001,0.001,0.001,0.001,0.001,0.001,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.075,143.2,34.06,2.3,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,25.88,26.36,25.22,25.55,25.42,25.46,25.34,26.0,25.52,45.05
2016-08-27 19:21:00-05:00,-5.4112554,-13.094076,-5.3581305,620863,31.23,0.0,-0.185,-0.061,28.09,29.87,276.8,276.3,278.2,0.0,0.0,0.0,21.17,0.0,60.12,0.0,1286454.0,28.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,25.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.019,0.02,0.021,0.0,0.0,0.0,0.001,0.001,0.001,0.001,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.848,119.6,47.96,1.6,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,25.88,26.36,25.22,25.61,25.37,25.46,25.32,26.0,25.44,44.97
2016-08-27 19:22:00-05:00,-5.4112554,-13.361302,-5.473359,620864,31.19,0.0,-0.207,-0.059,28.0,24.36,277.1,276.4,278.2,0.0,0.0,0.0,21.17,0.0,60.16,0.0,1286454.0,23.48,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.69,25.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.942,125.2,30.39,1.3,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,25.88,26.31,25.21,25.57,25.32,25.43,25.24,25.99,25.42,44.89
2016-08-27 19:23:00-05:00,-5.5184093,-13.361302,-5.473359,620865,31.15,0.0,-0.196,-0.058,27.93,19.85,277.0,276.4,278.2,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1286454.0,18.95,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.62,25.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.378,143.4,18.41,2.3,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.84,26.29,25.13,25.51,25.27,25.45,25.21,25.94,25.34,44.8
2016-08-27 19:24:00-05:00,-5.4112554,-13.361302,-5.473359,620866,31.11,0.0,-0.211,-0.057,27.94,16.17,277.0,276.5,278.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1286454.0,15.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.58,25.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.158,109.6,25.04,2.0,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.82,26.27,25.13,25.51,25.22,25.42,25.24,25.94,25.41,44.7
2016-08-27 19:25:00-05:00,-5.4112554,-12.9604645,-5.3581305,620867,31.07,0.0,-0.227,-0.056,27.95,13.17,277.0,276.7,278.5,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1286454.0,12.29,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.57,25.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.427,113.8,33.16,2.2,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.79,26.27,25.13,25.43,25.22,25.44,25.26,25.89,25.41,44.64
2016-08-27 19:26:00-05:00,-5.1969485,-12.9604645,-5.1276736,620868,31.03,0.0,-0.224,-0.055,27.93,10.78,277.2,276.3,278.1,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1286454.0,9.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.59,25.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.017,0.017,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.667,113.9,49.33,1.4,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.79,26.27,25.03,25.42,25.16,25.39,25.25,25.88,25.36,44.54
2016-08-27 19:27:00-05:00,-5.304102,-12.9604645,-5.3581305,620869,30.99,0.0,-0.211,-0.055,27.89,8.83,276.6,276.3,278.1,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1286454.0,8.16,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.56,25.34,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.777,117.8,34.17,1.4,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.76,26.17,25.03,25.42,25.1,25.36,25.14,25.8,25.31,44.44
2016-08-27 19:28:00-05:00,-5.4112554,-12.9604645,-5.473359,620870,30.95,0.0,-0.219,-0.054,27.88,7.222,276.6,276.3,278.0,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1286454.0,6.619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.51,25.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.118,128.2,22.87,2.6,3.477,2.0,-1.0,13.47,0.01,0.236,3.0,2.0,0.0,0.0,25.71,26.17,24.95,25.32,25.03,25.26,25.12,25.8,25.23,44.38
2016-08-27 19:29:00-05:00,-5.4112554,-13.094076,-5.473359,620871,30.9,0.0,-0.239,-0.053,27.81,5.907,277.0,276.5,278.3,0.0,0.0,0.0,21.42,0.0,60.18,0.0,1286454.0,5.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.46,25.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.14,126.7,33.47,2.4,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.69,26.08,24.94,25.32,25.03,25.26,25.06,25.89,25.23,44.27
2016-08-27 19:30:00-05:00,-5.4112554,-13.22769,-5.473359,620872,30.84,0.0,-0.241,-0.053,27.84,4.849,277.0,276.4,278.2,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1286454.0,4.355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,25.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.98,111.5,30.03,2.7,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.69,26.08,24.94,25.32,25.03,25.26,25.06,25.78,25.23,44.19
2016-08-27 19:31:00-05:00,-5.4112554,-13.22769,-5.473359,620873,30.8,0.0,-0.249,-0.053,27.75,3.995,277.0,276.3,278.1,0.0,0.0,0.0,21.28,0.0,60.18,0.0,1286454.0,3.616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.45,25.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.615,132.4,14.89,2.3,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.61,26.08,24.94,25.32,25.03,25.26,25.06,25.83,25.23,44.1
2016-08-27 19:32:00-05:00,-5.304102,-12.9604645,-5.473359,620874,30.75,0.0,-0.234,-0.052,27.77,3.359,276.9,276.0,277.9,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1286454.0,3.025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.49,25.18,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.072,117.3,55.84,2.1,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.6,26.01,24.89,25.32,25.03,25.21,25.06,25.81,25.22,43.99
2016-08-27 19:33:00-05:00,-5.1969485,-12.826851,-5.3581305,620875,30.72,0.0,-0.255,-0.052,27.74,2.816,276.2,275.9,277.8,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1286454.0,2.451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.42,25.17,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.016,0.019,0.02,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,2.078,146.0,21.5,4.2,3.478,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.58,25.98,24.84,25.3,25.03,25.17,25.06,25.81,25.19,43.91
2016-08-27 19:34:00-05:00,-5.0897946,-12.426011,-5.0124445,620876,30.68,0.0,-0.259,-0.052,27.67,2.431,276.2,275.6,277.6,0.0,0.0,0.0,21.16,0.0,60.12,0.0,1286454.0,2.208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.48,25.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.547,138.9,14.37,2.4,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.6,25.98,24.84,25.3,25.01,25.17,25.04,25.81,25.22,43.85
2016-08-27 19:35:00-05:00,-5.0897946,-12.426011,-5.0124445,620877,30.64,0.0,-0.263,-0.052,27.65,2.118,275.9,275.3,277.2,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1286454.0,1.806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.43,25.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.016,0.02,0.019,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.523,133.9,14.64,2.7,3.477,2.0,-1.0,13.47,0.01,0.235,3.0,2.0,0.0,0.0,25.58,25.98,24.85,25.27,24.99,25.18,25.0,25.81,25.14,43.77
2016-08-27 19:36:00-05:00,-5.0897946,-12.426011,-5.0124445,620878,30.6,0.0,-0.259,-0.052,27.64,1.919,275.9,275.1,277.0,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1286454.0,1.687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,25.16,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.016,0.017,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.988,114.7,25.09,1.8,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.5,26.0,24.9,25.26,25.0,25.2,25.0,25.81,25.17,43.69
2016-08-27 19:37:00-05:00,-5.0897946,-12.426011,-5.0124445,620879,30.56,0.0,-0.244,-0.051,27.67,1.732,276.0,275.5,277.4,0.0,0.0,0.0,21.44,0.0,60.15,0.0,1286454.0,1.44,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.39,25.11,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.368,117.1,37.43,2.5,3.478,2.0,-1.0,13.23,-0.006,0.235,3.0,2.0,0.0,0.001,25.52,25.93,24.84,25.22,24.94,25.17,24.96,25.71,25.14,43.61
2016-08-27 19:38:00-05:00,-5.0897946,-12.426011,-5.0124445,620880,30.53,0.0,-0.254,-0.051,27.63,1.617,275.9,275.4,277.3,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1286454.0,1.147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,25.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.6,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.015,0.015,0.017,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.932,117.5,30.84,1.7,3.477,2.0,-1.0,13.47,0.03,0.235,3.0,2.0,0.0,0.0,25.44,25.87,24.84,25.22,24.92,25.17,24.96,25.71,25.14,43.53
2016-08-27 19:39:00-05:00,-5.0897946,-12.426011,-5.0124445,620881,30.49,0.0,-0.282,-0.051,27.58,1.617,275.9,275.5,277.3,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1286454.0,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.3,25.0,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.014,0.014,0.016,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.057,120.6,24.24,2.3,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.34,25.79,24.84,25.16,24.87,25.17,24.96,25.71,25.07,43.45
2016-08-27 19:40:00-05:00,-5.0897946,-12.426011,-5.3581305,620882,30.45,0.0,-0.277,-0.051,27.62,1.505,276.1,275.4,277.3,0.0,0.0,0.0,21.27,0.0,60.14,0.0,1286454.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.27,24.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.497,109.4,21.1,2.1,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.31,25.78,24.79,25.13,24.84,25.1,24.96,25.71,25.04,43.36
2016-08-27 19:41:00-05:00,-5.0897946,-12.426011,-5.1276736,620883,30.42,0.0,-0.29,-0.051,27.57,1.379,276.3,275.6,277.4,0.0,0.0,0.0,21.43,0.0,60.14,0.0,1286454.0,1.078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.24,24.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.017,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.565,102.8,25.41,2.7,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.25,25.71,24.74,25.03,24.78,25.07,24.87,25.67,25.04,43.29
2016-08-27 19:42:00-05:00,-5.0897946,-12.426011,-5.0124445,620884,30.38,0.0,-0.286,-0.051,27.56,1.347,276.5,275.8,277.6,0.0,0.0,0.0,21.47,0.0,60.13,0.0,1286454.0,1.04,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.26,24.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.0,136.5,29.6,1.5,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.25,25.7,24.73,25.03,24.81,25.04,24.85,25.57,24.99,43.22
2016-08-27 19:43:00-05:00,-5.0897946,-12.426011,-5.1276736,620885,30.34,0.0,-0.245,-0.051,27.54,1.338,276.5,276.0,277.8,0.0,0.0,0.0,21.25,0.0,60.2,0.0,1286454.0,0.994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.22,24.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.017,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.532,115.4,24.03,2.6,3.477,2.0,-1.0,13.15,-0.031,0.235,1.0,2.0,0.0,0.001,25.22,25.68,24.68,24.95,24.69,24.96,24.77,25.52,24.94,43.13
2016-08-27 19:44:00-05:00,-5.0897946,-12.426011,-5.0124445,620886,30.31,0.0,-0.29,-0.051,27.54,1.256,276.6,275.8,277.6,0.0,0.0,0.0,21.3,0.0,60.23,0.0,1286454.0,0.827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,24.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.393,117.6,16.13,2.3,3.477,2.0,-1.0,13.15,0.056,0.235,3.0,2.0,0.0,0.001,25.12,25.63,24.69,24.94,24.67,24.91,24.77,25.52,24.96,43.04
2016-08-27 19:45:00-05:00,-5.0897946,-12.426011,-5.0124445,620887,30.27,0.0,-0.281,-0.051,27.52,1.215,276.3,275.7,277.5,0.0,0.0,0.0,21.29,0.0,60.21,0.0,1286454.0,0.783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,24.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.135,84.6,50.68,2.1,3.477,2.0,-1.0,13.47,0.008,0.235,3.0,2.0,0.0,0.0,25.14,25.59,24.62,24.94,24.74,24.88,24.77,25.52,24.94,42.96
2016-08-27 19:46:00-05:00,-5.0897946,-12.426011,-5.0124445,620888,30.24,0.0,-0.296,-0.051,27.54,1.213,276.2,275.5,277.3,0.0,0.0,0.0,21.25,0.0,60.21,0.0,1286454.0,0.77,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,24.82,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.7,276.2,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.922,156.9,20.13,1.8,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.19,25.66,24.64,24.94,24.75,24.88,24.77,25.52,24.98,42.88
2016-08-27 19:47:00-05:00,-5.0897946,-12.426011,-5.1276736,620889,30.2,0.0,-0.292,-0.051,27.56,1.213,276.1,275.3,277.1,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1286454.0,0.671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.21,24.82,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.015,0.016,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.717,162.1,50.69,1.4,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.26,25.7,24.55,24.95,24.75,24.86,24.75,25.47,24.91,42.84
2016-08-27 19:48:00-05:00,-5.0897946,-12.426011,-5.3581305,620890,30.17,0.0,-0.292,-0.051,27.54,1.21,276.0,275.3,277.1,0.0,0.0,0.0,21.29,0.0,60.23,0.0,1286454.0,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.16,24.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.013,0.016,0.017,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.697,115.4,51.85,2.5,3.478,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.21,25.65,24.54,24.92,24.72,24.78,24.68,25.42,24.93,42.75
2016-08-27 19:49:00-05:00,-5.0897946,-12.559625,-5.473359,620891,30.14,0.0,-0.3,-0.051,27.51,1.156,276.0,275.4,277.2,0.0,0.0,0.0,21.27,0.0,60.23,0.0,1286454.0,0.66,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,24.85,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.963,113.7,30.51,1.7,3.477,2.0,-1.0,13.47,0.009,0.235,3.0,2.0,0.0,0.0,25.32,25.67,24.47,24.85,24.66,24.7,24.65,25.34,24.85,42.71
2016-08-27 19:50:00-05:00,-5.0897946,-12.559625,-5.473359,620892,30.1,0.0,-0.245,-0.051,27.46,1.105,276.1,275.5,277.3,0.0,0.0,0.0,21.37,0.0,60.18,0.0,1286454.0,0.62,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.2,24.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.02,0.018,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.92,102.8,42.0,1.5,3.477,2.0,-1.0,13.47,0.03,0.235,3.0,2.0,0.0,0.0,25.32,25.7,24.47,24.83,24.66,24.68,24.58,25.33,24.8,42.63
2016-08-27 19:51:00-05:00,-5.0897946,-12.426011,-5.473359,620893,30.06,0.0,-0.298,-0.051,27.46,1.078,276.0,275.6,277.3,0.0,0.0,0.0,21.19,0.0,60.18,0.0,1286454.0,0.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.18,24.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.742,151.8,44.5,1.4,3.475,2.0,-1.0,13.2,-0.002,0.234,1.0,2.0,0.0,0.001,25.22,25.61,24.47,24.83,24.59,24.68,17.42,25.33,24.86,42.55
2016-08-27 19:52:00-05:00,-5.304102,-12.9604645,-5.473359,620894,30.04,0.0,-0.3,-0.051,27.51,1.078,276.3,275.4,277.2,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1286454.0,0.531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.15,24.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.5,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.015,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.465,127.1,24.88,2.5,3.475,2.0,-1.0,13.51,0.01,0.235,3.0,2.0,0.0,0.0,25.22,25.61,24.47,24.86,24.59,24.68,24.6,25.33,24.83,42.49
2016-08-27 19:53:00-05:00,-5.304102,-12.826851,-5.473359,620895,30.0,0.0,-0.298,-0.051,27.29,1.078,276.2,275.4,277.3,0.0,0.0,0.0,21.44,0.0,60.14,0.0,1286454.0,0.609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.07,24.75,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.017,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.298,136.9,11.62,1.8,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.21,25.61,24.48,24.87,24.63,24.7,22.18,25.33,24.76,42.41
2016-08-27 19:54:00-05:00,-5.304102,-12.693237,-5.473359,620896,29.97,0.0,-0.304,-0.051,27.32,1.078,276.1,275.5,277.4,0.0,0.0,0.0,21.27,0.0,60.2,0.0,1286454.0,0.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,24.71,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.707,115.9,34.67,1.4,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.16,25.59,24.51,24.9,24.63,24.74,24.62,25.33,24.74,42.38
2016-08-27 19:55:00-05:00,-5.4112554,-12.826851,-5.473359,620897,29.93,0.0,-0.3,-0.051,27.29,1.078,276.3,275.6,277.5,0.0,0.0,0.0,21.26,0.0,60.23,0.0,1286454.0,0.563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.04,24.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.016,0.02,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.588,108.9,59.0,1.2,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,25.13,25.51,24.43,24.83,24.56,24.7,24.53,25.23,24.73,42.32
2016-08-27 19:56:00-05:00,-5.304102,-12.9604645,-5.473359,620898,29.91,0.0,-0.302,-0.051,27.27,1.078,276.2,275.9,277.7,0.0,0.0,0.0,21.22,0.0,60.18,0.0,1286454.0,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.05,24.6,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.016,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.205,114.8,25.6,1.9,3.475,2.0,-1.0,13.51,0.009,0.235,3.0,2.0,0.0,0.0,25.05,25.48,24.37,24.75,24.47,24.67,-1.949,25.23,24.67,42.27
2016-08-27 19:57:00-05:00,-5.0897946,-12.693237,-5.473359,620899,29.87,0.0,-0.285,-0.051,27.26,1.078,276.2,275.8,277.6,0.0,0.0,0.0,21.27,0.0,60.19,0.0,1286454.0,0.518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,27.1,24.6,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.02,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.123,117.2,14.13,1.6,3.475,2.0,-1.0,13.3,0.013,0.234,1.0,2.0,0.0,0.001,25.03,25.45,24.37,24.75,24.45,24.72,3.761,25.22,24.67,42.18
2016-08-27 19:58:00-05:00,-5.0897946,-12.426011,-5.473359,620900,29.84,0.0,-0.3,-0.051,27.2,1.078,276.5,276.0,277.8,0.0,0.0,0.0,21.23,0.0,60.22,0.0,1286454.0,0.555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.95,24.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.79,108.9,43.76,1.9,3.475,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,25.01,25.48,24.37,24.7,24.45,24.6,24.49,25.2,24.6,42.13
2016-08-27 19:59:00-05:00,-5.0897946,-12.826851,-5.473359,620901,29.81,0.0,-0.3,-0.051,27.24,1.078,276.6,276.0,277.9,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1286454.0,0.54,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.87,24.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.016,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.883,125.9,20.41,1.5,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.94,25.38,24.31,24.66,24.37,24.56,24.49,25.14,24.57,42.08
2016-08-27 20:00:00-05:00,-5.4112554,-12.9604645,-5.473359,620902,29.78,0.0,-0.304,-0.051,27.23,1.078,276.7,276.1,278.0,0.0,0.0,0.0,21.26,0.0,60.21,0.0,1286454.0,0.55,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.83,24.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.795,141.2,44.94,1.6,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.84,25.32,24.24,24.63,24.35,24.51,24.46,25.06,24.49,41.98
2016-08-27 20:01:00-05:00,-5.4112554,-13.22769,-5.473359,620903,29.75,0.0,-0.302,-0.051,27.24,1.078,276.4,276.0,277.9,0.0,0.0,0.0,21.45,0.0,60.16,0.0,1286454.0,0.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,24.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.015,121.7,64.26,2.4,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.84,25.32,24.18,24.6,24.37,24.49,24.43,25.04,24.47,41.95
2016-08-27 20:02:00-05:00,-5.4112554,-13.22769,-5.473359,620904,29.72,0.0,-0.279,-0.051,27.14,1.078,276.6,276.0,278.0,0.0,0.0,0.0,21.26,0.0,60.21,0.0,1286454.0,0.538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.8,24.41,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.016,0.02,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.783,148.5,39.16,1.5,3.475,2.0,-1.0,13.51,0.01,0.234,3.0,2.0,0.0,0.0,24.84,25.29,24.18,24.66,24.37,24.51,24.4,25.04,24.47,41.89
2016-08-27 20:03:00-05:00,-5.4112554,-13.094076,-5.473359,620905,29.69,0.0,-0.304,-0.051,27.11,1.078,276.7,276.3,278.2,0.0,0.0,0.0,21.26,0.0,60.23,0.0,1286454.0,0.586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.84,24.43,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.43,132.8,15.04,2.0,3.477,2.0,-1.0,13.26,0.011,0.234,1.0,2.0,0.0,0.001,24.84,25.32,24.18,24.61,24.37,24.53,24.4,25.13,24.47,41.79
2016-08-27 20:04:00-05:00,-5.304102,-12.826851,-5.473359,620906,29.65,0.0,-0.304,-0.051,27.05,1.078,277.0,276.1,278.0,0.0,0.0,0.0,21.17,0.0,60.17,0.0,1286454.0,0.575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.82,24.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.015,0.02,0.017,0.021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.653,131.0,51.3,1.5,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.82,25.24,24.18,24.56,24.34,24.54,24.3,25.03,24.44,41.76
2016-08-27 20:05:00-05:00,-5.4112554,-12.9604645,-5.473359,620907,29.62,0.0,-0.304,-0.051,27.07,1.078,276.8,276.4,278.2,0.0,0.0,0.0,21.17,0.0,60.13,0.0,1286454.0,0.537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.78,24.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.652,114.7,46.7,1.2,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.74,25.22,24.15,24.56,24.37,24.55,24.3,25.06,24.38,41.69
2016-08-27 20:06:00-05:00,-5.5184093,-13.361302,-5.473359,620908,29.59,0.0,-0.304,-0.051,27.07,1.078,277.1,276.5,278.4,0.0,0.0,0.0,21.17,0.0,60.15,0.0,1286454.0,0.592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.71,24.33,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.015,0.015,0.016,0.019,0.019,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.827,99.9,27.26,1.5,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.74,25.22,24.18,24.54,24.31,24.53,24.3,25.08,24.28,41.61
2016-08-27 20:07:00-05:00,-5.4112554,-13.22769,-5.473359,620909,29.56,0.0,-0.304,-0.051,26.99,1.078,277.3,276.6,278.5,0.0,0.0,0.0,21.26,0.0,60.14,0.0,1286454.0,0.564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,24.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.38,108.5,24.99,2.1,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.65,25.17,24.1,24.47,24.24,24.47,24.3,25.03,24.28,41.55
2016-08-27 20:08:00-05:00,-5.0897946,-12.559625,-5.473359,620910,29.52,0.0,-0.275,-0.051,27.05,1.078,277.1,276.7,278.6,0.0,0.0,0.0,21.31,0.0,60.21,0.0,1286454.0,0.565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,24.22,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.016,0.02,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.995,96.0,22.43,1.9,3.475,2.0,-1.0,13.26,0.008,0.234,3.0,2.0,0.0,0.001,24.65,25.13,24.03,24.4,24.16,24.41,24.24,24.95,24.28,41.5
2016-08-27 20:09:00-05:00,-5.0897946,-12.426011,-5.473359,620911,29.5,0.0,-0.304,-0.051,27.01,1.078,277.4,276.7,278.6,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1286454.0,0.605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.76,24.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.015,0.02,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.508,114.8,47.44,1.1,3.475,2.0,-1.0,13.26,0.013,0.235,3.0,2.0,0.0,0.001,24.62,25.08,23.99,24.37,24.11,24.41,24.2,24.95,24.26,41.4
2016-08-27 20:10:00-05:00,-5.0897946,-12.559625,-5.473359,620912,29.47,0.0,-0.304,-0.051,27.06,1.078,277.6,276.7,278.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1286454.0,0.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,24.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.015,0.016,0.02,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.812,108.6,35.94,1.5,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.57,25.03,23.95,24.37,24.08,24.32,24.14,24.86,24.2,41.37
2016-08-27 20:11:00-05:00,-5.4112554,-13.094076,-5.473359,620913,29.44,0.0,-0.304,-0.051,26.97,1.078,277.6,276.7,278.7,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1286454.0,0.576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.6,24.11,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.4,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.014,0.015,0.016,0.019,0.019,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.488,176.6,91.4,1.0,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.52,25.0,23.89,24.31,24.03,24.28,24.09,24.86,24.14,41.31
2016-08-27 20:12:00-05:00,-5.732716,-13.361302,-5.473359,620914,29.4,0.0,-0.304,-0.051,26.89,1.078,277.3,276.9,278.8,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1286454.0,0.643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.58,24.1,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.6,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.013,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.56,184.2,40.42,1.7,3.475,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.46,24.94,23.88,24.27,23.99,24.21,24.01,24.78,24.09,41.21
2016-08-27 20:13:00-05:00,-5.732716,-13.361302,-5.473359,620915,29.38,0.0,-0.304,-0.051,26.93,1.078,277.4,276.7,278.7,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1286454.0,0.59,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.65,24.13,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.013,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.552,123.5,56.14,1.5,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.51,24.94,23.89,24.27,23.97,24.21,24.01,24.76,24.09,41.2
2016-08-27 20:14:00-05:00,-5.732716,-13.361302,-5.473359,620916,29.35,0.0,-0.266,-0.051,26.9,1.078,277.5,276.9,278.7,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1286454.0,0.614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.68,24.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.772,111.9,25.97,1.0,3.477,2.0,-1.0,13.1,-0.053,0.235,1.0,2.0,0.0,0.002,24.53,24.94,23.83,24.27,23.95,24.21,24.01,24.76,24.09,41.12
2016-08-27 20:15:00-05:00,-5.732716,-13.361302,-5.473359,620917,29.32,0.0,-0.304,-0.051,26.88,1.078,277.5,276.5,278.4,0.0,0.0,0.0,21.24,0.0,60.21,0.0,1286454.0,0.579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.69,24.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.016,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.575,126.4,43.21,1.3,3.475,2.0,-1.0,13.21,0.072,0.235,1.0,2.0,0.0,0.001,24.53,24.99,23.79,24.18,23.89,24.12,24.01,24.76,23.99,41.03
2016-08-27 20:16:00-05:00,-5.732716,-13.361302,-5.473359,620918,29.29,0.0,-0.304,-0.051,26.9,1.078,277.2,276.5,278.4,0.0,0.0,0.0,21.32,0.0,60.18,0.0,1286454.0,0.548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.56,24.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.016,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.38,134.0,49.72,0.8,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.46,24.94,23.76,24.18,23.87,24.1,23.92,24.71,23.99,41.02
2016-08-27 20:17:00-05:00,-5.732716,-13.361302,-5.473359,620919,29.25,0.0,-0.304,-0.051,26.86,1.078,277.2,276.6,278.4,0.0,0.0,0.0,21.26,0.0,60.2,0.0,1286454.0,0.672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.52,23.97,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.623,130.4,34.46,1.1,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.39,24.88,23.68,24.05,23.79,24.0,23.85,24.63,23.91,40.92
2016-08-27 20:18:00-05:00,-5.732716,-13.361302,-5.473359,620920,29.23,0.0,-0.304,-0.051,26.82,1.078,277.3,276.6,278.5,0.0,0.0,0.0,21.37,0.0,60.16,0.0,1286454.0,0.581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.57,23.96,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.545,86.7,26.34,0.9,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.36,24.84,23.6,23.99,23.72,23.97,23.82,24.57,23.9,40.89
2016-08-27 20:19:00-05:00,-5.732716,-13.361302,-5.473359,620921,29.2,0.0,-0.304,-0.051,26.77,1.082,277.4,276.7,278.6,0.0,0.0,0.0,21.56,0.0,60.11,0.0,1286454.0,0.692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.55,23.88,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.03,110.9,23.27,2.0,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.26,24.83,23.6,23.99,23.7,23.93,23.76,24.47,23.9,40.83
2016-08-27 20:20:00-05:00,-5.732716,-13.361302,-5.473359,620922,29.17,0.0,-0.266,-0.051,26.72,1.087,277.6,276.7,278.7,0.0,0.0,0.0,21.23,0.0,60.21,0.0,1286454.0,0.617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.54,23.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.4,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.71,104.2,43.57,1.5,3.475,2.0,-1.0,13.26,0.017,0.234,1.0,2.0,0.0,0.0,24.3,24.83,23.52,23.97,23.66,23.91,23.72,24.47,23.8,40.78
2016-08-27 20:21:00-05:00,-5.6255627,-13.361302,-5.473359,620923,29.14,0.0,-0.304,-0.051,26.75,1.089,277.6,276.8,278.8,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1286454.0,0.593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.53,23.87,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.6,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.014,0.014,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.767,118.6,36.99,1.7,3.475,2.0,-1.0,13.26,0.004,0.235,1.0,2.0,0.0,0.001,24.28,24.8,23.51,23.89,23.67,23.88,23.66,24.47,23.8,40.72
2016-08-27 20:22:00-05:00,-5.5184093,-13.361302,-5.473359,620924,29.11,0.0,-0.304,-0.051,26.71,1.085,277.9,276.7,278.7,0.0,0.0,0.0,21.26,0.0,60.22,0.0,1286454.0,0.649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.47,23.83,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.768,118.0,33.07,1.2,3.475,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.26,24.75,23.54,23.91,23.65,23.84,23.67,24.47,23.8,40.63
2016-08-27 20:23:00-05:00,-5.5184093,-13.361302,-5.473359,620925,29.08,0.0,-0.304,-0.051,26.7,1.108,277.6,276.9,278.8,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1286454.0,0.64,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,23.83,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.655,141.6,60.76,1.8,3.475,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.2,24.75,23.6,23.89,23.67,23.83,23.63,24.47,23.71,40.63
2016-08-27 20:24:00-05:00,-5.6255627,-13.361302,-5.473359,620926,29.06,0.0,-0.304,-0.051,26.67,1.124,277.5,276.8,278.8,0.0,0.0,0.0,21.26,0.0,60.13,0.0,1286454.0,0.736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.51,23.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.36,164.0,39.19,0.9,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.27,24.66,23.58,23.79,23.65,23.83,23.58,24.46,23.71,40.55
2016-08-27 20:25:00-05:00,-5.732716,-13.361302,-5.473359,620927,29.02,0.0,-0.304,-0.051,26.68,1.113,277.5,276.9,278.9,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1286454.0,0.762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.5,23.78,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.015,0.014,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.225,139.5,70.5,0.4,3.477,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,24.24,24.66,23.5,23.79,23.66,23.73,23.53,24.39,23.71,40.54
2016-08-27 20:26:00-05:00,-5.732716,-13.361302,-5.473359,620928,28.99,0.0,-0.247,-0.051,26.68,1.135,276.7,276.2,278.2,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1286454.0,0.718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.43,23.8,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.2,277.2,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.018,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.307,126.0,53.05,0.6,3.475,2.0,-1.0,13.14,-0.038,0.234,1.0,2.0,0.0,0.001,24.26,24.66,23.45,23.78,23.61,23.64,23.55,24.31,23.63,40.44
2016-08-27 20:27:00-05:00,-5.732716,-13.361302,-5.473359,620929,28.97,0.0,-0.304,-0.051,26.69,1.152,276.7,276.0,278.0,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1286454.0,0.782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.37,23.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.014,0.015,0.015,0.019,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.493,155.7,28.42,1.1,3.475,2.0,-1.0,13.17,0.057,0.235,3.0,2.0,0.0,0.001,24.26,24.61,23.42,23.71,23.53,23.64,23.48,24.26,23.52,40.44
2016-08-27 20:28:00-05:00,-5.732716,-13.494915,-5.473359,620930,28.94,0.0,-0.304,-0.051,26.65,1.159,276.8,276.0,278.0,0.0,0.0,0.0,21.34,0.0,60.13,0.0,1286454.0,0.801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,23.7,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.767,107.2,26.25,1.6,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.21,24.56,23.42,23.7,23.52,23.62,23.47,24.28,23.52,40.34
2016-08-27 20:29:00-05:00,-5.732716,-13.361302,-5.473359,620931,28.91,0.0,-0.304,-0.051,26.64,1.183,276.8,276.1,278.1,0.0,0.0,0.0,21.25,0.0,60.16,0.0,1286454.0,0.724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.31,23.61,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.567,106.3,25.76,1.3,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,24.1,24.47,23.42,23.72,23.47,23.57,23.49,24.22,23.52,40.31
2016-08-27 20:30:00-05:00,-5.732716,-13.361302,-5.473359,620932,28.88,0.0,-0.304,-0.053,26.6,1.196,277.1,276.2,278.1,0.0,0.0,0.0,21.37,0.0,60.19,0.0,1286454.0,0.654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.24,23.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.012,0.015,0.015,0.019,0.017,0.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.19,32.69,78.84,0.4,3.477,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,23.99,24.4,23.34,23.64,23.37,23.54,23.46,24.17,23.5,40.25
2016-08-27 20:31:00-05:00,-5.732716,-13.361302,-5.473359,620933,28.85,0.0,-0.304,-0.051,26.57,1.21,277.2,276.4,278.3,0.0,0.0,0.0,21.41,0.0,60.17,0.0,1286454.0,0.872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.28,23.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.012,0.014,0.016,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.94,138.5,21.38,1.5,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,23.99,24.37,23.32,23.67,23.34,23.53,23.43,24.15,23.43,40.25
2016-08-27 20:32:00-05:00,-5.732716,-13.361302,-5.473359,620934,28.83,0.0,-0.292,-0.051,26.63,1.213,277.2,276.6,278.5,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1286454.0,0.847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.32,23.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.892,110.2,49.65,1.7,3.475,2.0,-1.0,13.36,-0.003,0.233,1.0,2.0,0.0,0.001,23.99,24.37,23.32,23.63,23.32,23.46,23.39,24.12,23.51,40.15
2016-08-27 20:33:00-05:00,-5.4112554,-13.094076,-5.473359,620935,28.8,0.0,-0.304,-0.053,26.62,1.21,277.6,276.4,278.4,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1286454.0,0.837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.35,23.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.73,114.5,17.6,1.1,3.472,2.0,-1.0,13.36,0.023,0.234,3.0,2.0,0.0,0.0,23.95,24.37,23.23,23.61,23.31,23.41,23.29,24.09,23.45,40.13
2016-08-27 20:34:00-05:00,-5.0897946,-12.9604645,-5.473359,620936,28.77,0.0,-0.304,-0.051,26.55,1.213,277.1,276.6,278.5,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1286454.0,0.867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.33,23.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.337,155.0,80.7,0.9,3.47,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,23.92,24.37,23.2,23.61,23.27,23.37,23.26,24.09,23.43,40.05
2016-08-27 20:35:00-05:00,-5.5184093,-13.361302,-5.473359,620937,28.74,0.0,-0.304,-0.051,26.55,1.213,277.2,276.6,278.5,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1286454.0,0.832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.39,23.55,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.015,0.015,0.019,0.018,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.24,111.7,42.07,0.5,3.47,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,23.99,24.37,23.16,23.61,23.32,23.35,23.26,24.09,23.32,40.04
2016-08-27 20:36:00-05:00,-5.732716,-13.361302,-5.473359,620938,28.72,0.0,-0.304,-0.053,26.53,1.213,276.9,276.2,278.1,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1286454.0,0.835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.38,23.51,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.1,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.45,81.6,58.65,1.2,3.472,2.0,-1.0,13.5,0.009,0.234,3.0,2.0,0.0,0.0,23.99,24.37,23.18,23.58,23.26,23.36,23.24,24.09,23.32,39.96
