TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 20:37:00-05:00,-5.732716,-13.361302,-5.473359,620939,28.69,0.0,-0.304,-0.053,26.47,1.213,277.1,276.0,277.9,0.0,0.0,0.0,21.36,0.0,60.2,0.0,1286454.0,0.937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.25,23.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.015,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.772,139.6,21.67,1.1,3.472,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,23.89,24.3,23.15,23.53,23.23,23.33,23.23,23.99,23.32,39.94
2016-08-27 20:38:00-05:00,-5.304102,-13.22769,-5.473359,620940,28.67,0.0,-0.283,-0.057,26.5,1.213,276.8,276.1,278.0,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1286454.0,0.904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.22,23.41,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.015,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.042,108.6,29.88,1.7,3.472,2.0,-1.0,13.27,-0.013,0.234,1.0,2.0,0.0,0.001,23.89,24.27,23.13,23.52,23.18,23.31,23.22,23.99,23.32,39.86
2016-08-27 20:39:00-05:00,-5.0897946,-12.426011,-5.473359,620941,28.64,0.0,-0.304,-0.051,26.43,1.213,277.2,276.2,278.1,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1286454.0,0.799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.21,23.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.013,0.014,0.014,0.019,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.685,128.0,28.55,1.0,3.472,2.0,-1.0,13.5,0.035,0.234,3.0,2.0,0.0,0.0,23.79,24.23,23.13,23.47,23.13,23.34,23.22,23.99,23.32,39.86
2016-08-27 20:40:00-05:00,-5.0897946,-12.426011,-5.3581305,620942,28.61,0.0,-0.304,-0.051,26.49,1.213,277.0,276.3,278.2,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1286454.0,0.824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.13,23.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.017,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.003,131.5,17.73,1.4,3.47,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.0,23.74,24.18,23.05,23.42,23.13,23.36,23.17,23.99,23.36,39.83
2016-08-27 20:41:00-05:00,-5.0897946,-12.426011,-5.1276736,620943,28.59,0.0,-0.304,-0.051,26.51,1.213,276.8,276.3,278.2,0.0,0.0,0.0,21.24,0.0,60.22,0.0,1286454.0,0.936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,23.27,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.072,135.8,17.51,1.9,3.478,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.0,23.7,24.18,23.04,23.42,23.08,23.36,23.21,23.91,23.36,39.78
2016-08-27 20:42:00-05:00,-5.0897946,-12.426011,-5.1276736,620944,28.56,0.0,-0.304,-0.055,26.49,1.213,276.9,276.1,278.0,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1286454.0,0.897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.16,23.32,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.572,158.1,50.57,1.1,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,23.7,24.15,23.0,23.32,23.04,23.27,23.06,23.9,23.39,39.74
2016-08-27 20:43:00-05:00,-5.0897946,-12.426011,-5.3581305,620945,28.54,0.0,-0.304,-0.053,26.42,1.213,277.1,276.1,278.1,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1286454.0,0.853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.08,23.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.7,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.29,115.4,47.75,0.8,3.477,2.0,-1.0,13.53,0.009,0.234,3.0,2.0,0.0,0.0,23.71,24.11,22.94,23.37,23.04,23.26,23.06,23.88,23.4,39.67
2016-08-27 20:44:00-05:00,-5.0897946,-12.693237,-5.473359,620946,28.51,0.0,-0.279,-0.055,26.36,1.213,277.0,276.3,278.3,0.0,0.0,0.0,21.25,0.0,60.22,0.0,1286454.0,0.918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.05,23.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.438,116.8,20.4,0.7,3.477,2.0,-1.0,13.07,-0.082,0.235,1.0,2.0,0.0,0.002,23.7,24.08,22.94,23.32,23.0,23.21,-41.34,23.83,23.31,39.64
2016-08-27 20:45:00-05:00,-5.0897946,-13.22769,-5.473359,620947,28.48,0.0,-0.304,-0.055,26.37,1.213,277.0,276.4,278.3,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1286454.0,0.917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.03,23.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.019,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.668,127.8,27.39,1.1,3.478,2.0,-1.0,13.14,0.098,0.235,1.0,2.0,0.0,0.001,23.62,24.08,22.93,23.32,22.94,23.17,23.06,23.8,23.25,39.57
2016-08-27 20:46:00-05:00,-5.0897946,-12.826851,-5.473359,620948,28.46,0.0,-0.304,-0.053,26.36,1.213,276.8,276.2,278.1,0.0,0.0,0.0,21.29,0.0,60.22,0.0,1286454.0,0.905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,23.16,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.81,115.7,19.67,1.4,3.478,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,23.6,24.02,22.88,23.27,22.96,23.17,23.04,23.75,23.2,39.58
2016-08-27 20:47:00-05:00,-5.0897946,-12.426011,-5.473359,620949,28.44,0.0,-0.304,-0.053,26.35,1.213,276.8,276.0,278.0,0.0,0.0,0.0,21.26,0.0,60.21,0.0,1286454.0,0.949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.95,23.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.062,117.4,17.89,1.6,3.475,2.0,-1.0,13.51,0.009,0.234,3.0,2.0,0.0,0.0,23.57,23.99,22.84,23.23,22.94,23.15,22.98,23.71,23.22,39.48
2016-08-27 20:48:00-05:00,-5.0897946,-12.426011,-5.3581305,620950,28.4,0.0,-0.304,-0.061,26.43,1.213,276.6,276.0,278.0,0.0,0.0,0.0,21.16,0.0,60.15,0.0,1286454.0,0.921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.99,23.1,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.013,0.019,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.623,119.9,19.51,1.1,3.475,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.52,23.99,22.8,23.21,22.91,23.08,22.97,23.71,23.25,39.48
2016-08-27 20:49:00-05:00,-5.0897946,-12.426011,-5.3581305,620951,28.36,0.0,-0.304,-0.057,26.32,1.213,276.8,275.9,278.0,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1286454.0,0.995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.15,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.012,0.014,0.014,0.018,0.017,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.558,104.9,23.0,0.9,3.477,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.51,23.99,22.75,23.2,22.91,23.15,22.97,23.71,23.24,39.38
2016-08-27 20:50:00-05:00,-5.0897946,-12.426011,-5.3581305,620952,28.33,0.0,-0.275,-0.057,26.39,1.213,276.9,276.0,278.0,0.0,0.0,0.0,21.54,0.0,60.14,0.0,1286454.0,0.948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,26.0,23.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.013,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.305,139.8,63.66,0.8,3.477,2.0,-1.0,13.42,0.028,0.233,1.0,2.0,0.0,0.0,23.44,23.99,22.78,23.23,22.84,23.17,22.92,23.71,23.15,39.36
2016-08-27 20:51:00-05:00,-5.0897946,-12.559625,-5.473359,620953,28.3,0.0,-0.304,-0.051,26.29,1.213,277.0,276.0,278.1,0.0,0.0,0.0,21.24,0.0,60.13,0.0,1286454.0,1.027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.98,23.06,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.767,110.0,38.46,1.2,3.477,2.0,-1.0,13.42,-0.009,0.234,1.0,2.0,0.0,0.001,23.41,23.89,22.75,23.23,22.84,23.15,22.95,23.73,23.14,39.28
2016-08-27 20:52:00-05:00,-5.0897946,-12.559625,-5.473359,620954,28.28,0.0,-0.304,-0.059,26.26,1.213,276.6,275.9,278.0,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1286454.0,0.98,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,23.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,276.5,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.013,0.014,0.015,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.135,135.8,11.68,1.9,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,23.41,23.89,22.75,23.15,22.84,23.15,22.87,23.71,23.14,39.28
2016-08-27 20:53:00-05:00,-5.0897946,-12.426011,-5.473359,620955,28.25,0.0,-0.304,-0.053,26.27,1.213,276.3,275.8,277.8,0.0,0.0,0.0,21.21,0.0,60.16,0.0,1286454.0,0.915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.89,23.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.4,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.967,108.8,23.32,1.6,3.478,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,23.41,23.89,22.75,23.15,22.84,23.17,22.87,23.73,23.13,39.2
2016-08-27 20:54:00-05:00,-5.0897946,-12.426011,-5.3581305,620956,28.23,0.0,-0.304,-0.063,26.22,1.213,276.5,275.8,277.8,0.0,0.0,0.0,21.33,0.0,60.19,0.0,1286454.0,0.948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.96,23.05,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.7,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.012,0.012,0.013,0.014,0.018,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.928,141.4,12.19,1.5,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.43,23.89,22.75,23.15,22.84,23.17,22.87,23.74,23.14,39.19
2016-08-27 20:55:00-05:00,-5.0897946,-12.426011,-5.0124445,620957,28.2,0.0,-0.304,-0.066,26.22,1.213,276.6,275.8,277.8,0.0,0.0,0.0,21.22,0.0,60.18,0.0,1286454.0,1.009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,23.0,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.085,113.8,17.8,1.8,3.478,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.38,23.89,22.8,23.2,22.87,23.15,22.87,23.71,23.14,39.17
2016-08-27 20:56:00-05:00,-5.0897946,-12.426011,-4.666759,620958,28.17,0.0,-0.292,-0.057,26.25,1.213,276.9,275.9,277.9,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1286454.0,0.965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,23.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.015,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.45,110.0,31.15,1.0,3.478,2.0,-1.0,13.28,0.009,0.233,1.0,2.0,0.0,0.001,23.4,23.92,22.84,23.18,22.88,23.17,22.89,23.71,23.14,39.13
2016-08-27 20:57:00-05:00,-5.0897946,-12.426011,-4.666759,620959,28.16,0.0,-0.304,-0.057,26.2,1.213,276.6,276.2,278.2,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1286454.0,0.989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,23.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.918,114.7,40.18,1.6,3.475,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,23.41,23.99,22.83,23.21,22.94,23.17,22.88,23.71,23.14,39.07
2016-08-27 20:58:00-05:00,-5.0897946,-12.426011,-4.666759,620960,28.13,0.0,-0.301,-0.06,26.17,1.213,276.8,276.1,278.1,0.0,0.0,0.0,21.27,0.0,60.22,0.0,1286454.0,0.955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,23.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.223,135.9,20.71,1.7,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.95,22.81,23.16,22.91,23.17,22.96,23.73,23.14,39.02
2016-08-27 20:59:00-05:00,-5.0897946,-12.426011,-4.666759,620961,28.1,0.0,-0.3,-0.054,26.18,1.213,276.8,276.2,278.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1286454.0,1.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,23.01,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.014,0.014,0.018,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.735,113.9,50.07,1.7,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.89,22.83,23.23,22.92,23.17,22.87,23.71,23.14,39.02
2016-08-27 21:00:00-05:00,-5.0897946,-12.426011,-4.666759,620962,28.08,0.0,-0.3,-0.064,26.25,1.213,277.2,276.2,278.3,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1286454.0,0.971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,23.02,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.253,165.3,86.6,0.9,3.478,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.91,22.81,23.23,22.94,23.17,22.87,23.71,23.14,39.01
2016-08-27 21:01:00-05:00,-5.0897946,-12.426011,-4.8972163,620963,28.05,0.0,-0.271,-0.066,26.22,1.213,277.3,276.5,278.5,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1286454.0,0.977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.93,23.08,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.5,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.358,159.9,52.81,1.3,3.477,2.0,-1.0,13.53,0.01,0.233,3.0,2.0,0.0,0.0,23.41,23.91,22.75,23.21,22.92,23.17,22.85,23.74,23.14,38.91
2016-08-27 21:02:00-05:00,-5.0897946,-12.426011,-5.473359,620964,28.04,0.0,-0.297,-0.056,26.17,1.213,277.6,276.7,278.7,0.0,0.0,0.0,21.27,0.0,60.21,0.0,1286454.0,0.985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,23.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.015,0.018,0.017,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.428,144.9,65.42,1.0,3.477,2.0,-1.0,13.28,0.008,0.233,3.0,2.0,0.0,0.001,23.41,23.91,22.83,23.23,22.92,23.17,22.87,23.73,23.11,38.91
2016-08-27 21:03:00-05:00,-5.0897946,-12.693237,-5.473359,620965,28.01,0.0,-0.297,-0.064,26.13,1.213,277.5,276.8,278.7,0.0,0.0,0.0,21.16,0.0,60.13,0.0,1286454.0,1.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.92,23.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.638,112.2,32.69,1.1,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.97,22.84,23.23,22.92,23.17,22.9,23.72,23.04,38.81
2016-08-27 21:04:00-05:00,-5.0897946,-13.361302,-5.473359,620966,27.99,0.0,-0.294,-0.055,26.13,1.213,277.7,276.8,278.8,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1286454.0,1.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.88,23.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.632,115.5,35.18,1.5,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.94,22.84,23.16,22.92,23.17,22.92,23.71,23.04,38.82
2016-08-27 21:05:00-05:00,-5.0897946,-13.361302,-5.473359,620967,27.97,0.0,-0.296,-0.059,26.14,1.213,277.6,277.0,279.0,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1286454.0,1.002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.87,23.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,278.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.014,0.014,0.017,0.016,0.018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.425,144.9,45.45,0.8,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.99,22.84,23.16,22.94,23.17,22.96,23.72,23.03,38.8
2016-08-27 21:06:00-05:00,-5.304102,-13.361302,-5.473359,620968,27.94,0.0,-0.297,-0.065,26.1,1.213,276.9,276.3,278.2,0.0,0.0,0.0,21.33,0.0,60.15,0.0,1286454.0,1.024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.9,23.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.1,277.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.745,90.2,38.16,1.7,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.41,23.98,22.84,23.16,22.94,23.17,22.97,23.72,22.95,38.72
2016-08-27 21:07:00-05:00,-5.0897946,-12.9604645,-5.473359,620969,27.91,0.0,-0.26,-0.068,26.08,1.213,277.1,276.3,278.2,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1286454.0,0.988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,23.03,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.011,0.012,0.014,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.745,120.3,29.9,1.1,3.47,2.0,-1.0,13.4,-0.008,0.233,1.0,2.0,0.0,0.001,23.39,23.99,22.83,23.21,22.94,23.17,22.97,23.78,23.04,38.67
2016-08-27 21:08:00-05:00,-5.0897946,-12.426011,-5.473359,620970,27.91,0.0,-0.299,-0.064,26.09,1.213,277.3,276.1,278.0,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1286454.0,1.043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.75,22.99,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.465,59.88,46.54,1.0,3.478,2.0,-1.0,13.4,0.025,0.234,3.0,2.0,0.0,0.0,23.31,23.93,22.75,23.13,22.94,23.1,22.97,23.72,22.95,38.62
2016-08-27 21:09:00-05:00,-5.0897946,-12.426011,-5.473359,620971,27.88,0.0,-0.3,-0.07,26.09,1.213,277.2,276.3,278.2,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1286454.0,1.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,22.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.607,91.3,23.27,1.2,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.31,23.9,22.75,23.11,22.84,23.01,22.96,23.67,22.95,38.61
2016-08-27 21:10:00-05:00,-5.0897946,-12.426011,-5.473359,620972,27.85,0.0,-0.297,-0.086,26.06,1.213,277.1,276.7,278.6,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1286454.0,1.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,22.91,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.767,95.6,27.03,1.3,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.32,23.85,22.67,23.07,22.79,22.97,22.91,23.6,22.93,38.53
2016-08-27 21:11:00-05:00,-5.0897946,-12.426011,-5.3581305,620973,27.83,0.0,-0.296,-0.062,26.08,1.213,277.3,276.5,278.3,0.0,0.0,0.0,21.43,0.0,60.17,0.0,1286454.0,1.031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,22.86,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.2,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.013,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.383,82.7,67.24,0.9,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.28,23.82,22.65,23.04,22.8,22.96,22.88,23.52,22.92,38.53
2016-08-27 21:12:00-05:00,-5.0897946,-12.426011,-5.2429023,620974,27.81,0.0,-0.297,-0.069,26.13,1.213,276.6,275.8,277.7,0.0,0.0,0.0,21.21,0.0,60.15,0.0,1286454.0,1.045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.71,22.84,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.011,0.011,0.013,0.013,0.018,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.763,101.5,16.66,1.2,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.28,23.79,22.6,23.04,22.78,22.89,22.88,23.52,22.87,38.46
2016-08-27 21:13:00-05:00,-5.0897946,-12.426011,-4.7819877,620975,27.78,0.0,-0.252,-0.055,26.13,1.213,276.4,275.7,277.6,0.0,0.0,0.0,21.4,0.0,60.14,0.0,1286454.0,1.053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,22.87,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.016,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.078,118.0,25.26,2.0,3.477,2.0,-1.0,13.05,-0.111,0.235,1.0,2.0,0.0,0.002,23.3,23.8,22.56,22.96,22.7,22.88,22.82,23.51,22.9,38.43
2016-08-27 21:14:00-05:00,-5.0897946,-12.426011,-4.666759,620976,27.77,0.0,-0.292,-0.079,26.09,1.213,275.2,274.7,276.6,0.0,0.0,0.0,21.31,0.0,60.16,0.0,1286454.0,1.02,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.72,22.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,273.4,275.2,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.012,0.012,0.013,0.017,0.016,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.633,151.3,26.31,1.9,3.475,2.0,-1.0,13.04,0.123,0.237,1.0,2.0,0.0,0.004,23.3,23.74,22.55,22.94,22.65,22.88,22.78,23.46,22.95,38.43
2016-08-27 21:15:00-05:00,-5.0897946,-12.426011,-4.666759,620977,27.75,0.0,-0.29,-0.07,26.11,1.213,275.3,274.3,276.3,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1286454.0,1.071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.79,22.9,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.558,99.9,47.25,1.2,3.477,2.0,-1.0,13.53,0.01,0.233,3.0,2.0,0.0,0.0,23.32,23.79,22.52,22.94,22.68,22.88,22.78,23.52,22.85,38.33
2016-08-27 21:16:00-05:00,-5.0897946,-12.426011,-4.666759,620978,27.72,0.0,-0.288,-0.081,26.17,1.213,275.1,274.5,276.4,0.0,0.0,0.0,21.29,0.0,60.13,0.0,1286454.0,1.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,22.88,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.473,120.8,45.2,0.9,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.32,23.72,22.49,22.94,22.63,22.85,22.78,23.51,22.87,38.32
2016-08-27 21:17:00-05:00,-5.0897946,-12.426011,-5.1276736,620979,27.7,0.0,-0.287,-0.075,26.16,1.213,275.1,274.5,276.4,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1286454.0,1.069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,22.81,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.013,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.887,154.0,24.89,1.6,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.29,23.71,22.49,22.94,22.57,22.78,22.78,23.43,22.87,38.25
2016-08-27 21:18:00-05:00,-5.0897946,-12.426011,-4.8972163,620980,27.68,0.0,-0.286,-0.074,26.08,1.213,275.4,274.6,276.6,0.0,0.0,0.0,21.56,0.0,60.12,0.0,1286454.0,1.058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,22.8,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.727,150.9,47.31,1.2,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.23,23.71,22.49,22.96,22.56,22.78,22.78,23.43,22.85,38.24
2016-08-27 21:19:00-05:00,-5.0897946,-12.426011,-4.666759,620981,27.66,0.0,-0.283,-0.074,26.05,1.213,275.6,274.5,276.4,0.0,0.0,0.0,21.24,0.0,60.2,0.0,1286454.0,1.026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,22.76,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.6,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.83,118.8,37.54,1.6,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.18,23.61,22.46,22.86,22.49,22.78,22.76,23.43,22.85,38.22
2016-08-27 21:20:00-05:00,-5.0897946,-12.426011,-4.666759,620982,27.64,0.0,-0.232,-0.065,26.07,1.218,275.6,274.6,276.5,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1286454.0,1.08,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.66,22.73,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.853,109.4,22.86,1.4,3.477,2.0,-1.0,13.06,-0.099,0.235,1.0,2.0,0.0,0.002,23.21,23.56,22.38,22.81,22.44,22.7,22.72,23.41,22.85,38.14
2016-08-27 21:21:00-05:00,-5.0897946,-11.757946,-4.666759,620983,27.62,0.0,-0.275,-0.063,26.08,1.217,275.5,274.7,276.6,0.0,0.0,0.0,21.51,0.0,60.13,0.0,1286454.0,1.047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,22.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.014,0.017,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.74,108.3,26.98,1.3,3.475,2.0,-1.0,13.06,0.109,0.237,1.0,2.0,0.0,0.003,23.21,23.61,22.36,22.77,22.41,22.67,22.69,23.33,22.87,38.11
2016-08-27 21:22:00-05:00,-5.0897946,-11.624333,-4.666759,620984,27.59,0.0,-0.279,-0.07,26.04,1.215,275.8,274.9,276.7,0.0,0.0,0.0,21.39,0.0,60.18,0.0,1286454.0,1.075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,22.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.4,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.013,0.014,0.018,0.015,0.017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.567,167.9,42.57,1.1,3.47,2.0,-1.0,13.51,0.01,0.234,3.0,2.0,0.0,0.001,23.21,23.6,22.36,22.76,22.41,22.64,22.69,23.33,22.85,38.05
2016-08-27 21:23:00-05:00,-5.0897946,-11.757946,-4.666759,620985,27.58,0.0,-0.277,-0.07,26.01,1.223,275.6,275.0,276.8,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1286454.0,1.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.77,22.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.012,0.014,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.258,111.2,51.12,0.5,3.478,2.0,-1.0,13.51,0.008,0.234,3.0,2.0,0.0,0.0,23.23,23.61,22.36,22.87,22.46,22.7,22.69,23.33,22.85,38.05
2016-08-27 21:24:00-05:00,-5.0897946,-12.426011,-4.666759,620986,27.56,0.0,-0.274,-0.075,25.95,1.22,275.8,274.9,276.7,0.0,0.0,0.0,21.32,0.0,60.14,0.0,1286454.0,1.062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.73,22.81,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.377,60.82,57.25,0.6,3.478,2.0,-1.0,13.5,0.008,0.234,3.0,2.0,0.0,0.0,23.23,23.69,22.38,22.86,22.46,22.74,22.69,23.35,22.85,37.98
2016-08-27 21:25:00-05:00,-5.0897946,-12.426011,-5.0124445,620987,27.53,0.0,-0.27,-0.078,25.89,1.251,275.9,275.0,276.8,0.0,0.0,0.0,21.27,0.0,60.19,0.0,1286454.0,1.082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.68,22.73,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.318,152.8,74.86,1.0,3.478,2.0,-1.0,13.5,0.007,0.234,3.0,2.0,0.0,0.0,23.15,23.61,22.42,22.86,22.48,22.72,22.65,23.4,22.81,37.95
2016-08-27 21:26:00-05:00,-5.0897946,-12.426011,-5.473359,620988,27.52,0.0,-0.268,-0.099,25.86,1.234,276.0,275.2,277.0,0.0,0.0,0.0,21.44,0.0,60.17,0.0,1286454.0,1.087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.69,22.77,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.767,126.4,20.37,1.1,3.478,2.0,-1.0,13.51,0.007,0.234,3.0,2.0,0.0,0.0,23.23,23.61,22.4,22.89,22.48,22.78,22.69,23.43,22.79,37.95
2016-08-27 21:27:00-05:00,-5.0897946,-12.426011,-5.3581305,620989,27.5,0.0,-0.253,-0.067,25.9,1.236,276.0,275.4,277.1,0.0,0.0,0.0,21.31,0.0,60.2,0.0,1286454.0,1.076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.58,22.72,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.013,119.9,14.99,1.3,3.478,2.0,-1.0,13.4,0.011,0.233,1.0,2.0,0.0,0.001,23.16,23.56,22.36,22.84,22.51,22.78,22.69,23.43,22.71,37.87
2016-08-27 21:28:00-05:00,-5.0897946,-12.426011,-4.666759,620990,27.48,0.0,-0.264,-0.097,25.9,1.25,276.2,275.6,277.2,0.0,0.0,0.0,21.28,0.0,60.23,0.0,1286454.0,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,22.62,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.017,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.607,95.1,19.91,0.9,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.1,23.52,22.4,22.8,22.51,22.78,22.64,23.4,22.7,37.85
2016-08-27 21:29:00-05:00,-5.0897946,-12.426011,-4.666759,620991,27.46,0.0,-0.267,-0.072,25.83,1.279,276.6,275.7,277.3,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1286454.0,1.064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,22.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.392,117.4,33.6,0.6,3.475,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.04,23.45,22.39,22.76,22.43,22.7,22.59,23.33,22.68,37.82
2016-08-27 21:30:00-05:00,-5.0897946,-12.426011,-5.1276736,620992,27.44,0.0,-0.265,-0.084,25.8,1.289,276.2,275.8,277.5,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.54,22.57,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.365,172.4,46.81,0.7,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,23.04,23.42,22.37,22.73,22.47,22.69,22.58,23.33,22.7,37.76
2016-08-27 21:31:00-05:00,-5.0897946,-12.426011,-5.473359,620993,27.42,0.0,-0.264,-0.069,25.88,1.292,276.4,275.7,277.5,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1286454.0,1.089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.56,22.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.011,0.011,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.658,113.9,34.45,1.1,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,23.02,23.42,22.37,22.7,22.47,22.59,22.57,23.3,22.66,37.72
2016-08-27 21:32:00-05:00,-5.0897946,-12.426011,-5.1276736,620994,27.4,0.0,-0.239,-0.061,25.93,1.314,276.6,275.5,277.4,0.0,0.0,0.0,21.19,0.0,60.14,0.0,1286454.0,1.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,22.53,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.017,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.77,141.5,26.62,1.2,3.472,2.0,-1.0,13.23,0.01,0.233,1.0,2.0,0.0,0.001,22.94,23.32,22.29,22.67,22.4,22.59,22.51,23.24,22.68,37.66
2016-08-27 21:33:00-05:00,-5.0897946,-12.426011,-4.666759,620995,27.38,0.0,-0.256,-0.083,25.93,1.312,276.2,275.8,277.6,0.0,0.0,0.0,21.22,0.0,60.15,0.0,1286454.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,22.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.013,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.783,116.0,24.47,1.5,3.478,2.0,-1.0,13.23,0.007,0.234,1.0,2.0,0.0,0.001,22.94,23.32,22.31,22.65,22.42,22.61,22.49,23.27,22.71,37.66
2016-08-27 21:34:00-05:00,-5.0897946,-12.292398,-4.666759,620996,27.37,0.0,-0.26,-0.063,25.89,1.323,276.6,275.7,277.5,0.0,0.0,0.0,21.22,0.0,60.13,0.0,1286454.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.38,22.46,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.825,110.6,36.87,1.6,3.478,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,22.91,23.29,22.31,22.73,22.44,22.59,22.53,23.33,22.75,37.64
2016-08-27 21:35:00-05:00,-5.0897946,-11.624333,-4.666759,620997,27.34,0.0,-0.259,-0.069,25.82,1.324,276.6,275.7,277.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1286454.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,22.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.017,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.313,147.5,57.86,1.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.89,23.24,22.28,22.69,22.37,22.61,22.49,23.24,22.76,37.56
2016-08-27 21:36:00-05:00,-5.0897946,-12.426011,-4.666759,620998,27.32,0.0,-0.258,-0.068,25.87,1.332,276.5,275.7,277.5,0.0,0.0,0.0,21.17,0.0,60.14,0.0,1286454.0,1.088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.44,22.5,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.545,171.9,33.99,1.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.84,23.32,22.28,22.59,22.32,22.51,22.4,23.19,22.7,37.55
2016-08-27 21:37:00-05:00,-5.0897946,-12.426011,-4.7819877,620999,27.31,0.0,-0.257,-0.084,25.78,1.337,276.6,275.9,277.6,0.0,0.0,0.0,21.2,0.0,60.16,0.0,1286454.0,1.092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.45,22.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.665,179.2,20.88,1.0,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.91,23.27,22.26,22.63,22.28,22.51,22.4,23.14,22.67,37.47
2016-08-27 21:38:00-05:00,-5.0897946,-12.426011,-5.3581305,621000,27.28,0.0,-0.21,-0.079,25.76,1.346,276.8,276.0,277.8,0.0,0.0,0.0,21.46,0.0,60.2,0.0,1286454.0,1.093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.47,22.47,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.015,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.237,161.1,55.29,0.8,3.478,2.0,-1.0,13.07,-0.066,0.234,1.0,2.0,0.0,0.002,22.91,23.29,22.18,22.64,22.28,22.43,22.4,23.14,22.65,37.47
2016-08-27 21:39:00-05:00,-5.0897946,-12.426011,-5.473359,621001,27.26,0.0,-0.248,-0.091,25.73,1.345,276.7,276.0,277.7,0.0,0.0,0.0,21.62,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.5,22.49,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.013,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.295,185.8,12.1,0.5,3.477,2.0,-1.0,13.07,0.08,0.235,1.0,2.0,0.0,0.002,22.86,23.32,22.18,22.66,22.29,22.41,22.4,23.04,22.57,37.45
2016-08-27 21:40:00-05:00,-5.0897946,-12.9604645,-5.473359,621002,27.24,0.0,-0.256,-0.08,25.71,1.344,276.8,275.9,277.7,0.0,0.0,0.0,21.23,0.0,60.23,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.51,22.47,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.2,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.125,242.2,74.63,0.3,3.477,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.0,22.91,23.36,22.16,22.6,22.26,22.34,22.38,23.04,22.49,37.39
2016-08-27 21:41:00-05:00,-5.6255627,-13.361302,-5.473359,621003,27.22,0.0,-0.255,-0.118,25.61,1.347,276.9,276.1,277.9,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1286454.0,1.094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.41,22.48,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.7,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.015,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.38,193.7,12.77,0.7,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,22.91,23.37,22.08,22.56,22.21,22.3,22.32,23.03,22.46,37.37
2016-08-27 21:42:00-05:00,-5.732716,-13.361302,-5.473359,621004,27.21,0.0,-0.255,-0.149,25.55,1.344,276.9,276.3,278.0,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,22.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.352,200.5,36.49,0.6,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.84,23.32,22.08,22.56,22.18,22.22,22.28,23.0,22.38,37.31
2016-08-27 21:43:00-05:00,-5.732716,-13.361302,-5.473359,621005,27.18,0.0,-0.255,-0.12,25.46,1.345,277.0,276.3,278.1,0.0,0.0,0.0,21.18,0.0,60.16,0.0,1286454.0,1.09,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,22.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.323,144.0,64.91,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,22.81,23.31,22.0,22.48,22.18,22.24,22.21,22.95,22.38,37.31
2016-08-27 21:44:00-05:00,-5.732716,-13.361302,-5.473359,621006,27.17,0.0,-0.242,-0.115,25.46,1.347,276.5,275.8,277.6,0.0,0.0,0.0,21.31,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,22.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,274.7,276.5,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.013,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.238,131.1,29.04,0.5,3.477,2.0,-1.0,13.53,0.008,0.233,3.0,2.0,0.0,0.0,22.76,23.23,21.99,22.47,22.16,22.26,22.21,22.91,22.33,37.27
2016-08-27 21:45:00-05:00,-5.6255627,-13.361302,-5.473359,621007,27.15,0.0,-0.254,-0.088,25.45,1.346,272.2,271.5,273.3,0.0,0.0,0.0,21.31,0.0,60.15,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,22.3,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,271.0,270.0,272.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.467,155.6,13.91,0.7,3.475,2.0,-1.0,13.24,0.011,0.233,1.0,2.0,0.0,0.001,22.75,23.23,21.99,22.47,22.08,22.31,22.17,22.89,22.29,37.21
2016-08-27 21:46:00-05:00,-5.304102,-13.361302,-5.473359,621008,27.14,0.0,-0.254,-0.121,25.46,1.344,274.8,273.6,275.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1286454.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.29,22.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.2,272.4,274.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.011,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.287,149.0,32.82,0.9,3.472,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,22.75,23.13,21.96,22.4,22.08,22.18,21.99,22.89,22.25,37.18
2016-08-27 21:47:00-05:00,-5.0897946,-13.361302,-5.473359,621009,27.12,0.0,-0.254,-0.106,25.45,1.346,276.4,275.4,277.1,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.28,22.33,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.18,138.8,37.23,0.4,3.475,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.75,23.13,21.89,22.37,22.08,22.18,-4.154,22.81,22.19,37.19
2016-08-27 21:48:00-05:00,-5.0897946,-13.361302,-5.473359,621010,27.09,0.0,-0.254,-0.083,25.45,1.345,276.5,275.4,277.2,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.31,22.35,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.167,143.6,67.12,0.3,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.75,23.13,21.89,22.29,21.99,22.12,22.05,22.77,22.19,37.08
2016-08-27 21:49:00-05:00,-5.0897946,-13.361302,-5.473359,621011,27.09,0.0,-0.254,-0.108,25.46,1.347,276.6,275.6,277.4,0.0,0.0,0.0,21.34,0.0,60.22,0.0,1286454.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,22.36,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.9,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.167,138.2,63.96,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.75,23.13,21.81,22.28,21.97,22.1,-21.07,22.66,22.11,37.1
2016-08-27 21:50:00-05:00,-5.1969485,-13.361302,-5.473359,621012,27.06,0.0,-0.229,-0.15,25.35,1.347,276.2,275.8,277.5,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.3,22.37,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.385,108.5,32.31,1.0,3.477,2.0,-1.0,13.3,-0.015,0.233,1.0,2.0,0.0,0.001,22.75,23.13,21.81,22.26,21.89,22.02,-26.17,22.66,22.09,37.1
2016-08-27 21:51:00-05:00,-5.0897946,-13.361302,-5.473359,621013,27.04,0.0,-0.254,-0.125,25.4,1.347,276.5,275.8,277.6,0.0,0.0,0.0,21.28,0.0,60.22,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.34,22.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.232,166.9,42.35,0.6,3.477,2.0,-1.0,13.4,0.031,0.233,3.0,2.0,0.0,0.001,22.75,23.13,21.8,22.19,21.89,22.02,-13.27,22.66,22.09,37.05
2016-08-27 21:52:00-05:00,-5.0897946,-13.361302,-5.473359,621014,27.03,0.0,-0.254,-0.142,25.32,1.347,276.3,275.9,277.6,0.0,0.0,0.0,21.28,0.0,60.19,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.33,22.44,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.012,0.017,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.42,173.9,25.17,0.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.81,23.13,21.8,22.21,21.91,22.02,5.997,22.68,22.01,37.01
2016-08-27 21:53:00-05:00,-5.0897946,-13.361302,-5.473359,621015,27.01,0.0,-0.254,-0.129,25.31,1.347,276.5,275.8,277.5,0.0,0.0,0.0,21.5,0.0,60.17,0.0,1286454.0,1.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.32,22.43,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.017,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.163,156.0,42.54,0.3,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.84,23.13,21.8,22.28,21.97,22.02,-4.311,22.68,22.0,36.96
2016-08-27 21:54:00-05:00,-5.1969485,-13.361302,-5.473359,621016,27.0,0.0,-0.251,-0.137,25.32,1.347,276.5,276.0,277.7,0.0,0.0,0.0,21.23,0.0,60.2,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.27,22.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.102,85.6,63.39,0.2,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.78,23.08,21.8,22.28,21.89,22.02,1.21,22.68,21.95,36.91
2016-08-27 21:55:00-05:00,-5.0897946,-13.361302,-5.473359,621017,26.97,0.0,-0.249,-0.112,25.26,1.347,276.6,276.2,277.9,0.0,0.0,0.0,21.43,0.0,60.22,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.21,22.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.143,324.6,69.64,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.75,23.04,21.78,22.28,21.89,22.02,21.92,22.61,21.9,36.91
2016-08-27 21:56:00-05:00,-5.0897946,-13.361302,-5.473359,621018,26.96,0.0,-0.216,-0.144,25.28,1.347,275.8,275.4,277.1,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1286454.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.18,22.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.4,274.1,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.247,129.9,46.71,0.3,3.477,2.0,-1.0,13.26,0.008,0.233,3.0,2.0,0.0,0.001,22.75,23.07,21.78,22.21,21.89,21.99,21.92,22.6,21.9,36.89
