TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 21:57:00-05:00,-5.0897946,-13.22769,-5.473359,621019,26.94,0.0,-0.25,-0.132,25.31,1.347,276.1,275.2,276.9,0.0,0.0,0.0,21.3,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,22.26,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.5,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.01,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.378,128.8,33.18,0.8,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,22.72,23.04,21.7,22.18,21.89,21.93,21.9,22.56,21.9,36.86
2016-08-27 21:58:00-05:00,-5.0897946,-12.559625,-5.3581305,621020,26.92,0.0,-0.251,-0.145,25.28,1.347,276.1,275.3,277.1,0.0,0.0,0.0,21.4,0.0,60.18,0.0,1286454.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.16,22.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.016,0.014,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.12,67.49,66.23,0.4,3.477,2.0,-1.0,13.56,0.007,0.233,3.0,2.0,0.0,0.0,22.67,22.94,21.7,22.18,21.83,21.91,21.84,22.6,21.9,36.79
2016-08-27 21:59:00-05:00,-5.0897946,-12.693237,-5.473359,621021,26.9,0.0,-0.25,-0.127,25.29,1.347,276.3,275.4,277.2,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1286454.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.14,22.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.195,126.9,46.65,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.65,22.94,21.61,22.12,21.78,21.85,21.93,22.5,21.82,36.79
2016-08-27 22:00:00-05:00,-5.0897946,-12.693237,-5.473359,621022,26.9,0.0,-0.246,-0.143,25.28,1.347,276.0,275.5,277.3,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1286454.0,1.1,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.15,22.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.8,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.011,0.012,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.112,213.9,58.5,0.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.63,22.94,21.54,22.08,21.76,21.8,-2.237,22.52,21.81,36.76
2016-08-27 22:01:00-05:00,-5.0897946,-12.9604645,-5.473359,621023,26.87,0.0,-0.218,-0.121,25.22,1.347,275.8,275.2,277.0,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1286454.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.13,22.2,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.012,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.213,205.1,52.74,0.4,3.477,2.0,-1.0,13.53,0.028,0.232,1.0,2.0,0.0,0.0,22.56,22.91,21.53,22.08,21.7,21.73,21.83,22.47,21.81,36.73
2016-08-27 22:02:00-05:00,-5.0897946,-13.094076,-5.3581305,621024,26.86,0.0,-0.244,-0.128,25.19,1.347,275.1,274.5,276.3,0.0,0.0,0.0,21.38,0.0,60.19,0.0,1286454.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.1,22.15,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.5,273.4,274.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.012,0.016,0.014,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.095,263.1,63.09,0.2,3.478,2.0,-1.0,13.38,-0.012,0.233,1.0,2.0,0.0,0.001,22.56,22.84,21.51,22.05,21.7,21.73,21.62,22.39,21.81,36.73
2016-08-27 22:03:00-05:00,-5.0897946,-13.361302,-5.473359,621025,26.84,0.0,-0.248,-0.14,25.19,1.347,275.2,273.9,275.7,0.0,0.0,0.0,21.35,0.0,60.15,0.0,1286454.0,1.105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,25.02,22.06,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.0,273.0,274.5,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.012,0.015,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.137,320.4,53.39,0.3,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.52,22.81,21.51,21.99,21.67,21.72,-14.07,22.46,21.76,36.71
2016-08-27 22:04:00-05:00,-5.0897946,-13.361302,-5.473359,621026,26.82,0.0,-0.245,-0.141,25.2,1.347,274.8,274.3,276.0,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1286454.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.94,21.99,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,273.4,273.0,274.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.123,309.8,49.51,0.3,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.46,22.75,21.51,21.99,21.61,21.64,10.73,22.41,21.74,36.67
2016-08-27 22:05:00-05:00,-5.0897946,-13.361302,-5.473359,621027,26.81,0.0,-0.246,-0.149,25.13,1.347,275.1,274.5,276.2,0.0,0.0,0.0,21.66,0.0,60.13,0.0,1286454.0,1.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.87,21.96,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.215,313.0,67.68,0.5,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.44,22.73,21.51,21.99,21.61,21.64,-4.436,22.41,21.71,36.62
2016-08-27 22:06:00-05:00,-5.0897946,-13.361302,-5.473359,621028,26.78,0.0,-0.247,-0.152,25.14,1.347,276.2,275.3,276.9,0.0,0.0,0.0,21.38,0.0,60.2,0.0,1286454.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.86,21.91,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,275.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.012,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.188,285.6,66.8,0.5,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.38,22.72,21.45,21.99,21.51,21.57,20.68,22.37,21.71,36.6
2016-08-27 22:07:00-05:00,-5.0897946,-13.361302,-5.473359,621029,26.78,0.0,-0.233,-0.178,25.09,1.347,276.5,275.4,277.0,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1286454.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,21.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.125,22.2,66.34,0.3,3.477,2.0,-1.0,13.1,-0.059,0.233,1.0,2.0,0.0,0.002,22.35,22.65,21.43,21.92,21.52,21.54,21.73,22.35,21.71,36.59
2016-08-27 22:08:00-05:00,-5.0897946,-13.361302,-5.473359,621030,26.75,0.0,-0.239,-0.142,25.09,1.347,276.8,275.5,277.1,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1286454.0,1.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.74,21.85,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.8,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.11,64.33,46.72,0.2,3.47,2.0,-1.0,13.41,0.075,0.233,3.0,2.0,0.0,0.001,22.27,22.56,21.41,21.91,21.51,21.54,21.72,22.35,21.71,36.56
2016-08-27 22:09:00-05:00,-5.0897946,-13.361302,-5.473359,621031,26.74,0.0,-0.242,-0.163,25.1,1.347,276.5,275.8,277.5,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1286454.0,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.77,21.84,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.167,157.6,54.68,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.24,22.56,21.41,21.89,21.49,21.54,21.7,22.38,21.66,36.5
2016-08-27 22:10:00-05:00,-5.0897946,-13.361302,-5.473359,621032,26.72,0.0,-0.243,-0.148,25.09,1.347,276.6,275.8,277.4,0.0,0.0,0.0,21.33,0.0,60.21,0.0,1286454.0,1.115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.76,21.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.1,146.1,37.56,0.2,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.17,22.56,21.4,21.89,21.51,21.52,7.212,22.36,21.61,36.52
2016-08-27 22:11:00-05:00,-5.0897946,-13.361302,-5.473359,621033,26.71,0.0,-0.245,-0.158,25.03,1.347,276.7,275.9,277.5,0.0,0.0,0.0,21.52,0.0,60.18,0.0,1286454.0,1.103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,21.75,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.203,156.4,37.04,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.17,22.48,21.35,21.89,21.46,21.45,-19.92,22.3,21.55,36.45
2016-08-27 22:12:00-05:00,-5.0897946,-13.361302,-5.473359,621034,26.68,0.0,-0.246,-0.162,25.0,1.347,276.6,275.8,277.4,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1286454.0,1.108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.7,21.8,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.011,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.258,97.9,25.9,0.5,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.17,22.48,21.32,21.84,21.45,21.45,21.66,22.29,21.52,36.42
2016-08-27 22:13:00-05:00,-5.0897946,-12.9604645,-5.3581305,621035,26.67,0.0,-0.203,-0.16,24.98,1.347,276.5,275.9,277.4,0.0,0.0,0.0,21.2,0.0,60.15,0.0,1286454.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.66,21.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.208,125.8,38.21,0.4,3.477,2.0,-1.0,13.27,0.007,0.233,3.0,2.0,0.0,0.001,22.17,22.46,21.33,21.8,21.43,21.46,21.64,22.29,21.52,36.4
2016-08-27 22:14:00-05:00,-5.0897946,-12.426011,-4.7819877,621036,26.65,0.0,-0.244,-0.159,25.03,1.347,276.9,275.9,277.5,0.0,0.0,0.0,21.32,0.0,60.21,0.0,1286454.0,1.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.71,21.74,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.212,156.8,59.01,0.4,3.477,2.0,-1.0,13.55,0.008,0.233,3.0,2.0,0.0,0.0,22.17,22.5,21.32,21.8,21.41,21.45,21.56,22.29,21.52,36.36
2016-08-27 22:15:00-05:00,-5.0897946,-12.426011,-4.666759,621037,26.64,0.0,-0.245,-0.178,25.01,1.347,276.8,276.1,277.6,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1286454.0,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.75,21.79,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.012,0.011,0.017,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.11,277.4,83.0,0.3,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.17,22.46,21.32,21.78,21.4,21.45,21.54,22.29,21.52,36.32
2016-08-27 22:16:00-05:00,-5.0897946,-12.426011,-4.666759,621038,26.62,0.0,-0.246,-0.173,25.01,1.348,276.7,276.1,277.8,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1286454.0,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.69,21.76,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.014,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.562,116.7,20.58,0.9,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.15,22.48,21.32,21.8,21.41,21.45,21.54,22.29,21.5,36.31
2016-08-27 22:17:00-05:00,-5.0897946,-12.426011,-4.666759,621039,26.6,0.0,-0.243,-0.163,25.07,1.348,276.8,276.0,277.7,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.67,21.75,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.382,136.5,20.38,0.7,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.11,22.44,21.32,21.78,21.45,21.45,21.54,22.38,21.52,36.23
2016-08-27 22:18:00-05:00,-4.875488,-12.158786,-4.666759,621040,26.59,0.0,-0.207,-0.146,25.07,1.348,276.9,276.1,277.8,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,21.67,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.7,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.01,0.012,0.011,0.016,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.172,91.0,59.77,0.4,3.477,2.0,-1.0,13.55,0.009,0.233,3.0,2.0,0.0,0.0,22.11,22.38,21.32,21.8,21.48,21.46,21.54,22.36,21.52,36.23
2016-08-27 22:19:00-05:00,-4.554027,-11.89156,-4.666759,621041,26.57,0.0,-0.236,-0.169,25.07,1.348,276.8,276.2,277.9,0.0,0.0,0.0,21.36,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.51,21.67,0.033,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,276.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.011,0.014,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.335,126.2,45.03,0.5,3.477,2.0,-1.0,13.42,0.007,0.232,1.0,2.0,0.0,0.001,22.09,22.36,21.33,21.7,21.43,21.46,21.54,22.32,21.52,36.23
2016-08-27 22:20:00-05:00,-4.33972,-11.624333,-4.666759,621042,26.55,0.0,-0.243,-0.169,25.09,1.348,277.0,276.2,277.9,0.0,0.0,0.0,21.34,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,21.65,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.267,94.8,37.73,0.5,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.01,22.36,21.27,21.7,21.32,21.45,21.54,22.29,21.52,36.15
2016-08-27 22:21:00-05:00,-4.33972,-11.624333,-4.666759,621043,26.53,0.0,-0.24,-0.179,25.05,1.348,277.0,276.3,278.0,0.0,0.0,0.0,21.28,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.49,21.62,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.8,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.215,103.9,32.06,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.03,22.36,21.29,21.7,21.35,21.45,21.56,22.29,21.52,36.13
2016-08-27 22:22:00-05:00,-4.33972,-11.624333,-4.666759,621044,26.52,0.0,-0.235,-0.178,25.1,1.348,277.2,276.3,278.0,0.0,0.0,0.0,21.41,0.0,60.15,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,21.59,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.152,228.7,76.62,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.0,22.33,21.27,21.72,21.35,21.45,21.45,22.25,21.55,36.13
2016-08-27 22:23:00-05:00,-4.33972,-11.624333,-4.4363017,621045,26.5,0.0,-0.234,-0.172,25.13,1.348,277.0,276.5,278.2,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,21.56,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.333,104.9,21.12,0.6,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,22.0,22.29,21.24,21.72,21.32,21.45,21.45,22.29,21.56,36.05
2016-08-27 22:24:00-05:00,-4.33972,-11.624333,-4.4363017,621046,26.48,0.0,-0.194,-0.18,25.11,1.348,277.2,276.4,278.1,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1286454.0,1.091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,21.58,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.13,162.7,71.7,0.3,3.478,2.0,-1.0,13.35,0.007,0.232,1.0,2.0,0.0,0.001,21.95,22.27,21.24,21.7,21.34,21.45,-47.72,22.29,21.56,36.04
2016-08-27 22:25:00-05:00,-4.33972,-11.624333,-4.666759,621047,26.47,0.0,-0.235,-0.167,25.08,1.348,277.2,276.3,278.1,0.0,0.0,0.0,21.42,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.47,21.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.23,159.1,27.19,0.3,3.477,2.0,-1.0,13.55,0.009,0.233,3.0,2.0,0.0,0.0,21.93,22.32,21.24,21.72,21.35,21.45,21.45,22.19,21.53,36.04
2016-08-27 22:26:00-05:00,-4.33972,-11.624333,-4.666759,621048,26.45,0.0,-0.237,-0.165,25.06,1.348,276.7,275.8,277.6,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1286454.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,21.5,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.01,0.01,0.012,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.103,262.9,61.45,0.2,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.9,22.25,21.22,21.7,21.33,21.45,21.48,22.22,21.52,35.97
2016-08-27 22:27:00-05:00,-4.4468737,-11.89156,-4.666759,621049,26.43,0.0,-0.237,-0.19,25.02,1.348,276.8,275.8,277.5,0.0,0.0,0.0,21.49,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,21.56,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.2,336.2,28.01,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.9,22.29,21.2,21.7,21.32,21.41,21.45,22.19,21.52,35.94
2016-08-27 22:28:00-05:00,-4.875488,-12.292398,-4.666759,621050,26.41,0.0,-0.231,-0.179,24.97,1.348,276.8,275.9,277.7,0.0,0.0,0.0,21.23,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,21.55,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.127,353.4,51.44,0.3,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.9,22.27,21.14,21.72,21.34,21.41,21.43,22.19,21.52,35.94
2016-08-27 22:29:00-05:00,-5.0897946,-12.426011,-4.666759,621051,26.41,0.0,-0.184,-0.18,24.97,1.348,276.9,276.0,277.7,0.0,0.0,0.0,21.28,0.0,60.15,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.46,21.51,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.016,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.092,3.982,49.07,0.2,3.478,2.0,-1.0,13.55,0.009,0.233,3.0,2.0,0.0,0.0,21.9,22.2,21.14,21.7,21.34,21.35,21.4,22.19,21.45,35.84
2016-08-27 22:30:00-05:00,-5.0897946,-12.426011,-4.666759,621052,26.39,0.0,-0.227,-0.196,24.93,1.348,276.9,276.1,277.8,0.0,0.0,0.0,21.46,0.0,60.18,0.0,1286454.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,21.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,276.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.01,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.142,86.6,52.99,0.3,3.477,2.0,-1.0,13.3,0.006,0.232,3.0,2.0,0.0,0.001,21.85,22.28,21.16,21.62,21.32,21.35,21.35,22.14,21.42,35.84
2016-08-27 22:31:00-05:00,-5.0897946,-12.426011,-4.666759,621053,26.37,0.0,-0.225,-0.181,24.87,1.348,277.1,276.3,278.0,0.0,0.0,0.0,21.44,0.0,60.22,0.0,1286454.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.44,21.48,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.9,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.011,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.153,82.3,25.53,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.82,22.24,21.14,21.64,21.24,21.35,21.37,22.09,21.42,35.84
2016-08-27 22:32:00-05:00,-5.0897946,-12.426011,-4.666759,621054,26.35,0.0,-0.226,-0.184,24.89,1.348,277.2,276.2,277.9,0.0,0.0,0.0,21.67,0.0,60.14,0.0,1286454.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.41,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.012,0.015,0.013,0.015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.327,85.5,22.09,0.5,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.8,22.24,21.11,21.61,21.26,21.27,21.35,22.09,21.42,35.78
2016-08-27 22:33:00-05:00,-5.0897946,-12.426011,-4.666759,621055,26.34,0.0,-0.222,-0.192,24.87,1.348,277.3,276.1,277.8,0.0,0.0,0.0,21.35,0.0,60.14,0.0,1286454.0,1.098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,21.4,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.3,275.0,276.8,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.016,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.275,83.0,8.9,0.4,3.477,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.8,22.21,21.03,21.54,21.18,21.25,21.39,22.06,21.39,35.75
2016-08-27 22:34:00-05:00,-5.0897946,-12.426011,-4.666759,621056,26.32,0.0,-0.219,-0.189,24.87,1.348,277.0,276.2,277.9,0.0,0.0,0.0,21.3,0.0,60.15,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,21.34,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.2,275.0,276.4,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.277,81.5,21.5,0.7,3.478,2.0,-1.0,13.55,0.007,0.233,3.0,2.0,0.0,0.0,21.8,22.18,21.1,21.51,21.19,21.25,21.31,22.03,21.39,35.75
2016-08-27 22:35:00-05:00,-5.0897946,-12.426011,-4.666759,621057,26.31,0.0,-0.191,-0.191,24.97,1.348,277.0,276.4,278.1,0.0,0.0,0.0,21.56,0.0,60.14,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,21.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.545,99.2,13.08,1.0,3.477,2.0,-1.0,13.11,-0.026,0.232,1.0,2.0,0.0,0.001,21.78,22.18,21.05,21.51,21.12,21.24,21.25,22.0,21.39,35.71
2016-08-27 22:36:00-05:00,-4.875488,-11.624333,-4.666759,621058,26.28,0.0,-0.21,-0.179,25.13,1.348,277.2,276.5,278.3,0.0,0.0,0.0,21.38,0.0,60.14,0.0,1286454.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,21.37,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.367,74.53,41.04,0.7,3.477,2.0,-1.0,13.11,0.038,0.235,1.0,2.0,0.0,0.002,21.71,22.13,20.98,21.51,21.06,21.22,21.27,22.03,21.44,35.67
2016-08-27 22:37:00-05:00,-4.4468737,-11.624333,-4.666759,621059,26.28,0.0,-0.212,-0.187,25.04,1.348,277.2,276.5,278.3,0.0,0.0,0.0,21.23,0.0,60.15,0.0,1286454.0,1.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.26,21.36,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.011,0.011,0.015,0.013,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.387,74.41,14.99,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.71,22.08,20.97,21.53,21.11,21.2,21.27,22.04,21.44,35.65
2016-08-27 22:38:00-05:00,-4.33972,-11.624333,-4.666759,621060,26.26,0.0,-0.211,-0.182,24.93,1.348,277.2,276.5,278.3,0.0,0.0,0.0,21.21,0.0,60.14,0.0,1286454.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,21.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.32,59.06,50.58,0.5,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.71,22.08,21.0,21.53,21.08,21.24,-5.328,22.0,21.4,35.63
2016-08-27 22:39:00-05:00,-4.4468737,-11.624333,-4.666759,621061,26.25,0.0,-0.21,-0.187,24.95,1.348,277.4,276.7,278.5,0.0,0.0,0.0,21.57,0.0,60.14,0.0,1286454.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,21.29,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.517,67.14,24.02,1.0,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.6,22.08,21.02,21.49,21.13,21.25,-100.8,22.0,21.44,35.57
2016-08-27 22:40:00-05:00,-4.33972,-11.624333,-4.666759,621062,26.22,0.0,-0.209,-0.192,25.01,1.348,277.4,276.8,278.6,0.0,0.0,0.0,21.31,0.0,60.22,0.0,1286454.0,1.107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.463,58.81,12.56,0.7,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.64,21.99,20.99,21.51,21.12,21.27,-69.42,22.01,21.51,35.55
2016-08-27 22:41:00-05:00,-4.33972,-11.49072,-4.666759,621063,26.22,0.0,-0.174,-0.191,25.07,1.348,277.7,276.7,278.4,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1286454.0,1.097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.772,85.9,25.07,1.3,3.477,2.0,-1.0,13.17,-0.001,0.232,1.0,2.0,0.0,0.001,21.67,21.99,21.04,21.53,21.13,21.25,-21.85,22.08,21.52,35.55
2016-08-27 22:42:00-05:00,-4.33972,-10.822656,-4.321073,621064,26.19,0.0,-0.207,-0.18,25.18,1.348,277.4,276.7,278.5,0.0,0.0,0.0,21.3,0.0,60.22,0.0,1286454.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.567,78.72,26.84,1.0,3.478,2.0,-1.0,13.17,0.014,0.235,1.0,2.0,0.0,0.001,21.69,21.97,21.07,21.53,21.13,21.27,0.279,22.08,21.52,35.46
2016-08-27 22:43:00-05:00,-4.33972,-10.689042,-4.2058444,621065,26.18,0.0,-0.207,-0.185,25.17,1.348,277.6,276.7,278.4,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1286454.0,1.111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.445,57.03,26.81,0.8,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.69,21.94,21.12,21.58,21.15,21.34,-32.24,22.14,21.55,35.46
2016-08-27 22:44:00-05:00,-4.33972,-10.689042,-4.55153,621066,26.16,0.0,-0.206,-0.178,25.19,1.348,277.6,276.6,278.3,0.0,0.0,0.0,21.41,0.0,60.23,0.0,1286454.0,1.099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.27,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.8,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.313,84.1,71.49,0.5,3.478,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.62,21.89,21.13,21.6,21.21,21.45,-47.71,22.19,21.54,35.46
2016-08-27 22:45:00-05:00,-4.33972,-10.689042,-4.666759,621067,26.16,0.0,-0.205,-0.172,25.16,1.348,277.4,276.7,278.4,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1286454.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.23,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.6,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.398,88.6,34.2,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.61,21.89,21.13,21.58,21.15,21.35,21.45,22.14,21.55,35.41
2016-08-27 22:46:00-05:00,-4.33972,-11.223495,-4.666759,621068,26.13,0.0,-0.205,-0.18,25.12,1.348,277.1,276.5,278.1,0.0,0.0,0.0,21.33,0.0,60.22,0.0,1286454.0,1.119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.1,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.467,110.3,35.56,0.9,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.61,21.89,21.13,21.54,21.23,21.3,21.37,22.09,21.52,35.36
2016-08-27 22:47:00-05:00,-4.33972,-11.624333,-4.666759,621069,26.12,0.0,-0.158,-0.188,25.04,1.348,277.4,276.3,278.0,0.0,0.0,0.0,21.35,0.0,60.22,0.0,1286454.0,1.101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.18,21.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.625,130.0,15.37,1.0,3.477,2.0,-1.0,13.34,0.018,0.232,1.0,2.0,0.0,0.0,21.65,21.89,21.12,21.5,21.13,21.27,21.28,22.0,21.47,35.36
2016-08-27 22:48:00-05:00,-4.33972,-11.357107,-4.666759,621070,26.1,0.0,-0.2,-0.198,25.1,1.348,277.3,276.5,278.2,0.0,0.0,0.0,21.38,0.0,60.21,0.0,1286454.0,1.112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.015,0.013,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.875,105.6,30.16,1.4,3.478,2.0,-1.0,13.07,-0.008,0.236,1.0,2.0,0.0,0.002,21.7,21.89,21.04,21.52,21.13,21.19,21.3,22.0,21.54,35.34
2016-08-27 22:49:00-05:00,-4.33972,-11.223495,-4.55153,621071,26.09,0.0,-0.204,-0.175,25.11,1.348,277.2,276.5,278.1,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1286454.0,1.102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,21.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.282,181.1,53.92,0.7,3.478,2.0,-1.0,13.53,0.009,0.233,3.0,2.0,0.0,0.001,21.7,21.89,21.04,21.48,21.13,21.17,21.33,21.95,21.55,35.26
2016-08-27 22:50:00-05:00,-4.33972,-11.624333,-4.666759,621072,26.07,0.0,-0.204,-0.185,25.01,1.348,277.2,276.5,278.1,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1286454.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.16,21.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.182,169.9,46.35,0.4,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.7,21.89,21.04,21.52,21.15,21.16,21.28,21.9,21.53,35.26
2016-08-27 22:51:00-05:00,-4.4468737,-11.624333,-4.666759,621073,26.05,0.0,-0.204,-0.172,25.0,1.348,277.5,276.3,278.0,0.0,0.0,0.0,21.41,0.0,60.21,0.0,1286454.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,21.22,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.009,0.009,0.01,0.01,0.014,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.237,178.6,58.19,0.6,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.7,21.89,20.97,21.52,21.13,21.11,21.25,21.9,21.52,35.26
2016-08-27 22:52:00-05:00,-4.875488,-11.624333,-4.666759,621074,26.04,0.0,-0.204,-0.183,24.96,1.348,276.6,275.6,277.3,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1286454.0,1.104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.32,21.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.4,274.4,276.4,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.257,274.9,30.65,0.4,3.477,2.0,-1.0,13.53,0.007,0.233,3.0,2.0,0.0,0.0,21.7,21.89,20.94,21.52,21.12,21.06,21.27,21.9,21.52,35.22
2016-08-27 22:53:00-05:00,-5.0897946,-12.025172,-4.666759,621075,26.04,0.0,-0.204,-0.185,24.92,1.348,275.7,275.2,276.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1286454.0,1.109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,21.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,275.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.011,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.25,262.9,16.53,0.4,3.477,2.0,-1.0,13.53,0.006,0.233,3.0,2.0,0.0,0.0,21.73,21.91,20.94,21.52,21.1,21.05,21.27,21.9,21.44,35.17
2016-08-27 22:54:00-05:00,-5.0897946,-12.292398,-4.666759,621076,26.01,0.0,-0.138,-0.195,24.87,1.348,278.5,277.4,279.1,0.0,0.0,0.0,21.36,0.0,60.21,0.0,1286454.0,1.123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.9,276.4,277.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.207,202.3,34.81,0.3,3.477,2.0,-1.0,13.34,0.01,0.232,1.0,2.0,0.0,0.001,21.8,21.99,20.89,21.52,21.13,21.06,21.25,21.9,21.46,35.17
2016-08-27 22:55:00-05:00,-5.0897946,-12.292398,-4.666759,621077,26.01,0.0,-0.203,-0.18,24.87,1.348,279.3,278.6,280.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1286454.0,1.11,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.48,21.32,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,277.9,277.5,278.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.255,232.5,25.56,0.4,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.8,21.99,20.86,21.52,21.13,21.02,21.22,21.89,21.42,35.07
2016-08-27 22:56:00-05:00,-4.982641,-12.025172,-4.666759,621078,25.98,0.0,-0.203,-0.189,24.92,1.348,277.0,276.2,278.0,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1286454.0,1.121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.57,21.39,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.5,274.8,276.7,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.014,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.105,293.8,81.7,0.3,3.478,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.89,22.04,20.94,21.57,21.23,21.1,21.27,21.9,21.42,35.07
2016-08-27 22:57:00-05:00,-4.982641,-12.292398,-4.666759,621079,25.98,0.0,-0.203,-0.188,24.82,1.348,276.3,275.5,277.3,0.0,0.0,0.0,21.37,0.0,60.22,0.0,1286454.0,1.136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.56,21.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.237,312.3,15.17,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.89,22.08,20.94,21.6,21.23,21.06,21.27,21.9,21.51,35.07
2016-08-27 22:58:00-05:00,-4.982641,-12.426011,-4.666759,621080,25.97,0.0,-0.203,-0.184,24.81,1.348,276.2,275.3,277.1,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1286454.0,1.114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.45,21.35,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.232,357.5,51.74,0.4,3.478,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.88,22.08,20.97,21.6,21.23,21.08,21.25,21.9,21.44,35.07
2016-08-27 22:59:00-05:00,-5.0897946,-12.426011,-4.666759,621081,25.95,0.0,-0.186,-0.197,24.78,1.348,275.9,275.6,277.3,0.0,0.0,0.0,21.43,0.0,60.23,0.0,1286454.0,1.143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,21.31,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.2,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.01,0.011,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.233,21.64,25.69,0.5,3.477,2.0,-1.0,13.42,-0.009,0.232,1.0,2.0,0.0,0.001,21.8,22.02,20.96,21.53,21.15,21.08,21.29,21.82,21.34,34.98
2016-08-27 23:00:00-05:00,-5.0897946,-12.426011,-4.666759,621082,25.93,0.0,-0.203,-0.19,24.8,1.348,276.0,275.6,277.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1286454.0,1.117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,21.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.188,34.88,33.98,0.3,3.477,2.0,-1.0,13.42,0.024,0.233,3.0,2.0,0.0,0.001,21.8,21.99,20.94,21.52,21.13,20.98,21.28,21.81,21.33,34.98
2016-08-27 23:01:00-05:00,-5.0897946,-12.426011,-4.666759,621083,25.92,0.0,-0.203,-0.19,24.8,1.348,276.4,275.6,277.4,0.0,0.0,0.0,21.57,0.0,60.15,0.0,1286454.0,1.106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.33,21.25,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.2,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.011,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.172,337.5,41.0,0.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.76,21.99,20.94,21.52,21.13,21.06,21.28,21.81,21.29,34.98
2016-08-27 23:02:00-05:00,-5.0897946,-12.292398,-4.666759,621084,25.92,0.0,-0.203,-0.188,24.88,1.348,276.4,275.5,277.4,0.0,0.0,0.0,21.36,0.0,60.15,0.0,1286454.0,1.118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.28,21.21,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.302,77.17,31.16,0.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,21.99,20.94,21.52,21.07,21.03,21.25,21.81,21.28,34.88
2016-08-27 23:03:00-05:00,-5.0897946,-12.025172,-4.666759,621085,25.9,0.0,-0.205,-0.197,24.79,1.348,276.2,275.7,277.5,0.0,0.0,0.0,21.37,0.0,60.15,0.0,1286454.0,1.131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.24,21.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.155,50.0,69.9,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,21.99,20.94,21.44,21.04,21.1,21.03,21.81,21.3,34.88
2016-08-27 23:04:00-05:00,-5.0897946,-12.025172,-4.666759,621086,25.89,0.0,-0.203,-0.186,24.79,1.348,276.5,275.9,277.7,0.0,0.0,0.0,21.4,0.0,60.15,0.0,1286454.0,1.14,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.19,21.21,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.015,0.012,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.218,123.2,44.41,0.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.63,21.89,20.92,21.42,21.04,21.1,-35.37,21.77,21.27,34.88
2016-08-27 23:05:00-05:00,-5.0897946,-12.426011,-4.666759,621087,25.88,0.0,-0.152,-0.201,24.72,1.348,276.6,276.0,277.8,0.0,0.0,0.0,21.42,0.0,60.15,0.0,1286454.0,1.137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.3,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.015,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.142,220.3,40.63,0.3,3.478,2.0,-1.0,13.08,-0.03,0.234,1.0,2.0,0.0,0.002,21.61,21.89,20.85,21.42,21.01,21.17,-30.4,21.77,21.22,34.78
2016-08-27 23:06:00-05:00,-5.0897946,-12.426011,-4.666759,621088,25.85,0.0,-0.203,-0.192,24.72,1.348,276.7,276.0,277.8,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1286454.0,1.126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.01,0.015,0.011,0.014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.077,6.013,74.44,0.2,3.475,2.0,-1.0,13.36,0.04,0.233,3.0,2.0,0.0,0.001,21.61,21.89,20.85,21.42,21.04,21.15,21.18,21.79,21.22,34.78
2016-08-27 23:07:00-05:00,-5.0897946,-12.426011,-4.7819877,621089,25.85,0.0,-0.205,-0.199,24.69,1.348,276.5,276.0,277.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1286454.0,1.127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.1,21.14,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.01,0.009,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.078,80.6,78.81,0.1,3.477,2.0,-1.0,13.54,0.008,0.232,3.0,2.0,0.0,0.0,21.61,21.89,20.85,21.42,21.01,21.13,21.15,21.79,21.15,34.77
2016-08-27 23:08:00-05:00,-5.0897946,-12.426011,-5.0124445,621090,25.83,0.0,-0.203,-0.186,24.65,1.348,276.9,276.0,277.8,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1286454.0,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.13,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.092,263.1,63.24,0.2,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.53,21.89,20.85,21.42,20.94,21.1,21.08,21.71,21.12,34.69
2016-08-27 23:09:00-05:00,-5.0897946,-12.426011,-5.0124445,621091,25.82,0.0,-0.205,-0.186,24.56,1.348,277.1,276.2,277.9,0.0,0.0,0.0,21.45,0.0,60.21,0.0,1286454.0,1.178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.09,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.011,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.182,196.2,55.29,0.3,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.51,21.83,20.85,21.36,20.99,21.07,21.08,21.71,21.12,34.69
2016-08-27 23:10:00-05:00,-5.0897946,-12.426011,-5.0124445,621092,25.79,0.0,-0.205,-0.192,24.59,1.348,277.0,276.2,277.9,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1286454.0,1.15,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.13,21.11,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.108,339.1,20.43,0.2,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.85,20.85,21.33,20.96,21.07,21.08,21.71,21.09,34.67
2016-08-27 23:11:00-05:00,-5.0897946,-12.426011,-5.0124445,621093,25.79,0.0,-0.152,-0.201,24.53,1.348,277.0,276.0,277.8,0.0,0.0,0.0,21.49,0.0,60.22,0.0,1286454.0,1.179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.08,21.11,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.6,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.147,73.42,22.55,0.3,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.81,20.83,21.33,20.94,21.07,21.08,21.71,21.06,34.64
2016-08-27 23:12:00-05:00,-5.0897946,-12.426011,-5.1276736,621094,25.77,0.0,-0.199,-0.201,24.48,1.348,276.7,275.9,277.7,0.0,0.0,0.0,21.28,0.0,60.21,0.0,1286454.0,1.223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,21.08,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.212,15.67,30.62,0.3,3.477,2.0,-1.0,13.25,0.009,0.232,1.0,2.0,0.0,0.001,21.51,21.81,20.83,21.33,20.92,21.07,21.07,21.65,21.05,34.59
2016-08-27 23:13:00-05:00,-5.0897946,-12.426011,-5.3581305,621095,25.76,0.0,-0.205,-0.192,24.45,1.348,276.8,276.0,277.7,0.0,0.0,0.0,21.62,0.0,60.16,0.0,1286454.0,1.134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.02,21.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.01,0.011,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.168,21.67,69.36,0.4,3.472,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.51,21.83,20.75,21.29,20.85,21.07,21.01,21.61,21.05,34.59
2016-08-27 23:14:00-05:00,-5.0897946,-12.426011,-5.0124445,621096,25.74,0.0,-0.207,-0.195,24.52,1.348,277.2,275.9,277.7,0.0,0.0,0.0,21.5,0.0,60.15,0.0,1286454.0,1.154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.92,21.04,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.175,75.61,69.72,0.4,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.8,20.75,21.23,20.85,21.02,20.99,21.65,21.05,34.58
2016-08-27 23:15:00-05:00,-5.0897946,-12.426011,-4.7819877,621097,25.73,0.0,-0.207,-0.203,24.49,1.348,276.8,276.2,277.9,0.0,0.0,0.0,21.44,0.0,60.23,0.0,1286454.0,1.17,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.84,21.03,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,275.0,276.5,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.128,82.6,43.34,0.3,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.49,21.76,20.75,21.23,20.85,20.97,20.99,21.68,21.05,34.49
2016-08-27 23:16:00-05:00,-5.0897946,-12.426011,-4.666759,621098,25.72,0.0,-0.205,-0.203,24.51,1.348,277.1,276.3,278.0,0.0,0.0,0.0,21.33,0.0,60.23,0.0,1286454.0,1.252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.9,21.01,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.6,275.0,276.9,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.392,76.38,30.1,0.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.45,21.73,20.75,21.23,20.85,20.97,20.99,21.68,21.05,34.49
