TIMESTAMP,Pyra1_Wm2_Avg,Pyra2_Wm2_Avg,Pyra3_Wm2_Avg,RECORD,CR1000Temp_C_Avg,DoorOpen_Min,RefCell1_Wm2_Avg,RefCell2_Wm2_Avg,AmbTemp_C_Avg,InvVDVoltage_V_Avg,InvVa_Avg,InvVb_Avg,InvVc_Avg,InvIa_Avg,InvIb_Avg,InvIc_Avg,InvVDCin_Avg,InvIDCin_Avg,InvFreq_Avg,InvPAC_kW_Avg,InvEtot_kWh_Max,InvVPVin_Avg,InvPDC_kW_Avg,InvOpStatus_Avg,InvMainFault_Max,InvDriveFault_Max,InvVoltageFault_Max,InvGridFault_Max,InvTempFault_Max,InvSystemFault_Max,InvSystemWarn_Max,InvPVMStatus_Max,SEWSAmbientTemp_C_Avg,SEWSModuleTemp_C_Avg,SEWSPOAIrrad_Wm2_Avg,PwrMtrIa_Avg,PwrMtrIb_Avg,PwrMtrIc_Avg,PwrMtrFreq_Avg,PwrMtrFreqMin_Min,PwrMtrFreqMax_Max,PwrMtrPhaseRev_Avg,PwrMtrVa_Avg,PwrMtrVb_Avg,PwrMtrVc_Avg,PwrMtrP_kW_Avg,PwrMtrP_kVAR_Avg,PwrMtrP_kVA_Avg,PwrMtrEdel_kWh_Max,PwrMtrErec_kWh_Max,PwrMtrEdel_kVARh_Max,PwrMtrErec_kVARh_Max,PwrMtrPF_Avg,PwrMtrVaTHDMax_Max,PwrMtrVbTHDMax_Max,PwrMtrVcTHDMax_Max,ShuntCurrent_A_Avg_1,ShuntCurrent_A_Avg_2,ShuntCurrent_A_Avg_3,ShuntCurrent_A_Avg_4,ShuntCurrent_A_Avg_5,ShuntCurrent_A_Avg_6,ShuntCurrent_A_Avg_7,ShuntPDC_kW_Avg_1,ShuntPDC_kW_Avg_2,ShuntPDC_kW_Avg_3,ShuntPDC_kW_Avg_4,ShuntPDC_kW_Avg_5,ShuntPDC_kW_Avg_6,ShuntPDC_kW_Avg_7,ShuntEtot_kWh_Max_1,ShuntEtot_kWh_Max_2,ShuntEtot_kWh_Max_3,ShuntEtot_kWh_Max_4,ShuntEtot_kWh_Max_5,ShuntEtot_kWh_Max_6,ShuntEtot_kWh_Max_7,WindSpeedAve_ms,WindDirAve_deg,WindDirStdDev_deg,WindSpeed_ms_Max,WindRef_V_Min,WindHeatStateID_Avg,WindValid_Avg,Battery_V_Min,Battery_A_Avg,Load_A_Avg,ChgState_Min,ChgSource_Min,CkBatt_Max,Qloss_Ah_Max,RTD_C_Avg_1,RTD_C_Avg_2,RTD_C_Avg_3,RTD_C_Avg_4,RTD_C_Avg_5,RTD_C_Avg_6,RTD_C_Avg_7,RTD_C_Avg_8,RTD_C_Avg_9,RTD_C_Avg_10
2016-08-27 23:17:00-05:00,-4.7683344,-12.025172,-4.666759,621099,25.7,0.0,-0.186,-0.199,24.54,1.348,277.1,276.5,278.3,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1286454.0,1.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,21.05,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.45,102.0,14.49,0.7,3.477,2.0,-1.0,13.35,-0.002,0.232,1.0,2.0,0.0,0.001,21.43,21.75,20.75,21.23,20.88,20.97,20.99,21.64,21.05,34.49
2016-08-27 23:18:00-05:00,-4.6611805,-11.757946,-4.666759,621100,25.69,0.0,-0.203,-0.201,24.46,1.348,277.1,276.6,278.4,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1286454.0,1.181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,21.07,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.009,0.009,0.01,0.015,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.417,132.2,36.17,0.7,3.477,2.0,-1.0,13.35,0.016,0.233,3.0,2.0,0.0,0.001,21.46,21.8,20.75,21.23,20.85,20.97,20.96,21.67,20.98,34.43
2016-08-27 23:19:00-05:00,-4.554027,-11.624333,-4.666759,621101,25.67,0.0,-0.203,-0.192,24.48,1.348,277.2,276.6,278.4,0.0,0.0,0.0,21.4,0.0,60.2,0.0,1286454.0,1.186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.03,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.012,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.385,100.2,35.29,0.7,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.45,21.8,20.73,21.2,20.85,20.97,20.94,21.7,21.03,34.4
2016-08-27 23:20:00-05:00,-4.33972,-11.624333,-4.666759,621102,25.67,0.0,-0.203,-0.197,24.43,1.348,277.3,276.7,278.5,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1286454.0,1.185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.12,21.04,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.7,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.015,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.495,99.0,18.66,0.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.41,21.78,20.7,21.15,20.85,20.97,20.89,21.65,20.98,34.38
2016-08-27 23:21:00-05:00,-4.33972,-11.624333,-4.666759,621103,25.64,0.0,-0.205,-0.199,24.61,1.348,277.6,276.5,278.4,0.0,0.0,0.0,21.6,0.0,60.17,0.0,1286454.0,1.176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,21.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.573,113.9,31.22,1.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.49,21.88,20.75,21.21,20.85,21.04,20.92,21.63,21.05,34.3
2016-08-27 23:22:00-05:00,-4.33972,-11.49072,-4.4363017,621104,25.64,0.0,-0.203,-0.201,24.68,1.348,277.4,276.7,278.5,0.0,0.0,0.0,21.46,0.0,60.14,0.0,1286454.0,1.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.23,21.26,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.4,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.455,79.41,25.57,0.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.56,22.01,20.85,21.23,20.93,21.1,20.99,21.68,21.05,34.34
2016-08-27 23:23:00-05:00,-4.33972,-11.223495,-4.321073,621105,25.62,0.0,-0.178,-0.201,24.63,1.348,277.6,276.5,278.3,0.0,0.0,0.0,21.37,0.0,60.14,0.0,1286454.0,1.251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.21,21.2,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.225,58.49,57.85,0.4,3.477,2.0,-1.0,13.17,-0.005,0.233,1.0,2.0,0.0,0.001,21.53,21.99,20.83,21.23,20.94,21.17,20.99,21.71,21.11,34.3
2016-08-27 23:24:00-05:00,-4.33972,-11.49072,-4.55153,621106,25.61,0.0,-0.203,-0.197,24.54,1.348,277.4,276.6,278.4,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1286454.0,1.213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,21.29,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,275.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.01,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.422,96.7,28.66,0.8,3.477,2.0,-1.0,13.4,0.018,0.233,3.0,2.0,0.0,0.001,21.59,22.02,20.78,21.23,20.85,21.08,20.96,21.68,21.09,34.29
2016-08-27 23:25:00-05:00,-4.33972,-11.624333,-4.666759,621107,25.61,0.0,-0.203,-0.199,24.58,1.348,277.6,276.7,278.6,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1286454.0,1.22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,21.32,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,276.0,276.0,277.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.957,157.8,20.85,1.5,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.62,22.05,20.8,21.25,20.88,21.12,20.94,21.69,21.08,34.21
2016-08-27 23:26:00-05:00,-4.33972,-11.223495,-4.321073,621108,25.58,0.0,-0.205,-0.203,24.62,1.348,276.5,275.6,277.5,0.0,0.0,0.0,21.18,0.0,60.13,0.0,1286454.0,1.189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.34,21.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.1,274.3,276.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.013,140.3,28.25,1.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,22.17,20.85,21.36,20.99,21.23,21.02,21.79,21.21,34.22
2016-08-27 23:27:00-05:00,-4.33972,-10.689042,-4.0906157,621109,25.58,0.0,-0.203,-0.197,24.66,1.348,276.4,275.5,277.2,0.0,0.0,0.0,21.29,0.0,60.14,0.0,1286454.0,1.218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.37,21.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.007,0.01,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.445,166.4,73.7,1.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.72,22.22,20.93,21.39,21.01,21.26,21.08,21.82,21.24,34.21
2016-08-27 23:28:00-05:00,-4.33972,-10.689042,-3.8601587,621110,25.56,0.0,-0.207,-0.199,24.68,1.348,276.3,275.6,277.4,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1286454.0,1.18,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.36,21.42,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.482,82.9,19.29,0.8,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,22.18,20.94,21.41,21.02,21.29,21.12,21.89,21.32,34.13
2016-08-27 23:29:00-05:00,-4.33972,-10.689042,-3.8601587,621111,25.55,0.0,-0.176,-0.201,24.68,1.348,276.5,275.6,277.4,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1286454.0,1.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.45,0.034,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.009,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.545,138.7,36.21,0.9,3.477,2.0,-1.0,13.17,-0.015,0.233,1.0,2.0,0.0,0.001,21.73,22.18,20.94,21.42,21.04,21.36,21.18,21.92,21.33,34.17
2016-08-27 23:30:00-05:00,-4.33972,-10.689042,-3.9753876,621112,25.55,0.0,-0.203,-0.203,24.65,1.348,276.4,275.7,277.4,0.0,0.0,0.0,21.62,0.0,60.13,0.0,1286454.0,1.209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.41,21.46,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.848,152.2,25.41,1.2,3.478,2.0,-1.0,13.37,0.027,0.233,3.0,2.0,0.0,0.001,21.8,22.23,20.94,21.41,21.04,21.33,21.15,21.92,21.3,34.13
2016-08-27 23:31:00-05:00,-4.33972,-10.689042,-3.8601587,621113,25.54,0.0,-0.205,-0.197,24.65,1.345,276.4,275.5,277.3,0.0,0.0,0.0,21.71,0.0,60.15,0.0,1286454.0,1.272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.42,21.47,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.622,176.1,22.13,1.2,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.81,22.21,20.94,21.42,21.1,21.26,21.16,21.9,21.33,34.15
2016-08-27 23:32:00-05:00,-4.33972,-10.689042,-3.8601587,621114,25.52,0.0,-0.205,-0.201,24.62,1.348,276.4,275.4,277.2,0.0,0.0,0.0,21.5,0.0,60.14,0.0,1286454.0,1.171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.43,21.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.545,116.1,30.67,1.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.78,22.21,20.99,21.42,21.07,21.31,21.13,21.94,21.33,34.03
2016-08-27 23:33:00-05:00,-4.33972,-10.689042,-4.0906157,621115,25.52,0.0,-0.207,-0.203,24.53,1.345,276.2,275.5,277.3,0.0,0.0,0.0,21.47,0.0,60.14,0.0,1286454.0,1.24,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.3,21.51,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.99,144.1,19.39,1.7,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.81,22.3,20.99,21.42,21.13,21.31,21.1,21.95,21.33,34.03
2016-08-27 23:34:00-05:00,-4.33972,-10.689042,-4.2058444,621116,25.52,0.0,-0.203,-0.201,24.51,1.343,276.5,275.6,277.4,0.0,0.0,0.0,21.56,0.0,60.18,0.0,1286454.0,1.26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.29,21.49,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.642,126.0,31.11,1.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.78,22.26,21.01,21.4,21.12,21.36,21.12,21.94,21.33,34.05
2016-08-27 23:35:00-05:00,-4.33972,-10.689042,-4.2058444,621117,25.49,0.0,-0.169,-0.203,24.49,1.338,276.7,275.5,277.3,0.0,0.0,0.0,21.39,0.0,60.21,0.0,1286454.0,1.254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.2,21.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.1,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.993,170.3,18.35,1.9,3.477,2.0,-1.0,13.08,-0.056,0.233,1.0,2.0,0.0,0.002,21.72,22.22,20.99,21.42,21.08,21.36,21.13,21.92,21.35,34.02
2016-08-27 23:36:00-05:00,-4.33972,-10.689042,-3.9753876,621118,25.49,0.0,-0.199,-0.197,24.51,1.343,276.0,275.0,276.8,0.0,0.0,0.0,21.45,0.0,60.22,0.0,1286454.0,1.243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.22,21.45,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.1,274.0,275.1,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.014,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.757,161.9,19.05,1.5,3.478,2.0,-1.0,13.08,0.066,0.235,1.0,2.0,0.0,0.002,21.7,22.18,21.04,21.42,21.13,21.36,21.18,21.94,21.4,33.94
2016-08-27 23:37:00-05:00,-4.33972,-10.689042,-3.9753876,621119,25.49,0.0,-0.203,-0.199,24.47,1.338,275.9,275.0,276.8,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1286454.0,1.256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.15,21.4,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.012,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.492,118.4,54.74,1.6,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.72,22.15,21.04,21.42,21.13,21.36,21.18,21.95,21.4,33.95
2016-08-27 23:38:00-05:00,-4.33972,-10.822656,-4.2058444,621120,25.47,0.0,-0.203,-0.203,24.52,1.335,276.0,275.0,276.7,0.0,0.0,0.0,21.46,0.0,60.23,0.0,1286454.0,1.177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.17,21.42,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.008,0.008,0.009,0.01,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.282,127.2,65.25,0.9,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.72,22.12,21.04,21.49,21.2,21.39,21.21,22.01,21.37,33.92
2016-08-27 23:39:00-05:00,-4.33972,-11.223495,-4.55153,621121,25.46,0.0,-0.205,-0.203,24.53,1.332,275.6,274.8,276.5,0.0,0.0,0.0,21.4,0.0,60.23,0.0,1286454.0,1.225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.14,21.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.5,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.505,128.0,22.12,1.0,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.7,22.14,21.04,21.52,21.18,21.37,21.28,21.95,21.33,33.96
2016-08-27 23:40:00-05:00,-4.33972,-11.49072,-4.666759,621122,25.46,0.0,-0.203,-0.203,24.5,1.329,275.4,274.8,276.4,0.0,0.0,0.0,21.34,0.0,60.23,0.0,1286454.0,1.286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.09,21.44,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.225,40.82,80.5,0.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.72,22.08,21.04,21.5,21.18,21.36,21.2,21.99,21.33,33.89
2016-08-27 23:41:00-05:00,-4.33972,-11.624333,-4.666759,621123,25.43,0.0,-0.18,-0.203,24.5,1.313,275.5,274.8,276.5,0.0,0.0,0.0,21.18,0.0,60.15,0.0,1286454.0,1.271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.07,21.38,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.9,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.588,110.3,34.6,1.6,3.477,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.64,22.08,21.04,21.42,21.18,21.39,21.18,21.97,21.33,33.85
2016-08-27 23:42:00-05:00,-4.33972,-11.624333,-4.666759,621124,25.43,0.0,-0.203,-0.203,24.53,1.305,275.4,274.7,276.4,0.0,0.0,0.0,21.54,0.0,60.15,0.0,1286454.0,1.263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.39,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.2,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.006,0.006,0.008,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.702,119.0,38.65,1.4,3.478,2.0,-1.0,13.27,0.008,0.232,3.0,2.0,0.0,0.001,21.62,22.1,21.04,21.47,21.21,21.36,21.25,21.97,21.32,33.84
2016-08-27 23:43:00-05:00,-4.33972,-11.49072,-4.666759,621125,25.43,0.0,-0.205,-0.203,24.51,1.29,275.7,274.6,276.4,0.0,0.0,0.0,21.29,0.0,60.15,0.0,1286454.0,1.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.04,21.37,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.1,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.58,34.55,13.83,0.9,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.62,22.1,21.04,21.52,21.23,21.36,21.28,21.97,21.33,33.87
2016-08-27 23:44:00-05:00,-4.33972,-11.089881,-4.666759,621126,25.43,0.0,-0.203,-0.199,24.48,1.275,275.6,274.8,276.5,0.0,0.0,0.0,21.48,0.0,60.14,0.0,1286454.0,1.23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.97,21.25,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,273.7,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.563,85.1,49.28,1.0,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.68,22.02,21.04,21.47,21.13,21.36,21.28,21.99,21.33,33.78
2016-08-27 23:45:00-05:00,-4.33972,-11.089881,-4.666759,621127,25.41,0.0,-0.205,-0.203,24.48,1.289,275.8,274.9,276.7,0.0,0.0,0.0,21.25,0.0,60.13,0.0,1286454.0,1.321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.93,21.25,0.036,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.01,0.01,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.325,100.2,65.16,0.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.99,21.04,21.49,21.13,21.41,21.28,21.99,21.33,33.76
2016-08-27 23:46:00-05:00,-4.33972,-11.223495,-4.666759,621128,25.4,0.0,-0.203,-0.203,24.43,1.311,275.8,275.1,276.8,0.0,0.0,0.0,21.19,0.0,60.15,0.0,1286454.0,1.348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.27,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.758,84.0,16.9,1.6,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.56,22.02,20.97,21.42,21.05,21.36,21.23,21.94,21.33,33.76
2016-08-27 23:47:00-05:00,-4.33972,-11.089881,-4.666759,621129,25.4,0.0,-0.144,-0.201,24.44,1.306,276.0,275.2,276.9,0.0,0.0,0.0,21.48,0.0,60.23,0.0,1286454.0,1.249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.06,21.26,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.5,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.01,0.013,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.67,115.4,20.72,1.3,3.477,2.0,-1.0,13.4,0.006,0.232,1.0,2.0,0.0,0.001,21.51,22.04,20.94,21.42,21.04,21.28,21.18,21.91,21.33,33.74
2016-08-27 23:48:00-05:00,-4.33972,-11.089881,-4.666759,621130,25.38,0.0,-0.209,-0.203,24.44,1.286,276.2,275.1,276.9,0.0,0.0,0.0,21.37,0.0,60.21,0.0,1286454.0,1.279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.03,21.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,275.6,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.01,0.014,0.011,0.011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.013,102.6,13.25,1.7,3.478,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.51,21.99,20.94,21.38,21.04,21.26,21.18,21.91,21.33,33.71
2016-08-27 23:49:00-05:00,-4.33972,-10.822656,-4.55153,621131,25.37,0.0,-0.209,-0.203,24.39,1.294,276.1,275.2,277.0,0.0,0.0,0.0,21.39,0.0,60.23,0.0,1286454.0,1.356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.0,21.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.006,0.007,0.009,0.01,0.013,0.011,0.013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.72,116.3,48.8,1.4,3.478,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.51,21.95,20.94,21.36,21.02,21.26,21.18,21.89,21.33,33.64
2016-08-27 23:50:00-05:00,-4.33972,-10.956268,-4.666759,621132,25.37,0.0,-0.207,-0.203,24.4,1.296,276.2,275.3,277.1,0.0,0.0,0.0,21.32,0.0,60.22,0.0,1286454.0,1.266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.95,21.18,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.477,126.3,36.99,0.8,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.53,21.93,20.91,21.33,20.96,21.26,21.15,21.88,21.33,33.66
2016-08-27 23:51:00-05:00,-4.33972,-11.49072,-4.666759,621133,25.36,0.0,-0.205,-0.203,24.3,1.289,276.1,275.4,277.2,0.0,0.0,0.0,21.47,0.0,60.22,0.0,1286454.0,1.27,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.99,21.24,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.632,149.2,46.8,1.5,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.53,21.96,20.85,21.29,20.94,21.26,21.08,21.85,21.24,33.62
2016-08-27 23:52:00-05:00,-4.6611805,-11.624333,-4.666759,621134,25.34,0.0,-0.19,-0.203,24.27,1.298,276.2,275.4,277.1,0.0,0.0,0.0,21.36,0.0,60.22,0.0,1286454.0,1.364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.98,21.23,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.01,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.467,103.2,67.6,1.5,3.477,2.0,-1.0,13.55,0.008,0.232,3.0,2.0,0.0,0.0,21.52,22.04,20.94,21.33,20.94,21.26,21.08,21.91,21.24,33.56
2016-08-27 23:53:00-05:00,-4.6611805,-11.624333,-4.666759,621135,25.34,0.0,-0.203,-0.203,24.27,1.276,276.3,275.4,277.1,0.0,0.0,0.0,21.55,0.0,60.17,0.0,1286454.0,1.338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,24.01,21.28,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.009,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.588,93.5,19.78,1.6,3.475,2.0,-1.0,13.08,-0.013,0.235,1.0,2.0,0.0,0.002,21.51,22.07,20.97,21.33,21.02,21.31,-0.176,21.91,21.24,33.53
2016-08-27 23:54:00-05:00,-4.6611805,-11.624333,-4.666759,621136,25.32,0.0,-0.203,-0.203,24.26,1.275,276.5,275.5,277.1,0.0,0.0,0.0,21.62,0.0,60.15,0.0,1286454.0,1.296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.96,21.3,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.008,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.357,62.25,47.46,0.8,3.475,2.0,-1.0,13.4,0.021,0.233,3.0,2.0,0.0,0.001,21.59,22.0,20.94,21.26,20.94,21.34,21.08,21.91,21.24,33.59
2016-08-27 23:55:00-05:00,-4.7683344,-11.624333,-4.666759,621137,25.31,0.0,-0.203,-0.203,24.17,1.281,276.2,275.7,277.3,0.0,0.0,0.0,21.18,0.0,60.14,0.0,1286454.0,1.344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.86,21.24,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.014,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,1.227,127.2,19.32,2.1,3.478,2.0,-1.0,13.55,0.007,0.232,3.0,2.0,0.0,0.0,21.54,22.06,20.91,21.24,20.94,21.28,-18.69,21.91,21.24,33.51
2016-08-27 23:56:00-05:00,-4.6611805,-11.624333,-4.666759,621138,25.31,0.0,-0.207,-0.203,24.2,1.263,276.1,275.5,277.1,0.0,0.0,0.0,21.35,0.0,60.2,0.0,1286454.0,1.345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.81,21.19,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.6,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.009,0.009,0.013,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.83,119.5,13.51,1.1,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.53,21.99,20.88,21.24,20.94,21.26,21.08,21.91,21.25,33.47
2016-08-27 23:57:00-05:00,-4.33972,-11.49072,-4.666759,621139,25.31,0.0,-0.207,-0.203,24.13,1.26,276.3,275.5,277.1,0.0,0.0,0.0,21.4,0.0,60.22,0.0,1286454.0,1.231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.78,21.19,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,274.9,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.01,0.012,0.011,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.667,84.5,13.74,1.0,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.53,22.0,20.86,21.23,20.88,21.26,21.08,21.89,21.24,33.44
2016-08-27 23:58:00-05:00,-4.4468737,-11.624333,-4.666759,621140,25.29,0.0,-0.203,-0.203,24.13,1.249,276.1,275.7,277.3,0.0,0.0,0.0,21.41,0.0,60.22,0.0,1286454.0,1.238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.77,21.14,0.038,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.0,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.008,0.008,0.009,0.014,0.01,0.012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.732,61.12,17.39,1.4,3.477,2.0,-1.0,13.55,0.006,0.232,3.0,2.0,0.0,0.0,21.49,22.0,20.86,21.23,20.88,21.26,-5.123,21.81,21.24,33.44
2016-08-27 23:59:00-05:00,-4.6611805,-11.624333,-4.666759,621141,25.28,0.0,-0.178,-0.203,24.08,1.268,276.3,275.7,277.3,0.0,0.0,0.0,21.39,0.0,60.22,0.0,1286454.0,1.341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,16.0,23.74,21.08,0.037,0.0,0.0,0.0,60.0,59.8,62.9,0.0,275.0,274.4,276.0,0.0,0.0,0.0,588.0,1241318.0,47694.0,113878.0,1.0,0.772,0.531,0.842,0.007,0.007,0.008,0.009,0.013,0.011,0.01,0.0,0.0,0.0,0.0,0.0,0.0,0.0,32737.0,45380.0,44982.0,45663.0,39050.0,38911.0,31424.0,0.325,113.9,56.48,0.6,3.477,2.0,-1.0,13.15,-0.027,0.233,1.0,2.0,0.0,0.001,21.38,21.89,20.83,21.23,20.88,21.21,20.99,21.81,21.22,33.37
